Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-08-26 21:00:00+00:00,0.0,0.0,88.72648030598958,0.0,0.0,0.0,0.0,0.0,19.30333333333333,802.3395426262749,137.7435760498047,95.25,96.0,3.8358056156502833,222.8720955446032,95.0,15.300000190734863
2021-08-26 22:00:00+00:00,0.0,10.296875,88.94899073706733,0.0,0.0,0.0,0.0,0.0,19.730833333333337,802.626271006266,137.73909759521484,95.93333333333334,96.0,3.852722276051839,222.95174307505297,95.0,15.300000190734863
2021-08-26 23:00:00+00:00,0.0,0.0,89.00114991082087,0.0,0.0,0.0,0.0,0.0,18.720555555555556,802.9028978814019,137.8154754638672,95.51777777777778,96.0,3.6480278093285032,223.0285837639704,95.75,15.12500023841858
2021-08-27 00:00:00+00:00,0.0,0.0,88.49412809795803,0.0,0.0,0.0,0.0,0.0,21.824166666666667,771.0596372477214,150.3012046983507,90.14083333333336,96.0,3.7220556303527617,214.16317237006297,96.0,15.050000190734863
2021-08-27 01:00:00+00:00,0.0,0.0,90.47375256856284,0.0,0.0,0.0,0.0,0.0,27.72083333333333,803.2678143988715,170.64332580566406,96.52277777777778,96.0,4.440055567423503,223.12994889153384,96.0,14.974999904632568
2021-08-27 02:00:00+00:00,0.0,15.0,86.68595694012112,0.0,0.0,0.0,0.0,0.0,24.590555555555557,764.8439234924316,148.8285467147827,94.11472222222224,96.0,3.372111173296968,212.4566458850437,96.0,15.075000286102297
2021-08-27 03:00:00+00:00,0.0,0.0,88.71843536800809,0.0,0.0,0.0,0.0,0.0,19.56388888888889,800.7950610182021,137.42265701293945,95.12611111111111,96.0,3.970833381149504,222.44307317521844,96.0,15.050000190734863
2021-08-27 04:00:00+00:00,0.0,9.90625,86.52497230529785,0.0,0.0,0.0,0.0,0.0,28.58194444444445,800.5074054463702,137.47187042236328,95.36055555555556,96.0,6.246750107606252,222.3485854042902,95.75,14.224999904632568
2021-08-27 05:00:00+00:00,0.0,0.0,85.33944858762952,0.0,0.0,0.0,0.0,0.0,31.8275,798.0728842163085,137.51616668701172,95.0,96.0,7.549139003621208,221.6869123840333,96.0,13.775000095367432
2021-08-27 06:00:00+00:00,0.0,0.0,86.29142929501005,0.0,0.0,0.0,0.0,0.0,28.841388888888883,801.4031012980142,137.59004974365234,95.75,96.0,6.615055598682827,222.6249359851414,97.0,13.699999809265137
2021-08-27 07:00:00+00:00,0.0,0.0,86.25831019719442,0.0,0.0,0.0,0.0,0.0,29.506944444444446,801.110045606825,137.70412826538086,95.40444444444444,96.0,6.678250073724323,222.46045555114748,97.0,13.775000095367432
2021-08-27 08:00:00+00:00,0.0,24.5,86.37528277291192,0.0,0.0,0.0,0.0,0.0,29.05888888888889,799.7606475151908,137.53955841064453,95.25,96.0,6.541527861621645,222.1589764107599,96.25,14.099999904632568
2021-08-27 09:00:00+00:00,0.0,0.0,86.82264141082764,0.0,0.0,0.0,0.0,0.0,27.634722222222223,801.135118340386,137.51845932006836,95.64222222222224,96.0,6.285444553163314,222.53753298017725,95.25,14.800000190734863
2021-08-27 10:00:00+00:00,0.0,0.0,86.57853219774033,0.0,0.0,0.0,0.0,0.0,27.699166666666663,799.8257644483776,137.4070587158203,95.515,96.0,6.282333457205031,222.0696574613784,92.75,15.224999904632568
2021-08-27 11:00:00+00:00,0.0,22.59375,88.10437292310925,0.0,0.0,0.0,0.0,0.0,22.61527777777778,802.1915579393172,137.00574111938477,95.60944444444443,96.0,4.860222360425526,222.83098896874324,90.0,15.84999966621399
2021-08-27 12:00:00+00:00,0.0,0.0,89.03564648098417,0.0,0.0,0.0,0.0,0.0,18.509166666666665,802.8807678561741,137.0036163330078,95.32888888888888,96.0,3.717750056717131,223.03817710876467,84.25,17.02500057220459
2021-08-27 13:00:00+00:00,0.0,0.0,88.99236065970526,0.0,0.0,0.0,0.0,0.0,18.988888888888887,802.2039778984919,137.05441284179688,95.11555555555556,96.0,3.623138965368271,222.78459259033207,80.25,17.72499990463257
2021-08-27 14:00:00+00:00,0.0,11.40625,89.52109481175741,0.0,0.0,0.0,0.0,0.0,16.379166666666666,801.4280903625489,136.98892974853516,95.00611111111112,96.0,3.1769444631205657,222.6189147737292,74.25,18.449999809265137
2021-08-27 15:00:00+00:00,0.0,0.0,89.47953173107571,0.0,0.0,0.0,0.0,0.0,16.376388888888886,801.2642186313205,137.12838745117188,94.75444444444445,96.0,2.736583381527,222.5733951441447,71.25,19.175000190734863
2021-08-27 16:00:00+00:00,0.0,0.0,89.78465939415825,0.0,0.0,0.0,0.0,0.0,15.259444444444444,800.7143417697482,137.5553970336914,95.0,96.0,2.5957500516374905,222.42065149519183,72.5,19.22499942779541
2021-08-27 17:00:00+00:00,0.0,0.0,89.79418038686117,0.0,0.0,0.0,0.0,0.0,14.25416666666667,802.4015321689184,137.565673828125,95.28277777777778,96.0,2.4589167383313177,222.85598163604743,71.75,18.90000009536743
2021-08-27 18:00:00+00:00,0.0,0.0,89.5674391831292,0.0,0.0,0.0,0.0,0.0,15.860277777777778,802.3183049689402,137.67785263061523,94.88666666666668,96.0,2.7803889799780315,222.86619655609132,76.5,18.0
2021-08-27 19:00:00+00:00,0.0,0.0,89.54780749003092,0.0,0.0,0.0,0.0,0.0,14.791666666666668,801.2727276272241,137.64934158325195,94.9777777777778,96.0,2.5164167654183176,222.5757584253948,74.25,18.125
2021-08-27 20:00:00+00:00,0.0,16.203125,88.16585705863105,0.0,0.0,0.0,0.0,0.0,21.62333333333333,802.043217163086,137.57241439819336,95.30888888888887,96.0,4.448361218041844,222.7897833930122,77.0,17.324999809265137
2021-08-27 21:00:00+00:00,0.0,0.0,88.96086015489365,0.0,0.0,0.0,0.0,0.0,20.046111111111117,800.8177343241374,137.59724044799805,95.11888888888888,96.0,3.951722296476364,222.4493713802762,78.75,16.52500009536743
2021-08-27 22:00:00+00:00,0.0,7.1875,88.61142907460531,0.0,0.0,0.0,0.0,0.0,19.853611111111118,801.6180556742352,137.74229049682617,95.5,96.0,3.893638968533939,222.6716828918457,80.25,16.075000524520874
2021-08-27 23:00:00+00:00,0.0,0.0,88.49025132709079,0.0,0.0,0.0,0.0,0.0,20.180833333333336,801.7423753017847,137.67227172851562,95.5,96.0,3.971611181100209,222.7062160958185,82.25,15.575000286102297
2021-08-28 00:00:00+00:00,0.0,0.0,88.77212138493857,0.0,0.0,0.0,0.0,0.0,20.0225,801.2857204691568,137.71815490722656,95.42722222222224,96.0,3.8686389664808902,222.579367612203,81.75,15.299999952316284
2021-08-28 01:00:00+00:00,0.0,13.5,87.49856062783137,0.0,0.0,0.0,0.0,0.0,24.652222222222218,799.8308017985024,137.8777478112115,95.4986111111111,96.0,5.232666711542342,222.17522355821407,85.25,14.574999809265137
2021-08-28 02:00:00+00:00,0.0,0.0,87.60903863906861,0.0,0.0,0.0,0.0,0.0,24.80166666666667,800.2062939283583,137.62713241577148,95.13055555555556,96.0,5.224638981686698,222.37281422932944,86.25,14.299999952316284
2021-08-28 03:00:00+00:00,0.0,0.0,86.81074096679687,0.0,0.0,0.0,0.0,0.0,26.43305555555555,800.3445871480303,137.64264678955078,95.61833333333334,96.0,5.840333431959152,222.31794188181567,86.5,14.125
2021-08-28 04:00:00+00:00,0.0,15.3125,86.80565817726982,0.0,0.0,0.0,0.0,0.0,27.690833333333323,801.272371758355,137.71059036254883,95.37833333333332,96.0,6.241944542858336,222.57565967983672,87.25,14.050000190734863
2021-08-28 05:00:00+00:00,0.0,0.0,86.22773382822672,0.0,0.0,0.0,0.0,0.0,28.584722222222226,801.1183022393119,137.69868087768555,95.41166666666666,96.0,6.398138909737269,222.5328619215224,89.5,13.825000047683716
2021-08-28 06:00:00+00:00,0.0,0.0,86.61119110743205,0.0,0.0,0.0,0.0,0.0,28.560833333333324,800.4795229085287,137.7538948059082,95.2,96.0,6.582250114811791,222.355423749288,91.0,13.700000047683716
2021-08-28 07:00:00+00:00,0.0,0.0,86.98839323679604,0.0,0.0,0.0,0.0,0.0,26.27555555555556,801.0208689541287,137.61195373535156,95.86944444444444,96.0,5.959527873065737,222.5348248842028,88.75,14.549999713897703
2021-08-28 08:00:00+00:00,0.0,24.796875,88.35931887944541,0.0,0.0,0.0,0.0,0.0,21.544444444444448,801.1712783643936,137.2902488708496,95.94055555555556,96.0,4.45558341410425,222.5475777901544,81.75,16.475000381469727
2021-08-28 09:00:00+00:00,0.0,0.0,89.00097889794243,0.0,0.0,0.0,0.0,0.0,20.07,800.6040290662978,137.38996505737305,95.25,96.0,4.157416790988711,222.39000871446407,81.25,16.549999713897705
2021-08-28 10:00:00+00:00,0.0,0.0,89.1828260591295,0.0,0.0,0.0,0.0,0.0,17.714444444444446,802.1324824354384,137.34630584716797,95.25,96.0,3.472083404461543,222.7937454393176,84.75,16.12500023841858
2021-08-28 11:00:00+00:00,0.0,10.890625,89.31021587159898,0.0,0.0,0.0,0.0,0.0,16.3375,800.3904700893826,137.2751922607422,95.75,96.0,3.0761111591259644,222.33068652258984,82.0,17.09999990463257
2021-08-28 12:00:00+00:00,0.0,0.0,89.2596343337165,0.0,0.0,0.0,0.0,0.0,16.884999999999998,801.0907975090875,137.16133880615234,94.7061111111111,96.0,3.2574445118506747,222.469667116801,81.75,17.874999523162842
2021-08-28 13:00:00+00:00,0.0,0.0,89.57919481913248,0.0,0.0,0.0,0.0,0.0,16.289166666666667,800.9678343031142,137.0329818725586,94.66555555555556,96.0,2.805694466034572,222.4910661231147,77.0,18.799999713897705
2021-08-28 14:00:00+00:00,0.0,0.0,89.88351203282674,0.0,0.0,0.0,0.0,0.0,15.898611111111114,800.9092750549318,136.96527099609375,95.09166666666668,96.0,2.721333383984037,222.47479958004428,68.0,20.324999809265137
2021-08-28 15:00:00+00:00,0.0,12.90625,89.83224025090536,0.0,0.0,0.0,0.0,0.0,13.933055555555557,801.5858410135907,137.21097946166992,95.03888888888888,96.0,2.3580555871460174,222.6627342690362,63.0,20.77500009536743
2021-08-28 16:00:00+00:00,0.0,0.0,90.28899765014648,0.0,0.0,0.0,0.0,0.0,12.518333333333333,800.6799718051483,137.31304931640625,95.25,96.0,1.95836111476024,222.41110396067316,62.25,21.25
2021-08-28 17:00:00+00:00,0.0,0.0,90.47375297546388,0.0,0.0,0.0,0.0,0.0,12.591666666666669,800.2833052232531,137.31304931640625,95.5,96.0,2.0161111697554586,222.29991575029163,67.75,20.40000009536743
2021-08-28 18:00:00+00:00,0.0,0.0,90.75770453559028,0.0,0.0,0.0,0.0,0.0,12.538888888888891,801.2683008660211,137.54124450683594,95.28666666666666,96.0,1.9828888899087904,222.574528863695,65.5,20.0
2021-08-28 19:00:00+00:00,0.0,0.0,89.78766625510322,0.0,0.0,0.0,0.0,0.0,14.3975,801.8604694281681,137.5982780456543,95.04,96.0,2.5448055831922423,222.740408736335,69.75,19.25
2021-08-28 20:00:00+00:00,0.0,10.09375,89.63727809058295,0.0,0.0,0.0,0.0,0.0,14.771111111111113,801.4099670240613,137.79901885986328,95.26666666666664,96.0,2.498805555370119,222.61388054317905,73.0,18.09999990463257
2021-08-28 21:00:00+00:00,0.0,0.0,89.66689452701145,0.0,0.0,0.0,0.0,0.0,14.945833333333333,801.7805405341252,137.78289413452148,95.14944444444446,96.0,2.5941944348149826,222.78208466847744,73.0,17.799999713897705
2021-08-28 22:00:00+00:00,0.0,0.0,89.06846934424507,0.0,0.0,0.0,0.0,0.0,17.977777777777778,801.7808443535697,137.70559310913086,94.95444444444443,96.0,3.256361164914237,222.69722631666403,83.25,17.25
2021-08-28 23:00:00+00:00,0.0,7.3125,88.02478487438624,0.0,0.0,0.0,0.0,0.0,22.138333333333332,801.3125596279568,137.56752395629883,95.76611111111112,96.0,4.55411110844877,222.58682308197024,84.75,16.725000381469727
2021-08-29 00:00:00+00:00,0.0,0.0,88.77914204703437,0.0,0.0,0.0,0.0,0.0,19.998055555555556,801.7065553114148,137.63254165649414,95.73944444444444,96.0,3.976694553229544,222.60362062666155,86.0,16.52500009536743
2021-08-29 01:00:00+00:00,0.0,0.0,88.62295316060384,0.0,0.0,0.0,0.0,0.0,19.76,802.41664159139,137.7557373046875,95.25,96.0,3.80411120461093,222.90228469848637,85.25,16.424999713897705
2021-08-29 02:00:00+00:00,0.0,12.0,88.7506130472819,0.0,0.0,0.0,0.0,0.0,20.9525,803.000564812554,137.7592544555664,95.5,96.0,3.905305601557096,223.05571272956004,85.25,16.374999523162842
2021-08-29 03:00:00+00:00,0.0,0.0,88.27489798227946,0.0,0.0,0.0,0.0,0.0,22.111944444444443,801.0949864027234,137.81873321533203,95.39777777777778,96.0,4.376194479995304,222.52638549380836,87.25,16.199999809265137
2021-08-29 04:00:00+00:00,0.0,10.796875,87.04193082597521,0.0,0.0,0.0,0.0,0.0,26.091388888888893,801.0003899298772,137.57134628295898,95.02833333333334,96.0,5.643222352531222,222.50010881635885,89.0,15.650000095367432
2021-08-29 05:00:00+00:00,0.0,0.0,87.9855624792311,0.0,0.0,0.0,0.0,0.0,23.830277777777777,800.4297283935546,137.70220947265625,95.0,96.0,4.8466945436265725,222.3415919070774,89.5,15.5
2021-08-29 06:00:00+00:00,0.0,0.0,88.06230185190836,0.0,0.0,0.0,0.0,0.0,22.53638888888889,801.7814026896158,137.68887329101562,95.17333333333332,96.0,4.659666797055138,222.71705704583067,89.25,15.274999856948853
2021-08-29 07:00:00+00:00,0.0,14.890625,88.37151238335504,0.0,0.0,0.0,0.0,0.0,21.571666666666665,801.6749472724067,137.76868057250977,95.5,96.0,4.321472304926979,222.4471989822388,90.75,15.625
2021-08-29 08:00:00+00:00,0.0,0.0,88.42412696838379,0.0,0.0,0.0,0.0,0.0,21.693611111111107,802.4931291707355,137.50383758544922,95.36833333333334,96.0,4.241333281066683,222.91475858900284,87.0,16.625
2021-08-29 09:00:00+00:00,0.0,0.0,89.022047996521,0.0,0.0,0.0,0.0,0.0,18.82027777777778,802.007967224121,136.9498176574707,95.33833333333332,96.0,3.61158335228761,222.77999181111656,87.75,16.924999713897705
2021-08-29 10:00:00+00:00,0.0,11.109375,89.06999969482422,0.0,0.0,0.0,0.0,0.0,18.106944444444444,800.6515960184734,136.82504272460938,95.5,96.0,3.312611160344548,222.40252765655524,87.0,17.175000190734863
2021-08-29 11:00:00+00:00,0.0,0.0,89.00171881145901,0.0,0.0,0.0,0.0,0.0,18.694166666666664,802.6473266771104,136.80313873291016,94.81833333333334,96.0,3.428666660785675,222.9575920147366,87.5,17.575000286102295
2021-08-29 12:00:00+00:00,0.0,0.0,89.32931115468342,0.0,0.0,0.0,0.0,0.0,17.502222222222223,802.1267048305936,136.89817810058594,95.20222222222225,96.0,3.272805577251646,222.8129747729832,85.5,17.950000286102295
2021-08-29 13:00:00+00:00,0.0,0.0,90.02749443054199,0.0,0.0,0.0,0.0,0.0,15.218055555555557,800.7446376715767,137.01780700683594,95.5,96.0,2.511750019656287,222.310789036221,81.0,18.84999990463257
2021-08-29 14:00:00+00:00,0.0,11.703125,90.29585159513688,0.0,0.0,0.0,0.0,0.0,13.65388888888889,801.1859711371528,137.05818939208984,94.6922222222222,96.0,2.0568055666155285,222.6765902667576,79.25,19.20000028610229
2021-08-29 15:00:00+00:00,0.0,0.0,90.65621332592434,0.0,0.0,0.0,0.0,0.0,12.233611111111111,801.439722273085,137.2136459350586,95.02277777777778,96.0,2.138500021464295,222.62214610629616,81.75,19.050000190734863
2021-08-29 16:00:00+00:00,0.0,0.0,90.42014188978408,0.0,0.0,0.0,0.0,0.0,12.145833333333334,803.0871980455188,137.335205078125,94.93222222222222,96.0,1.8579722412427264,223.13906027052144,77.5,19.34999990463257
2021-08-29 17:00:00+00:00,0.0,0.0,90.15562241448298,0.0,0.0,0.0,0.0,0.0,12.370833333333335,801.255086364746,137.87389755249023,94.87555555555556,96.0,1.9529444822669029,222.57085795084643,72.0,20.15000009536743
2021-08-29 18:00:00+00:00,0.0,0.0,90.16452351252238,0.0,0.0,0.0,0.0,0.0,12.26,802.2149741448296,137.5679473876953,95.5,96.0,2.105027829607328,222.9078643798829,68.75,20.324999809265137
2021-08-29 19:00:00+00:00,0.0,0.0,90.09052981270683,0.0,0.0,0.0,0.0,0.0,13.11,801.3468844265411,137.89679336547852,95.12388888888889,96.0,2.0940555755297345,222.7300613276164,65.75,19.899999618530277
2021-08-29 20:00:00+00:00,0.0,0.0,89.82941561804877,0.0,0.0,0.0,0.0,0.0,13.583333333333334,801.8522636244032,138.12825393676758,95.36,96.0,2.276916702389717,222.73674078199608,67.25,19.225000381469727
2021-08-29 21:00:00+00:00,0.0,0.0,90.14721493191188,0.0,0.0,0.0,0.0,0.0,13.311944444444444,802.0686032613119,138.1973876953125,95.31666666666666,96.0,2.3848333624998723,222.79683494991733,66.75,19.37499952316284
2021-08-29 22:00:00+00:00,0.0,16.5,89.97936904907228,0.0,0.0,0.0,0.0,0.0,13.918333333333331,801.0530914306642,138.06002044677734,95.5,96.0,2.3704445139567056,222.5795630306669,69.25,19.07500028610229
2021-08-29 23:00:00+00:00,0.0,0.0,89.50146541171605,0.0,0.0,0.0,0.0,0.0,15.989444444444446,800.7600204637314,137.96414184570312,94.75166666666668,96.0,2.705777839157316,222.43333999209935,81.5,18.125
2021-08-30 00:00:00+00:00,0.0,0.0,89.3277320628696,0.0,0.0,0.0,0.0,0.0,15.770555555555552,800.8636737738715,137.88338470458984,95.14611111111113,96.0,2.8238333398765985,222.46213226318363,89.5,17.34999990463257
2021-08-30 01:00:00+00:00,0.0,0.0,89.13815033170911,0.0,0.0,0.0,0.0,0.0,17.974444444444448,800.842405107286,138.0055046081543,95.54611111111112,96.0,3.258722312450409,222.45622428470196,90.5,16.90000009536743
2021-08-30 02:00:00+00:00,0.0,10.59375,87.87591891182794,0.0,0.0,0.0,0.0,0.0,23.04111111111111,801.8109367031522,137.6599998474121,94.82166666666669,96.0,4.729944543441136,222.7252606243558,91.5,16.125
2021-08-30 03:00:00+00:00,0.0,0.0,88.10965535693698,0.0,0.0,0.0,0.0,0.0,22.250000000000004,800.4894604831272,137.76832580566406,95.61111111111111,96.0,4.586111150450177,222.35818425072569,91.25,14.950000047683716
2021-08-30 04:00:00+00:00,0.0,0.0,87.99095844692654,0.0,0.0,0.0,0.0,0.0,24.84361111111111,800.5643894449869,137.9485626220703,95.19111111111113,96.0,5.094639011621474,222.3803170479669,90.25,14.174999952316284
2021-08-30 05:00:00+00:00,0.0,17.09375,87.11282171461318,0.0,0.0,0.0,0.0,0.0,26.74222222222222,800.244963378906,137.68439483642578,95.29,96.0,5.611166698402829,222.2902681477865,90.0,13.924999952316284
2021-08-30 06:00:00+00:00,0.0,0.0,86.18610727098252,0.0,0.0,0.0,0.0,0.0,29.082222222222217,801.5200268046062,137.54442596435547,95.16944444444444,96.0,6.561250060929193,222.64445223066545,90.75,13.59999966621399
2021-08-30 07:00:00+00:00,0.0,9.3125,85.70731740951538,0.0,0.0,0.0,0.0,0.0,31.00777777777777,799.490146806505,137.68967056274414,95.60666666666664,96.0,7.2237223300668925,222.08059681786435,90.25,13.399999618530272
2021-08-30 08:00:00+00:00,0.0,11.890625,83.77885356055366,0.0,0.0,0.0,0.0,0.0,34.871666666666655,798.0516809590655,137.72298431396484,95.30055555555556,96.0,8.692250105672413,221.6810225465563,92.0,12.99999976158142
2021-08-30 09:00:00+00:00,0.0,0.0,85.17038998921713,0.0,0.0,0.0,0.0,0.0,31.819166666666668,799.7779532199435,137.70213317871094,95.04833333333336,96.0,7.648194566170376,222.16054273393425,89.25,13.400000095367432
2021-08-30 10:00:00+00:00,0.0,13.203125,86.14371704525418,0.0,0.0,0.0,0.0,0.0,29.292222222222225,801.3374987114802,137.54462814331055,95.17,96.0,6.549277909331852,222.5937501695422,84.0,14.125
2021-08-30 11:00:00+00:00,0.0,0.0,87.05355747010972,0.0,0.0,0.0,0.0,0.0,27.546111111111102,801.8999414910207,137.45408630371094,95.13611111111112,96.0,5.798889048761791,222.76665090348988,79.25,14.674999952316284
2021-08-30 12:00:00+00:00,0.0,11.796875,87.73561630672879,0.0,0.0,0.0,0.0,0.0,23.7075,802.2042211574977,137.49800872802734,95.51777777777778,96.0,5.127194508446587,222.83450655619305,73.75,15.299999713897703
2021-08-30 13:00:00+00:00,0.0,6.90625,88.26904513888888,0.0,0.0,0.0,0.0,0.0,20.51777777777778,801.545881754557,137.4295539855957,95.0,96.0,3.993861166503694,222.6516348563301,64.0,16.500000476837158
2021-08-30 14:00:00+00:00,0.0,0.0,88.91502686606513,0.0,0.0,0.0,0.0,0.0,20.061666666666667,800.5624305725097,137.20211029052734,95.195,96.0,3.840361176398065,222.3784534751045,64.25,16.65000009536743
2021-08-30 15:00:00+00:00,0.0,0.0,89.11769051657782,0.0,0.0,0.0,0.0,0.0,18.895,801.2333831108942,137.54518127441406,95.0,96.0,3.569888948599498,222.52825533548997,65.5,16.649999618530273
2021-08-30 16:00:00+00:00,0.0,0.0,88.34428423563638,0.0,0.0,0.0,0.0,0.0,21.18638888888889,801.5972862074109,137.62225341796875,95.52527777777776,96.0,4.280361257857747,222.6659132639568,68.75,16.0
2021-08-30 17:00:00+00:00,0.0,15.0,87.19539436764187,0.0,0.0,0.0,0.0,0.0,25.508611111111108,799.9608593919542,137.59982681274414,95.13111111111112,96.0,5.297944607602226,222.2113507927789,70.75,15.600000143051147
2021-08-30 18:00:00+00:00,0.0,0.0,87.8642349243164,0.0,0.0,0.0,0.0,0.0,23.06111111111111,802.1149730936686,137.8110237121582,95.5,96.0,4.810305735402637,222.8337895626493,70.0,15.300000190734863
2021-08-30 19:00:00+00:00,0.0,0.0,87.26697568045722,0.0,0.0,0.0,0.0,0.0,25.410833333333333,799.271382870144,137.7110137939453,95.08833333333332,96.0,5.314944646226035,222.08547707451723,69.25,15.275000095367432
2021-08-30 20:00:00+00:00,0.0,18.296875,86.62837939368355,0.0,0.0,0.0,0.0,0.0,27.70694444444444,798.8111613125271,137.6000146653917,94.89666666666668,96.0,6.0431946243180175,221.89198973337813,75.25,14.450000047683716
2021-08-30 21:00:00+00:00,0.0,0.0,86.21035316891141,0.0,0.0,0.0,0.0,0.0,29.801666666666662,801.8016638522674,137.79625701904297,95.2772222222222,96.0,6.683444567786324,222.7238335800172,79.25,13.87499976158142
2021-08-30 22:00:00+00:00,0.0,0.0,86.53810724894207,0.0,0.0,0.0,0.0,0.0,27.823611111111106,799.7708957417805,137.71126556396484,95.44944444444444,96.0,6.206333471669091,222.15858287811287,80.5,13.650000095367432
2021-08-30 23:00:00+00:00,0.0,0.0,86.92450455559626,0.0,0.0,0.0,0.0,0.0,27.841111111111108,800.6765505981444,137.60438537597656,95.00166666666668,96.0,6.056277870469624,222.41015303717725,80.75,13.600000381469728
2021-08-31 00:00:00+00:00,0.0,24.203125,87.48794120576648,0.0,0.0,0.0,0.0,0.0,25.669166666666666,799.1800474378797,138.00653076171875,95.09555555555556,96.0,5.595555698076884,222.0820801035564,82.5,13.224999904632568
2021-08-31 01:00:00+00:00,0.0,0.0,87.4089622455173,0.0,0.0,0.0,0.0,0.0,26.023333333333337,799.6940923055012,137.92058944702148,95.23611111111111,96.0,5.48247236304813,221.95823599073628,85.0,12.824999809265137
2021-08-31 02:00:00+00:00,0.0,0.0,87.03470051659477,0.0,0.0,0.0,0.0,0.0,26.621666666666663,798.6562821960445,138.2680625915527,95.46666666666668,96.0,5.710500137408575,221.84896761576343,87.25,12.474999904632568
2021-08-31 03:00:00+00:00,0.0,18.390625,86.34999656677246,0.0,0.0,0.0,0.0,0.0,29.87388888888889,802.0162254333493,137.9991912841797,95.13555555555556,96.0,6.649194561110602,222.78228541480172,89.75,12.099999904632568
2021-08-31 04:00:00+00:00,0.0,8.40625,83.2153481970893,0.0,0.0,0.0,0.0,0.0,36.41805555555557,796.1591250949434,137.82062911987305,95.28888888888888,96.0,9.106166779862509,221.1553128263686,92.0,11.700000047683716
2021-08-31 05:00:00+00:00,0.0,0.0,83.52161741044786,0.0,0.0,0.0,0.0,0.0,35.383888888888904,794.4890072631833,137.39123153686523,95.37805555555556,96.0,8.787166743543414,220.75041922251387,82.5,12.524999856948853
2021-08-31 06:00:00+00:00,0.0,11.09375,82.71678376515706,0.0,0.0,0.0,0.0,0.0,37.38972222222221,792.6575682406955,137.72468948364258,95.3227777777778,96.0,9.503000193436938,220.1826580513848,76.0,13.200000047683716
2021-08-31 07:00:00+00:00,0.0,0.0,81.85958548651801,0.0,0.0,0.0,0.0,0.0,39.8111111111111,789.6489765760634,137.51256561279297,95.31777777777778,96.0,10.163389019966123,219.346938387553,76.5,13.199999809265137
2021-08-31 08:00:00+00:00,0.0,27.3125,81.97404760784573,0.0,0.0,0.0,0.0,0.0,39.12416666666667,794.74984020657,137.3373031616211,95.14944444444446,96.0,10.160139152738784,220.76384514278843,78.25,13.224999904632568
2021-08-31 09:00:00+00:00,0.0,0.0,82.09767874187894,0.0,0.0,0.0,0.0,0.0,39.0063888888889,791.6850405375162,137.44783401489258,95.35833333333332,96.0,10.08211122618781,219.91251188490128,78.75,13.300000190734863
2021-08-31 10:00:00+00:00,0.0,19.5,83.86782602098253,0.0,0.0,0.0,0.0,0.0,35.227777777777774,793.6823840162486,137.22285079956055,95.69222222222224,96.0,8.602722497913572,220.71015371110707,77.0,13.825000047683716
2021-08-31 11:00:00+00:00,0.0,0.0,85.38436771604749,0.0,0.0,0.0,0.0,0.0,32.23555555555555,800.1838101196287,137.1575164794922,95.28611111111113,96.0,7.527333491643271,222.273281648424,73.75,14.349999904632568
2021-08-31 12:00:00+00:00,0.0,14.6875,85.96143137190079,0.0,0.0,0.0,0.0,0.0,29.48638888888889,799.8776333787704,136.8452377319336,95.63444444444444,96.0,6.657611149681938,222.1882318793403,72.75,14.725000143051147
2021-08-31 13:00:00+00:00,0.0,0.0,87.64201375113593,0.0,0.0,0.0,0.0,0.0,25.416944444444443,800.2060889689128,137.06262588500977,95.28555555555556,96.0,5.42325006140603,222.3155807410347,68.0,15.5
2021-08-31 14:00:00+00:00,0.0,10.40625,87.91917692396376,0.0,0.0,0.0,0.0,0.0,23.11027777777778,802.3498914591471,137.13578414916992,95.25333333333332,96.0,4.814138994746737,222.8749704064264,65.0,16.22499990463257
2021-08-31 15:00:00+00:00,0.0,0.0,88.64750364091661,0.0,0.0,0.0,0.0,0.0,20.36,800.6009705268012,137.1614761352539,95.3388888888889,96.0,3.9275278233157263,222.38915886773003,64.5,16.84999990463257
2021-08-31 16:00:00+00:00,0.0,0.0,88.83844581180148,0.0,0.0,0.0,0.0,0.0,20.47388888888889,802.4629244656032,137.7724380493164,95.0,96.0,3.900861185722881,222.9050573476156,63.75,16.65000009536743
2021-08-31 17:00:00+00:00,0.0,0.0,88.19499015808105,0.0,0.0,0.0,0.0,0.0,20.44833333333333,800.2717642890079,137.63924026489258,94.86611111111112,96.0,3.91800003071626,222.2977126736112,67.25,15.875
2021-08-31 18:00:00+00:00,0.0,0.0,88.88029987123278,0.0,0.0,0.0,0.0,0.0,19.95388888888889,800.133052215576,137.75588989257812,95.28583333333331,96.0,3.718361197246445,222.2591822687785,66.75,16.075000047683716
2021-08-31 19:00:00+00:00,0.0,0.0,88.26073964648776,0.0,0.0,0.0,0.0,0.0,21.06083333333333,802.8628947787812,137.8228645324707,95.41388888888888,96.0,3.882972274223964,222.97024958292653,67.5,15.775000095367432
2021-08-31 20:00:00+00:00,0.0,23.5,85.70229970084296,0.0,0.0,0.0,0.0,0.0,30.342777777777773,799.5543497212727,137.58540725708008,95.25444444444445,96.0,6.855555639266967,222.0984308242799,70.0,14.800000190734863
2021-08-31 21:00:00+00:00,0.0,0.0,86.42369894027709,0.0,0.0,0.0,0.0,0.0,29.14222222222222,799.7106403096515,137.78240966796875,95.5,96.0,6.482889006932577,222.14184519026023,72.5,14.174999952316284
2021-08-31 22:00:00+00:00,0.0,0.0,86.05215000576443,0.0,0.0,0.0,0.0,0.0,29.80361111111112,800.368649037679,137.93548965454102,95.3177777777778,96.0,6.627250102228589,222.32462513817688,78.75,13.599999904632568
2021-08-31 23:00:00+00:00,0.0,0.0,86.64028652615016,0.0,0.0,0.0,0.0,0.0,27.57388888888889,798.9466401841906,137.77456665039062,95.39166666666668,96.0,6.210222340424854,221.9296228620742,81.5,13.15000033378601
2021-09-01 00:00:00+00:00,0.0,26.59375,87.36016197628446,0.0,0.0,0.0,0.0,0.0,24.97388888888889,799.1615722317161,137.83140563964844,95.43277777777776,96.0,5.366194569799635,221.99071520911332,81.5,12.799999952316284
2021-09-01 01:00:00+00:00,0.0,0.0,86.8857701979743,0.0,0.0,0.0,0.0,0.0,27.241666666666667,800.258567420112,137.90961456298828,95.04833333333332,96.0,5.896666739119425,222.29404665205217,82.5,12.400000095367432
2021-09-01 02:00:00+00:00,0.0,0.0,86.88627853393555,0.0,0.0,0.0,0.0,0.0,27.10111111111112,801.7173710801867,138.04862213134766,95.20333333333332,96.0,5.882694502539104,222.6992703755697,82.25,12.200000047683716
2021-09-01 03:00:00+00:00,0.0,20.8125,86.45000488069323,0.0,0.0,0.0,0.0,0.0,29.03694444444444,801.2238710869683,137.9688262939453,95.39944444444444,96.0,6.313916724655363,222.5621868218317,85.25,11.549999952316284
2021-09-01 04:00:00+00:00,0.0,0.0,84.35590896818373,0.0,0.0,0.0,0.0,0.0,33.955,795.6452772352429,137.69031524658203,95.17722222222224,96.0,8.123472376134663,221.0205172644722,87.0,11.174999952316284
2021-09-01 05:00:00+00:00,0.0,13.796875,82.85351596620347,0.0,0.0,0.0,0.0,0.0,36.87777777777777,794.5536466471352,137.92906951904297,95.19055555555556,96.0,9.379055784808266,220.7093466949464,86.0,11.225000143051147
2021-09-01 06:00:00+00:00,0.0,0.0,81.42729685465494,0.0,0.0,0.0,0.0,0.0,39.19277777777777,791.4099696011012,137.51168823242188,95.40972222222224,96.0,10.175111350218456,219.8361031341553,82.75,11.775000095367432
2021-09-01 07:00:00+00:00,0.0,0.0,81.95545560836791,0.0,0.0,0.0,0.0,0.0,38.18638888888889,795.5192084079317,137.60347366333008,95.31777777777778,96.0,9.676472324795192,220.97755837758396,83.25,12.225000143051147
2021-09-01 08:00:00+00:00,0.0,29.296875,83.77702772140502,0.0,0.0,0.0,0.0,0.0,35.81555555555555,799.1166171095108,137.4304161071777,95.03333333333332,96.0,8.688333505392073,221.90322688632543,81.75,13.700000047683716
2021-09-01 09:00:00+00:00,0.0,0.0,84.8327874077691,0.0,0.0,0.0,0.0,0.0,32.42472222222222,800.6018225436741,136.98059844970703,95.25,96.0,7.652833366791407,222.38939581553151,82.0,14.125
2021-09-01 10:00:00+00:00,0.0,14.796875,84.30190696504381,0.0,0.0,0.0,0.0,0.0,32.78527777777777,799.224567430284,136.98938369750977,95.49555555555555,96.0,7.95630558066898,222.0068245188396,81.0,14.649999856948853
2021-09-01 11:00:00+00:00,0.0,0.0,83.18412460539076,0.0,0.0,0.0,0.0,0.0,35.98611111111111,795.3721332126194,136.9424285888672,95.28527777777776,96.0,8.99202797147963,220.936704580519,79.0,14.974999904632568
2021-09-01 12:00:00+00:00,0.0,18.296875,85.7036873266432,0.0,0.0,0.0,0.0,0.0,29.869444444444444,799.910802900526,137.1786231994629,95.35138888888888,96.0,7.165750144720079,222.19744592454705,79.5,15.225000143051147
2021-09-01 13:00:00+00:00,0.0,0.0,86.54003531985813,0.0,0.0,0.0,0.0,0.0,28.544722222222216,798.0949750773111,136.9073600769043,95.155,96.0,6.265833485788768,221.6930491383871,81.25,15.225000143051147
2021-09-01 14:00:00+00:00,0.0,13.203125,87.72782480875651,0.0,0.0,0.0,0.0,0.0,24.28083333333333,799.6205251905651,137.0318946838379,95.37611111111111,96.0,5.10013902399275,222.1168133799236,80.0,15.924999952316284
2021-09-01 15:00:00+00:00,0.0,0.0,88.03959206899007,0.0,0.0,0.0,0.0,0.0,22.46388888888889,801.1039892747666,137.01544189453125,95.5,96.0,4.673777918418249,222.52888665517176,75.0,16.77500009536743
2021-09-01 16:00:00+00:00,0.0,0.0,88.59436893251207,0.0,0.0,0.0,0.0,0.0,20.06277777777777,800.8757759602865,137.30545599195693,94.8775,96.0,3.905361128184531,222.46549387613936,74.25,17.25
2021-09-01 17:00:00+00:00,0.0,9.90625,89.32679549535115,0.0,0.0,0.0,0.0,0.0,19.42638888888889,802.2918608432345,137.69887161254883,95.75,96.0,3.622916660706202,222.8574616919624,75.25,16.97499990463257
2021-09-01 18:00:00+00:00,0.0,0.0,89.4134250831604,0.0,0.0,0.0,0.0,0.0,17.859166666666667,801.4188190544976,137.88377380371094,95.50472222222224,96.0,3.27533334394296,222.61633963267008,75.5,17.350000381469727
2021-09-01 19:00:00+00:00,0.0,0.0,88.45450304667155,0.0,0.0,0.0,0.0,0.0,20.4175,798.9951547241209,137.89629889594184,95.31277777777775,96.0,3.953388997448816,221.83816271464028,81.5,16.524999618530273
2021-09-01 20:00:00+00:00,0.0,12.796875,87.80572713640001,0.0,0.0,0.0,0.0,0.0,22.73083333333333,801.9649259779187,137.5250985209147,95.4063888888889,96.0,4.718472265932295,222.76803536309137,81.5,16.15000057220459
2021-09-01 21:00:00+00:00,0.0,0.0,88.23982818391588,0.0,0.0,0.0,0.0,0.0,22.20888888888889,799.2928673299152,137.8206672668457,95.50166666666668,96.0,4.495222348769506,222.02579686482744,85.25,15.899999856948853
2021-09-01 22:00:00+00:00,0.0,0.0,88.5129819340176,0.0,0.0,0.0,0.0,0.0,21.20333333333333,800.6234489101835,137.92950439453125,95.57833333333336,96.0,4.166416634519895,222.3954034720527,85.25,15.599999904632568
2021-09-01 23:00:00+00:00,0.0,0.0,88.05649521297879,0.0,0.0,0.0,0.0,0.0,22.892222222222223,800.4264259168834,137.81805769602457,95.52805555555555,96.0,4.4360834317737154,222.3406745317248,81.0,15.775000095367432
2021-09-02 00:00:00+00:00,0.0,0.0,87.67002170986599,0.0,0.0,0.0,0.0,0.0,24.275,802.2561390346951,137.59373674180773,95.285,96.0,5.062861299249861,222.84892804039853,79.0,15.824999809265137
2021-09-02 01:00:00+00:00,0.0,21.09375,87.99906183878579,0.0,0.0,0.0,0.0,0.0,23.775277777777777,800.7954776000977,137.84235248141815,95.17361111111111,96.0,4.929500063657761,222.44318879021543,80.0,15.274999856948853
2021-09-02 02:00:00+00:00,0.0,0.0,88.40647359424166,0.0,0.0,0.0,0.0,0.0,22.689444444444447,801.8201659138997,137.82605063120525,95.49527777777776,96.0,4.478527789115905,222.72782435947,80.25,15.25
2021-09-02 03:00:00+00:00,0.0,12.0,88.77242659462823,0.0,0.0,0.0,0.0,0.0,20.291388888888893,800.1600801934137,137.97384868197972,95.49111111111112,96.0,4.168722228937678,222.26668946160208,81.75,15.150000095367432
2021-09-02 04:00:00+00:00,0.0,0.0,87.73797605938381,0.0,0.0,0.0,0.0,0.0,23.987500000000004,801.6894133334689,137.8814326900906,95.34527777777778,96.0,5.094472451342477,222.70493030971951,82.0,15.024999856948853
2021-09-02 05:00:00+00:00,0.0,9.5,86.96085886001586,0.0,0.0,0.0,0.0,0.0,27.92194444444445,801.0038434176973,137.76685604943168,95.33083333333336,96.0,5.904944515360726,222.50106794145373,80.25,14.700000286102297
2021-09-02 06:00:00+00:00,0.0,0.0,86.70839125315348,0.0,0.0,0.0,0.0,0.0,27.817777777777778,801.6126175435386,137.65266218821208,95.04166666666666,96.0,6.0921390032768254,222.67017180972636,80.75,14.450000047683716
2021-09-02 07:00:00+00:00,0.0,0.0,86.19356379614936,0.0,0.0,0.0,0.0,0.0,30.554722222222217,791.2203044467502,137.60947188483345,94.88666666666666,96.0,6.617833348115285,219.70841880374485,79.75,14.549999952316284
2021-09-02 08:00:00+00:00,0.0,18.109375,86.3173503367106,0.0,0.0,0.0,0.0,0.0,29.909722222222214,795.626452738444,137.54224258422852,95.0,96.0,6.570833368433846,221.0073494550917,75.75,15.375
2021-09-02 09:00:00+00:00,0.0,0.0,87.15832847807143,0.0,0.0,0.0,0.0,0.0,26.69083333333333,800.9844298299153,136.91720581054688,95.69777777777776,96.0,5.759222288793988,222.49567565070265,78.5,15.75000023841858
2021-09-02 10:00:00+00:00,0.0,10.5,87.2425028928121,0.0,0.0,0.0,0.0,0.0,26.676666666666677,801.2392127312554,136.74467086791992,95.31222222222222,96.0,5.622333437734181,222.56644855499272,81.5,16.049999952316284
2021-09-02 11:00:00+00:00,0.0,0.0,85.91303173065182,0.0,0.0,0.0,0.0,0.0,31.35916666666667,799.3191419474284,136.7067642211914,94.6838888888889,96.0,5.920750123196178,222.1025401178996,81.75,16.77500009536743
2021-09-02 12:00:00+00:00,0.0,0.0,87.86101046456231,0.0,0.0,0.0,0.0,0.0,25.24277777777777,800.4017094082301,136.72436205546063,95.77805555555555,96.0,5.587416774431864,222.33380858951145,83.75,16.65000009536743
2021-09-02 13:00:00+00:00,0.0,20.09375,87.18204874462552,0.0,0.0,0.0,0.0,0.0,23.36583333333333,800.3157657708061,136.65827436659072,95.07583333333334,96.0,5.226444490618177,222.30993562062588,76.25,18.574999809265137
2021-09-02 14:00:00+00:00,0.0,4.796875,89.32438248952229,0.0,0.0,0.0,0.0,0.0,18.796111111111117,800.2346829223633,136.8312530517578,95.87333333333332,96.0,3.5270833960506653,222.2874126052856,67.5,20.15000009536743
2021-09-02 15:00:00+00:00,0.0,0.0,87.37617887073091,0.0,0.0,0.0,0.0,0.0,21.735555555555557,795.4180141533743,136.9376678466797,94.7272222222222,96.0,4.607583432462481,220.94944911532937,58.25,21.15000009536743
2021-09-02 16:00:00+00:00,0.0,7.40625,89.77949536217584,0.0,0.0,0.0,0.0,0.0,15.863055555555558,801.4752516004772,137.61509704589844,95.67916666666667,96.0,3.0086389552222355,222.63201491461868,58.0,20.425000190734863
2021-09-02 17:00:00+00:00,0.0,0.0,89.5167901802063,0.0,0.0,0.0,0.0,0.0,14.58972222222222,798.4950428263344,137.61509704589844,95.0825,96.0,2.893666682905621,221.80417961120608,53.0,21.34999942779541
2021-09-02 18:00:00+00:00,0.0,0.0,89.52749443054199,0.0,0.0,0.0,0.0,0.0,16.068055555555553,802.7284807501898,137.61509704589844,95.0,96.0,2.8296111404233506,222.98013423919687,42.5,22.475000381469727
2021-09-02 19:00:00+00:00,0.0,0.0,89.56710657119751,0.0,0.0,0.0,0.0,0.0,16.16111111111111,800.9882141282823,137.67436599731445,95.29333333333334,96.0,2.758388898703787,222.49672691769072,39.5,21.875
2021-09-02 20:00:00+00:00,0.0,0.0,89.5207888285319,0.0,0.0,0.0,0.0,0.0,15.849999999999998,801.6437202623154,137.7548065185547,95.25,96.0,2.7241667452123437,222.6788121202258,41.25,20.84999942779541
2021-09-02 21:00:00+00:00,0.0,0.0,89.51863481733534,0.0,0.0,0.0,0.0,0.0,15.877499999999998,801.7266739908855,137.81580352783203,95.25,96.0,2.9697778520981464,222.7018547566732,45.75,20.52500009536743
2021-09-02 22:00:00+00:00,0.0,0.0,89.4836797205607,0.0,0.0,0.0,0.0,0.0,17.04222222222222,801.0733482360837,137.98757553100586,95.5,96.0,3.0732778618070817,222.5203753026327,52.75,18.824999809265137
2021-09-02 23:00:00+00:00,0.0,19.90625,88.62375230577257,0.0,0.0,0.0,0.0,0.0,20.7725,801.3009620666503,138.0300178527832,94.97222222222224,96.0,4.061222328808572,222.5836013666789,67.75,17.874999523162842
2021-09-03 00:00:00+00:00,0.0,0.0,87.97445511076184,0.0,0.0,0.0,0.0,0.0,23.36527777777778,801.9277245754664,137.7213478088379,95.25,96.0,4.785000043312708,222.8972849019369,61.0,17.100000381469727
2021-09-03 01:00:00+00:00,0.0,0.0,88.53817218356662,0.0,0.0,0.0,0.0,0.0,21.33555555555556,801.2138123914928,137.8627815246582,95.25,96.0,4.282027824785974,222.5593927171496,60.25,17.0
2021-09-03 02:00:00+00:00,0.0,0.0,87.88599491119385,0.0,0.0,0.0,0.0,0.0,23.05111111111111,801.742639973958,137.837158203125,95.5,96.0,4.817333468331231,222.7062897406685,58.75,17.024999618530273
2021-09-03 03:00:00+00:00,0.0,17.890625,87.82000353707208,0.0,0.0,0.0,0.0,0.0,23.7725,801.6666400824652,137.92420196533203,95.28166666666668,96.0,4.903111197551091,222.68517822265628,60.75,16.52500009536743
2021-09-03 04:00:00+00:00,0.0,7.5,86.79817477544148,0.0,0.0,0.0,0.0,0.0,27.906666666666663,800.5333081393771,137.89162826538086,95.47555555555556,96.0,6.254277815686332,222.37036401536736,61.0,16.100000143051147
2021-09-03 05:00:00+00:00,0.0,0.0,86.32290650049846,0.0,0.0,0.0,0.0,0.0,29.94083333333333,799.9521439446344,137.75334930419922,95.11444444444444,96.0,6.731583431561788,222.2089294730293,63.75,15.75
2021-09-03 06:00:00+00:00,0.0,0.0,85.23817024230956,0.0,0.0,0.0,0.0,0.0,31.82777777777777,798.9212264166935,137.83793258666992,95.0,96.0,7.529861201312805,221.9225634596083,63.5,15.75000023841858
2021-09-03 07:00:00+00:00,0.0,16.796875,84.64618453555637,0.0,0.0,0.0,0.0,0.0,32.79638888888889,797.3841133287219,137.77467346191406,95.44194444444445,96.0,7.905194572607676,221.49558745490185,65.25,16.049999713897705
2021-09-03 08:00:00+00:00,0.0,12.3125,86.72150412665474,0.0,0.0,0.0,0.0,0.0,27.509444444444444,799.4516095818412,137.26140213012695,95.18277777777776,96.0,6.2281389995416,222.06989181942416,60.5,17.949999809265137
2021-09-03 09:00:00+00:00,0.0,0.0,88.13702463997734,0.0,0.0,0.0,0.0,0.0,22.118055555555557,800.4240951877167,137.2458953857422,95.10666666666664,96.0,4.768666727807786,222.34002694023988,57.25,18.95000028610229
2021-09-03 10:00:00+00:00,0.0,0.0,88.19435358471341,0.0,0.0,0.0,0.0,0.0,21.471666666666668,801.0799725172254,137.36017990112305,95.2011111111111,96.0,4.314500087632073,222.52221538543708,60.0,19.375
2021-09-03 11:00:00+00:00,0.0,11.09375,88.77316537645127,0.0,0.0,0.0,0.0,0.0,20.011666666666663,800.7859198845756,137.00717544555664,95.5,96.0,3.865027849740452,222.44053397708475,59.0,19.850000381469727
2021-09-03 12:00:00+00:00,0.0,0.0,88.88339378992718,0.0,0.0,0.0,0.0,0.0,19.180833333333336,800.3857628885902,137.3415870666504,95.0111111111111,96.0,3.812250032226245,222.32937912411165,65.25,19.299999713897705
2021-09-03 13:00:00+00:00,0.0,0.0,89.42350162506104,0.0,0.0,0.0,0.0,0.0,16.641666666666666,801.1293026733397,137.18970489501953,95.07777777777778,96.0,2.904166691303253,222.5359184349909,64.75,19.57499933242798
2021-09-03 14:00:00+00:00,0.0,10.0,89.19672324498494,0.0,0.0,0.0,0.0,0.0,17.20722222222222,802.5314743381074,137.31917190551758,95.25,96.0,3.105444540447659,222.9018584738838,62.75,19.27500009536743
2021-09-03 15:00:00+00:00,0.0,0.0,89.14808908886378,0.0,0.0,0.0,0.0,0.0,18.574722222222224,801.5314703877765,137.33856201171875,95.14555555555556,96.0,3.621416721873813,222.6476317299737,61.75,18.59999990463257
2021-09-03 16:00:00+00:00,0.0,0.0,89.37379433949789,0.0,0.0,0.0,0.0,0.0,18.466944444444444,802.1448951551649,137.6478385925293,95.35055555555556,96.0,3.3402500666512385,222.81802742428255,70.25,18.050000190734863
2021-09-03 17:00:00+00:00,0.0,0.0,88.51568613476223,0.0,0.0,0.0,0.0,0.0,20.401666666666667,800.8133736673989,137.45465469360352,95.02277777777778,96.0,4.092472308807902,222.44815990448004,67.25,18.125
2021-09-03 18:00:00+00:00,0.0,13.796875,88.69705220540365,0.0,0.0,0.0,0.0,0.0,19.169444444444444,801.3206216430665,137.4083251953125,95.5,96.0,3.710750097698636,222.5890623770821,63.0,18.97499990463257
2021-09-03 19:00:00+00:00,0.0,0.0,88.6178130891588,0.0,0.0,0.0,0.0,0.0,19.851666666666663,801.7270820787218,137.45724868774414,95.75,96.0,3.969444534381231,222.7019682863024,69.5,17.75
2021-09-03 20:00:00+00:00,0.0,0.0,88.70927547030979,0.0,0.0,0.0,0.0,0.0,19.970555555555556,800.7441533067487,137.84283447265625,95.21111111111112,96.0,3.980916712151633,222.42893241034625,65.75,18.17500066757202
2021-09-03 21:00:00+00:00,0.0,0.0,88.7215647930569,0.0,0.0,0.0,0.0,0.0,20.308888888888887,800.1726388549804,137.89263153076172,95.73777777777778,96.0,3.965527777936723,222.26601181454137,65.25,18.09999990463257
2021-09-03 22:00:00+00:00,0.0,19.5,87.68668526119656,0.0,0.0,0.0,0.0,0.0,24.74138888888889,800.1064300876194,137.7580795288086,95.4961111111111,96.0,5.171055667665269,222.25178654988613,75.25,16.65000009536743
2021-09-03 23:00:00+00:00,0.0,0.0,87.76749610900879,0.0,0.0,0.0,0.0,0.0,23.749166666666667,801.6866395568846,137.79545211791992,95.0,96.0,4.885889004468917,222.69073379940463,74.0,16.674999713897705
2021-09-04 00:00:00+00:00,0.0,8.40625,88.22172229554918,0.0,0.0,0.0,0.0,0.0,21.422500000000003,801.4540874905055,137.88269424438477,95.86277777777778,96.0,4.361416758563784,222.62613617367225,78.75,16.27500009536743
2021-09-04 01:00:00+00:00,0.0,0.0,88.07999992370605,0.0,0.0,0.0,0.0,0.0,23.102777777777774,801.835869615343,137.87731170654297,95.35777777777776,96.0,4.625833293464448,222.7321869744196,74.25,16.300000190734863
2021-09-04 02:00:00+00:00,0.0,0.0,88.05740928649902,0.0,0.0,0.0,0.0,0.0,21.47833333333333,801.1748886277943,137.84432983398438,95.0,96.0,4.494861139588886,222.54858104705815,72.5,15.87500023841858
2021-09-04 03:00:00+00:00,0.0,0.0,87.80294895172119,0.0,0.0,0.0,0.0,0.0,22.90333333333333,800.6527374098038,137.8554458618164,95.25,96.0,4.676027997069889,222.4748352771336,71.25,15.799999952316284
2021-09-04 04:00:00+00:00,0.0,0.0,87.37319243537054,0.0,0.0,0.0,0.0,0.0,25.105000000000004,801.4535596720376,137.62470245361328,95.16277777777778,96.0,5.234416717953152,222.62598922729495,71.25,16.125000476837158
2021-09-04 05:00:00+00:00,0.0,21.296875,88.17028700086806,0.0,0.0,0.0,0.0,0.0,22.681666666666665,802.2318982611761,137.6858024597168,96.0,96.0,4.664889132844078,222.6268908267552,70.0,16.27500009536743
2021-09-04 06:00:00+00:00,0.0,0.0,88.13386471642389,0.0,0.0,0.0,0.0,0.0,22.678611111111117,801.2269445800781,137.47568130493164,95.0,96.0,4.687777844667435,222.63248516506624,68.25,16.799999713897705
2021-09-04 07:00:00+00:00,0.0,0.0,87.52999687194824,0.0,0.0,0.0,0.0,0.0,24.63694444444444,802.7335602823891,137.34493255615234,95.96,96.0,5.180527847740387,222.98154524061417,71.5,16.34999942779541
2021-09-04 08:00:00+00:00,0.0,0.0,86.97461752573649,0.0,0.0,0.0,0.0,0.0,23.930000000000003,800.8782224697537,139.7284289042155,92.46138888888888,96.0,4.563361132409837,222.48191423204216,69.0,16.850000381469727
2021-09-04 09:00:00+00:00,0.0,21.90625,88.37079802619085,0.0,0.0,0.0,0.0,0.0,20.962777777777777,801.3965560913086,137.43046188354492,95.22944444444444,96.0,4.325444495081902,222.610154914856,64.75,17.825000286102295
2021-09-04 10:00:00+00:00,0.0,0.0,88.5758942328559,0.0,0.0,0.0,0.0,0.0,20.38361111111111,802.0287253655326,137.42946243286133,95.0522222222222,96.0,4.118166757822038,222.78436860826284,64.5,18.125
2021-09-04 11:00:00+00:00,0.0,0.0,89.26327513800727,0.0,0.0,0.0,0.0,0.0,19.34888888888889,801.032550794813,137.62686157226562,95.3561111111111,96.0,3.7149167372783034,222.5784735616049,61.25,18.625
2021-09-04 12:00:00+00:00,0.0,0.0,88.40740913391113,0.0,0.0,0.0,0.0,0.0,20.7725,801.2944970364041,137.56829833984375,95.25,96.0,4.015222251282798,222.58180541992192,62.75,18.875
2021-09-04 13:00:00+00:00,0.0,15.890625,87.29504721959432,0.0,0.0,0.0,0.0,0.0,26.159722222222214,800.4493359205458,137.7790565490723,94.91888888888889,96.0,5.350305518309275,222.18014865875244,81.0,16.649999856948853
2021-09-04 14:00:00+00:00,0.0,8.109375,85.55276788075764,0.0,0.0,0.0,0.0,0.0,29.559166666666652,798.1235087415904,137.6885986328125,95.77944444444444,96.0,7.107389063967599,221.70097483317068,86.75,15.549999713897703
2021-09-04 15:00:00+00:00,0.0,0.0,84.90756143146092,0.0,0.0,0.0,0.0,0.0,32.12638888888889,797.800181342231,137.66224670410156,95.83444444444444,96.0,7.798388918108409,221.61116168551985,91.25,14.875
2021-09-04 16:00:00+00:00,0.0,0.0,85.66868159612021,0.0,0.0,0.0,0.0,0.0,31.27555555555556,799.170890875922,137.6743278503418,95.25555555555556,96.0,7.40080556458897,221.99191446940108,93.0,14.600000381469728
2021-09-04 17:00:00+00:00,0.0,19.1875,85.52687331305609,0.0,0.0,0.0,0.0,0.0,30.56694444444445,798.9141441345216,137.7208709716797,95.14555555555556,96.0,7.068861229684617,221.92059654659707,93.25,14.650000095367432
2021-09-04 18:00:00+00:00,0.0,0.0,86.3930106692844,0.0,0.0,0.0,0.0,0.0,28.655833333333334,800.4734737989636,137.72245407104492,95.0,96.0,6.496194486088223,222.35374310387516,94.5,14.75
2021-09-04 19:00:00+00:00,0.0,0.0,86.5888551012675,0.0,0.0,0.0,0.0,0.0,28.01083333333333,801.2873883056639,137.64626693725586,95.205,96.0,6.216666767332289,222.543858748542,95.0,14.899999618530272
2021-09-04 20:00:00+00:00,0.0,19.109375,86.58571885850694,0.0,0.0,0.0,0.0,0.0,28.09805555555556,799.0736970350479,137.68026733398438,95.75,96.0,6.430277861356736,221.96491614447703,95.25,14.774999856948853
2021-09-04 21:00:00+00:00,0.0,0.0,86.80849681430394,0.0,0.0,0.0,0.0,0.0,27.54277777777777,800.0625385538735,137.7744102478027,94.85305555555556,96.0,6.1632500235239664,222.23959464179157,94.5,14.800000190734863
2021-09-04 22:00:00+00:00,0.0,0.0,86.87680868784587,0.0,0.0,0.0,0.0,0.0,26.58694444444445,800.731432003445,137.59560012817383,95.43166666666669,96.0,6.0071111461851325,222.39530621422668,92.0,15.199999809265137
2021-09-04 23:00:00+00:00,0.0,0.0,87.30946116553412,0.0,0.0,0.0,0.0,0.0,26.78361111111111,800.2831420898438,137.61575317382812,95.24666666666668,96.0,5.729083469311396,222.3008737691244,91.5,15.450000047683716
2021-09-05 00:00:00+00:00,0.0,23.796875,87.75737322277493,0.0,0.0,0.0,0.0,0.0,23.559444444444445,801.7338982984754,137.48260498046875,95.2072222222222,96.0,5.061972259283066,222.6927501975166,92.25,15.525000095367432
2021-09-05 01:00:00+00:00,0.0,0.0,87.84257228427462,0.0,0.0,0.0,0.0,0.0,23.6125,800.6751434834798,137.5158233642578,95.0,96.0,4.91533341884613,222.40976246727843,93.25,15.399999856948853
2021-09-05 02:00:00+00:00,0.0,0.0,87.64531532287597,0.0,0.0,0.0,0.0,0.0,24.44527777777778,800.5632102796767,137.438232421875,95.07277777777776,96.0,5.048666825294495,222.3228959570991,94.0,15.150000095367432
2021-09-05 03:00:00+00:00,0.0,0.0,87.47141373528375,0.0,0.0,0.0,0.0,0.0,24.75638888888889,801.6546876356335,137.38912963867188,95.38666666666668,96.0,5.296166733768251,222.681858291626,94.0,15.275000095367432
2021-09-05 04:00:00+00:00,0.0,23.0,87.20692561043633,0.0,0.0,0.0,0.0,0.0,25.93638888888889,800.436433546278,137.51624298095703,95.25,96.0,5.425388957129584,222.34345414055724,94.5,15.25
2021-09-05 05:00:00+00:00,0.0,0.0,87.35290015962389,0.0,0.0,0.0,0.0,0.0,26.5375,800.75779425727,137.6141357421875,95.55,96.0,5.711555731428995,222.43272134568969,95.0,15.25
2021-09-05 06:00:00+00:00,0.0,0.0,87.03151389016045,0.0,0.0,0.0,0.0,0.0,27.48388888888889,799.8532429165309,137.35612106323242,95.5,96.0,5.939000161091487,222.18145720163983,95.75,15.275000095367432
2021-09-05 07:00:00+00:00,0.0,0.0,86.81515121459961,0.0,0.0,0.0,0.0,0.0,27.306111111111107,800.834961988661,137.46145248413086,95.69444444444444,96.0,6.085722250408597,222.45415692647305,95.75,15.325000047683716
2021-09-05 08:00:00+00:00,0.0,0.0,87.04365981631808,0.0,0.0,0.0,0.0,0.0,26.637500000000003,800.9126150512697,137.3284912109375,95.0,96.0,5.720638912121454,222.4757271999784,95.5,15.75000023841858
2021-09-05 09:00:00+00:00,0.0,0.0,87.50447740978666,0.0,0.0,0.0,0.0,0.0,23.49444444444444,801.9285122341579,137.27771377563477,94.91055555555556,96.0,5.265305698977576,222.75792058308923,94.0,16.325000286102295
2021-09-05 10:00:00+00:00,0.0,30.40625,88.01031351089478,0.0,0.0,0.0,0.0,0.0,22.986388888888893,798.8996233622233,137.05459594726562,95.25,96.0,4.776472241746054,221.9165627627903,92.0,16.924999713897705
2021-09-05 11:00:00+00:00,0.0,0.0,88.06031326082018,0.0,0.0,0.0,0.0,0.0,22.192499999999995,800.7491428460014,137.26065063476562,95.0,96.0,4.701138923830456,222.37754100799563,92.0,17.0
2021-09-05 12:00:00+00:00,0.0,0.0,88.45475034713746,0.0,0.0,0.0,0.0,0.0,21.409722222222225,800.4635499403212,137.1296844482422,95.25,96.0,4.23927787621816,222.35098691728385,92.0,17.050000190734863
2021-09-05 13:00:00+00:00,0.0,0.0,88.41523343404134,0.0,0.0,0.0,0.0,0.0,20.97305555555556,801.2522272745769,137.21517944335938,95.11666666666666,96.0,4.084333443376753,222.57006382412385,92.0,17.02500009536743
