Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-09-15 13:00:00+00:00,0.0,2.796875,87.63249778747559,0.0,0.0,0.0,0.0,0.0,9.023333333333332,53.57999777900065,136.63816833496094,94.65388888888889,96.0,1.5897222682564625,14.883332778083556,71.5,14.125
2021-09-15 14:00:00+00:00,0.0,0.0,84.75434492323134,0.0,0.0,0.0,0.0,0.0,0.0,3.5156257245649858e-12,136.88425827026367,95.0,96.0,0.1000000014901161,9.765626892213608e-13,68.0,14.899999856948853
2021-09-15 15:00:00+00:00,0.0,0.0,84.58000183105469,0.0,0.0,0.0,0.0,0.0,0.0,3.5156257245649858e-12,136.93418502807617,95.0,96.0,0.1000000014901161,9.765626892213608e-13,66.5,15.350000143051147
2021-09-15 16:00:00+00:00,0.0,0.0,84.58000183105469,0.0,0.0,0.0,0.0,0.0,0.0,3.5156257245649858e-12,137.36978780110678,94.75,96.0,0.1000000014901161,9.765626892213608e-13,62.5,15.674999952316284
2021-09-15 17:00:00+00:00,0.0,0.0,84.58000183105469,0.0,0.0,0.0,0.0,0.0,0.0,3.5156257245649858e-12,138.906453666687,94.0,96.0,0.1000000014901161,9.765626892213608e-13,64.5,15.424999952316284
2021-09-15 18:00:00+00:00,0.0,0.0,81.75520095825195,0.0,0.0,0.0,0.0,0.0,0.0,3.5156257245649858e-12,137.56816864013672,93.75,96.0,0.1000000014901161,9.765626892213608e-13,66.75,15.099999904632568
2021-09-15 19:00:00+00:00,0.0,0.0,71.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,3.5156257245649858e-12,137.3676643371582,93.0,96.0,0.1000000014901161,9.765626892213608e-13,68.25,14.550000190734863
2021-09-15 20:00:00+00:00,0.0,0.0,71.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,15.73000000000221,137.36222457885742,93.0,96.0,0.7186111258053117,4.369444444445058,72.0,14.200000047683716
2021-09-15 21:00:00+00:00,0.0,0.296875,71.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,65.53899999080559,137.40505981445312,93.0,96.0,1.837250005768405,18.205277803480797,76.75,13.650000095367432
2021-09-15 22:00:00+00:00,0.0,0.0,71.73999786376953,0.0,0.0,0.0,0.0,0.0,0.0,17.469994343623014,137.4770965576172,92.75,96.0,0.7054166650772095,4.852776204795886,79.75,12.775000095367432
2021-09-15 23:00:00+00:00,0.0,0.0,67.17418147193061,0.0,0.0,0.0,0.0,0.0,0.0,8.400000001078126,137.6338119506836,92.0,96.0,0.5833333333333334,2.3333333336328126,76.75,12.199999809265137
2021-09-16 00:00:00+00:00,0.0,0.0,61.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,14.27999984778073,137.691650390625,92.0,96.0,0.5424166689647569,3.966666628636805,75.75,12.024999856948853
2021-09-16 01:00:00+00:00,0.0,1.203125,61.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,37.854997526663375,137.69511032104492,91.25,96.0,1.4748889247907533,10.515277113591956,79.0,11.375
2021-09-16 02:00:00+00:00,0.0,0.0,61.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,6.210000001163671,137.67020797729492,91.0,96.0,0.2070000082254409,1.7250000003232422,80.25,10.949999809265137
2021-09-16 03:00:00+00:00,0.0,0.90625,61.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,1.406250227375949e-09,137.73980712890625,91.0,96.0,0.0,3.9062506007603293e-10,82.0,11.325000286102297
2021-09-16 04:00:00+00:00,0.0,0.0,61.59999847412109,0.0,0.0,0.0,0.0,0.0,0.0,1.406250227375949e-09,137.6570587158203,91.0,96.0,0.0,3.9062506007603293e-10,83.25,11.674999952316284
2021-09-16 05:00:00+00:00,0.0,0.0,63.7557514890035,0.0,0.0,0.0,0.0,0.0,0.0,121.35499301086236,137.43485641479492,90.32666666666664,96.0,1.470944454057349,33.70972036368235,83.25,11.475000143051147
2021-09-16 06:00:00+00:00,0.0,2.09375,81.75960356818305,0.0,0.0,0.0,0.0,0.0,34.10694444444445,781.9118896653916,136.71954963684084,93.76555555555557,96.0,7.78269446114699,217.273141292996,87.5,9.49999976158142
2021-09-16 07:00:00+00:00,0.0,0.0,83.11353047476875,0.0,0.0,0.0,0.0,0.0,35.62916666666666,782.716756218804,136.61724477132162,95.63722222222222,96.0,9.03688885476854,217.42132188585072,86.75,9.800000190734863
2021-09-16 08:00:00+00:00,0.0,17.40625,85.05059391657511,0.0,0.0,0.0,0.0,0.0,31.16888888888888,783.257144080268,136.91129302978516,96.00222222222224,96.0,7.4648334660795,217.57142960866307,81.5,11.62500023841858
2021-09-16 09:00:00+00:00,0.0,0.0,86.66493675443861,0.0,0.0,0.0,0.0,0.0,27.22111111111111,781.5240949334038,136.69097900390625,96.07333333333332,96.0,6.030888973739412,217.19780392964685,78.5,12.299999713897703
2021-09-16 10:00:00+00:00,0.0,11.09375,88.50935765372381,0.0,0.0,0.0,0.0,0.0,18.24388888888889,668.4599743143717,136.70891571044922,95.50944444444444,96.0,4.181666794286834,185.68332701365156,76.75,13.024999856948853
2021-09-16 11:00:00+00:00,0.0,3.90625,86.87492517259386,0.0,0.0,0.0,0.0,0.0,0.0,69.83510897970869,138.52369330936006,94.56527777777778,96.0,0.4619166761636734,19.39864145742781,74.25,13.450000286102297
2021-09-16 12:00:00+00:00,0.0,2.390625,85.492139983707,0.0,0.0,0.0,0.0,0.0,25.838888888888885,782.7163339063853,136.30614471435547,94.2097222222222,96.0,5.73730557375484,217.4212044652304,76.0,13.325000047683716
2021-09-16 13:00:00+00:00,0.0,0.0,87.68627818001642,0.0,0.0,0.0,0.0,0.0,24.021666666666665,785.0689163377548,136.60152053833008,96.1377777777778,96.0,5.329166765213013,218.0746994315254,74.75,13.599999904632568
2021-09-16 14:00:00+00:00,0.0,12.90625,85.0618815337287,0.0,0.0,0.0,0.0,0.0,29.65,791.0713910420735,136.92636489868164,92.3675,96.0,7.1206113085481855,219.7420539389717,74.25,13.75
2021-09-16 15:00:00+00:00,0.0,4.203125,89.10977326711019,0.0,0.0,0.0,0.0,0.0,14.1125,447.3782823689856,137.05046844482422,95.60833333333332,96.0,2.989888986017969,124.27174513923016,69.25,14.849999904632568
2021-09-16 16:00:00+00:00,0.0,0.59375,89.79000091552734,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.16104888916016,96.0,96.0,0.0,9.277344517610864e-12,70.0,14.600000143051147
2021-09-16 17:00:00+00:00,0.0,0.0,88.15759963989258,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.3384552001953,96.0,96.0,0.0,9.277344517610864e-12,71.25,14.200000047683716
2021-09-16 18:00:00+00:00,0.0,0.0,81.8499984741211,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.4433479309082,95.25,96.0,0.0,9.277344517610864e-12,63.75,14.775000095367432
2021-09-16 19:00:00+00:00,0.0,0.0,81.8499984741211,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.3993682861328,95.0,96.0,0.0,9.277344517610864e-12,66.75,14.325000047683716
2021-09-16 20:00:00+00:00,0.0,0.0,81.8499984741211,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.40903854370117,95.0,96.0,0.0,9.277344517610864e-12,74.0,13.924999713897703
2021-09-16 21:00:00+00:00,0.0,0.0,80.65119873046875,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.43680953979492,95.0,96.0,0.0,9.277344517610864e-12,75.5,14.0
2021-09-16 22:00:00+00:00,0.0,0.0,71.86000061035156,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.46897506713867,94.75,96.0,0.0,9.277344517610864e-12,74.75,14.100000381469728
2021-09-16 23:00:00+00:00,0.0,0.0,71.86000061035156,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.44745254516602,94.0,96.0,0.0,9.277344517610864e-12,73.5,13.924999713897703
2021-09-17 00:00:00+00:00,0.0,0.0,71.86000061035156,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.58913803100586,93.75,96.0,0.0,9.277344517610864e-12,71.5,14.050000190734863
2021-09-17 01:00:00+00:00,0.0,0.0,71.86000061035156,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.59107208251953,93.0,96.0,0.0,9.277344517610864e-12,69.25,14.075000047683716
2021-09-17 02:00:00+00:00,0.0,0.0,71.63800054762099,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.66732025146484,93.0,96.0,0.0,9.277344517610864e-12,68.0,13.899999856948853
2021-09-17 03:00:00+00:00,0.0,0.0,61.05999755859375,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.79449462890625,93.0,96.0,0.0,9.277344517610864e-12,81.0,12.199999809265137
2021-09-17 04:00:00+00:00,0.0,0.0,61.05999755859375,0.0,0.0,0.0,0.0,0.0,0.0,3.339844026339911e-11,137.70615768432617,93.0,96.0,0.0,9.277344517610864e-12,83.75,11.825000047683716
2021-09-17 05:00:00+00:00,0.0,0.0,61.05999755859375,0.0,0.0,0.0,0.0,0.0,0.0,13.85125000002605,137.6033821105957,92.25,96.0,0.2206944528553221,3.84756944445168,87.5,11.600000143051147
2021-09-17 06:00:00+00:00,0.0,0.0,61.05999755859375,0.0,0.0,0.0,0.0,0.0,0.0,155.01882540459505,137.33697509765625,92.0,96.0,5.65600012017621,43.06078492355847,91.5,11.025000095367432
2021-09-17 07:00:00+00:00,0.0,2.5,74.41700390285916,0.0,0.0,0.0,0.0,0.0,21.5425,541.9649749471267,137.00862884521484,92.68916666666668,96.0,4.8743612963292335,150.5458268329075,94.5,10.724999904632568
2021-09-17 08:00:00+00:00,0.0,0.0,83.21549504597982,0.0,0.0,0.0,0.0,0.0,35.189722222222215,782.4432603793672,136.96657943725586,96.0,96.0,8.800916910039053,217.3453509394329,95.0,10.75
2021-09-17 09:00:00+00:00,0.0,0.0,84.94603774388631,0.0,0.0,0.0,0.0,0.0,39.786666666666655,781.3246370103624,136.76024627685547,98.6858333333333,97.54,9.21625023682912,217.1563124084474,95.0,10.600000381469728
2021-09-17 10:00:00+00:00,0.0,0.0,96.88614566167196,0.0,0.0,0.0,0.0,0.0,35.83694444444444,783.3949721611868,136.8512191772461,109.64527777777776,108.66666666666666,8.662805817259683,217.60971480475536,96.0,10.474999904632568
2021-09-17 11:00:00+00:00,0.0,32.609375,97.551372051239,0.0,0.0,0.0,0.0,0.0,34.621666666666655,783.0072570800779,136.8271484375,109.2627777777778,109.33944444444444,8.31319463133812,217.5020170593262,96.0,10.37499976158142
2021-09-17 12:00:00+00:00,0.0,0.0,97.61054629007975,0.0,0.0,0.0,0.0,0.0,33.4175,781.7072476704914,136.77751541137695,109.51527777777778,110.0,8.174944552845425,217.14090301089823,96.0,10.37499976158142
2021-09-17 13:00:00+00:00,0.0,0.0,97.96866291893852,0.0,0.0,0.0,0.0,0.0,33.0,783.1875303649898,136.6226577758789,109.20944444444444,110.0,8.011777897675833,217.55209263695625,96.0,10.5
2021-09-17 14:00:00+00:00,0.0,0.0,98.19515547646417,0.0,0.0,0.0,0.0,0.0,32.914166666666674,781.8679738362628,136.77567291259766,109.4538888888889,110.0,7.66786124944687,217.18554885016556,96.25,10.650000095367432
2021-09-17 15:00:00+00:00,0.0,34.5,98.63999366760254,0.0,0.0,0.0,0.0,0.0,31.80111111111112,782.8089202033146,137.22481536865234,109.29666666666668,110.0,7.444611183140013,217.4469229337905,97.0,10.799999952316284
2021-09-17 16:00:00+00:00,0.0,0.0,99.06562640508017,0.0,0.0,0.0,0.0,0.0,30.97722222222222,782.6969698588049,136.9118614196777,109.28777777777778,110.0,7.179277893437279,217.41582579294848,97.0,11.150000095367432
2021-09-17 17:00:00+00:00,0.0,0.0,99.62447015974256,0.0,0.0,0.0,0.0,0.0,28.86,782.4987238226995,137.05775833129883,109.43777777777778,110.0,6.7956389048364425,217.36075745476623,97.0,11.599999904632568
2021-09-17 18:00:00+00:00,0.0,18.59375,100.53876996146306,0.0,0.0,0.0,0.0,0.0,26.931111111111115,782.0460596042207,137.224609375,109.0,110.0,5.883055636088054,217.19618625217012,96.25,12.425000190734863
2021-09-17 19:00:00+00:00,0.0,0.0,101.71288553237916,0.0,0.0,0.0,0.0,0.0,23.65416666666667,784.0124313524034,137.23347854614258,109.19833333333332,110.0,5.112555684116152,217.78123185899528,96.0,12.975000143051147
2021-09-17 20:00:00+00:00,0.0,0.0,102.0562866444058,0.0,0.0,0.0,0.0,0.0,22.312222222222225,783.578764936659,137.3678436279297,109.72666666666666,110.0,4.591222280926176,217.6607687505088,96.75,13.274999856948853
2021-09-17 21:00:00+00:00,0.0,13.5,102.48296316782633,0.0,0.0,0.0,0.0,0.0,20.063888888888886,783.7550245327418,137.24597930908203,109.5,110.0,3.869555573993259,217.70972923702664,97.0,13.674999952316284
2021-09-17 22:00:00+00:00,0.0,0.0,103.3857244491577,0.0,0.0,0.0,0.0,0.0,16.869999999999997,631.1244222344291,137.42052459716797,109.21,110.0,2.962722292807367,175.31234060499406,97.0,13.75
2021-09-17 23:00:00+00:00,0.0,6.40625,103.03966225941976,0.0,0.0,0.0,0.0,0.0,1.17,4.160009950000956,137.32746124267578,109.75,110.0,0.1964444499545627,1.1555583194447767,96.25,13.799999952316284
2021-09-18 00:00:00+00:00,0.0,0.0,99.55835019429526,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.44393920898438,110.0,110.0,0.0,3.1250003758032108e-06,96.0,13.625
2021-09-18 01:00:00+00:00,0.0,0.0,94.89838352203368,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.2462501525879,109.5,110.0,0.0,3.1250003758032108e-06,97.0,13.37499976158142
2021-09-18 02:00:00+00:00,0.0,0.0,93.68999481201172,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.4100112915039,109.0,110.0,0.0,3.1250003758032108e-06,96.25,13.25
2021-09-18 03:00:00+00:00,0.0,0.0,88.13845431857638,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.43462753295898,108.25,110.0,0.0,3.1250003758032108e-06,93.25,13.449999809265137
2021-09-18 04:00:00+00:00,0.0,0.0,84.66719457414415,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.3610610961914,108.0,110.0,0.0,3.1250003758032108e-06,94.25,13.299999952316284
2021-09-18 05:00:00+00:00,0.0,0.0,82.10222283257379,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.43804550170898,108.0,110.0,0.0,3.1250003758032108e-06,93.0,13.075000047683716
2021-09-18 06:00:00+00:00,0.0,0.0,81.86000061035156,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.2367706298828,107.75,110.0,0.0,3.1250003758032108e-06,90.5,12.924999713897703
2021-09-18 07:00:00+00:00,0.0,0.0,81.86000061035156,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.2430305480957,107.0,110.0,0.0,3.1250003758032108e-06,91.5,12.400000095367432
2021-09-18 08:00:00+00:00,0.0,0.0,77.65016771952313,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.23323822021484,106.25,110.0,0.0,3.1250003758032108e-06,92.25,12.474999904632568
2021-09-18 09:00:00+00:00,0.0,0.0,73.1500015258789,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,136.90072631835938,106.0,110.0,0.0,3.1250003758032108e-06,88.0,13.849999904632568
2021-09-18 10:00:00+00:00,0.0,0.0,73.1500015258789,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,136.89723587036133,106.0,110.0,0.0,3.1250003758032108e-06,85.75,14.799999952316284
2021-09-18 11:00:00+00:00,0.0,0.0,73.1500015258789,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,136.94987106323242,105.5,110.0,0.0,3.1250003758032108e-06,82.25,15.475000143051147
2021-09-18 12:00:00+00:00,0.0,0.0,73.1500015258789,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,136.95272064208984,105.0,110.0,0.0,3.1250003758032108e-06,80.75,15.700000047683716
2021-09-18 13:00:00+00:00,0.0,0.0,73.1500015258789,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.1702003479004,104.25,110.0,0.0,3.1250003758032108e-06,80.25,15.599999904632568
2021-09-18 14:00:00+00:00,0.0,0.0,73.1500015258789,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.34150314331055,104.0,110.0,0.0,3.1250003758032108e-06,83.25,15.075000286102297
2021-09-18 15:00:00+00:00,0.0,0.0,58.47771031697591,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.19729232788086,104.0,110.0,0.0,3.1250003758032108e-06,73.75,16.299999952316284
2021-09-18 16:00:00+00:00,0.0,0.0,57.709999084472656,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.22721099853516,103.5,110.0,0.0,3.1250003758032108e-06,69.75,16.375
2021-09-18 17:00:00+00:00,0.0,0.0,54.289080395168725,0.0,0.0,0.0,0.0,0.0,0.0,1.1250001080043148e-05,137.33467864990234,103.0,110.0,0.0,3.1250003758032108e-06,71.25,16.200000286102295
2021-09-18 18:00:00+00:00,0.0,0.390625,72.07046674092611,0.0,0.0,0.0,0.0,0.0,0.0,112.77000844037607,137.40401077270508,92.35777777777778,110.0,2.085555566681756,31.32500248677592,72.25,15.625
2021-09-18 19:00:00+00:00,0.0,0.0,80.64263832728068,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,142.80651480780708,87.0,110.0,0.0,7.812500371073838e-06,83.75,13.175000190734863
2021-09-18 20:00:00+00:00,0.0,0.0,79.6199951171875,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.60980224609375,87.0,110.0,0.0,7.812500371073838e-06,90.5,12.375
2021-09-18 21:00:00+00:00,0.0,0.0,79.6199951171875,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.5226707458496,86.25,110.0,0.0,7.812500371073838e-06,94.0,12.199999809265137
2021-09-18 22:00:00+00:00,0.0,0.0,79.6199951171875,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.54890823364258,86.0,110.0,0.0,7.812500371073838e-06,93.0,12.325000047683716
2021-09-18 23:00:00+00:00,0.0,0.0,79.6199951171875,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.56763458251953,86.0,110.0,0.0,7.812500371073838e-06,94.5,12.125
2021-09-19 00:00:00+00:00,0.0,0.0,79.6199951171875,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.6448860168457,86.0,110.0,0.0,7.812500371073838e-06,95.0,11.974999904632568
2021-09-19 01:00:00+00:00,0.0,0.0,73.22759780883788,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.65245819091797,85.75,110.0,0.0,7.812500371073838e-06,95.0,11.87499976158142
2021-09-19 02:00:00+00:00,0.0,0.296875,64.4000015258789,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.64340591430664,85.0,110.0,0.0,7.812500371073838e-06,95.5,11.849999904632568
2021-09-19 03:00:00+00:00,0.0,0.0,87.94319317923652,0.0,0.0,0.0,0.0,0.0,0.0,741.7195869303386,137.6213417053223,91.38222222222224,110.0,1.344277811108364,206.03321930948903,96.0,11.75
2021-09-19 04:00:00+00:00,0.0,0.0,89.31237209320068,0.0,0.0,0.0,0.0,0.0,0.0,785.4691744825576,137.47218322753906,93.0,110.0,0.2000000029802322,218.1858818605212,96.0,11.5
2021-09-19 05:00:00+00:00,0.0,0.0,89.71695486492581,0.0,0.0,0.0,0.0,0.0,0.0,436.3179708489567,137.35492706298828,92.5,110.0,0.2000000029802322,121.19943670909696,96.0,11.449999809265137
2021-09-19 06:00:00+00:00,0.0,0.0,87.0497692489624,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.22660064697266,93.0,110.0,0.2000000029802322,0.0018750000745058,96.0,11.424999713897703
2021-09-19 07:00:00+00:00,0.0,0.0,85.01143894195557,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.33322525024414,92.50555555555556,110.0,0.2000000029802322,0.0018750000745058,96.0,11.5
2021-09-19 08:00:00+00:00,0.0,0.0,85.00999450683594,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.41792678833008,92.0,110.0,0.2000000029802322,0.0018750000745058,96.0,11.75
2021-09-19 09:00:00+00:00,0.0,0.0,85.00999450683594,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.20884704589844,91.75,110.0,0.2000000029802322,0.0018750000745058,95.25,12.174999952316284
2021-09-19 10:00:00+00:00,0.0,0.40625,85.00999450683594,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.21770095825195,91.0,110.0,0.2000000029802322,0.0018750000745058,93.25,12.825000286102297
2021-09-19 11:00:00+00:00,0.0,0.0,85.00999450683594,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.14540100097656,91.0,110.0,0.1750000026077032,0.0018750000745058,91.5,13.049999952316284
2021-09-19 12:00:00+00:00,0.0,0.0,70.05311896006266,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.13015365600586,91.0,110.0,0.1000000014901161,0.0018750000745058,88.75,13.775000095367432
2021-09-19 13:00:00+00:00,0.0,0.0,68.47999572753906,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.17975616455078,91.0,110.0,0.1000000014901161,0.0018750000745058,87.5,14.224999904632568
2021-09-19 14:00:00+00:00,0.0,0.0,68.47999572753906,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.26471710205078,90.5,110.0,0.1000000014901161,0.0018750000745058,85.25,14.50000023841858
2021-09-19 15:00:00+00:00,0.0,0.0,68.47999572753906,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.3477783203125,90.0,110.0,0.1000000014901161,0.0018750000745058,88.5,13.949999809265137
2021-09-19 16:00:00+00:00,0.0,0.0,62.19986050287882,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.21947479248047,89.75,110.0,0.1000000014901161,0.0018750000745058,90.25,13.924999952316284
2021-09-19 17:00:00+00:00,0.0,0.0,59.35999298095703,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.25388717651367,89.0,110.0,0.1000000014901161,0.0018750000745058,88.0,14.575000047683716
2021-09-19 18:00:00+00:00,0.0,0.0,59.35999298095703,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.2934608459473,89.0,110.0,0.1000000014901161,0.0018750000745058,88.75,14.325000047683716
2021-09-19 19:00:00+00:00,0.0,0.0,59.35999298095703,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.29558944702148,89.0,110.0,0.1000000014901161,0.0018750000745058,89.75,13.875
2021-09-19 20:00:00+00:00,0.0,0.0,59.35999298095703,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.25580215454102,89.0,110.0,0.1000000014901161,0.0018750000745058,91.5,13.574999809265137
2021-09-19 21:00:00+00:00,0.0,0.0,52.16292331059774,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.32216262817383,88.0,110.0,0.1000000014901161,0.0018750000745058,93.0,13.175000190734863
2021-09-19 22:00:00+00:00,0.0,0.0,51.52999877929688,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.26173400878906,88.0,110.0,0.1000000014901161,0.0018750000745058,94.5,13.0
2021-09-19 23:00:00+00:00,0.0,0.0,51.52999877929688,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.20862197875977,88.0,110.0,0.1000000014901161,0.0018750000745058,95.75,12.625
2021-09-20 00:00:00+00:00,0.0,0.0,51.52999877929688,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.43861389160156,88.0,110.0,0.1000000014901161,0.0018750000745058,96.0,12.424999713897703
2021-09-20 01:00:00+00:00,0.0,0.0,51.52999877929688,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.33677673339844,87.5,110.0,0.1000000014901161,0.0018750000745058,96.0,12.300000190734863
2021-09-20 02:00:00+00:00,0.0,0.0,49.77258737776015,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.5211181640625,87.0,110.0,0.1000000014901161,0.0018750000745058,96.5,12.37499976158142
2021-09-20 03:00:00+00:00,0.0,0.0,45.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.3275604248047,87.0,110.0,0.1000000014901161,0.0018750000745058,97.0,12.150000095367432
2021-09-20 04:00:00+00:00,0.0,0.0,45.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.2599105834961,86.0,110.0,0.1000000014901161,0.0018750000745058,96.0,11.87499976158142
2021-09-20 05:00:00+00:00,0.0,0.0,45.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.0181121826172,86.0,110.0,0.1000000014901161,0.0018750000745058,96.0,11.825000047683716
2021-09-20 06:00:00+00:00,0.0,0.0,45.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.0181121826172,86.0,110.0,0.1000000014901161,0.0018750000745058,95.0,11.924999952316284
2021-09-20 07:00:00+00:00,0.0,0.0,45.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.0181121826172,86.0,110.0,0.1000000014901161,0.0018750000745058,95.75,11.75
2021-09-20 08:00:00+00:00,0.0,0.0,45.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.0181121826172,85.75,110.0,0.1000000014901161,0.0018750000745058,94.5,11.825000047683716
2021-09-20 09:00:00+00:00,0.0,0.0,45.98999786376953,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.0181121826172,85.0,110.0,0.1000000014901161,0.0018750000745058,92.75,12.474999904632568
2021-09-20 10:00:00+00:00,0.0,0.0,44.017097587585454,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,136.67034912109375,85.0,110.0,0.1000000014901161,0.0018750000745058,89.25,13.524999856948853
2021-09-20 11:00:00+00:00,0.0,0.0,41.62999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,136.8062973022461,84.25,110.0,0.1000000014901161,0.0018750000745058,84.0,14.450000047683716
2021-09-20 12:00:00+00:00,0.0,0.0,41.62999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,140.9947755262587,84.0,110.0,0.1000000014901161,0.0018750000745058,83.25,14.649999856948853
2021-09-20 13:00:00+00:00,0.0,0.0,41.62999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,136.74005889892578,84.0,99.96666666666668,0.1000000014901161,0.0018750000745058,80.0,15.224999904632568
2021-09-20 14:00:00+00:00,0.0,0.0,41.60247342851427,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,137.10769653320312,84.0,98.0,0.1000000014901161,0.0018750000745058,75.75,15.75
2021-09-20 15:00:00+00:00,0.0,0.0,40.29100036621094,0.0,0.0,0.0,0.0,0.0,0.0,0.0067500001750886,142.48604231092665,84.0,98.0,0.2827500011875397,0.0018750000745058,78.0,15.75
2021-09-20 16:00:00+00:00,0.0,0.0,40.29100036621094,0.0,0.0,0.0,0.0,0.0,0.0,0.2250000089407626,137.31574249267578,83.0,98.0,0.1333333333333333,0.0625000000000183,78.75,15.799999952316284
2021-09-20 17:00:00+00:00,0.0,0.0,39.80550003051758,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.25528717041016,83.0,98.0,0.0,2.4414067908160375e-14,76.25,15.950000047683716
2021-09-20 18:00:00+00:00,0.0,0.0,39.31999969482422,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.3499755859375,82.25,98.0,0.0,2.4414067908160375e-14,72.25,15.825000047683716
2021-09-20 19:00:00+00:00,0.0,0.0,39.31999969482422,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.3330116271973,82.0,98.0,0.0,2.4414067908160375e-14,76.5,15.400000095367432
2021-09-20 20:00:00+00:00,0.0,0.0,39.31999969482422,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.4760513305664,82.0,98.0,0.0,2.4414067908160375e-14,78.5,15.125
2021-09-20 21:00:00+00:00,0.0,0.0,39.31999969482422,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.49912643432617,51.52333333333333,98.0,0.0,2.4414067908160375e-14,81.75,14.825000047683716
2021-09-20 22:00:00+00:00,0.0,0.0,39.31999969482422,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.5752410888672,0.0,98.0,0.0,2.4414067908160375e-14,83.5,14.75000023841858
2021-09-20 23:00:00+00:00,0.0,0.0,39.31999969482422,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.61559295654297,0.0,98.0,0.0,2.4414067908160375e-14,85.25,13.975000143051147
2021-09-21 00:00:00+00:00,0.0,0.0,38.76292208141751,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.4893035888672,0.0,98.0,0.0,2.4414067908160375e-14,84.75,13.399999856948853
2021-09-21 01:00:00+00:00,0.0,0.0,35.70000076293945,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.55522537231445,0.0,98.0,0.0,2.4414067908160375e-14,85.0,12.950000047683716
2021-09-21 02:00:00+00:00,0.0,0.0,35.70000076293945,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.66439819335938,0.0,98.0,0.0,2.4414067908160375e-14,86.0,12.524999856948853
2021-09-21 03:00:00+00:00,0.0,0.0,35.70000076293945,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.6211929321289,0.0,98.0,0.0,2.4414067908160375e-14,86.0,12.349999904632568
2021-09-21 04:00:00+00:00,0.0,0.0,35.70000076293945,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.4791145324707,0.0,98.0,0.0,2.4414067908160375e-14,85.5,12.200000047683716
2021-09-21 05:00:00+00:00,0.0,0.0,35.70000076293945,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.2510108947754,0.0,98.0,0.0,2.4414067908160375e-14,86.5,11.924999713897703
2021-09-21 06:00:00+00:00,0.0,0.0,35.70000076293945,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.89011764526367,0.0,98.0,0.0,2.4414067908160375e-14,89.0,11.599999904632568
2021-09-21 07:00:00+00:00,0.0,0.0,35.70000076293945,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.74990693834093,0.0,95.24595854653252,0.0,2.4414067908160375e-14,90.0,11.299999952316284
2021-09-21 08:00:00+00:00,0.0,0.0,35.41161719322205,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.99124908447266,0.0,110.0,0.0,2.4414067908160375e-14,85.5,12.800000190734863
2021-09-21 09:00:00+00:00,0.0,0.0,33.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.09385299682617,0.0,110.0,0.0,2.4414067908160375e-14,82.0,13.850000381469728
2021-09-21 10:00:00+00:00,0.0,0.0,33.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,138.6806968222724,0.0,110.0,0.0,2.4414067908160375e-14,81.5,14.100000143051147
2021-09-21 11:00:00+00:00,0.0,0.0,33.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,135.95561981201172,0.0,110.0,0.0,2.4414067908160375e-14,82.25,14.299999952316284
2021-09-21 12:00:00+00:00,0.0,0.0,33.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.92148729112412,0.0,110.0,0.0,2.4414067908160375e-14,80.75,14.699999809265137
2021-09-21 13:00:00+00:00,0.0,0.0,33.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,140.04894911872017,0.0,110.0,0.0,2.4414067908160375e-14,80.75,15.425000190734863
2021-09-21 14:00:00+00:00,0.0,0.0,33.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,136.80105209350586,0.0,110.0,0.0,2.4414067908160375e-14,78.5,16.225000143051147
2021-09-21 15:00:00+00:00,0.0,0.0,33.279998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.1578369140625,0.0,110.0,0.0,2.4414067908160375e-14,75.5,16.550000190734863
2021-09-21 16:00:00+00:00,0.0,0.0,32.70874877929687,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.298786561754,0.0,110.0,0.0,2.4414067908160375e-14,75.5,16.549999713897705
2021-09-21 17:00:00+00:00,0.0,0.0,31.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.60476684570312,0.0,110.0,0.0,2.4414067908160375e-14,73.5,16.774999618530273
2021-09-21 18:00:00+00:00,0.0,0.0,31.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.6749153137207,0.0,110.0,0.0,2.4414067908160375e-14,74.5,16.450000286102295
2021-09-21 19:00:00+00:00,0.0,0.0,31.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.33973481920032,0.0,110.0,0.0,2.4414067908160375e-14,77.5,15.799999713897703
2021-09-21 20:00:00+00:00,0.0,0.0,31.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.46918106079102,0.0,110.0,0.0,2.4414067908160375e-14,72.75,16.700000286102295
2021-09-21 21:00:00+00:00,0.0,0.0,31.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.4343376159668,0.0,110.0,0.0,2.4414067908160375e-14,78.25,15.999999523162842
2021-09-21 22:00:00+00:00,0.0,0.0,31.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.32921981811523,0.0,110.0,0.0,2.4414067908160375e-14,76.25,16.374999523162842
2021-09-21 23:00:00+00:00,0.0,0.0,31.029998779296875,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.44966888427734,0.0,110.0,0.0,2.4414067908160375e-14,80.25,16.200000762939453
2021-09-22 00:00:00+00:00,0.0,0.0,30.389054393768312,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.41921615600586,0.0,110.0,0.0,2.4414067908160375e-14,81.25,16.324999809265137
2021-09-22 01:00:00+00:00,0.0,0.0,29.36999893188477,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.45891189575195,0.0,110.0,0.0,2.4414067908160375e-14,90.25,14.675000190734863
2021-09-22 02:00:00+00:00,0.0,0.0,29.36999893188477,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.48955917358398,0.0,110.0,0.0,2.4414067908160375e-14,89.5,14.675000190734863
2021-09-22 03:00:00+00:00,0.0,0.0,29.36999893188477,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.37552642822266,0.0,110.0,0.0,2.4414067908160375e-14,88.75,14.700000047683716
2021-09-22 04:00:00+00:00,0.0,0.0,29.36999893188477,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.48069381713867,0.0,110.0,0.0,2.4414067908160375e-14,90.75,14.349999904632568
2021-09-22 05:00:00+00:00,0.0,0.0,29.36999893188477,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.3733024597168,0.0,110.0,0.0,2.4414067908160375e-14,94.5,13.650000095367432
2021-09-22 06:00:00+00:00,0.0,0.0,29.36999893188477,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.41443634033203,0.0,110.0,0.0,2.4414067908160375e-14,95.5,13.424999713897703
2021-09-22 07:00:00+00:00,0.0,0.0,29.36999893188477,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.2684326171875,0.0,110.0,0.0,2.4414067908160375e-14,96.25,13.349999904632568
2021-09-22 08:00:00+00:00,0.0,0.0,28.874999046325684,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.24460983276367,0.0,110.0,0.0,2.4414067908160375e-14,97.0,13.174999952316284
2021-09-22 09:00:00+00:00,0.0,0.0,28.3799991607666,0.0,0.0,0.0,0.0,0.0,0.0,8.789064582463009e-14,137.0179672241211,0.0,110.0,0.0,2.4414067908160375e-14,97.0,13.075000047683716
2021-09-22 10:00:00+00:00,0.0,0.0,57.86753811518351,0.0,0.0,0.0,0.0,0.0,0.0,6.43223020647707,136.88711166381836,18.63222222222222,110.0,0.2905555627412266,1.7867306161615206,97.5,12.62500023841858
2021-09-22 11:00:00+00:00,0.0,0.5,86.41253532621596,0.0,0.0,0.0,0.0,0.0,32.48138888888889,731.8697347725763,139.20718144310845,95.8252777777778,109.22638888888888,7.096333470948868,203.2971493233576,98.0,13.100000143051147
2021-09-22 12:00:00+00:00,0.0,4.5,86.5630753962199,0.0,0.0,0.0,0.0,0.0,43.33999999999998,801.4554806349013,136.74141311645508,101.97944444444444,103.17027777777778,11.403500208059944,222.62652311113152,98.0,13.400000095367432
2021-09-22 13:00:00+00:00,0.0,11.40625,88.4811156633165,0.0,0.0,0.0,0.0,0.0,35.66416666666666,801.6627210150825,136.58683395385742,100.65944444444442,101.0,8.927194690969255,222.68409011840825,97.5,14.175000190734863
2021-09-22 14:00:00+00:00,0.0,13.09375,90.05789871215822,0.0,0.0,0.0,0.0,0.0,23.655,760.6550867207844,143.03859706454807,98.52166666666666,95.88444444444444,5.153416714602046,211.2930802875096,93.0,15.199999809265137
2021-09-22 15:00:00+00:00,0.0,3.09375,94.02713356653848,0.0,0.0,0.0,0.0,0.0,21.121666666666663,634.5049792141384,136.88414764404297,102.11666666666667,101.12444444444444,3.949555639425914,176.25138359069828,85.0,15.799999952316284
2021-09-22 16:00:00+00:00,0.0,2.40625,94.6921235762702,0.0,0.0,0.0,0.0,0.0,0.7361111111111112,8.42502549218871,137.26179775238035,103.7475,105.0,0.4000000059604645,2.3402848589413088,80.0,16.674999713897705
2021-09-22 17:00:00+00:00,0.0,0.0,91.10971514383952,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.56050491333008,103.0,105.0,0.4000000059604645,7.812500371073838e-06,78.25,16.675000190734863
2021-09-22 18:00:00+00:00,0.0,0.0,87.36466445922852,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.55901336669922,103.0,105.0,0.4000000059604645,7.812500371073838e-06,80.75,16.625
2021-09-22 19:00:00+00:00,0.0,0.0,85.70999908447266,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.4043083190918,103.0,105.0,0.4000000059604645,7.812500371073838e-06,85.5,15.675000190734863
2021-09-22 20:00:00+00:00,0.0,0.0,85.70999908447266,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.4462928771973,102.75,105.0,0.4000000059604645,7.812500371073838e-06,87.75,14.825000047683716
2021-09-22 21:00:00+00:00,0.0,0.0,85.17595999823676,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.48103713989258,102.0,105.0,0.4000000059604645,7.812500371073838e-06,88.5,14.474999904632568
2021-09-22 22:00:00+00:00,0.0,0.0,75.79999542236328,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.21356201171875,101.5,105.0,0.4000000059604645,7.812500371073838e-06,90.25,13.97499966621399
2021-09-22 23:00:00+00:00,0.0,0.0,75.79999542236328,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.05523300170898,101.0,105.0,0.3726666722198327,7.812500371073838e-06,90.25,14.050000190734863
2021-09-23 00:00:00+00:00,0.0,0.0,75.79999542236328,0.0,0.0,0.0,0.0,0.0,0.0,2.8125001335865815e-05,137.5058631896973,101.0,105.0,0.0,7.812500371073838e-06,90.75,14.0
2021-09-23 01:00:00+00:00,0.0,0.0,85.86431880527073,0.0,0.0,0.0,0.0,0.0,0.0,120.12500320789108,137.53977584838867,101.0,105.0,0.7487500176516672,33.36805671625544,92.0,13.924999952316284
2021-09-23 02:00:00+00:00,0.0,0.0,91.90232881969877,0.0,0.0,0.0,0.0,0.0,0.0,5.976562023057851e-10,137.55719757080078,100.0,105.0,0.1000000014901161,1.660156179195127e-10,92.0,13.774999856948853
2021-09-23 03:00:00+00:00,0.0,0.0,88.6683732816908,0.0,0.0,0.0,0.0,0.0,0.0,5.976562023057851e-10,137.59828567504883,99.75,105.0,0.1000000014901161,1.660156179195127e-10,91.75,13.550000190734863
2021-09-23 04:00:00+00:00,0.0,0.0,84.50175656848484,0.0,0.0,0.0,0.0,0.0,0.0,5.976562023057851e-10,137.2764892578125,99.0,105.0,0.1000000014901161,1.660156179195127e-10,89.25,13.575000286102297
2021-09-23 05:00:00+00:00,0.0,0.0,81.30714679718017,0.0,0.0,0.0,0.0,0.0,0.0,5.976562023057851e-10,137.25963973999023,98.5,105.0,0.1000000014901161,1.660156179195127e-10,89.0,13.75000023841858
2021-09-23 06:00:00+00:00,0.0,0.0,79.05459716796875,0.0,0.0,0.0,0.0,0.0,0.0,5.976562023057851e-10,137.2147445678711,98.0,105.0,0.1000000014901161,1.660156179195127e-10,89.25,13.599999904632568
2021-09-23 07:00:00+00:00,0.0,0.0,77.90499877929688,0.0,0.0,0.0,0.0,0.0,0.0,5.976562023057851e-10,137.09193801879883,98.0,105.0,0.1000000014901161,1.660156179195127e-10,90.0,13.474999904632568
2021-09-23 08:00:00+00:00,0.0,0.203125,77.90499877929688,0.0,0.0,0.0,0.0,0.0,0.0,5.976562023057851e-10,136.89520348442926,98.0,105.0,0.1000000014901161,1.660156179195127e-10,91.0,13.74999976158142
2021-09-23 09:00:00+00:00,0.0,0.59375,86.18305603875055,0.0,0.0,0.0,0.0,0.0,23.41027777777777,647.1486516658235,137.14284133911133,98.24416666666669,102.5197878689236,5.824000169438207,179.76351463748452,91.0,14.175000190734863
2021-09-23 10:00:00+00:00,0.0,0.0,86.19895163430108,0.0,0.0,0.0,0.0,0.0,38.24444444444445,802.0179747009277,137.11404418945312,99.56888888888888,100.0,9.945277939902413,222.81227312723803,89.75,14.050000190734863
2021-09-23 11:00:00+00:00,0.0,19.109375,87.63480276319716,0.0,0.0,0.0,0.0,0.0,33.86444444444445,802.0650569491917,136.89988708496094,98.96444444444444,99.67444444444445,8.55152789142397,222.69885885026727,88.25,14.424999952316284
2021-09-23 12:00:00+00:00,0.0,0.0,87.07742193857828,0.0,0.0,0.0,0.0,0.0,32.595277777777774,802.8125399949814,136.73854446411133,97.13944444444444,98.01666666666668,7.724916798935996,223.00348417070185,88.0,14.700000286102297
2021-09-23 13:00:00+00:00,0.0,14.6875,87.96958010143702,0.0,0.0,0.0,0.0,0.0,29.2775,802.3207828436956,136.85496139526367,97.3138888888889,98.0,6.616611199246512,222.86966334025072,84.75,15.600000143051147
2021-09-23 14:00:00+00:00,0.0,7.0,87.51389366573756,0.0,0.0,0.0,0.0,0.0,14.226388888888888,586.8692314995659,139.72705212910972,94.43444444444448,95.5575,3.8994722526251446,163.01923159281415,85.25,15.275000095367432
2021-09-23 15:00:00+00:00,0.0,0.703125,85.36601831860013,0.0,0.0,0.0,0.0,0.0,28.85805555555556,800.0912264336479,136.9993667602539,94.86444444444444,98.03333333333332,5.99094449215465,222.21682285308847,86.5,15.324999809265137
2021-09-23 16:00:00+00:00,0.0,6.296875,89.02999687194824,0.0,0.0,0.0,0.0,0.0,13.628055555555555,711.1286939324272,137.23273086547852,94.5411111111111,95.0,2.5172777570949663,197.5357488886516,85.75,15.174999952316284
2021-09-23 17:00:00+00:00,0.0,1.8125,87.80299214257136,0.0,0.0,0.0,0.0,0.0,2.84,25.58500000392246,137.44552993774414,93.5,95.0,0.374722217520078,7.106944445534017,82.5,15.699999570846558
2021-09-23 18:00:00+00:00,0.0,0.0,84.62712469100953,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.21984481811523,94.0,95.0,0.0,1.3671876963883276e-09,80.0,15.950000524520874
2021-09-23 19:00:00+00:00,0.0,0.0,83.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.31956100463867,93.5,95.0,0.0,1.3671876963883276e-09,81.25,14.99999976158142
2021-09-23 20:00:00+00:00,0.0,0.0,83.63999938964844,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.23260879516602,93.0,95.0,0.0,1.3671876963883276e-09,79.25,14.849999904632568
2021-09-23 21:00:00+00:00,0.0,0.0,81.76754323747423,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.3298110961914,93.0,95.0,0.0,1.3671876963883276e-09,84.0,14.424999952316284
2021-09-23 22:00:00+00:00,0.0,0.0,75.0199966430664,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.49370574951172,92.0,95.0,0.0,1.3671876963883276e-09,90.25,13.924999952316284
2021-09-23 23:00:00+00:00,0.0,0.0,75.0199966430664,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.6953125,92.0,95.0,0.0,1.3671876963883276e-09,92.0,13.524999856948853
2021-09-24 00:00:00+00:00,0.0,0.0,75.0199966430664,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.6562385559082,92.0,95.0,0.0,1.3671876963883276e-09,91.0,13.574999809265137
2021-09-24 01:00:00+00:00,0.0,0.0,75.0199966430664,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.59384155273438,92.0,95.0,0.0,1.3671876963883276e-09,89.75,13.825000047683716
2021-09-24 02:00:00+00:00,0.0,0.0,75.0199966430664,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.39987564086914,92.0,95.0,0.0,1.3671876963883276e-09,91.0,13.600000143051147
2021-09-24 03:00:00+00:00,0.0,0.0,68.39924727545844,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.6592788696289,91.25,95.0,0.0,1.3671876963883276e-09,90.5,13.599999904632568
2021-09-24 04:00:00+00:00,0.0,0.0,62.23999786376953,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.51273345947266,91.0,95.0,0.0,1.3671876963883276e-09,93.0,13.049999952316284
2021-09-24 05:00:00+00:00,0.0,0.0,62.23999786376953,0.0,0.0,0.0,0.0,0.0,0.0,4.921875795815822e-09,137.51995849609375,91.0,95.0,0.0,1.3671876963883276e-09,92.25,13.099999904632568
2021-09-24 06:00:00+00:00,0.0,0.0,74.2431558057997,0.0,0.0,0.0,0.0,0.0,6.241666666666666,366.2540745569864,137.0319938659668,92.17305555555556,96.72166666666666,0.8888611275247402,101.73724318680937,91.0,13.199999809265137
2021-09-24 07:00:00+00:00,0.0,3.890625,92.448846083747,0.0,0.0,0.0,0.0,0.0,24.618611111111107,792.8099259270562,137.44044530656603,100.13972222222222,101.20194444444444,5.124805645214187,220.22497993893097,91.5,13.150000095367432
2021-09-24 08:00:00+00:00,0.0,0.0,91.72389540778266,0.0,0.0,0.0,0.0,0.0,23.22416666666667,794.9901774936251,137.01554863823785,99.25388888888888,100.51833333333332,4.983222351604037,220.8306046973335,88.75,13.974999904632568
2021-09-24 09:00:00+00:00,0.0,7.90625,92.43864162021214,0.0,0.0,0.0,0.0,0.0,11.943888888888887,201.17834121669296,136.3957481384277,99.23222222222222,100.0,2.086722273255388,55.882872598810415,83.25,15.150000095367432
2021-09-24 10:00:00+00:00,0.0,0.59375,89.94843420240615,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.5088996887207,100.0,100.0,0.1000000014901161,6.25000029685907e-05,84.75,14.900000095367432
2021-09-24 11:00:00+00:00,0.0,0.0,85.83676486968994,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.45775604248047,99.0,100.0,0.1000000014901161,6.25000029685907e-05,86.0,15.100000143051147
2021-09-24 12:00:00+00:00,0.0,0.0,82.88415522257486,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.5447769165039,98.75,100.0,0.1000000014901161,6.25000029685907e-05,85.0,15.700000286102297
2021-09-24 13:00:00+00:00,0.0,0.0,82.72000122070312,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.7846565246582,98.0,100.0,0.1000000014901161,6.25000029685907e-05,77.75,17.399999618530273
2021-09-24 14:00:00+00:00,0.0,0.0,82.72000122070312,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.85110473632812,98.0,100.0,0.1000000014901161,6.25000029685907e-05,72.25,17.725000381469727
2021-09-24 15:00:00+00:00,0.0,0.0,82.72000122070312,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.00471115112305,98.0,100.0,0.1000000014901161,6.25000029685907e-05,71.25,17.77500009536743
2021-09-24 16:00:00+00:00,0.0,0.0,72.8027600648668,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.15951919555664,97.75,100.0,0.1000000014901161,6.25000029685907e-05,68.5,18.799999713897705
2021-09-24 17:00:00+00:00,0.0,0.0,71.49999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.2518768310547,97.0,100.0,0.1000000014901161,6.25000029685907e-05,67.5,18.449999809265137
2021-09-24 18:00:00+00:00,0.0,0.0,71.49999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.43102264404297,96.75,100.0,0.1000000014901161,6.25000029685907e-05,65.5,18.5
2021-09-24 19:00:00+00:00,0.0,0.0,71.49999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.38811874389648,96.0,100.0,0.1000000014901161,6.25000029685907e-05,73.25,17.574999809265137
2021-09-24 20:00:00+00:00,0.0,0.0,71.49999237060547,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.38910675048828,96.0,100.0,0.1000000014901161,6.25000029685907e-05,85.5,15.524999856948853
2021-09-24 21:00:00+00:00,0.0,0.0,62.10354740142823,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.42817306518555,96.0,100.0,0.1000000014901161,6.25000029685907e-05,82.75,15.774999856948853
2021-09-24 22:00:00+00:00,0.0,0.0,59.52999877929688,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.65562057495117,96.0,100.0,0.1000000014901161,6.25000029685907e-05,82.25,16.075000524520874
2021-09-24 23:00:00+00:00,0.0,0.0,59.52999877929688,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.66451263427734,95.0,100.0,0.1000000014901161,6.25000029685907e-05,84.75,15.75
2021-09-25 00:00:00+00:00,0.0,0.0,59.52999877929688,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.66373825073242,95.0,100.0,0.1000000014901161,6.25000029685907e-05,85.5,15.849999904632568
2021-09-25 01:00:00+00:00,0.0,0.0,58.04192117267185,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.56180572509766,94.25,100.0,0.1000000014901161,6.25000029685907e-05,89.75,14.975000143051147
2021-09-25 02:00:00+00:00,0.0,0.0,51.56999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.61236190795898,94.0,100.0,0.1000000014901161,6.25000029685907e-05,85.5,15.849999904632568
2021-09-25 03:00:00+00:00,0.0,0.0,51.56999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.6252326965332,94.0,100.0,0.1000000014901161,6.25000029685907e-05,85.75,15.299999952316284
2021-09-25 04:00:00+00:00,0.0,0.0,51.56999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.55815887451172,94.0,100.0,0.1000000014901161,6.25000029685907e-05,85.0,15.349999904632568
2021-09-25 05:00:00+00:00,0.0,0.0,51.56999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.45586013793945,93.5,100.0,0.1000000014901161,6.25000029685907e-05,86.5,15.099999904632568
2021-09-25 06:00:00+00:00,0.0,0.0,51.56999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.533203125,93.0,100.0,0.1000000014901161,6.25000029685907e-05,89.5,14.25
2021-09-25 07:00:00+00:00,0.0,0.0,51.56999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.3669404898749,92.5,100.0,0.1000000014901161,6.25000029685907e-05,92.25,13.825000047683716
2021-09-25 08:00:00+00:00,0.0,0.0,49.11346850395203,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.3850975036621,92.0,100.0,0.1000000014901161,6.25000029685907e-05,89.75,14.87500023841858
2021-09-25 09:00:00+00:00,0.0,0.0,43.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.8977279663086,92.0,100.0,0.1000000014901161,6.25000029685907e-05,84.5,16.524999618530273
2021-09-25 10:00:00+00:00,0.0,0.0,43.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.9228858947754,92.0,100.0,0.1000000014901161,6.25000029685907e-05,80.75,18.050000190734863
2021-09-25 11:00:00+00:00,0.0,0.0,43.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.8778076171875,91.75,100.0,0.1000000014901161,6.25000029685907e-05,77.0,19.02500009536743
2021-09-25 12:00:00+00:00,0.0,0.0,43.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.78635787963867,91.0,100.0,0.1000000014901161,6.25000029685907e-05,74.75,19.84999990463257
2021-09-25 13:00:00+00:00,0.0,0.0,43.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.77317810058594,91.0,100.0,0.1000000014901161,6.25000029685907e-05,71.0,20.675000190734863
2021-09-25 14:00:00+00:00,0.0,0.0,43.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.78843688964844,91.0,100.0,0.1000000014901161,6.25000029685907e-05,67.75,21.52500009536743
2021-09-25 15:00:00+00:00,0.0,0.0,43.89999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,136.9822769165039,91.0,100.0,0.1000000014901161,6.25000029685907e-05,64.75,21.0
2021-09-25 16:00:00+00:00,0.0,0.0,40.62531976487901,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.18157577514648,90.5,100.0,0.1000000014901161,6.25000029685907e-05,64.25,20.90000009536743
2021-09-25 17:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.30742645263672,90.0,100.0,0.1000000014901161,6.25000029685907e-05,60.75,21.52500009536743
2021-09-25 18:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.27391815185547,89.75,100.0,0.1000000014901161,6.25000029685907e-05,62.25,20.274999618530277
2021-09-25 19:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.58978271484375,89.0,100.0,0.1000000014901161,6.25000029685907e-05,64.75,19.375
2021-09-25 20:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.5637664794922,89.0,100.0,0.1000000014901161,6.25000029685907e-05,61.75,18.924999713897705
2021-09-25 21:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.6425819396973,89.0,100.0,0.1000000014901161,6.25000029685907e-05,62.75,18.399999618530277
2021-09-25 22:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.61101531982422,89.0,100.0,0.1000000014901161,6.25000029685907e-05,67.25,17.524999618530273
2021-09-25 23:00:00+00:00,0.0,0.0,37.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.48801040649414,88.25,100.0,0.1000000014901161,6.25000029685907e-05,60.25,17.52500009536743
2021-09-26 00:00:00+00:00,0.0,0.0,35.22888629489475,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.59265899658203,88.0,100.0,0.1000000014901161,6.25000029685907e-05,67.5,17.15000009536743
2021-09-26 01:00:00+00:00,0.0,0.0,33.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.5437469482422,87.5,100.0,0.1000000014901161,6.25000029685907e-05,69.75,15.49999976158142
2021-09-26 02:00:00+00:00,0.0,0.0,33.96999740600586,0.0,0.0,0.0,0.0,0.0,0.0,0.00022500001068692652,137.64146041870117,87.0,100.0,0.1000000014901161,6.25000029685907e-05,79.0,14.150000095367432
