Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-10-11 11:00:00+00:00,86.85000228881836,0.0,90.51736441294352,0.0,10.621694376733569,23.085000000000004,3.114250031179852,106.54083333333334,28.675000000000008,799.86195409139,135.8864784240723,99.6977777777778,100.0,6.539527809619905,222.34083239661328,82.25,8.625
2021-10-11 12:00:00+00:00,87.04999923706055,14.609375,91.21780280854966,0.0,9.6975832051701,24.210555555555555,3.5054722338583733,104.5,25.7425,800.378267550998,136.2551383972168,99.5,100.0,5.721055637862948,222.3272973971897,80.0,9.099999904632568
2021-10-11 13:00:00+00:00,87.0999984741211,0.0,90.97999801635744,0.0,9.910777501530116,24.1075,3.6678610586457774,103.42222222222222,26.9375,800.5121558295356,136.2605094909668,99.5,100.0,5.9540834605693815,222.3644883304173,81.0,9.400000095367432
2021-10-11 14:00:00+00:00,86.80000305175781,0.0,91.34695434570312,0.0,10.163305479155646,25.721944444444446,3.227972229056888,105.25,26.09027777777777,798.6864701165093,136.45106506347656,99.25,100.0,5.748083529074987,221.85735378265383,80.5,9.424999952316284
2021-10-11 15:00:00+00:00,86.97500038146973,0.0,91.35264729393852,0.0,9.74424979633755,24.985,3.949222158723407,103.15555555555557,25.555,801.323015492757,136.46907424926758,99.75,100.0,5.530111185974545,222.58972675323497,78.5,9.924999952316284
2021-10-11 16:00:00+00:00,87.0999984741211,0.0,91.64989280700684,0.0,9.973611200120716,26.835,3.720444448126688,104.73888888888888,24.97,799.6299195014105,136.94239807128906,99.5,100.0,5.502111170159446,222.11942292955192,76.75,10.100000143051147
2021-10-11 17:00:00+00:00,86.80000305175781,0.0,91.62750625610352,0.0,9.924250029193033,25.475,3.725305533276664,102.44861111111112,25.339166666666667,800.7887768554685,136.86087036132812,99.75,100.0,5.427777854601541,222.44132776896168,78.25,9.625
2021-10-11 18:00:00+00:00,86.80000305175781,30.703125,91.34749794006348,0.0,10.252638890213438,27.04583333333333,3.2068889001342984,103.75,26.59361111111111,801.8947225952147,137.07686233520508,99.65666666666668,100.0,5.80225008143319,222.74853507147895,78.75,9.174999952316284
2021-10-11 19:00:00+00:00,86.87500190734863,0.0,90.75499153137208,0.1805555555555555,10.48422234535217,24.601111111111116,3.0435278025600643,106.25,28.43861111111111,800.6869593641493,136.72891998291016,99.4777777777778,100.0,6.48136121975051,222.41304467095276,80.5,8.625
2021-10-11 20:00:00+00:00,86.97500038146973,0.0,90.52499389648438,1.6244444444444444,10.335472260316212,25.236666666666665,2.907388893167178,107.1,28.49,797.9390802510579,136.7460174560547,99.5,100.0,6.326416938967175,221.6497448942397,82.0,8.399999856948853
2021-10-11 21:00:00+00:00,86.9000015258789,0.0,90.97259691450331,0.0,10.557000054783291,24.88583333333333,3.155611060592863,106.5,27.046388888888888,800.888001844618,136.74212265014648,99.5,100.0,6.026694567998251,222.4688899061416,82.0,8.100000023841858
2021-10-11 22:00:00+00:00,86.95000076293945,0.0,90.105917362637,0.5233333333333333,10.413722125424275,23.7725,2.8246666449805105,106.85277777777776,29.57111111111111,798.4821860928004,136.71487045288086,100.0127777777778,100.0,6.9453611767292,221.80060771094435,83.5,7.25
2021-10-11 23:00:00+00:00,86.80000305175781,30.1875,90.08743588765462,0.5,10.254777840243449,23.817222222222224,2.90874995774693,106.5,29.31,798.936350470649,136.84334182739258,99.5288888888889,100.0,6.798861242930093,221.9267645009359,85.0,7.024999976158142
2021-10-12 00:00:00+00:00,86.92499923706055,0.0,90.18454890780978,0.0,10.534055576324462,23.405,2.640361135966248,109.0,29.20555555555556,800.2518822733562,136.97897720336914,99.71777777777778,100.0,6.778777897490395,222.2921903949314,85.5,6.850000023841858
2021-10-12 01:00:00+00:00,86.92500114440918,0.0,90.5719652027554,0.0,10.676499924394818,23.698888888888888,2.85294440653589,105.47722222222222,28.350833333333327,799.6364080980089,137.00370025634766,99.70388888888888,100.0,6.6340279122193655,222.12122545454247,85.75,6.174999952316284
2021-10-12 02:00:00+00:00,86.95000076293945,0.0,90.17507194942898,0.7183333333333333,10.398694270186954,24.20027777777777,3.012999964521992,105.14166666666668,28.238055555555555,800.395970679389,136.92164993286133,99.94944444444444,100.0,6.489027792612712,222.33221475813127,87.75,6.199999928474426
2021-10-12 03:00:00+00:00,86.85000228881836,0.0,90.1769255426195,0.7247222222222222,10.227166666189827,23.799166666666668,2.9754444162713165,107.83333333333334,29.72944444444444,800.6658030192056,137.0077362060547,99.5,100.0,6.974166773425209,222.40716769748272,89.0,5.975000023841858
2021-10-12 04:00:00+00:00,86.69999885559082,36.0,87.98004562377929,2.1819444444444445,10.535249844127229,25.135277777777777,2.794222223824925,111.1625,34.38805555555555,798.8030714077418,136.97687149047852,100.01361111111112,100.0,8.676694576210448,221.88974230872265,88.5,6.024999976158142
2021-10-12 05:00:00+00:00,86.5999984741211,12.703125,84.30910555945503,0.25,10.25,26.05861111111111,2.7416666905085245,118.45833333333331,41.796666666666674,792.3554706827797,136.11441040039062,99.70694444444445,100.0,11.235972362624274,220.09874282836924,89.0,5.774999976158142
2021-10-12 06:00:00+00:00,86.5999984741211,0.0,85.9076686583625,0.0,10.72499966621399,27.01694444444444,2.6772221620215317,119.12083333333332,41.1275,781.6775862291122,134.52311331007215,101.58166666666666,101.22611111111112,10.707694636450874,217.13266354878743,90.0,5.6499998569488525
2021-10-12 07:00:00+00:00,86.80000305175781,14.109375,88.36927783966064,0.0,10.308861256175572,26.047777777777764,3.20313888516691,115.09138888888889,36.54388888888888,782.9786243862575,134.34135055541992,101.75055555555556,102.0,9.3181390425894,217.4940630043878,88.75,5.900000095367432
2021-10-12 08:00:00+00:00,86.54999923706055,0.0,88.35499572753906,0.0,10.299888827535842,25.98638888888888,3.0013888947168987,114.37416666666668,36.74138888888889,783.073411610921,135.20825612386068,101.7227777777778,102.0,9.374555739031898,217.14724455515557,88.25,6.174999952316284
2021-10-12 09:00:00+00:00,86.47500038146973,0.0,86.39579585605198,0.6616666666666667,10.144499926567075,23.92944444444445,2.9845000207424164,110.28888888888888,30.14138888888888,782.8699300638832,135.9053976482815,98.96,102.0,8.29341676182217,217.4638703536989,86.25,6.8749998807907104
2021-10-12 10:00:00+00:00,86.72500038146973,32.0,82.27610145992703,2.4627777777777777,9.781555440425873,25.344444444444445,3.6057777649826472,105.75194444444443,34.135,782.154415520562,136.01460574679905,93.95833333333336,102.0,7.559639037383928,217.17275818718807,82.5,7.825000047683716
2021-10-12 11:00:00+00:00,86.45000076293945,10.890625,85.37034440782335,1.2038888888888888,10.49999976158142,27.49861111111111,2.4499999284744263,119.68666666666668,46.18027777777778,779.3114101325141,134.40478858100045,100.87722222222224,102.0,11.019250241385564,216.4753924645318,79.5,7.900000095367432
2021-10-12 12:00:00+00:00,86.50000190734863,10.203125,89.4468657260471,1.201111111111111,10.197555423577626,21.045000000000005,3.074444454676575,108.47888888888887,26.71833333333333,781.7785862223307,135.17510986328125,99.995,102.0,6.650583423044948,217.1607188669841,76.75,8.349999904632568
2021-10-12 13:00:00+00:00,86.80000305175781,2.09375,85.15939033932156,0.8619444444444445,8.831944301393298,20.155,5.04069429702229,91.85277777777776,14.93777777777778,782.5465001424152,136.07293319702148,91.58888888888887,102.0,2.6458889506922825,217.39926066080736,79.75,8.475000143051147
2021-10-12 14:00:00+00:00,86.9000015258789,6.8125,84.72013277901543,0.25,10.07130538198683,23.704444444444444,3.297972199751271,106.29333333333332,33.16138888888889,780.7058023919,135.0742497889201,96.01138888888887,102.0,7.301222497622173,216.86272352854417,82.0,8.275000095367432
2021-10-12 15:00:00+00:00,86.77499961853027,3.59375,89.68318651199341,1.9622222222222223,10.4333055501514,22.865277777777777,2.73055556519164,110.31555555555556,31.009444444444444,782.5272261216905,135.1800537109375,100.74555555555555,101.47666666666666,7.678000176880095,217.36728602515328,86.0,8.00000011920929
2021-10-12 16:00:00+00:00,87.0,0.0,90.11806297302246,1.1983333333333333,10.7639166853163,24.047500000000007,2.6599166260494127,106.36805555555556,29.173888888888897,782.8569120958114,135.84729766845703,99.22222222222224,100.0,6.748750161727269,217.46025417751744,88.0,7.4999998807907104
2021-10-12 17:00:00+00:00,87.04999923706055,0.0,89.55999755859375,0.7166666666666667,10.619638843271469,22.17888888888889,2.6865277820991142,106.34444444444443,29.324722222222224,782.9137944200303,135.71126556396484,99.5,100.0,6.760944555335574,217.476054840088,91.0,6.825000047683716
2021-10-12 18:00:00+00:00,87.07499885559082,0.0,89.71231144375272,1.1041666666666667,10.341638910505504,22.163333333333338,2.691027796864509,107.96444444444444,29.093888888888888,782.2486815049912,135.76268768310547,100.0,100.0,6.845416806273989,217.2913010236952,91.5,6.300000071525574
2021-10-12 19:00:00+00:00,87.0999984741211,30.40625,90.3670915222168,0.0,10.467083382076687,23.52666666666667,2.6467222120033367,105.48472222222225,28.35527777777778,783.1711066351995,135.82497024536133,99.43944444444443,100.0,6.493166808949576,217.54753042433,93.5,5.699999928474426
2021-10-12 20:00:00+00:00,87.17499732971191,0.0,90.62999534606934,0.4683333333333334,10.488666498661042,23.01111111111111,2.761111092501217,106.33888888888887,27.986111111111107,782.6415324740941,135.97967910766602,99.56944444444444,100.0,6.374888856543435,217.3768927298653,94.0,5.199999928474426
2021-10-12 21:00:00+00:00,87.19999694824219,0.0,91.16499900817873,0.0,10.093305503527324,23.9925,3.323833349082205,101.875,24.93777777777778,782.6145293511283,136.79054641723633,99.5,100.0,5.517583446105321,217.39292563544385,94.0,5.1249998807907104
2021-10-12 22:00:00+00:00,87.04999923706055,14.59375,91.62269757588705,0.0,10.350583282311757,26.057222222222222,2.995805563992924,103.5,23.489444444444445,782.1795522223578,136.70036697387695,99.70555555555556,100.0,5.250972371101379,217.31443600972503,94.0,5.25
2021-10-12 23:00:00+00:00,86.67500114440918,7.796875,89.84930635664197,1.1105555555555555,10.409166738457149,24.245,2.9220277369684635,107.24027777777778,30.325,798.127962443034,136.74894946628146,99.40722222222222,100.0,6.965027832455106,221.702211786906,93.25,5.224999904632568
2021-10-13 00:00:00+00:00,86.92500114440918,0.0,89.64165944417317,11.028888888888892,10.659027789698705,25.90333333333334,2.463444435315,108.35555555555555,31.26888888888889,801.0571835327148,136.90383911132812,99.66722222222222,100.0,7.313361310296588,222.5782679960463,94.25,5.3750001192092896
2021-10-13 01:00:00+00:00,86.87500190734863,0.0,89.8899674182468,2.430555555555556,10.47122234476937,24.35972222222222,2.65963888814052,107.92222222222225,30.51833333333333,799.2050631035697,137.04472732543945,99.66,100.0,7.128527854548559,222.00140725029848,95.0,5.274999976158142
2021-10-13 02:00:00+00:00,86.85000228881836,0.0,90.23229684829712,1.4675000000000002,10.441194446616704,23.35,2.703444449371761,108.35833333333332,29.99416666666667,800.3699007670085,137.0463638305664,99.5838888888889,100.0,7.017750099632477,222.3249726952448,95.25,5.275000095367432
2021-10-13 03:00:00+00:00,87.0,30.109375,90.27749824523926,3.1408333333333336,10.763166863653396,22.563055555555557,2.9874443767137,106.7277777777778,29.10222222222222,799.6547755262587,136.95155715942383,99.44166666666666,100.0,6.680916679832671,222.11245320638028,96.0,5.7500001192092896
2021-10-13 04:00:00+00:00,86.85000228881836,0.0,88.75871200561524,2.1875000000000004,10.372166632546318,23.1425,2.61433333552546,110.1236111111111,33.26194444444444,800.8605114746093,136.64496612548828,100.04388888888889,100.0,8.070444552898406,222.45388365003805,95.75,5.975000023841858
2021-10-13 05:00:00+00:00,87.0,10.5,84.98592994689939,0.395,10.078083242310418,25.62722222222222,2.91788890308804,118.07777777777775,40.52305555555555,797.8207462395559,135.9841766357422,99.25833333333334,100.0,10.649666865136885,221.53145716773145,95.0,6.300000071525574
2021-10-13 06:00:00+00:00,86.625,17.09375,83.49922148810494,0.0,10.300000190734863,26.184444444444445,2.700000047683716,120.0436111111111,43.76222222222223,787.3099806552462,134.84599274105497,99.64666666666668,100.0,11.643778048356372,218.7222171656291,93.5,6.6249998807907104
2021-10-13 07:00:00+00:00,86.72500228881836,8.90625,86.74362920337254,0.0,10.157388803693982,25.366666666666667,2.77613884376155,113.23805555555558,36.360833333333325,782.9332717047796,134.39385223388672,99.81777777777778,100.0,9.306194680266907,217.48146519131143,93.5,6.449999928474426
2021-10-13 08:00:00+00:00,86.70000076293945,0.0,87.09499549865723,2.2591666666666668,10.490666752391393,25.600555555555555,2.720722206499842,111.93055555555556,35.58472222222221,783.0757830641006,133.93433380126953,99.7788888888889,100.0,8.911194704903497,217.5210515128242,93.75,6.224999904632568
2021-10-13 09:00:00+00:00,86.82500076293945,0.0,87.46059071858724,1.1475,10.597055657439764,23.757500000000007,2.912444453835487,111.25,34.36472222222222,781.9899130588105,134.16320419311523,99.90611111111112,100.0,8.555639180872175,217.21942114935996,93.25,6.324999809265137
2021-10-13 10:00:00+00:00,86.80000114440918,24.09375,88.43241074244182,5.239166666666667,10.349833230177564,24.13888888888889,2.651333364744982,108.7975,32.61583333333333,783.5771311950682,135.57268905639648,99.40666666666668,100.0,7.981750161250432,217.69341663360603,91.25,6.924999952316284
2021-10-13 11:00:00+00:00,86.69999694824219,7.203125,84.35802416907416,0.11,10.424999952316284,27.45861111111112,2.783611111111111,118.01333333333336,41.80972222222221,784.2757624308266,135.40019989013672,99.37083333333332,100.0,10.899222330517238,217.8543797132704,89.5,7.524999976158142
2021-10-13 12:00:00+00:00,86.3499984741211,0.0,84.52999496459961,0.0,10.25,25.21888888888889,2.75,118.08472222222224,41.92249999999999,782.8459791904025,135.43399047851562,99.75583333333336,100.0,11.05686132033666,217.4572169791328,88.0,8.224999904632568
2021-10-13 13:00:00+00:00,86.32500267028809,0.0,84.27623002794054,0.0,10.475000143051147,26.986666666666668,2.875,116.91472222222222,40.97055555555555,783.0456526014539,135.12832260131836,99.8411111111111,100.0,10.919555801550548,217.5140710152521,86.5,8.5
2021-10-13 14:00:00+00:00,86.42500305175781,0.0,85.2699966430664,0.0,10.349999904632568,26.75694444444444,2.7160000300407408,115.7025,39.4336111111111,784.3185353766544,135.93246459960938,99.635,100.0,10.295833547115326,217.8662603039212,85.5,8.900000095367432
2021-10-13 15:00:00+00:00,86.45000076293945,42.796875,85.98379270553589,0.0,10.550000190734863,26.872777777777777,2.850000023841858,114.28666666666666,37.47277777777777,784.5252095031736,135.94283294677734,99.84333333333332,100.0,9.767389166090226,217.8706837590537,83.25,9.275000095367432
2021-10-13 16:00:00+00:00,86.5,0.0,86.16749572753906,0.0,10.424999952316284,27.21666666666666,2.71783331433932,115.05249999999997,38.30972222222221,785.0533089870876,135.60966110229492,99.57027777777778,100.0,9.954833551777734,218.07036469353577,82.5,9.450000047683716
2021-10-13 17:00:00+00:00,86.5,0.0,85.89208572387695,0.0,10.40000033378601,26.99805555555556,2.7773332824309667,114.53972222222222,38.06194444444444,783.7909748162162,136.18984985351562,99.955,100.0,9.900277988115947,217.721104719374,86.0,8.850000143051147
2021-10-13 18:00:00+00:00,86.60000038146973,0.0,86.64728164672852,0.7866666666666667,10.50000023841858,28.28361111111111,2.5632499969667863,114.53611111111113,37.52527777777778,785.1614798821342,136.19202041625977,99.97416666666668,100.3452777777778,9.723027910656398,218.1004115931194,89.0,8.324999809265137
2021-10-13 19:00:00+00:00,86.80000114440918,45.09375,86.91216069115532,0.2166666666666666,10.516027833620708,26.517777777777773,2.8423611046870554,112.39861111111112,36.27,784.683982374403,136.44288635253906,99.68555555555557,100.0,9.28605570024914,217.9967091242472,91.75,8.050000309944153
2021-10-13 20:00:00+00:00,86.79999923706055,0.0,87.53563588460287,1.7533333333333334,10.371000104480318,27.507777777777772,2.624527778691715,111.19722222222222,34.809444444444445,784.5911210971409,136.53488159179688,99.68972222222222,100.0,8.655250076320437,217.94197866651757,93.5,7.75
2021-10-13 21:00:00+00:00,86.79999923706055,0.0,88.60624904632567,0.25,10.130277733272974,25.14777777777777,3.055666642520163,110.605,33.77999999999999,784.1129109700519,136.6960105895996,99.5488888888889,100.0,8.183722442918354,217.8091428205703,94.5,7.350000023841858
2021-10-13 22:00:00+00:00,86.67500114440918,22.703125,89.39708521948921,2.642777777777778,10.319138923221164,21.558611111111112,2.8119444250398207,108.9411111111111,31.794166666666666,783.5171137830944,137.05340194702148,99.71055555555556,100.0,7.636666677263048,217.6436434555054,95.0,6.975000023841858
2021-10-13 23:00:00+00:00,86.74999809265137,0.0,89.55250358581543,1.9338888888888888,10.563111068672605,23.09444444444444,2.832499991191758,107.86944444444444,30.45305555555555,792.0320725335015,136.92000579833984,99.56277777777778,100.0,7.193666712840399,220.00890940348316,95.0,6.6499998569488525
2021-10-14 00:00:00+00:00,86.85000228881836,0.0,89.94755474726358,0.6166666666666667,10.597527946896022,22.936388888888885,2.81805558214585,107.5,30.02083333333333,796.6526217990449,137.18772888183594,99.5,100.0,6.983805667161942,221.292395562066,94.0,6.6499998569488525
2021-10-14 01:00:00+00:00,86.80000305175781,0.0,89.41527834574381,1.6488888888888886,10.492638905843098,22.99527777777778,2.83572220110231,108.03888888888888,30.23972222222222,790.7417157660591,137.02657318115234,99.62,100.0,7.286444540023804,219.65047723558212,94.0,6.6249998807907104
2021-10-14 02:00:00+00:00,86.80000305175781,0.0,89.83978271484375,0.25,10.086861282189687,24.322222222222223,3.1717778166797426,106.5,29.15833333333333,793.8438027615017,137.23058319091797,99.25,100.0,6.8468335297372604,220.51216823154027,93.0,6.775000095367432
2021-10-14 03:00:00+00:00,86.625,39.109375,89.92249488830566,0.2299999999999999,10.383527637057831,23.28972222222222,3.240333306458261,106.77666666666669,30.224722222222223,794.7766436089407,137.29357528686523,99.86444444444444,100.0,6.95969465772311,220.7712907918295,94.0,6.75
2021-10-14 04:00:00+00:00,86.85000228881836,0.0,87.91074866612752,0.8644444444444445,10.335638610786862,25.07138888888889,2.9591388591130574,111.53083333333332,34.9388888888889,785.5278144836425,136.58292770385742,99.94722222222222,100.0411111111111,8.69586126724879,218.20217127058245,94.5,6.775000095367432
2021-10-14 05:00:00+00:00,86.60000228881836,11.6875,86.08802333196004,0.0,10.549999952316284,26.7236111111111,2.449999988079071,118.93055555555554,41.52722222222221,782.3242291937934,135.71618270874023,101.08166666666668,101.3347222222222,11.046472402943502,217.31228609720876,95.25,6.699999809265137
2021-10-14 06:00:00+00:00,86.30000305175781,0.0,86.83569663153754,0.0,10.324999809265137,25.847500000000004,2.5999999046325684,118.32527777777776,40.661388888888894,782.0586289638942,134.74208437601726,101.72305555555556,102.0,10.632694675657484,217.2385086525812,96.0,6.724999904632568
2021-10-14 07:00:00+00:00,86.67500305175781,20.90625,87.9949951171875,0.0,10.310277587042917,25.17166666666666,2.9776944609483085,116.54333333333332,37.17277777777778,781.4000614081489,134.8058853149414,101.68305555555554,102.0,9.644778031508128,216.91090674506304,96.5,6.800000190734863
2021-10-14 08:00:00+00:00,86.55000305175781,0.0,88.12999725341797,2.4244444444444446,10.461166671646966,24.16222222222222,2.689388853162527,114.38916666666664,36.66972222222222,782.0722036912706,135.2475814819336,101.70222222222225,102.0,9.309250056743622,217.2422797097101,97.0,6.975000023841858
2021-10-14 09:00:00+00:00,86.70000076293945,0.0,88.09924902174208,2.518333333333333,10.592444467544556,26.16583333333333,2.338583334055212,115.38361111111112,37.06388888888889,779.9972409227156,135.81822967529297,101.535,102.0,9.580500282579,216.66590072207984,97.0,7.199999928474426
2021-10-14 10:00:00+00:00,75.39347166485258,34.796875,87.25132226943968,1.3655555555555556,8.480277665985955,17.93055555555555,6.170999840067492,102.59305555555557,26.426388888888884,780.7421857876249,135.5207347869873,93.70055555555555,102.0,6.393027876913548,216.8728300476075,96.5,7.3750001192092896
2021-10-14 11:00:00+00:00,82.55697348488701,2.203125,87.12767658021714,9.6625,10.841583340565364,51.53083333333333,4.93177782482571,104.04055555555556,24.605555555555554,778.9016484917533,136.21014330122205,92.97027777777778,102.0,5.921833343919779,216.36156949361165,96.25,7.575000047683716
2021-10-14 12:00:00+00:00,85.35000114440918,5.703125,89.3332199435764,1.3391666666666668,10.08350001282162,23.603611111111103,2.7605000056160813,113.60138888888888,34.10444444444444,781.4670527818466,134.58416748046875,101.13,102.0,8.2475279809369,217.07418183220767,96.0,7.950000166893005
2021-10-14 13:00:00+00:00,86.67499923706055,14.0,87.33957787195843,2.4569444444444444,10.120555732515124,25.619444444444444,2.550138914684455,117.78277777777778,38.83666666666667,783.0604149203828,135.54352188110352,101.55611111111112,102.0,9.984027920034196,217.5167825529311,95.75,8.349999904632568
2021-10-14 14:00:00+00:00,86.4749984741211,0.0,86.41947882970175,0.0,10.450000286102297,26.635,2.850000023841858,119.54527777777778,40.84111111111111,783.664564276801,135.52659225463867,101.2411111111111,102.0,10.868916803730858,217.6846021101211,95.0,8.625
2021-10-14 15:00:00+00:00,86.0999984741211,0.0,86.30919002744886,0.0,10.350000143051147,25.403611111111108,2.4916666861375174,119.67861111111108,41.94499999999999,789.3924219428169,136.26820792304147,101.12055555555555,102.0,10.841694740189448,219.2256723700629,95.5,8.699999809265137
2021-10-14 16:00:00+00:00,86.24999809265137,32.5,87.58697823842365,0.0,10.50000023841858,26.366666666666667,2.5,118.46194444444444,39.20916666666667,798.523772040473,136.01678466796875,101.22138888888888,102.0,10.139583565394084,221.7341264724732,96.0,8.699999809265137
2021-10-14 17:00:00+00:00,86.54999923706055,0.0,88.18069673750135,0.0,10.399999618530272,24.031388888888884,2.4903333673212265,117.01222222222222,37.962222222222216,794.7871827019584,135.9323692321777,101.34833333333334,102.0,9.67802799542745,220.7742179743449,96.5,8.800000190734863
2021-10-14 18:00:00+00:00,86.28000104692246,0.0,89.09998747719658,25.95861111111111,10.337166656653086,26.089166666666667,2.6666944397158088,114.31666666666666,35.5038888888889,791.2045718044702,136.1551284790039,101.32,102.0,8.898555717600713,219.77904812282992,96.0,8.924999713897705
2021-10-14 19:00:00+00:00,86.67499732971191,20.0,89.38999366760254,0.7788888888888889,10.196250095367432,24.081666666666667,2.950055535501904,114.285,34.92527777777778,785.7040500386555,136.33337020874023,101.40666666666664,102.0,8.627916626400419,218.2511253653633,96.0,9.075000286102297
2021-10-14 20:00:00+00:00,86.77499961853027,0.0,90.43999862670898,2.049166666666667,10.362277790440451,24.885,2.47766667375962,112.57194444444444,32.870555555555555,788.2741413879394,136.28900527954102,101.56833333333331,102.0,7.822444640927845,218.96503979153107,96.0,9.25
2021-10-14 21:00:00+00:00,86.67499923706055,18.0,91.5424976348877,4.25,10.426888971328736,24.371666666666663,2.9982222587532465,107.17694444444444,28.691944444444445,792.245411699083,136.80463027954102,101.08111111111111,101.68416666666668,6.842166811227799,220.06817043304443,95.0,9.300000190734863
2021-10-14 22:00:00+00:00,86.80000305175781,0.0,91.49799898783364,0.5666666666666667,10.471194607681698,24.866666666666667,2.762833325333066,107.48333333333332,27.4175,793.2754683261447,136.7627830505371,101.0,101.0,6.474972302383847,220.3542973285252,95.0,9.25
2021-10-14 23:00:00+00:00,86.70000076293945,0.0,91.62112236022948,0.0,10.198361015849644,25.366666666666667,3.163777793149153,107.5,26.945277777777772,796.541609887017,136.95925903320312,100.25,101.0,6.0018612635135655,221.26155856238475,95.0,9.37499976158142
2021-10-15 00:00:00+00:00,86.9749984741211,19.5,92.4691064453125,0.0,9.741472169028388,25.221111111111117,3.278833293848568,104.75,24.867222222222225,796.2898469543456,137.04175567626953,101.0,101.0,5.550139067967733,221.19162492540147,96.0,9.525000095367432
2021-10-15 01:00:00+00:00,86.9749984741211,0.0,92.33199310302734,0.0,9.957555658552382,25.60111111111111,3.791583299073908,104.25,24.74138888888889,796.9650055270722,137.13468170166016,100.75,101.0,5.464722198380365,221.3791685824925,96.75,9.975000143051147
2021-10-15 02:00:00+00:00,86.75,0.0,92.16019373575848,0.0,9.731277752452428,25.12611111111111,3.2866388681862087,104.5,24.87388888888889,794.9652605862086,137.10826110839844,100.75,101.0,5.190500001907349,220.82368407355412,97.0,10.12500023841858
2021-10-15 03:00:00+00:00,86.9000015258789,0.0,92.70499038696288,0.0,9.363916693528491,26.614444444444448,3.776805542177624,104.7013888888889,24.16888888888889,798.9744878811307,137.01016998291016,101.0,101.0,5.273805642127991,221.9373583136665,97.0,10.199999809265137
2021-10-15 04:00:00+00:00,86.625,23.796875,90.92266387939452,1.3666666666666667,10.50627772251765,23.66027777777778,2.6005277883344227,108.94694444444444,28.7625,790.0180383131237,136.98404693603516,100.46666666666668,101.0,6.64041668454806,219.449455655416,97.0,10.275000095367432
2021-10-15 05:00:00+00:00,86.75,9.0,88.83258349100748,3.264444444444444,10.320999948183694,27.29138888888888,2.6392221971352887,113.4388888888889,35.07333333333332,787.8336442396374,136.41685104370117,100.74,101.0,8.595805663532682,219.1628186331856,98.0,10.325000047683716
2021-10-15 06:00:00+00:00,86.3499984741211,0.0,86.88592814339532,0.4588888888888889,10.300000190734863,25.732222222222223,2.464972197612127,117.4,38.161111111111104,786.9403735521103,135.95149612426758,100.74,101.0,9.924083558983275,218.59454894595683,97.5,10.474999904632568
2021-10-15 07:00:00+00:00,86.5,18.296875,85.41801274617512,0.0,10.64961096843084,27.529722222222222,2.676916654441092,118.59916666666666,41.06222222222223,783.389441274007,135.71078921847874,100.37944444444446,101.0,10.850916912555697,217.60817877451584,97.5,10.525000095367432
2021-10-15 08:00:00+00:00,86.32499885559082,0.0,86.24736221313476,0.0,10.200000286102297,24.864722222222223,2.6791944645841914,117.85916666666664,39.35694444444444,786.7007420179579,135.87345123291016,100.44944444444444,101.0,10.42975019640393,218.52798440721304,98.0,10.600000381469728
2021-10-15 09:00:00+00:00,86.5,23.109375,87.49671653747558,0.0,10.370861145390403,24.53361111111111,2.6466111441784435,116.06972222222224,36.58805555555556,786.3770576646591,136.05715942382812,100.81222222222225,101.0,9.476583557393816,218.43807247161877,98.0,10.724999904632568
2021-10-15 10:00:00+00:00,86.625,0.0,87.40864583333332,0.0,10.450000047683716,24.644166666666667,2.708666687077946,115.4997222222222,37.13638888888888,785.934692111545,135.85897064208984,100.66944444444444,101.0,9.437222423818376,218.3151929728191,97.75,10.899999618530272
2021-10-15 11:00:00+00:00,86.77499961853027,0.0,87.80999946594238,0.0,10.625,23.774166666666662,2.5073611031307115,114.53555555555556,36.30416666666667,785.8550272793238,135.95282745361328,100.61333333333334,101.0,9.380222302807702,218.29306394365108,97.0,10.899999618530272
2021-10-15 12:00:00+00:00,86.82500267028809,0.0,87.58499908447266,0.7283333333333334,10.314777779049344,25.628611111111105,2.674666667977969,116.44166666666668,37.03638888888889,783.9117664761011,135.96795272827148,100.65444444444444,101.0,9.392666835255094,217.7532695219252,97.0,10.899999618530272
2021-10-15 13:00:00+00:00,86.80000114440918,0.0,88.4543628692627,0.6002777777777778,10.393138993051316,22.091111111111108,2.6577777947651016,114.07194444444444,35.24555555555557,786.1815286933049,136.28247833251953,100.6977777777778,101.0,8.794166906144884,218.38375861273877,97.0,10.899999618530272
2021-10-15 14:00:00+00:00,86.82500267028809,39.796875,87.352795270284,1.3641666666666667,10.511694463888803,26.29777777777778,2.4237499679459464,115.93138888888888,37.64944444444444,786.0071302117238,135.86697387695312,100.55138888888888,101.0,9.583916841348014,218.33531484391955,97.0,11.025000095367432
2021-10-15 15:00:00+00:00,86.6500015258789,0.0,88.28430824491713,1.4180555555555556,10.266555465857188,23.77805555555556,2.82222220328119,113.7488888888889,35.48388888888889,786.5488439771865,136.07191692352296,100.535,101.0,8.892778095404307,218.48579024844705,96.5,11.050000190734863
2021-10-15 16:00:00+00:00,86.80000305175781,0.0,88.02769775390624,3.5825,10.307610969013638,26.46138888888889,2.505111139201456,114.6138888888889,36.26083333333334,783.870896284315,136.28675842285156,100.81277777777775,101.0,8.98791688601176,217.741916440328,96.0,11.100000381469728
2021-10-15 17:00:00+00:00,86.7249984741211,31.5,88.79249000549316,5.036666666666667,10.233000054359431,24.697777777777784,3.090333330101437,111.6052777777778,32.813611111111115,782.5282335069445,136.37955474853516,100.62111111111108,101.0,8.288889042801326,217.36895463307695,96.0,11.174999952316284
2021-10-15 18:00:00+00:00,86.74999809265137,0.0,89.99749565124512,8.895277777777777,10.128388873471156,22.875000000000004,2.9346666713390084,110.78305555555556,31.738333333333337,786.8889756266275,136.58604049682617,100.91888888888889,101.0,7.63091677572992,218.5830430687799,96.75,11.199999809265137
2021-10-15 19:00:00+00:00,86.69999694824219,0.0,90.64749908447266,1.156111111111111,10.338749988608887,23.722500000000004,2.702388865252336,109.7,29.978055555555557,787.0816520351834,136.75070571899414,100.75,101.0,7.21200011200375,218.63379247453489,97.0,11.12500023841858
2021-10-15 20:00:00+00:00,86.57499885559082,20.203125,91.21228624979656,0.4394444444444444,10.561999923123254,23.59444444444444,2.3091944785912832,107.57805555555557,28.24833333333334,790.0339416503905,136.73573684692383,100.75,101.0,6.657166633076137,219.45387280782063,97.0,11.100000381469728
2021-10-15 21:00:00+00:00,86.67499732971191,0.0,91.63249969482422,0.25,10.2473335146904,24.421111111111117,3.0015555767880544,106.5263888888889,27.67888888888889,795.3401318528915,136.6875343322754,100.5,101.0,6.172055641412735,220.9278151321412,97.0,11.075000286102297
2021-10-15 22:00:00+00:00,86.89999961853027,16.09375,92.31492805480956,0.0,9.479638771745892,23.884722222222223,3.612916660706202,104.33888888888887,23.918333333333333,794.4666544087727,137.00596237182617,100.75,101.0,5.619388963248994,220.68518221113428,96.0,11.075000286102297
2021-10-15 23:00:00+00:00,86.92499923706055,0.0,92.60006217956544,0.0,9.678805615901949,25.437500000000004,3.5483054983284736,103.69861111111112,22.74333333333333,798.0358046976722,137.1210174560547,100.7372222222222,101.0,4.988333367639117,221.67661302778467,95.0,11.100000381469728
2021-10-16 00:00:00+00:00,86.69999694824219,0.0,92.9549446105957,0.0,9.999999975098504,24.134444444444444,3.373388879332277,103.25,23.247222222222224,798.5732419840493,137.00671005249023,100.75,101.0,5.051000243292914,221.85454713609488,95.0,11.075000286102297
2021-10-16 01:00:00+00:00,86.79999732971191,0.0,92.48749732971191,0.0,9.708666428460017,24.847500000000004,3.600472208062808,104.25972222222222,22.84138888888889,797.7495943705238,137.0911521911621,101.0,101.0,5.107083333333334,221.5971100489299,96.0,10.87499976158142
2021-10-16 02:00:00+00:00,87.0999984741211,0.0,92.93499565124512,0.0,9.761027715735963,24.58888888888889,3.739416733980179,103.25,22.237222222222226,796.3966451178655,137.27468872070312,100.5,101.0,5.122555492321651,221.2212906943428,96.75,10.724999904632568
2021-10-16 03:00:00+00:00,87.30000305175781,0.0,92.96999168395996,0.0,9.718500034809113,25.34638888888888,3.7110277582539455,102.0011111111111,22.04805555555556,797.4425504218206,137.2188949584961,100.75,101.0,4.782333512836032,221.50634148067908,97.0,10.600000381469728
2021-10-16 04:00:00+00:00,86.80000305175781,0.0,92.27560302734376,0.0,9.52741684012943,24.622222222222224,3.630444493194421,103.5,24.715833333333336,794.9852964104543,137.07624053955078,100.75,101.0,5.439111172358196,220.8292495939468,97.0,10.62500023841858
2021-10-16 05:00:00+00:00,86.9000015258789,32.5,91.692326075236,0.0,9.880194666120742,25.682222222222222,3.139222199983067,105.55833333333334,26.660833333333333,794.253322584364,136.87896347045898,100.75,101.0,5.971888882186677,220.59584789276127,97.0,10.724999904632568
2021-10-16 06:00:00+00:00,87.0,0.0,91.52999475267198,0.0,10.169444635179309,23.02722222222222,2.943555573489931,105.0,28.29638888888889,796.4609731547037,136.78436279296875,100.75,101.0,6.3767222526338365,221.2046681806777,97.0,10.62500023841858
2021-10-16 07:00:00+00:00,86.97352818171183,0.0,90.90949447419906,3.131388888888889,10.810611147085824,25.01444444444444,2.271333352824052,108.02111111111113,29.35861111111112,793.7707628038195,136.65530187394887,100.63166666666666,101.0,6.808194502989451,220.49187850952157,97.25,10.699999809265137
2021-10-16 08:00:00+00:00,86.69999885559082,19.203125,90.87417260487877,5.104444444444445,10.265138861338295,22.524722222222223,2.656861160529984,109.5,29.90138888888889,794.5751619974769,136.49542617797852,100.75,101.0,6.9988334043820695,220.71532330407044,97.0,10.75
2021-10-16 09:00:00+00:00,86.79999923706055,0.0,90.88355707380506,6.652777777777778,10.51616665151384,24.94166666666667,2.3272777807133065,108.045,29.758611111111104,793.2124348958331,136.4594497680664,100.64666666666666,101.0,6.8280834710598,220.32220407697892,97.0,10.924999713897703
2021-10-16 10:00:00+00:00,86.64999771118164,0.0,90.2497967614068,3.244166666666667,10.505361164146,20.82361111111111,2.436666675839158,108.25,29.935555555555556,792.4587127685546,136.6694564819336,101.0,101.0,7.05500004026625,220.11330038706464,97.0,11.025000095367432
2021-10-16 11:00:00+00:00,86.92500114440918,0.0,90.76757017771402,2.503888888888889,10.572611163987052,21.67388888888889,2.411777772472964,108.56694444444445,29.02527777777778,790.3936463758678,136.77643966674805,100.75,101.0,6.902333424488703,219.687587360806,97.25,11.299999952316284
2021-10-16 12:00:00+00:00,86.87500190734863,0.0,91.11983108520508,3.380277777777778,10.641638828913369,21.06277777777777,2.6745277807778782,108.81416666666668,27.96138888888889,793.2766185675723,136.6347999572754,100.60888888888888,101.0,6.57788905037774,220.3546166949803,97.5,11.599999904632568
2021-10-16 13:00:00+00:00,86.82500076293945,35.703125,91.22699928283691,1.9211111111111112,10.384138713677723,22.50777777777778,2.7924444503585497,104.85277777777776,26.86777777777777,793.8905057440865,136.6918487548828,100.78333333333332,101.0,6.151249996158812,220.52514066060388,97.0,12.049999952316284
2021-10-16 14:00:00+00:00,86.82500267028809,0.0,91.73499870300292,0.0,10.049805688858031,20.851666666666667,3.245666685236825,105.7125,26.454166666666666,792.1519571431476,136.69430923461914,100.75,101.0,5.9826110773616366,220.0753901926677,96.75,12.299999952316284
2021-10-16 15:00:00+00:00,87.0,0.0,92.25500297546388,0.0,9.517555498017206,22.76888888888889,3.2849722567200663,105.0,24.52138888888889,798.0699685668941,136.93571090698242,100.75,101.0,5.375139003727171,221.74280125512027,96.0,12.675000190734863
2021-10-16 16:00:00+00:00,84.66038917541503,0.0,92.68657284206812,0.5819444444444445,8.665166684703694,19.750277777777782,5.2330556211206645,103.52,25.34583333333334,796.2736680772567,136.97939682006836,99.09555555555556,101.0,5.148638926479552,221.2725468571981,95.25,12.800000190734863
2021-10-16 17:00:00+00:00,79.37264162699381,20.0,91.92921734703911,0.9377777777777778,8.774444597942962,21.94111111111111,4.269583280682564,101.38694444444444,24.115277777777777,795.3976803419323,136.64290618896484,99.42444444444445,101.0,4.529944584104749,220.99842975192604,96.0,12.800000190734863
2021-10-16 18:00:00+00:00,87.22500228881836,8.1875,92.5658204820421,0.0,9.918389036655425,22.894166666666667,3.324972203506364,103.75,24.2725,794.2115102471245,136.78814697265625,100.75,101.0,5.083222242063946,220.5658517244128,96.25,12.549999952316284
2021-10-16 19:00:00+00:00,87.07500076293945,0.0,92.62922286987305,0.0,10.210416883892483,24.38666666666667,3.03358333081007,104.5,24.651111111111117,797.4875131225584,136.84541702270508,100.25,101.0,5.250000238418579,221.51505038791228,96.5,12.150000095367432
2021-10-16 20:00:00+00:00,87.10000228881836,0.0,92.31784735361737,0.0,9.713388765123156,22.236111111111114,3.296999955375989,104.25,24.516666666666666,798.1759354994031,136.9739875793457,100.5,101.0,5.213222340742746,221.71553834703244,97.0,11.675000190734863
2021-10-16 21:00:00+00:00,86.9000015258789,0.0,92.50285472869872,0.0,10.01966654512617,23.745833333333337,2.7593055691983968,103.25,24.72972222222222,796.7711334906683,137.03578186035156,100.34944444444444,101.0,5.220333371559779,221.3253152847291,97.0,11.225000143051147
2021-10-16 22:00:00+00:00,86.67499923706055,0.0,93.15249061584473,0.0,10.081138965023888,21.13527777777778,3.146249965727329,102.50361111111113,22.31361111111111,796.8966467285156,136.82114830017088,100.25,101.0,4.866611085202959,221.36018034193256,97.25,11.174999952316284
2021-10-16 23:00:00+00:00,87.10000038146973,22.8125,92.84249305725098,0.0,10.18211092180676,23.41472222222222,3.2700833222601147,104.5,23.02055555555556,798.4631107923719,137.08296585083008,100.0,101.0,4.801222345034282,221.7953094016181,97.0,11.12500023841858
2021-10-17 00:00:00+00:00,86.97500038146973,0.0,92.89253616333008,0.0,9.942222315205466,21.091944444444447,3.0759722097052467,102.75,23.176388888888887,797.9604733784994,136.91535186767578,100.25,101.0,4.937999985218048,221.4899464628432,98.0,10.924999713897703
2021-10-17 01:00:00+00:00,87.19999694824219,0.0,93.21170462926229,0.0,10.282722216182284,22.71277777777778,2.76738891866472,102.25,22.648611111111112,798.480106370714,137.1398963928223,100.5,101.0,4.659166690508525,221.80002985212545,98.0,11.125
2021-10-17 02:00:00+00:00,87.19999694824219,0.0,93.04499816894533,0.0,10.129416799015468,21.869722222222222,2.7771388660536864,101.75,22.76861111111112,799.9501320054793,137.27704620361328,100.5,101.0,4.62833341492547,222.20837072584368,98.0,11.174999952316284
2021-10-17 03:00:00+00:00,87.17500114440918,0.0,93.0674934387207,0.0,10.209361066818238,22.058333333333334,3.078583319584528,102.95138888888889,23.07555555555556,798.8496638319226,137.01167678833008,100.25,101.0,4.795249975389905,221.8883334859213,98.0,10.974999904632568
2021-10-17 04:00:00+00:00,86.9000015258789,27.59375,92.2510150273641,0.0,9.46319437821706,20.868611111111107,3.334888849390878,103.25,25.563055555555557,794.6991512044268,136.9322967529297,100.5,101.0,5.492138988971711,220.7497644466824,98.0,10.825000047683716
2021-10-17 05:00:00+00:00,86.85000228881836,0.0,92.26518333435058,0.0,9.879722164471945,21.31138888888889,2.921222270859612,104.36666666666666,26.008888888888887,797.0426288011339,137.0179328918457,100.25,101.0,5.694222268528408,221.40073040856257,98.0,10.899999856948853
2021-10-17 06:00:00+00:00,86.80000305175781,0.0,92.15452677408854,0.0,10.08413894149992,21.280833333333334,2.781694411271148,103.5,26.669444444444444,797.2796167839896,136.65345764160156,100.5,101.0,5.9171667872534846,221.4665602493287,98.0,11.125
2021-10-17 07:00:00+00:00,86.82500267028809,0.0,91.88970474667018,0.0,10.247528021335604,20.53333333333333,3.0204444393184446,105.49666666666668,27.287499999999994,797.0631247117783,136.6564796447754,100.5,101.0,5.904111237790849,221.40642371707492,98.0,11.224999904632568
2021-10-17 08:00:00+00:00,86.9000015258789,0.0,91.91751861572266,0.0,10.136888851589628,21.11555555555556,2.895833320352766,105.0,26.845555555555556,791.620257890489,136.58399963378906,100.5,101.0,5.942277829911974,219.89451652103008,98.0,11.25
2021-10-17 09:00:00+00:00,86.9000015258789,0.0,92.0150032043457,0.0,9.925000190734863,20.746666666666663,3.0791666440831293,105.67777777777778,27.10388888888889,798.1107714674206,136.83941650390625,100.25,101.0,6.027055650419658,221.69465908050543,98.0,11.224999904632568
2021-10-17 10:00:00+00:00,86.9000015258789,0.0,91.70650907728408,1.0658333333333334,10.378555478784776,20.916666666666668,2.7139166793889467,105.46527777777776,27.31222222222222,791.604732699924,136.59035873413086,100.21944444444443,101.0,6.117611229949528,219.89020417955197,97.5,11.37499976158142
2021-10-17 11:00:00+00:00,87.0,0.0,92.35351238038804,0.25,9.692555500666302,22.53388888888889,3.357750040557649,104.5,26.17888888888889,798.0582840813527,136.71952056884766,100.59944444444444,101.0,5.631000132428276,221.6402253468832,96.75,11.650000095367432
2021-10-17 12:00:00+00:00,86.9000015258789,47.0,91.77713460286458,0.0,10.083555664751266,23.63888888888889,2.9591666962040795,105.50416666666666,27.60055555555556,793.499984673394,136.7057228088379,100.25,101.0,6.059555623531341,220.4166628350152,96.0,11.550000190734863
2021-10-17 13:00:00+00:00,86.9000015258789,0.0,92.05258238050672,0.0,9.943055617809296,23.6775,3.302666647368007,103.5986111111111,25.519722222222217,794.6963922458226,136.96411895751953,100.75,101.0,5.593416745530235,220.748998213874,95.0,11.925000190734863
2021-10-17 14:00:00+00:00,86.85000228881836,11.796875,91.04013710021974,1.0905555555555555,10.44072221941418,25.24888888888889,2.3144166630837657,107.58,29.864166666666662,792.9316485595704,136.58197021484375,100.70666666666666,101.0,6.752833464940389,220.2587915547689,95.25,10.799999952316284
2021-10-17 15:00:00+00:00,86.57499885559082,0.0,89.58444462882147,1.455,10.077361199061077,24.08,2.978166629158788,111.63805555555555,33.39361111111111,786.9511620246038,136.34677124023438,100.395,101.0,7.9984167959955,218.54103869120289,96.0,9.200000047683716
2021-10-17 16:00:00+00:00,86.77499961853027,0.0,88.9433770667182,1.7197222222222222,10.17372214767668,26.584166666666665,2.746333324842982,112.6538888888889,34.245555555555555,787.5365728759762,136.0097299702962,100.32666666666664,101.0,8.38727790951729,218.7601600816516,97.0,8.900000095367432
2021-10-17 17:00:00+00:00,86.67500114440918,18.90625,89.70384071350097,1.4575000000000002,10.26325002378888,23.579166666666676,2.7558333331346514,111.09972222222224,32.54055555555555,790.2275730387369,136.45080947875977,100.43444444444444,101.0,7.835750118361578,219.50765912373865,97.0,8.800000190734863
2021-10-17 18:00:00+00:00,87.04999923706055,0.0,89.63307634989421,2.600555555555556,10.307083241144817,24.826944444444443,2.5201388819019006,110.62611111111111,32.77527777777778,789.2340724182127,136.4070053100586,100.05555555555556,101.0,7.6960279797183135,219.2344653786554,97.0,8.775000095367432
2021-10-17 19:00:00+00:00,86.60000038146973,0.0,90.47732734680176,1.5791666666666666,10.31463882499271,23.048055555555564,2.8720277519192967,109.71666666666668,31.09027777777778,793.7220511372882,136.4488182067871,100.49555555555555,101.0,7.255500116083357,220.476959054735,96.0,8.975000143051147
2021-10-17 20:00:00+00:00,86.89999961853027,28.203125,90.52892886903552,5.49361111111111,10.400861123138004,23.886111111111116,2.5368055275744865,109.47083333333332,30.94583333333333,791.4975070020887,136.65855026245117,100.5,101.0,7.11236119111379,219.8604190275405,95.0,9.050000190734863
2021-10-17 21:00:00+00:00,86.95000076293945,0.0,91.19250274658204,1.3588888888888888,10.300611243512895,23.051666666666662,2.6924722203612323,108.0,29.41305555555555,793.8550232611761,136.8542137145996,100.25,101.0,6.65197228829066,220.5152847120497,94.0,9.12500023841858
2021-10-17 22:00:00+00:00,86.87500190734863,0.0,91.34508514404295,1.7888888888888888,10.411527913941278,24.709444444444447,2.492944425063001,107.29305555555555,29.14777777777777,794.3933198716904,136.87882614135742,100.75,101.0,6.752472245825662,220.6648116472033,94.0,9.174999952316284
2021-10-17 23:00:00+00:00,86.67500114440918,0.0,90.87527388678656,1.9108333333333336,10.350611197683548,23.3725,2.698027750551701,107.34194444444444,29.247222222222224,792.5432760789657,136.71802520751953,100.0,101.0,6.8318611835108864,220.25044761233863,93.0,8.974999904632568
2021-10-18 00:00:00+00:00,86.75,0.0,91.38324546813963,0.6630555555555555,10.75805538866255,24.590555555555557,2.745638929141892,108.5111111111111,28.941666666666663,795.1375450812445,136.52923202514648,100.25,101.0,6.56761127339469,220.87154053582088,93.5,8.974999904632568
2021-10-18 01:00:00+00:00,86.9000015258789,0.0,91.4724941253662,0.0,10.233583260642158,23.380555555555556,2.5911944522460297,106.06527777777778,27.94444444444445,791.856938052707,136.94108963012695,100.64666666666666,101.0,6.274777946207259,219.96026082780628,93.0,8.849999904632568
2021-10-18 02:00:00+00:00,86.9000015258789,37.5,91.55999755859376,0.0,10.02550022231208,24.677777777777777,3.067972294621997,104.34027777777776,27.62833333333333,795.8226633877225,136.98516464233398,100.45444444444443,101.0,6.06877794318729,221.06185145484085,93.25,8.849999904632568
2021-10-18 03:00:00+00:00,86.69999694824219,0.0,91.68632770114476,0.0,9.911999935838912,23.37,3.0944444253709573,104.91388888888888,27.001666666666665,795.1809825303819,136.97926712036133,100.34,101.0,6.009666895866395,220.88360663519964,92.25,8.949999809265137
2021-10-18 04:00:00+00:00,86.82499885559082,12.59375,89.90048250834147,1.3855555555555557,10.225916760762532,24.43,2.9072221915920573,109.62361111111112,32.27499999999999,789.730424296061,136.6903839111328,100.41222222222224,101.0,7.6350557125939265,219.26539610120992,92.5,8.675000190734863
2021-10-18 05:00:00+00:00,86.52499961853027,9.0,86.29065555360583,0.5,10.208333237965904,26.11,2.890555575026406,117.17416666666668,39.770833333333336,785.5646445041231,135.50778579711914,100.25472222222224,101.0,10.37955564128028,218.21278753492567,93.25,8.424999952316284
2021-10-18 06:00:00+00:00,86.5999984741211,0.0,84.62658357620239,0.0,10.550000190734863,27.97305555555556,2.350000023841858,121.84055555555555,44.04472222222224,783.6547237481009,134.9839210510254,100.94722222222222,101.2225,11.664528068701433,217.68186848958337,94.5,8.275000095367432
2021-10-18 07:00:00+00:00,86.40111072328357,21.203125,84.37885924021403,0.0,10.524861205948724,24.996666666666663,2.575694372918871,123.81055555555557,45.73722222222222,783.3404399956595,134.7914498392741,101.69222222222224,102.0,12.161666842036778,217.59456745571563,95.0,8.325000047683716
2021-10-18 08:00:00+00:00,85.80000305175781,0.0,85.81386974970499,0.0,10.600000381469728,24.07722222222221,2.429972244898478,119.97527777777778,42.25805555555555,781.038112911648,134.74189376831055,101.87583333333332,102.0,11.061583396858635,216.9550323443944,95.0,8.625
2021-10-18 09:00:00+00:00,86.75,19.796875,91.1349983215332,17.900555555555556,10.6942501144939,21.56222222222222,2.3420000392198563,108.75833333333333,28.76444444444445,783.5043874952527,135.70837020874023,100.42833333333334,101.22611111111112,6.725833535724216,217.4928858778213,94.75,8.875
2021-10-18 10:00:00+00:00,87.04999923706055,9.703125,92.326373401218,0.61,10.002944368786284,21.39027777777778,3.062416699926058,104.395,24.30666666666666,782.6573190477155,135.97823365953232,100.5,100.09333333333332,5.675889041953617,217.4062005742391,92.25,9.200000047683716
2021-10-18 11:00:00+00:00,86.92499923706055,2.390625,88.6165865029229,3.0616666666666665,10.498055391576557,22.822499999999994,2.7606388813919494,110.60055555555556,33.296944444444435,784.544383663601,135.63985443115234,100.09777777777778,100.9572222222222,8.19922233051724,217.92899634891097,92.0,9.224999904632568
2021-10-18 12:00:00+00:00,86.4000015258789,6.203125,85.31554318322077,0.0,10.449999809265137,23.346666666666668,2.6250000596046448,118.48055555555558,41.01527777777779,782.9378763834634,135.31226348876953,100.03722222222224,101.0,10.745111304124196,217.484132915073,92.25,9.37500023841858
2021-10-18 13:00:00+00:00,86.45000076293945,16.296875,87.87353047688802,0.7083333333333334,10.375833189487455,25.22472222222222,2.680805529024866,113.99861111111112,35.61083333333334,785.6509763251408,135.79483795166016,100.415,101.0,9.084778012169732,218.2363828955757,90.0,10.199999809265137
2021-10-18 14:00:00+00:00,86.60000038146973,0.0,88.61249732971191,5.372777777777777,10.319055334726968,22.48166666666667,2.6494166660308838,112.71611111111112,34.528055555555554,786.3276484849717,136.15306854248047,100.60416666666669,101.0,8.540333581500583,218.51670841640905,88.0,10.474999904632568
