Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-10-25 20:00:00+00:00,86.8499984741211,12.703125,90.75249481201172,1.518333333333333,10.717555677890775,22.97027777777778,2.303666645189127,106.30277777777778,29.866388888888885,792.8477741665309,136.65280532836914,100.5,101.0,6.89808342854182,220.23549349466964,90.25,10.75
2021-10-25 21:00:00+00:00,86.69999694824219,0.0,91.30711258994208,1.5927777777777778,10.39244433455997,21.873888888888885,2.6497777598434022,106.35,27.485,795.8086857265894,136.8145866394043,100.75,101.0,6.075555681255128,221.05796879662415,83.0,11.274999856948853
2021-10-25 22:00:00+00:00,86.80000305175781,12.890625,92.51762466430664,0.0,9.85272242095735,21.62833333333333,3.1696944752666685,103.75,24.907222222222224,798.9832477993435,137.05530548095703,100.5,101.0,5.310750112136205,221.7401002375285,88.75,10.600000143051147
2021-10-25 23:00:00+00:00,86.80000305175781,0.0,92.53000068664552,0.0,9.6893333141009,23.766111111111112,3.424416697091526,103.25,24.124722222222218,796.7396544392901,136.97515869140625,101.0,101.0,5.253694473240111,221.31657131618928,89.5,10.575000286102297
2021-10-26 00:00:00+00:00,86.80000305175781,0.0,93.15048501968384,0.0,9.567583385573494,23.59166666666667,3.6150000312593247,102.0,24.03611111111111,797.8665606011283,137.05083847045898,100.5,101.0,5.089944407675001,221.6962668948704,88.0,10.849999904632568
2021-10-26 01:00:00+00:00,86.80000305175781,0.0,92.35370445251463,0.0,9.654444535573324,25.67222222222222,3.314055585496955,103.25,24.98305555555556,796.9486926269531,137.04501342773438,100.75,101.0,5.32525008810891,221.48760078006327,90.0,10.65000033378601
2021-10-26 02:00:00+00:00,86.95000076293945,0.0,92.41245651245116,0.0,9.623250051869288,22.88722222222222,3.523194450603591,103.5,24.101388888888888,797.2783601888018,137.10260009765625,100.75,101.0,5.265833436118232,221.47824819352903,90.0,10.799999952316284
2021-10-26 03:00:00+00:00,87.0,0.0,92.25807328542074,0.0,10.140528005229102,21.593333333333334,3.093472209705247,103.5,25.418888888888887,799.0821797688799,137.1267204284668,100.75,101.0,5.482555611133575,221.98254988352463,90.25,10.75
2021-10-26 04:00:00+00:00,86.85000228881836,30.3125,91.7313936275906,0.9527777777777778,10.218222115039826,22.06194444444445,2.8538333309359016,106.5,28.30111111111112,795.810626559787,136.76291275024414,100.75,101.0,6.267722388505935,221.37891036987315,89.5,10.75
2021-10-26 05:00:00+00:00,86.82500076293945,7.6875,88.78583081563315,6.586666666666667,10.175388845072852,22.45027777777778,2.763499982191457,112.68444444444444,35.32361111111112,789.1842902119953,136.36931610107422,100.94888888888887,101.0,8.812250126335357,219.21785860697435,86.75,10.899999618530272
2021-10-26 06:00:00+00:00,73.24433489693536,7.609375,82.95347176445856,8.378333333333334,7.927416775832986,16.447777777777777,7.637722350557646,108.2638888888889,36.962222222222216,787.3563557773165,137.2367762671577,94.21944444444443,101.0,7.015889033791091,218.6943629413181,85.5,10.75
2021-10-26 07:00:00+00:00,86.49989079581367,1.796875,85.47949668036566,1.2591666666666663,10.60200009001626,21.22277777777778,2.3537500039736434,117.79916666666664,40.53166666666667,782.5279214138454,135.50466842651366,100.395,101.0,10.670611195299362,217.3688677893745,82.75,10.674999952316284
2021-10-26 08:00:00+00:00,86.84989117940268,12.296875,89.1819953918457,14.73138888888889,10.323194371064504,21.310277777777777,2.395305550545454,111.70222222222225,33.337777777777774,785.5517354329427,135.8035801188151,100.41027777777778,101.0,8.30744489060508,218.2088163079156,83.0,10.475000143051147
2021-10-26 09:00:00+00:00,86.79049938201905,0.0,88.86030830171373,2.600277777777777,10.259110997782814,20.51083333333333,2.7258888658550045,110.94416666666666,33.923333333333346,783.9702193705238,135.95732418060302,100.29083333333332,101.0,8.366333399746154,217.70492303636345,81.25,10.37500023841858
2021-10-26 10:00:00+00:00,86.5,19.203125,86.13549147711859,0.2394444444444444,10.650000095367432,23.053611111111103,2.250583306252956,116.51305555555555,39.83833333333333,783.4787205335826,135.5695838928223,100.22,101.0,10.46625016901228,217.6329786512588,86.0,9.800000190734863
2021-10-26 11:00:00+00:00,86.5,0.0,86.77499580383301,0.0,10.275000095367432,25.6025,2.724999964237213,116.06361111111111,38.39333333333333,787.8273439025877,135.86742401123047,100.22888888888887,101.0,9.942527943187288,218.8409289254084,84.75,10.150000095367432
2021-10-26 12:00:00+00:00,86.5,0.0,86.93183326721191,0.0,10.445000190734865,25.527222222222225,2.3583333333333334,115.92583333333332,38.83583333333334,787.1772597249349,135.86957168579102,100.17972222222224,101.0,10.020055753389997,218.68504213545063,89.25,9.700000047683716
2021-10-26 13:00:00+00:00,86.6500015258789,0.0,87.29470163557264,1.853888888888889,10.549999952316284,27.593888888888884,2.355777801639504,113.9836111111111,37.78194444444445,786.7272066921659,135.93377685546875,100.3225,101.0,9.665028042263453,218.53533568488223,93.5,9.474999904632568
2021-10-26 14:00:00+00:00,85.87663949542576,39.59375,89.97736298243206,34.96805555555555,10.811527710490756,26.22222222222222,2.1708055591086546,109.81805555555556,31.629444444444445,782.2615948486327,136.00645446777344,100.34666666666666,101.0,7.376166707939572,217.2948884921604,94.5,9.37499976158142
2021-10-26 15:00:00+00:00,86.97500038146973,0.0,90.7399959564209,2.6766666666666663,10.65741645918952,22.671666666666667,2.2663610889183152,107.58333333333331,30.46277777777778,783.2616353183322,136.20653533935547,100.0,101.0,6.997888944943746,217.5726773876614,95.0,9.300000190734863
2021-10-26 16:00:00+00:00,87.04999923706055,0.0,91.31249809265135,0.0333333333333333,10.31780562904146,25.579444444444444,2.63841667857435,105.75,28.397222222222226,782.7302503289114,136.45509719848633,100.45666666666666,101.0,6.429527829753028,217.42507032182493,95.0,9.349999904632568
2021-10-26 17:00:00+00:00,86.69999694824219,18.8125,90.64779809104073,0.0,10.42211106300354,22.623611111111103,2.4661111054155564,107.41722222222222,29.846111111111117,782.4348950195312,136.54402923583984,100.30055555555556,101.0,7.051388864517213,217.343027258979,93.0,9.600000143051147
2021-10-26 18:00:00+00:00,86.69999694824219,8.5,89.38449681599934,11.725277777777778,10.209222300847369,25.36944444444445,2.7139166569213065,110.90444444444444,33.05,790.6778308614091,136.29932403564453,100.25,101.0,8.203194527493583,219.632731666565,91.25,9.849999904632568
2021-10-26 19:00:00+00:00,86.80000114440918,0.0,90.39943652682834,2.030555555555556,10.295750019550326,19.722222222222225,2.717583331730631,108.64972222222222,31.89444444444444,795.7745106506345,136.41266250610352,100.48666666666666,101.0,7.479389028549195,221.04847536298968,93.0,9.525000095367432
2021-10-26 20:00:00+00:00,86.87500190734863,0.0,89.9374885559082,3.736944444444444,10.442805540561675,20.75888888888889,2.521055553737614,108.72527777777778,31.37472222222223,791.6781834920246,136.68619537353516,100.45388888888888,101.0,7.3378334110312995,219.8353755315146,94.5,9.599999904632568
2021-10-26 21:00:00+00:00,86.92499923706055,24.5,91.1669979095459,1.2077777777777778,10.165861014260187,21.736666666666665,2.84230555895302,106.34861111111113,28.864999999999995,795.4956410386825,136.63674545288086,100.14944444444444,101.0,6.449583320220311,220.97101186964247,95.0,9.449999809265137
2021-10-26 22:00:00+00:00,86.5,0.0,91.89780224694144,0.0,9.896972380214269,20.24972222222222,3.207333298921585,105.25,27.30277777777778,798.2087597147623,136.9568977355957,100.25,101.0,5.974583464198642,221.72465615166567,95.5,9.75000023841858
2021-10-26 23:00:00+00:00,86.70000076293945,0.0,92.07423223495483,0.0,9.795277587307824,23.9425,3.347722165650792,104.59444444444446,26.11055555555556,795.5768445502384,136.80332946777344,100.5,101.0,5.687194476922353,220.99356831020788,92.0,10.825000047683716
2021-10-27 00:00:00+00:00,86.9000015258789,0.0,92.1257095336914,0.0,10.02861116700702,21.795,2.980027751326561,103.56666666666668,26.46555555555556,797.9499741448294,137.04042053222656,100.08611111111112,101.0,5.631138997342851,221.65277079688184,85.25,11.149999856948853
2021-10-27 01:00:00+00:00,86.9000015258789,24.09375,92.2003116607666,0.0,10.158555471102396,24.655,3.2659444369541277,105.005,25.76555555555556,798.7510578918453,136.99666213989258,100.0,101.0,5.486250236961576,221.87529414282912,81.25,10.974999904632568
2021-10-27 02:00:00+00:00,86.82500267028809,0.0,92.33499336242676,0.0,10.015027819209628,21.847222222222214,3.204444436563386,103.5,26.08888888888889,796.1490923563638,136.88861465454102,100.25,101.0,5.513500114546883,221.1365541500516,82.75,10.625
2021-10-27 03:00:00+00:00,86.87500190734863,0.0,92.1449966430664,0.0,10.33066662258572,26.36777777777777,3.105777823792564,103.5,25.409166666666668,795.732164984809,137.07661056518555,100.0,101.0,5.380944617986679,221.03671278211817,85.5,10.075000047683716
2021-10-27 04:00:00+00:00,86.82499885559082,18.0,90.51065357844034,1.051111111111111,10.527805511421628,23.643611111111117,2.64011112574074,106.65027777777776,29.74194444444445,793.8603573608399,136.8528594970703,100.25,101.0,6.965916675329208,220.2556549665664,86.0,9.950000047683716
2021-10-27 05:00:00+00:00,86.9000015258789,8.40625,87.55255834791396,1.1636111111111112,10.454416734112634,25.869444444444444,2.706083332664437,114.10138888888888,37.11722222222223,784.5789007059732,135.9994773864746,100.11833333333334,101.0,9.46405570904414,217.89413943820537,87.25,9.824999809265137
2021-10-27 06:00:00+00:00,86.60000228881836,0.0,86.29949793497723,0.0,10.599999904632568,26.974722222222216,2.6405555541647807,116.6327777777778,39.77944444444444,783.7698215908472,136.09510803222656,100.24722222222223,101.0,10.366583460701836,217.482444390191,81.25,9.849999904632568
2021-10-27 07:00:00+00:00,86.75,16.5,90.52121444914076,1.8505555555555555,10.618805484771729,23.988611111111112,2.5803055390384464,108.73277777777776,30.14333333333333,782.6534700520833,135.35513305664062,100.91666666666666,101.0,7.053250048690372,217.40374262491864,82.75,9.824999809265137
2021-10-27 08:00:00+00:00,86.75,0.0,90.6560408592224,2.2713888888888887,10.711944533189136,24.586111111111112,2.5232222103907005,106.29444444444444,29.84777777777778,782.4580237155488,135.48892890082467,100.0,101.0,6.839944548077053,217.4332475577462,85.0,9.724999904632568
2021-10-27 09:00:00+00:00,86.55000114440918,15.890625,89.26373412450155,2.578333333333333,10.38983312898212,26.182499999999997,2.4871666659580334,114.46,33.212500000000006,785.9203750779892,135.9927059258355,100.96055555555556,101.0,7.999583549350501,218.31121653238935,86.5,9.449999809265137
2021-10-27 10:00:00+00:00,84.29400099436441,6.5,85.16004216723971,1.7030555555555555,9.302027855449252,24.291944444444447,3.169722218116125,115.23361111111112,39.4275,790.4348076714409,135.6024513244629,98.83361111111114,101.0,8.740972445855537,219.5652250247532,86.5,9.37500023841858
2021-10-27 11:00:00+00:00,86.57499885559082,0.0,88.47817321141561,1.4222222222222225,10.282361203564538,22.145833333333336,3.020972164173921,111.98694444444445,35.56472222222222,787.4158988952637,135.95415496826172,100.34611111111111,101.0,8.901639282570946,218.7266395780776,87.0,9.200000047683716
2021-10-27 12:00:00+00:00,86.875,18.5,88.94613408618503,3.018055555555556,10.37016673035092,22.7525,2.888333334591654,111.84555555555552,33.95,790.7364455668131,136.33488845825195,100.235,101.0,8.390750251478618,219.64901326073544,84.75,9.349999904632568
2021-10-27 13:00:00+00:00,86.75,0.0,89.28249740600586,6.471666666666668,10.313083269861009,20.04861111111111,2.766499990208281,110.79833333333332,33.56305555555556,788.7295123630099,136.00838470458984,100.5,101.0,8.248944538566802,219.17168589274104,86.5,9.25
2021-10-27 14:00:00+00:00,87.04999923706055,0.0,89.7163313208686,1.7305555555555556,10.3860000260671,21.85638888888889,2.819416663547358,110.34472222222225,32.2825,790.7898308817545,136.23115158081055,100.54611111111112,101.0,7.664000202152464,219.66384233262804,87.0,9.300000190734863
2021-10-27 15:00:00+00:00,76.43541506555346,26.203125,90.20995041741264,0.7558333333333334,9.910055479208626,19.915000000000003,5.876249929666519,104.0397222222222,31.30638888888889,793.9774833001029,136.37548853980172,97.52916666666664,101.0,6.2745557137992645,220.54930146959103,86.25,9.375
2021-10-27 16:00:00+00:00,87.02499961853027,0.0,90.01750183105469,2.8169444444444447,10.302305636670855,29.01833333333334,2.775027760118246,108.66666666666669,32.045833333333334,788.2906475490993,136.51103591918945,100.34388888888888,101.0,7.6125000904666065,218.96962512969975,85.75,9.925000190734863
2021-10-27 17:00:00+00:00,86.37500190734863,10.5,89.56499671936035,0.8913888888888889,10.323027764691249,24.65333333333334,3.097305529051357,110.84777777777778,33.01499999999999,789.9583503723143,136.5215301513672,100.43722222222222,101.0,7.860027896695667,219.43287559085428,87.25,10.224999904632568
2021-10-27 18:00:00+00:00,77.77611178398132,0.0,89.73616684595744,3.4758333333333336,8.478305516441663,20.23222222222222,5.488333208494716,106.28527777777776,33.65416666666666,791.4477324761283,136.4425655916002,97.98805555555556,101.0,6.866139002508586,219.84659275478796,87.0,10.425000190734863
2021-10-27 19:00:00+00:00,84.75200073666042,14.0,89.94806127124363,2.606388888888888,9.679055622381467,19.815,3.5328333493073787,109.39027777777778,31.19388888888889,796.4965961201984,136.2111358642578,100.56722222222224,101.0,7.317194515069325,221.2490547476875,85.0,10.699999809265137
2021-10-27 20:00:00+00:00,86.95000076293945,0.0,90.52249908447266,2.106666666666667,10.358305509885156,19.38083333333333,2.800805573943589,107.35805555555557,29.356388888888887,795.7802838982474,136.61441802978516,100.75,101.0,7.0295278289583,221.0500794686212,86.0,10.774999856948853
2021-10-27 21:00:00+00:00,86.79999923706055,0.0,91.40187702390882,0.25,10.29141682518853,21.35888888888889,3.272388903035058,105.92305555555556,28.299166666666668,795.3800161234535,137.030029296875,100.75,101.0,6.486722253693475,220.93889408111573,84.25,11.200000047683716
2021-10-27 22:00:00+00:00,86.95000076293945,22.90625,91.89644186867608,0.0,10.304805680910746,21.787222222222223,2.9544444269604155,104.75,27.021944444444447,795.3372023010252,137.0869903564453,100.75,101.0,5.978027885887358,220.92700117746992,82.5,11.550000190734863
2021-10-27 23:00:00+00:00,87.0,0.0,91.97165524588692,1.3866666666666667,10.001333425574831,22.49333333333333,2.883388898207081,104.5,26.78111111111111,794.5610018920897,136.9982032775879,100.5,101.0,6.018694580925835,220.71138966030543,82.5,11.100000143051147
2021-10-28 00:00:00+00:00,86.69999694824219,0.0,91.77837273703682,0.0,10.19969439453549,20.85,3.06094443562958,104.25,27.25694444444445,797.2442586093478,137.0185089111328,100.5,101.0,5.943777943187289,221.45673834906688,82.25,10.87499976158142
2021-10-28 01:00:00+00:00,86.92499923706055,0.0,91.63733037312826,0.0,10.269027711020575,23.062777777777782,3.1550277898046706,103.88472222222222,26.59972222222222,796.5827094692653,136.99597549438477,100.75,101.0,6.025694490008884,221.16595194922564,83.0,10.75
2021-10-28 02:00:00+00:00,87.0,0.0,91.90999603271484,0.0,10.399083259900411,22.95111111111112,3.039694453411632,106.0,26.922500000000003,798.9929547797308,136.9859733581543,100.75,101.0,5.907416754961014,221.9452656216092,83.25,10.650000095367432
2021-10-28 03:00:00+00:00,87.04999923706055,0.0,91.81578724331324,0.0,10.466083377202354,22.997222222222224,2.9191111092434987,104.71277777777776,26.866666666666667,796.5111107889805,137.0006623840332,100.49833333333332,101.0,5.996444682412678,221.17815607282856,84.0,10.400000095367432
2021-10-28 04:00:00+00:00,87.0,36.59375,90.34174427456328,4.3055555555555545,10.610166749954224,24.41305555555555,2.678194429477056,108.9825,31.98916666666666,789.9608392673067,136.98255920410156,100.56833333333331,101.0,7.594138914214239,219.43356706407343,84.25,10.12500023841858
2021-10-28 05:00:00+00:00,86.52499961853027,9.0,85.65959269205729,0.5866666666666667,10.386389001210532,23.496388888888887,2.6886111272705926,116.92500000000004,41.02361111111112,784.9124799262153,135.9552459716797,100.17583333333334,101.0,10.880028052065107,218.0312453375923,86.5,10.0
2021-10-28 06:00:00+00:00,86.30000305175781,0.0,84.48382339689468,0.0,10.5,23.19333333333333,2.474999964237213,119.975,43.06222222222222,783.1566972181531,135.77465057373047,100.41833333333334,101.0,11.46591689162784,217.54352768792052,90.25,9.375
2021-10-28 07:00:00+00:00,86.42500305175781,26.40625,86.71783167945014,1.3058333333333334,10.489777901437549,24.689722222222223,2.616777806679408,115.8913888888889,38.00416666666666,784.8415360005695,135.5238286166721,100.52666666666669,101.0,9.919750178257624,218.0129277801515,93.75,9.050000190734863
2021-10-28 08:00:00+00:00,87.0,0.0,90.0724925994873,20.313888888888894,10.725111161867776,20.846666666666664,2.506416672170163,108.17638888888888,30.78777777777778,783.1480525546601,135.18201065063477,100.5,101.0,7.283722281191084,217.592514606052,95.0,8.700000047683716
2021-10-28 09:00:00+00:00,86.92499923706055,0.0,90.28397583643594,6.2252777777777775,10.574166815545825,21.261111111111116,2.6283611373437776,108.72194444444445,30.2425,781.7869394090441,135.67017230987548,101.0,101.0,7.254777862098482,217.16303939395488,95.25,8.349999904632568
2021-10-28 10:00:00+00:00,84.66033289167616,0.0,90.61249732971191,24.83277777777777,10.767222150166829,22.09277777777778,2.4173888903773486,108.4625,30.85111111111112,782.3992205980087,135.3053436279297,100.57777777777778,101.0,7.158444541825189,217.3331174172297,96.0,8.374999761581421
2021-10-28 11:00:00+00:00,86.69999885559082,0.0,90.7349967956543,8.45111111111111,10.524333486821916,20.24805555555556,2.81705552842882,106.76944444444445,29.110277777777775,782.3474670410155,135.50551223754883,100.75,101.0,6.875777898894416,217.31874175177688,96.0,8.100000023841858
2021-10-28 12:00:00+00:00,86.5,31.5,91.19498443603516,0.0,10.200000047683716,19.42972222222222,2.9519444549745977,106.0,27.398611111111112,780.7823201666936,135.65851593017578,100.25,101.0,6.383333452542622,216.9214099502564,96.0,7.274999976158142
2021-10-28 13:00:00+00:00,79.95333257039388,0.0,91.35499954223631,31.26305555555556,10.621138937738207,21.752222222222223,2.37016667606309,107.10972222222222,28.52777777777777,782.6681588406032,135.55369186401367,100.75,101.0,6.567777826918496,217.393488184611,95.0,7.225000023841858
2021-10-28 14:00:00+00:00,86.50000190734863,0.0,90.90997695922852,0.25,10.37922247330348,18.50166666666667,2.858333340883255,106.0,29.06805555555556,783.0479679361978,135.36036682128906,100.75,101.0,6.837916809717815,217.57391562567824,95.0,7.574999928474426
2021-10-28 15:00:00+00:00,86.57500076293945,24.296875,89.03331910875109,0.0,10.43758338133494,23.769166666666667,3.0033332820733394,109.17555555555556,32.48888888888889,783.4572739325628,136.10269811842176,100.49055555555556,101.0,7.8165555662579,217.62702155219185,95.0,7.5
2021-10-28 16:00:00+00:00,86.54999923706055,0.0,85.70417022705078,0.0,10.524999856948853,24.101388888888884,2.424999952316284,118.00666666666666,41.349722222222205,782.7959762403696,135.47696685791016,100.49666666666666,101.0,10.916416924264697,217.4433271196154,95.0,7.325000166893005
2021-10-28 17:00:00+00:00,86.4000015258789,0.0,85.77081761889988,0.0,10.350000143051147,26.83416666666667,2.875,117.56916666666666,40.04527777777778,783.2972291056313,135.77353286743164,100.35583333333332,101.0,10.66544461727142,217.48210169050432,95.75,7.3750001192092896
2021-10-28 18:00:00+00:00,86.5,0.0,86.73582984500462,0.7505555555555555,10.50827766365475,26.08805555555556,2.697194420231713,115.30277777777778,38.41833333333334,785.9072449239093,135.67938995361328,100.56777777777778,101.0,10.071639195283256,218.3406706322565,96.0,7.5
2021-10-28 19:00:00+00:00,86.57500076293945,33.796875,87.90500068664551,3.268611111111111,10.327777714199492,26.147777777777776,2.7164166655639805,113.02916666666668,35.943888888888885,787.2733529663086,136.27999877929688,100.68722222222225,101.0,9.092916951709324,218.68704295688207,96.0,8.050000190734863
2021-10-28 20:00:00+00:00,86.85000038146973,0.0,89.03507540173,6.73,10.547111089229585,24.171666666666663,2.872472212811312,110.43166666666669,33.04750000000001,790.6032273356119,136.46001052856445,100.94277777777778,101.0,8.291361241075728,219.68421002705892,96.0,8.024999976158142
2021-10-28 21:00:00+00:00,86.85000038146973,18.0,90.3748950958252,6.877777777777777,10.378972126642864,23.83944444444444,2.365527745948897,109.4627777777778,30.731666666666666,793.5394864400228,136.57989120483398,100.5,101.0,7.31363897509045,220.42763587527813,96.0,7.549999952316284
2021-10-28 22:00:00+00:00,87.07499694824219,0.0,91.15340525309244,1.8622222222222224,10.437666629950204,24.55916666666667,2.955805596974161,107.20833333333331,29.25805555555555,795.0957507663301,136.80695724487305,100.75,101.0,6.975000137090684,220.85993144565168,97.0,7.75
2021-10-28 23:00:00+00:00,87.0999984741211,17.703125,91.64299348195394,1.9444444444444449,10.42983323150211,22.46,2.724222193492784,105.99444444444444,28.325,796.2809776136609,136.67484664916992,100.25,101.0,6.389389068418079,221.1891607750788,97.0,7.425000071525574
2021-10-29 00:00:00+00:00,86.9000015258789,0.0,91.32758140563963,0.5,10.44458343082004,22.22138888888889,3.1256666420234573,108.0,28.305277777777768,795.8741713968911,136.73721313476562,100.5,101.0,6.438500070439445,221.10370900472012,97.0,7.400000095367432
2021-10-29 01:00:00+00:00,86.60000038146973,0.0,91.64749717712402,1.709722222222222,10.167333552042642,22.77055555555556,2.7894722485542296,106.39583333333334,27.905,797.5840221489797,136.8327522277832,101.0,101.0,6.402694470485052,221.5511170281305,96.75,7.3750001192092896
2021-10-29 02:00:00+00:00,86.80000114440918,0.0,91.4875030517578,0.6580555555555556,10.434083336459263,23.474444444444444,2.994166661898295,105.67222222222222,28.231666666666666,797.7962881469726,136.86474609375,100.75,101.0,6.435305667718252,221.61008053249788,95.75,7.825000166893005
2021-10-29 03:00:00+00:00,86.92500114440918,0.0,91.66999816894533,0.0,10.323360989888508,24.310277777777777,2.966861081123352,104.75,27.57833333333333,797.31304590861,136.92166137695312,101.0,101.0,6.290277814865112,221.47584688398572,95.25,7.8750001192092896
2021-10-29 04:00:00+00:00,86.92499923706055,32.5,90.28005742814806,4.0038888888888895,10.494750081963009,26.00333333333333,2.5553333103987907,108.99277777777776,32.057500000000005,792.2675643581814,136.67866897583008,100.34555555555556,101.0,7.5314723682403555,220.07594433254667,95.0,8.149999856948853
2021-10-29 05:00:00+00:00,86.50000190734863,9.296875,87.39411918216283,0.3774999999999999,10.294000042014652,27.15972222222223,2.501666681865851,114.88472222222224,38.34805555555554,784.4149396091035,135.89005661010742,100.42555555555556,101.0,9.843389095730252,217.80391924964067,95.0,8.100000023841858
2021-10-29 06:00:00+00:00,86.4000015258789,0.0,84.8393480873108,0.0,10.5,28.147499999999997,2.775000035762787,119.63444444444444,42.165,785.2078041924369,135.1533088684082,100.0,101.0,11.260361309051511,218.04661270141608,95.0,8.100000023841858
2021-10-29 07:00:00+00:00,86.24999809265137,0.0,84.23228724797566,0.0,10.701278062661489,23.04055555555556,2.6813055800067054,119.54027777777776,43.63944444444445,785.5319669596352,135.2303698264228,100.77166666666668,101.0,11.7909447283215,218.2033250596789,95.0,7.774999976158142
2021-10-29 08:00:00+00:00,86.5999984741211,31.5,88.18097510019938,3.884722222222222,10.540333427588145,23.133611111111108,2.419194416403771,113.52027777777778,35.13055555555554,781.2028849792481,134.63151915656195,100.31111111111112,101.0,8.755028064250945,217.00080218421093,94.25,7.800000071525574
2021-10-29 09:00:00+00:00,84.07047112147013,0.0,89.75564972135756,36.8425,10.347527711126538,18.28,2.887583310388857,109.34666666666668,32.01611111111111,782.9588602023653,135.09045028686523,100.58333333333331,101.0,7.747333492570454,217.4885732608372,94.0,8.00000011920929
2021-10-29 10:00:00+00:00,86.82499885559082,18.796875,90.1906598409017,3.060555555555557,10.694249858326382,21.3975,2.6101388890047867,108.0961111111111,29.996388888888884,782.2899686347112,134.92546463012695,100.25,101.0,7.0325000037087335,217.30276978386777,93.25,8.200000047683716
2021-10-29 11:00:00+00:00,86.875,0.0,90.92489624023438,1.6841666666666666,10.703027806811862,23.043055555555554,2.3869444611503017,108.14361111111111,28.88805555555555,782.1466732788084,134.97581481933594,100.5,101.0,6.698694576289919,217.26296580844465,92.25,8.199999809265137
2021-10-29 12:00:00+00:00,87.0999984741211,0.0,91.45499420166016,0.0,10.477111031479309,26.534444444444443,3.1384722310304647,106.5,27.07694444444444,783.127967631022,135.28445434570312,100.75,101.0,6.100166730350918,217.53554713779036,91.25,8.150000095367432
2021-10-29 13:00:00+00:00,73.57736157947116,16.90625,89.94735327826606,1.0255555555555556,5.994500029848681,14.153888888888888,9.604111065268516,98.3363888888889,26.225,665.6871895345051,135.23341401841907,99.125,101.0,4.567305555575424,184.9131088850234,90.0,8.125
2021-10-29 14:00:00+00:00,86.95000076293945,0.0,91.58249282836914,0.0,10.33327775001526,18.46111111111111,3.1773610412412223,105.0,26.910555555555558,783.2695303175182,135.4722023010254,100.75,101.0,5.96830569571919,217.57487016889797,88.0,7.8750001192092896
2021-10-29 15:00:00+00:00,86.92499923706055,11.390625,88.4859842300415,0.0,10.19750003920661,24.6325,3.07849994858106,110.6936111111111,33.266944444444455,784.6695247734915,135.8300465986464,100.46777777777775,101.0,8.2656946474976,217.9637575276693,85.0,7.599999904632568
2021-10-29 16:00:00+00:00,86.5999984741211,0.0,87.52250289916992,0.25,10.496777752240495,24.67222222222222,2.859638870391581,114.14861111111112,36.30055555555556,787.3778522067596,135.8785743713379,100.66722222222222,101.0,9.34463904592726,218.71607080247676,84.5,7.574999928474426
2021-10-29 17:00:00+00:00,86.85000038146973,0.0,87.88891425238715,0.4883333333333333,10.41361102660497,25.739444444444445,3.1450000050332805,112.90527777777778,35.76027777777779,787.6508780246311,136.1214256286621,100.42722222222224,101.0,9.105555642180974,218.7710778342353,84.0,7.6249998807907104
2021-10-29 18:00:00+00:00,86.75,0.0,88.31456153021918,2.2316666666666665,10.479527687496608,25.648055555555548,2.7382222011023107,112.65916666666664,35.347500000000004,787.5090002271862,136.21350479125977,100.60166666666667,101.0,9.01183346854316,218.74231573740647,84.5,7.800000071525574
2021-10-29 19:00:00+00:00,86.82500267028809,0.0,88.54108510123359,2.489444444444445,10.266249861982134,26.396111111111104,2.8299999623828462,113.37388888888891,35.41916666666667,786.7233108350962,136.23443222045898,100.42111111111112,101.0,8.923139159149592,218.53425367991136,82.75,8.125
2021-10-29 20:00:00+00:00,86.82499885559082,41.90625,89.8024959564209,2.1516666666666664,10.34833325492011,20.463888888888896,2.9112221989035607,110.18583333333336,32.25833333333334,790.5623052130805,136.60987091064453,100.75,101.0,8.001111269527012,219.4978962495592,80.75,8.525000095367432
2021-10-29 21:00:00+00:00,86.82499885559082,0.0,89.59599685668945,5.390555555555556,10.380944515069324,21.947222222222223,2.6494166284468434,109.36388888888888,32.122499999999995,792.9778501044378,136.6114387512207,100.75,101.0,7.74025009367201,220.27162530687124,80.0,8.699999809265137
2021-10-29 22:00:00+00:00,86.77499771118164,0.0,90.37577391730414,6.817222222222223,10.831638860437604,23.08666666666667,2.4665555438730458,109.32638888888889,30.816666666666663,793.6826482984752,136.90542602539062,101.0,101.0,7.448305683930715,220.46740288204623,79.75,9.174999952316284
2021-10-29 23:00:00+00:00,86.5999984741211,0.0,90.4300594329834,2.4150000000000005,10.498444407516056,21.699166666666663,2.9971111241645283,108.38361111111112,30.107777777777777,793.1745900302461,136.74274444580078,100.25,101.0,7.134277788798014,220.32627521938744,80.0,9.475000143051147
2021-10-30 00:00:00+00:00,86.77499771118164,28.796875,90.65749740600586,2.521388888888889,10.561194461186728,24.48472222222222,2.718416668574016,108.1,30.292222222222225,793.7960079956055,136.83230209350586,100.5,101.0,7.306083461973402,220.4988914065891,81.5,9.349999904632568
2021-10-30 01:00:00+00:00,86.79999732971191,0.0,89.20097092522515,3.619166666666666,10.276166529125636,25.22638888888889,2.857722213533189,109.94972222222222,32.980555555555554,790.3404834493,136.93613815307617,100.75,101.0,7.89069468193584,219.5154126146105,82.5,9.075000047683716
2021-10-30 02:00:00+00:00,86.75,17.796875,89.47499656677246,4.136388888888889,10.48549985408783,23.84833333333334,2.76711108929581,110.0222222222222,32.6861111111111,789.7343520439995,136.69661331176758,100.5,101.0,8.10311122496923,219.37065374586325,80.5,8.974999904632568
2021-10-30 03:00:00+00:00,86.1371090274387,0.0,89.12749671936035,24.78777777777778,10.344083384407892,24.341388888888886,2.7464444600376816,110.705,33.41972222222221,791.0230570136175,136.65778350830078,100.5,101.0,8.234777993890976,219.41904550764295,82.0,8.799999952316284
2021-10-30 04:00:00+00:00,86.74999809265137,0.0,88.26673353830972,2.328333333333333,10.49622219774458,25.61305555555556,2.922749985390239,112.1322222222222,35.299166666666665,787.5165311347113,136.67063903808594,100.0,101.0,9.18766684320238,218.7545923699274,85.25,8.275000095367432
2021-10-30 05:00:00+00:00,86.75,22.40625,86.83599135928684,0.0,10.450000047683716,26.89388888888888,3.0131111036406626,115.57361111111112,38.48833333333334,787.1335889180501,136.3513641357422,100.42,101.0,10.09841679652532,218.6482199520536,86.5,8.12499988079071
2021-10-30 06:00:00+00:00,86.5999984741211,0.0,85.85603879080878,0.0,10.5,23.963611111111117,3.0063888801468743,117.25861111111112,40.20083333333333,783.5442400953505,135.49328994750977,100.54555555555557,101.0,10.79350012832218,217.6511776097616,91.0,7.575000047683716
2021-10-30 07:00:00+00:00,86.5999984741211,25.90625,85.34749603271484,0.0,10.5,23.87777777777777,3.024999976158142,117.79888888888888,41.08138888888888,786.671793636746,135.83127212524414,100.79999999999998,101.0,11.044722504350874,218.51994297875305,93.0,7.174999952316284
2021-10-30 08:00:00+00:00,86.29999732971191,0.0,84.43489746093749,0.0,10.674999952316284,24.89388888888888,2.381000030040741,119.36527777777778,42.285277777777765,785.2836634487574,135.64735412597656,100.75,101.0,11.445389235814414,218.13805558946405,91.75,6.425000071525574
2021-10-30 09:00:00+00:00,86.5999984741211,0.0,85.24249839782715,0.0,10.525000095367432,26.790833333333328,2.600000023841858,117.93333333333332,40.33027777777779,786.3968949720595,135.38104248046875,100.75444444444445,101.0,10.82072237809499,218.4435823991564,90.0,6.25
2021-10-30 10:00:00+00:00,86.39999771118164,33.0,87.08462691836885,0.0,10.37499976158142,27.127777777777787,2.933777831196785,115.10222222222222,37.54444444444445,786.8706386650933,135.71047592163086,100.75,101.0,9.813166978359222,218.57517851935503,84.5,6.599999904632568
2021-10-30 11:00:00+00:00,86.29999732971191,0.0,87.58872395833333,0.0,10.363333241144815,27.613611111111112,2.6350555321905347,114.0127777777778,36.62500000000001,784.8794415961372,135.74497604370117,100.71666666666668,101.0,9.48575010644065,218.03761599646677,81.25,6.475000023841858
2021-10-30 12:00:00+00:00,86.6500015258789,0.0,87.92560760074193,4.424722222222222,10.200222313668991,22.53249999999999,2.963666657432914,112.91027777777776,35.35138888888889,784.1466400485565,135.63798904418945,100.84166666666668,101.0,9.0225835079617,217.81851166619205,82.5,5.700000047683716
2021-10-30 13:00:00+00:00,86.92499923706055,27.5,88.63978450775146,4.233611111111111,10.243472237322065,24.11944444444444,3.1911111016902662,112.51638888888888,34.827777777777776,787.0803005981444,135.85385131835938,100.45555555555556,101.0,8.793250138759612,218.63341727362743,81.25,5.725000023841858
2021-10-30 14:00:00+00:00,86.625,0.0,88.51768443425496,20.819166666666664,10.263444556395212,20.878888888888888,2.8162777794069718,112.3325,34.4275,786.4103884039985,135.522216796875,100.45833333333334,101.0,8.615222547054293,218.4473308436077,79.0,5.800000071525574
2021-10-30 15:00:00+00:00,86.79999923706055,0.0,89.20684743033516,4.280277777777778,10.439972398810916,23.229722222222225,3.0185833594865272,112.21527777777776,33.708333333333336,786.3949865892198,135.98299026489258,100.95444444444443,101.0,8.45741679350535,218.4430524063111,77.5,5.774999976158142
2021-10-30 16:00:00+00:00,86.85000038146973,0.0,89.28499794006348,1.461666666666667,10.279611098766328,23.946111111111115,2.9603888894120853,110.39444444444445,33.22027777777778,790.1938984341089,136.18645858764648,100.75,101.0,8.169777945280076,219.4983059480455,74.75,6.549999952316284
2021-10-30 17:00:00+00:00,86.67499732971191,32.796875,89.40030055363972,0.9166666666666666,10.224472182856664,23.400555555555552,3.075611127763987,110.71444444444444,32.97638888888889,790.0730343288843,136.74684524536133,100.44555555555554,101.0,8.005888970692954,219.4647318734064,69.5,8.549999952316284
2021-10-30 18:00:00+00:00,86.69999885559082,0.0,88.8409439086914,3.2608333333333333,10.4639166548517,22.46277777777778,2.681222229633067,110.9225,33.61722222222223,789.7513180711533,136.4587631225586,100.25,101.0,8.281722334755793,219.37536674075665,67.0,8.924999713897705
2021-10-30 19:00:00+00:00,86.60000038146973,0.0,89.5553369140625,2.0561111111111114,10.245694290796916,23.11638888888889,3.069666648838255,109.445,31.791666666666664,787.228730078803,136.58230590820312,100.25,101.0,7.814444548024071,218.67464800940627,74.0,8.275000095367432
2021-10-30 20:00:00+00:00,86.67499923706055,0.0,89.70999717712402,3.699444444444445,10.277166659567092,25.482777777777777,2.8173888760473997,109.75972222222222,32.78972222222221,791.2792420620387,136.65674591064453,100.5,101.0,8.118305660751131,219.7997899161444,82.0,7.875000238418579
2021-10-30 21:00:00+00:00,86.79999923706055,0.0,89.47857299804687,2.017777777777778,10.453833276960586,25.10944444444444,2.497638888292842,110.20555555555552,32.62,790.6968204243976,136.77521896362305,100.75,101.0,7.853472348186704,219.63800568050812,84.0,7.950000166893005
2021-10-30 22:00:00+00:00,86.69999885559082,0.0,89.8899974822998,2.327777777777777,10.250000074174668,23.094722222222213,2.954583315898975,109.9388888888889,32.07416666666667,791.7366591050886,136.81045150756836,100.75,101.0,7.896166816949845,219.9268502892389,84.75,8.200000047683716
2021-10-30 23:00:00+00:00,86.57499885559082,0.0,89.50733184814453,1.6505555555555556,10.304833367930518,24.2675,2.9130555614497937,109.64444444444447,32.70222222222222,790.0511278110079,136.66770935058594,100.75,101.0,7.896750246551302,219.45864672342935,84.75,8.575000286102295
2021-10-31 00:00:00+00:00,86.80000114440918,0.0,89.1522445678711,2.123055555555556,10.342944558461507,25.00027777777777,2.7595555472705096,109.75,32.4225,792.0925772772895,136.68054580688477,100.75,101.0,8.069000384542678,220.02571663750547,82.5,8.550000190734863
2021-10-31 01:00:00+00:00,86.0541934521993,64.203125,89.32249641418457,18.771666666666665,10.459805668195088,24.954166666666666,2.6807222062928804,109.5725,32.22583333333333,789.8108254157172,136.6573944091797,100.5,101.0,8.100972233878242,219.39189591725665,82.25,8.324999809265137
2021-10-31 02:00:00+00:00,86.89999771118164,0.0,89.60249900817871,14.928611111111111,10.46316674205992,24.55416666666666,2.5979999812112915,109.9875,32.37027777777778,791.5024801635743,136.7838592529297,101.0,101.0,7.987444703843858,219.86180079989973,81.75,8.574999809265137
2021-10-31 03:00:00+00:00,86.7249984741211,20.390625,88.65367586983574,2.998333333333333,10.35344438711802,26.786944444444444,2.7219166806505783,113.29444444444442,36.18555555555557,788.320688459608,136.75286102294922,100.84555555555556,101.0,9.180305882294974,218.9418570878771,71.75,9.050000190734863
2021-10-31 04:00:00+00:00,86.7249984741211,0.0,87.12426564534505,2.51,10.229249937534332,26.41277777777777,2.7751111141178337,114.39444444444445,37.87166666666667,786.432950371636,136.34582901000977,100.0,101.0,9.790416775014666,218.3316845321656,68.5,8.924999952316284
2021-10-31 05:00:00+00:00,86.5,0.0,87.46280789693196,0.4886111111111111,10.457722294330598,26.391944444444444,2.766388907664352,112.70138888888889,37.38222222222222,787.0054318067761,136.3650016784668,100.94888888888887,101.0,9.738583603435092,218.61262065039745,69.0,7.925000071525574
2021-10-31 06:00:00+00:00,86.30000305175781,31.5,85.8924732208252,0.0,10.550000190734863,27.53944444444444,2.850000023841858,116.2447222222222,39.785555555555554,784.1633120897078,136.07207870483398,100.19888888888887,101.0,10.50216685904397,217.82314279768204,72.25,7.525000095367432
2021-10-31 07:00:00+00:00,86.30000305175781,0.0,84.70060941908095,0.0,10.525111206902398,25.875833333333336,2.6748889006508723,119.01666666666664,42.29361111111111,784.3750103590221,135.73826656341552,100.19472222222224,101.0,11.447722229427765,217.88194828881169,71.25,7.5
2021-10-31 08:00:00+00:00,86.30000305175781,0.0,84.08637588712905,0.0,10.5,26.797222222222228,2.574999988079071,119.32277777777776,42.89861111111109,782.4749752807616,135.51398849487305,100.31638888888888,101.0,11.5791945470704,217.4664295662775,68.75,7.574999928474426
2021-10-31 09:00:00+00:00,86.45000076293945,30.203125,86.23378473917643,0.0,10.524999856948853,26.944444444444443,2.6250000596046448,115.23277777777778,38.3638888888889,785.1768167792427,135.86138534545898,100.25,101.0,10.070611287222968,218.1046719445123,61.75,7.975000262260437
2021-10-31 10:00:00+00:00,86.35000038146973,0.0,87.64734709209867,0.0,10.425277825461494,26.22777777777777,3.145249970753988,113.97111111111111,36.38527777777778,784.3312382846408,135.83163833618164,100.94833333333334,101.0,9.498278041945564,217.86978898366291,65.5,7.3749998807907104
2021-10-31 11:00:00+00:00,86.82500076293945,0.0,88.06561484654745,1.605,10.52361093600591,26.686944444444443,2.7718333388037157,113.40805555555556,36.188333333333325,786.048706122504,135.54556274414062,100.5,101.0,9.331778137948776,218.3417013676962,64.5,7.1249998807907104
2021-10-31 12:00:00+00:00,86.49999809265137,0.0,88.35320303175185,2.15,10.37175004667706,22.089166666666664,2.9253888535830708,112.07083333333335,34.94388888888888,787.0527479214136,135.57914352416992,100.46666666666668,101.0,8.655694612132177,218.62576363033727,62.0,7.25
2021-10-31 13:00:00+00:00,86.7750015258789,32.703125,89.49120616912842,1.1977777777777776,10.436888846821256,22.47611111111112,3.2461666159166227,109.98972222222224,32.65805555555556,788.8647320895724,135.9476547241211,100.75,101.0,8.02950024233924,219.07446367051875,62.5,7.099999904632568
2021-10-31 14:00:00+00:00,86.79999923706055,0.0,89.28499603271484,1.7950000000000002,10.361055447790356,20.611944444444447,2.7978611118594805,111.17222222222222,34.26972222222223,788.4535751173228,136.04676055908203,100.84333333333332,101.0,8.542194652689828,218.89394690619585,63.0,6.75
2021-10-31 15:00:00+00:00,86.89999961853027,0.0,89.22636985778809,2.0397222222222227,10.499610882070328,21.695000000000004,2.9853333270880915,111.51972222222224,33.21388888888889,786.997369418674,135.99578094482422,100.44277777777778,101.0,8.383139202859667,218.61038083818227,60.5,6.550000071525574
2021-10-31 16:00:00+00:00,86.75,0.0,89.03749656677246,1.5522222222222224,10.422583349280888,24.37194444444444,2.6776111018657693,110.36472222222224,33.81388888888889,789.6249417453338,136.46343231201172,100.53333333333332,101.0,8.378972266515095,219.3402620951335,54.0,8.450000047683716
2021-10-31 17:00:00+00:00,86.54999923706055,0.0,89.25908178965251,1.9469444444444448,10.384361091189913,24.560833333333328,2.9946388884385424,110.39777777777778,34.004722222222235,787.4836616346572,136.4447364807129,100.25,101.0,8.243500202761757,218.74546216328943,52.0,9.525000095367432
2021-10-31 18:00:00+00:00,86.67499923706055,45.703125,87.20647246466743,0.9188888888888888,10.38269469976425,25.40444444444444,2.714583321743541,114.71666666666668,37.784444444444446,786.6885636562772,136.37564460754396,100.12555555555556,101.0,9.838305753072104,218.52182398902045,58.25,10.174999713897703
2021-10-31 19:00:00+00:00,86.92500114440918,0.0,88.31250190734863,4.187222222222222,10.254305612776012,26.05527777777777,2.7388333338167925,113.32916666666664,34.88305555555556,788.7773701816133,136.6676788330078,100.5,101.0,8.751083402633666,219.10482551574717,55.0,9.924999952316284
2021-10-31 20:00:00+00:00,86.64999961853027,17.296875,89.01000022888184,3.319444444444445,10.280361045996347,23.8225,2.9266666807399857,111.13333333333333,33.90111111111111,790.3335687086316,136.61832427978516,100.75,101.0,8.520361310640972,219.53710264417865,57.0,10.700000047683716
2021-10-31 21:00:00+00:00,86.67500114440918,0.0,89.43000030517578,15.62,10.497361157735186,23.910833333333336,2.451499990986453,109.235,32.67694444444445,789.0662857055665,136.75725173950195,100.0,101.0,7.866889107094869,219.18508005778003,61.75,9.575000047683716
2021-10-31 22:00:00+00:00,86.79999923706055,0.0,89.00859740787082,3.8597222222222234,10.378277713457743,25.552499999999995,2.660805515154369,111.35666666666664,33.753888888888895,789.591644439697,136.91711807250977,100.15444444444444,101.0,8.410527765750885,219.3324019114177,67.75,9.12500023841858
2021-10-31 23:00:00+00:00,86.79999923706055,0.0,88.94734954833984,3.787222222222222,10.273250105910828,25.133888888888883,2.77766662604279,110.58472222222224,33.814722222222215,790.1667748006183,136.89850997924805,100.5,101.0,8.265944562885496,219.34262336730967,71.25,8.975000143051147
2021-11-01 00:00:00+00:00,86.5999984741211,0.0,89.25025462680392,4.815555555555557,10.415416673554317,24.308055555555555,2.8016111113462188,111.5552777777778,33.215833333333336,789.1514778306749,137.1241226196289,100.25,101.0,8.273361280891631,219.2101336966621,71.5,8.649999856948853
2021-11-01 01:00:00+00:00,86.85000038146973,0.0,88.40066829893324,5.105277777777777,10.29361108991835,25.424166666666665,2.7736388847563003,112.59833333333334,34.969166666666666,786.8543519761824,136.77423477172852,100.75,101.0,8.899111314084795,218.47082334306515,72.25,8.200000047683716
2021-11-01 02:00:00+00:00,86.72500038146973,48.59375,88.13500022888184,0.6091666666666666,10.304583524068196,25.25305555555555,2.77447223007679,111.6325,35.12805555555556,786.8178517150878,136.55040740966797,100.25,101.0,8.717527771790824,218.47857051001657,69.5,8.450000047683716
2021-11-01 03:00:00+00:00,86.69999885559082,0.0,88.69750022888184,5.108888888888889,10.417027722994488,24.939999999999998,2.371972221036752,111.9077777777778,35.38472222222221,786.9931435139972,136.67827606201172,100.75,101.0,8.840055903063881,218.60920753902872,53.25,9.299999952316284
2021-11-01 04:00:00+00:00,86.69999694824219,22.609375,86.25067886564466,0.6516666666666666,10.272500143051149,26.74722222222222,2.3860000401735304,115.61138888888888,39.225555555555545,787.360411359999,136.26265716552734,100.145,101.0,10.4760003373358,218.71122628529872,55.5,9.50000023841858
2021-11-01 05:00:00+00:00,86.62499809265137,0.0,86.63954566743638,0.0,10.458750165303549,24.24694444444444,2.5555556006564037,115.73805555555556,38.73333333333333,783.4562959459092,134.6983412975735,100.44888888888887,101.0,10.104528026580809,217.6661010318332,60.5,8.925000190734863
2021-11-01 06:00:00+00:00,86.62499809265137,15.0,87.1553286128574,1.8894444444444445,10.25472228580051,28.60583333333333,2.6542222522364725,115.28888888888888,36.965833333333336,782.6757822842064,133.5048855336507,100.28666666666666,101.0,9.58233364635044,217.4099402491252,62.5,8.575000047683716
2021-11-01 07:00:00+00:00,86.55011034647625,0.0,86.65051499684651,0.0,10.348722531530592,27.789444444444445,2.6798333373003533,115.14,37.377222222222215,784.5279639689126,134.31593023935957,100.71833333333332,101.0,9.776444594860076,217.75346285078268,64.0,8.175000190734863
2021-11-01 08:00:00+00:00,86.5,0.0,86.77249717712402,0.0,10.300000190734863,25.873611111111103,2.636111061837938,116.95,38.21388888888889,782.2090896267359,133.4931869506836,100.5,101.0,9.942111366854776,217.28030348459887,66.5,7.6000001430511475
2021-11-01 09:00:00+00:00,85.34611116197374,36.1875,88.99943171607123,16.991944444444446,10.595333244535656,23.634166666666665,2.640333351956474,111.14916666666667,32.82444444444444,782.2144167921277,134.5149688720703,100.75,101.0,8.191611181100209,217.24860243903277,67.5,7.074999928474426
2021-11-01 10:00:00+00:00,86.6500015258789,7.90625,87.17507235421076,1.0816666666666666,10.48288879526986,23.90194444444445,2.6928055144349736,113.48916666666668,36.98444444444444,783.6414346143932,135.26493072509766,100.42694444444444,101.0,9.342500110732182,217.6781767442492,66.5,6.850000023841858
2021-11-01 11:00:00+00:00,86.3499984741211,0.0,85.34441460503473,0.0,10.424999713897703,26.66388888888889,2.830666650003857,118.04972222222224,40.88583333333332,783.0075602552622,135.3160057067871,99.97055555555552,101.0,10.74713914606306,217.45835049099395,64.0,6.974999904632568
2021-11-01 12:00:00+00:00,86.3499984741211,22.796875,87.08299854066637,0.7130555555555556,10.511444288359748,30.361111111111114,2.5846944317552776,114.7775,38.18166666666667,784.6755399915905,135.7620086669922,100.58833333333332,101.0,9.948305705785751,217.96542829301637,65.25,6.699999928474426
2021-11-01 13:00:00+00:00,86.5,0.0,85.18249130249023,0.25,10.47499966621399,25.8788888888889,2.525000035762787,118.6375,42.23833333333332,783.6968100145127,135.0522346496582,100.10388888888887,101.0,11.043388969898226,217.7567535951403,65.75,7.049999952316284
2021-11-01 14:00:00+00:00,86.19999694824219,0.0,86.90476740731134,0.0,10.40405556042989,30.77305555555556,2.5042222134272256,115.16444444444448,38.04055555555556,785.1080868021645,135.75970840454102,100.4880555555556,101.0,10.029000157250298,218.1147466023763,67.75,6.75
2021-11-01 15:00:00+00:00,86.5250015258789,30.796875,84.07690039952595,0.25,10.599999904632568,27.29972222222222,2.5508332737286885,120.34305555555554,44.34861111111111,781.8196433851452,135.6896095275879,100.53833333333333,101.0,11.948639104366304,217.1721239132352,73.0,6.5000001192092896
2021-11-01 16:00:00+00:00,86.4000015258789,0.0,83.70183256785074,0.0,10.75,28.262500000000003,2.350000023841858,121.015,45.45,784.0829904683428,135.52143478393555,100.51888888888888,101.0,12.089111232492655,217.80083142174612,65.0,7.775000095367432
2021-11-01 17:00:00+00:00,86.4000015258789,0.0,84.71429033067491,0.0,10.724999904632568,27.411944444444437,2.623888841205173,118.56694444444446,42.40388888888888,781.6891807556152,135.6640167236328,100.50194444444443,101.0,11.34480584992303,217.13588441212983,60.25,9.399999856948853
2021-11-01 18:00:00+00:00,86.27499961853027,27.40625,86.26762176089817,0.0,10.189833438661363,23.891944444444448,2.626500012146102,116.21777777777775,38.3675,784.1050237189396,135.76461029052734,100.30111111111113,101.0,10.210305789841549,217.8069520780776,63.5,9.075000047683716
2021-11-01 19:00:00+00:00,86.85000228881836,0.0,87.58647748523288,4.613055555555556,10.468388623661465,25.226111111111106,2.4622777516312064,114.67944444444444,36.81305555555555,781.950071750217,136.329833984375,100.29388888888889,101.0,9.568889154063331,217.13103905147983,65.75,9.925000190734863
2021-11-01 20:00:00+00:00,86.72500038146973,19.703125,88.4260983742608,3.435555555555556,10.32736111217075,22.83750000000001,2.8680833544996043,111.57861111111112,34.261111111111106,785.2143230523002,136.91123962402344,100.44833333333332,101.0,8.758194649219513,218.11509024302163,65.25,10.125
2021-11-01 21:00:00+00:00,86.26722051620483,0.0,89.53766235775417,34.661944444444444,10.31702778153949,20.059166666666663,2.418472232561973,110.57638888888889,32.62916666666666,789.5904778713648,136.77127075195312,100.5,101.0,7.983000112374624,219.321892505222,60.75,10.400000095367432
2021-11-01 22:00:00+00:00,86.85000228881836,19.0,90.63792083104453,6.0375000000000005,10.442666697767049,22.469722222222227,2.630805536442333,106.39305555555556,30.372777777777777,790.0650593566892,136.98393630981445,100.53333333333332,101.0,7.202777778969871,219.4625164752537,75.25,8.975000143051147
