Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-11-25 05:00:00+00:00,86.5,12.59375,88.98993028852675,0.4408333333333333,10.398611082500882,25.0275,2.705000042915344,118.22777777777776,40.73222222222222,782.161248965793,136.15345764160156,103.28055555555558,104.0,10.78041685263316,217.2670143593683,95.25,4.599999904632568
2021-11-25 06:00:00+00:00,86.5,0.0,85.50731445736356,0.0483333333333333,10.5,24.968333333333334,2.275000035762787,122.45555555555556,46.91166666666667,779.0518742540148,135.04217529296875,103.22500000000002,104.0,12.696916834778252,216.4032991706001,96.0,4.5
2021-11-25 07:00:00+00:00,77.09922259012858,22.203125,85.51950864156088,126.39444444444445,10.369972332053711,25.446111111111108,2.518861082990964,114.76944444444445,46.33027777777778,785.1548652140301,133.3098551305135,100.16277777777776,104.0,9.255111205445395,218.0985744730632,96.0,4.724999904632568
2021-11-25 08:00:00+00:00,86.4000015258789,0.0,91.11737802081636,0.0,10.450000047683716,24.909722222222214,2.7846944224172168,118.84944444444444,38.318888888888885,781.6869851006401,134.69173409779867,105.63416666666664,105.85,10.149611313607958,217.13666308508985,96.75,5.149999976158142
2021-11-25 09:00:00+00:00,86.24999809265137,19.203125,87.29423014322916,0.0,10.649999856948853,24.164444444444445,2.200000047683716,123.43111111111112,46.55333333333333,777.7929068501788,135.55414581298828,105.2461111111111,106.0,12.641472480562,216.2017562781441,97.0,5.524999976158142
2021-11-25 10:00:00+00:00,86.19999694824219,0.0,86.12249755859375,0.726111111111111,10.800000190734863,25.39388888888889,2.0,125.29305555555555,50.56361111111112,780.9154506429036,135.11023712158203,105.70388888888888,106.0,13.28213914606306,216.9209591547649,97.0,5.950000047683716
2021-11-25 11:00:00+00:00,86.19999694824219,0.0,85.84497833251953,2.3369444444444447,10.800000190734863,25.5,2.0,127.0,50.36444444444445,773.6542662387425,135.25954818725586,105.53611111111113,106.0,13.204472453594208,214.90396238115105,96.25,6.25
2021-11-25 12:00:00+00:00,86.19999694824219,43.796875,87.92179944356283,1.2161111111111111,10.75000023841858,24.003055555555555,2.375,122.5652777777778,44.57805555555555,777.6849971856011,135.91955947875977,105.81333333333332,106.0,12.134916931523218,216.02361090342208,97.0,6.3750001192092896
2021-11-25 13:00:00+00:00,86.19999694824219,0.0,88.41408704333836,0.1488888888888888,10.700000047683716,24.706666666666667,2.435027764836947,122.98861111111113,43.13694444444444,771.3063975524902,135.68137891981337,105.54222222222224,106.0,11.812277909384834,214.25177755143912,96.75,6.549999952316284
2021-11-25 14:00:00+00:00,86.19999694824219,0.0,88.47249221801758,0.0,10.599999904632568,26.188611111111108,2.600000023841858,122.6402777777778,42.852500000000006,776.170602060954,136.11032104492188,105.65472222222222,106.0,11.619583539962768,215.60294545067683,97.0,6.475000023841858
2021-11-25 15:00:00+00:00,86.19999694824219,0.0,88.8075008392334,0.0,10.650000095367432,24.782222222222224,2.474999964237213,122.75555555555556,43.28499999999999,777.8888083902997,135.77570724487305,105.46111111111112,106.0,11.73569473743439,216.24735383775507,97.0,6.400000095367432
2021-11-25 16:00:00+00:00,86.19999694824219,0.0,88.40999603271484,0.0,10.600000381469728,23.92805555555556,2.525000035762787,123.4477777777778,43.91138888888888,774.8775273980034,136.01906967163086,105.5838888888889,106.0,11.880444599787394,215.25602661980523,97.0,6.325000166893005
2021-11-25 17:00:00+00:00,86.35000038146973,0.0,88.81766267140705,0.0,10.75,24.79972222222222,2.425000011920929,122.22277777777776,42.548333333333325,774.2632273864747,135.9883918762207,105.47611111111112,106.0,11.613194575574664,215.07311873118087,97.0,6.25
2021-11-25 18:00:00+00:00,86.4000015258789,0.0,88.58666837904188,0.0,10.37500023841858,23.69305555555556,2.550000011920929,122.91,43.5075,781.7281412929955,135.71427154541016,105.19111111111113,106.0,11.763639017740886,217.0323552110461,97.0,6.275000095367432
2021-11-25 19:00:00+00:00,86.45000076293945,78.59375,91.20383850945367,0.0,10.300138830608793,23.18333333333333,2.769694482021861,119.675,38.57666666666666,784.4155724419486,136.415771484375,105.5338888888889,106.0,10.119583663940428,218.04460504319945,97.0,6.300000190734863
2021-11-25 20:00:00+00:00,86.69999694824219,0.0,92.41554349687364,0.7761111111111111,10.4143891204728,24.07527777777778,2.780944424834516,117.79472222222223,36.40055555555557,784.3660073513453,136.73867797851562,105.92583333333334,106.0,9.419527905252243,217.8794471655952,97.0,6.199999809265137
2021-11-25 21:00:00+00:00,86.85000038146973,0.0,93.00281236436632,6.408888888888889,10.637083519034915,23.046111111111117,2.720222226050165,116.3711111111111,35.353888888888875,786.7466466946072,136.79608917236328,105.66527777777776,106.0,9.034000198311276,218.41712513817683,97.5,6.224999904632568
2021-11-25 22:00:00+00:00,80.40444558885362,26.703125,92.09118257098729,50.23833333333333,9.547805559635163,21.372222222222224,3.7461388992932103,110.89694444444444,34.86416666666667,788.0287699042425,137.98833791944716,101.8525,106.0,7.664083541565472,218.89688098059767,97.25,6.224999904632568
2021-11-25 23:00:00+00:00,84.49463798946805,5.59375,93.62588433159722,11.65888888888889,10.164361169338225,22.13694444444444,2.9092500382827384,116.08611111111112,34.342777777777776,786.3483126322428,136.75933074951172,105.16666666666669,106.0,8.045472418997022,218.43008744557704,98.0,6.3750001192092896
2021-11-26 00:00:00+00:00,85.74855627271864,0.0,94.57828542073568,40.212777777777774,10.54066668113073,21.455,2.57649999777476,114.375,32.3875,785.9896166314016,137.009765625,105.25,106.0,8.017472394969728,218.33044971889925,98.0,6.599999904632568
2021-11-26 01:00:00+00:00,86.52499961853027,20.203125,90.74404766718548,3.625555555555556,10.553999899228414,28.698055555555555,2.568277782566017,119.50361111111113,39.45611111111112,798.1068870883519,136.85631898244222,105.49055555555556,106.0,10.532416952318616,221.6963582992554,97.5,6.850000023841858
2021-11-26 02:00:00+00:00,86.19999694824219,0.0,88.85588930765789,0.0,10.574999809265137,31.714722222222225,2.400000035762787,122.22083333333332,43.593055555555566,800.706024017334,136.90234375,105.37666666666668,106.0,11.808666981061302,222.41834089914963,98.0,7.1249998807907104
2021-11-26 03:00:00+00:00,86.19999694824219,0.0,89.4446622212728,0.0,10.600000381469728,25.867499999999996,2.600000023841858,122.15333333333334,42.71944444444444,802.526642150879,136.89715576171875,105.39888888888888,106.0,11.605500258339774,222.87522505018453,98.0,7.25
2021-11-26 04:00:00+00:00,86.19999694824219,34.109375,86.04099638409085,1.9983333333333333,10.600000381469728,26.89833333333333,2.400000095367432,126.46944444444443,53.83833333333334,799.4765099249947,136.68556213378906,104.83611111111112,106.0,13.752055708302391,222.0768089930217,97.5,7.25
2021-11-26 05:00:00+00:00,72.48863769849142,14.796875,87.52662469016181,2.9480555555555554,7.373944712082546,18.92805555555556,6.290972298251258,115.84638888888884,48.04166666666667,785.8755982293022,136.18815316942002,101.2763888888889,106.0,9.906361398763128,218.2987782499526,97.0,7.3500001430511475
2021-11-26 06:00:00+00:00,86.0999984741211,0.0,89.03511529074775,0.0,10.549999952316284,22.744722222222222,2.650000035762787,121.98555555555556,43.59277777777777,783.4737925720215,135.82720184326172,105.29694444444443,106.0,11.588138998879325,217.6316098403932,97.0,7.475000023841858
2021-11-26 07:00:00+00:00,86.0999984741211,25.203125,87.22760603374904,1.727777777777778,10.599999904632568,23.999444444444443,2.350000023841858,124.70694444444445,47.77611111111111,781.6372069125704,135.50121069166397,105.57222222222222,106.0,12.746333497895131,217.12144688500308,97.0,7.125
2021-11-26 08:00:00+00:00,86.04999923706055,0.0,87.5126784854465,0.8283333333333333,10.699999809265137,24.323888888888888,2.375,124.24666666666668,46.34083333333334,782.78722462972,135.59276561737062,105.53611111111114,106.0,12.332278008725908,217.44089675903328,97.0,7.550000071525574
2021-11-26 09:00:00+00:00,85.9000015258789,21.1875,89.35846005333794,0.0,10.47499966621399,24.49111111111111,2.599999964237213,122.16666666666669,42.12083333333332,783.4496104939777,135.78406524658203,105.405,106.0,11.344750073750816,217.77019351111525,97.0,7.925000190734863
2021-11-26 10:00:00+00:00,85.9000015258789,12.703125,90.97979371176824,0.6616666666666666,10.646833264033,24.888333333333332,3.0275832919279733,116.68111111111112,36.03722222222222,785.893730010986,136.12283629099528,104.47916666666666,104.1536111111111,9.381972362465328,218.3323331197104,97.25,8.375
2021-11-26 11:00:00+00:00,86.60000038146973,0.0,89.29896354251437,4.817777777777778,10.189416761663225,23.989444444444445,2.853666701780425,113.96,37.08138888888889,790.9303387112088,136.38877487182617,102.60888888888888,103.76666666666668,9.595777899159325,219.70287215338817,95.5,9.525000095367432
2021-11-26 12:00:00+00:00,86.5,19.796875,87.39155832714505,0.9766666666666666,10.543944538169436,27.303888888888885,2.9465555920865807,118.06694444444446,42.767500000000005,790.6966855875648,136.0730323791504,102.7777777777778,103.0,10.910861231618458,219.63796847873263,90.75,10.625
2021-11-26 13:00:00+00:00,86.55000305175781,0.0,90.51610960218642,3.802222222222223,10.274611169232262,25.196666666666665,2.7004999971058634,111.41305555555556,34.06555555555556,787.2448144192164,136.19662475585938,102.48388888888888,103.0,8.560527984566159,218.6791158548992,89.25,10.224999904632568
2021-11-26 14:00:00+00:00,86.67500114440918,20.0,89.2447670173645,2.3513888888888888,10.494666863547431,25.81777777777777,2.8241666304402884,115.44888888888887,37.48222222222224,785.3901516384545,136.06404495239258,102.29638888888888,103.0,9.714305754502616,218.173745880127,91.25,8.799999952316284
2021-11-26 15:00:00+00:00,86.5,0.0,88.18249893188477,0.0,10.525000095367432,26.826666666666664,2.7316666662693025,116.69638888888888,38.45861111111111,784.7735589599608,135.75244140625,102.30583333333333,103.0,10.14569447120031,218.01395148383256,95.5,7.274999976158142
2021-11-26 16:00:00+00:00,86.5999984741211,0.0,88.07493254555597,0.0,10.349999904632568,26.692499999999995,2.650000035762787,116.62777777777777,38.68861111111111,784.7984323798285,136.19426345825195,102.11305555555556,103.0,10.293555510838829,217.9995655059815,96.5,7.024999976158142
2021-11-26 17:00:00+00:00,86.39999771118164,0.0,88.39235305786133,0.7625,10.299999952316284,25.9011111111111,2.7605833251608747,115.6913888888889,38.23333333333333,783.6615744866263,135.89512252807617,102.39333333333336,103.0,10.13041693687439,217.69719742669005,97.0,6.900000095367432
2021-11-26 18:00:00+00:00,86.7750015258789,0.0,89.32188375896878,2.573888888888889,10.613222149478064,24.601666666666656,2.5800833405554298,114.4052777777778,35.99222222222222,786.1618719991046,136.24029159545898,102.20111111111112,103.0,9.313583527935874,218.3565933015612,97.0,6.850000143051148
2021-11-26 19:00:00+00:00,86.62499809265137,40.3125,90.92441953870986,12.49111111111111,10.41375002887514,22.776111111111103,2.6517222263250084,110.275,32.527777777777786,787.2957123989528,136.6262550354004,102.39388888888888,103.0,7.972555622524685,218.69325423346632,96.0,7.25
2021-11-26 20:00:00+00:00,86.67500114440918,0.0,92.04907444000244,10.16361111111111,10.414777878125506,21.593888888888888,2.710749967876408,109.04861111111111,31.429722222222225,788.1027278137207,136.84357833862305,102.16333333333333,103.0,7.543777833779653,218.9174249055651,95.75,7.175000071525574
2021-11-26 21:00:00+00:00,86.82500267028809,19.796875,92.90619893391928,3.876944444444444,10.583611023426055,21.698888888888884,2.739333264761501,108.75,29.654444444444444,787.0799807569714,137.19132614135742,102.625,103.0,6.940583323372735,218.81943986256928,92.25,6.825000166893005
2021-11-26 22:00:00+00:00,86.67499923706055,0.0,92.66637420654295,1.176111111111111,10.362666527430216,23.224444444444448,2.9520555668572577,107.96388888888887,29.281666666666663,791.5891075981987,137.10402297973633,102.42055555555557,103.0,6.943722336689631,219.88285440233025,93.0,6.825000166893005
2021-11-26 23:00:00+00:00,86.60000228881836,0.0,91.43663583119712,2.852222222222222,10.285777739948696,22.87,2.895333292186261,109.3536111111111,31.483888888888888,796.7266964213054,137.11977426317003,102.35777777777778,103.0,7.762972235944538,221.3129714923435,92.5,6.75
2021-11-27 00:00:00+00:00,86.4000015258789,18.0,86.64664550781251,0.0,10.599999904632568,22.47583333333333,2.5304444844192933,119.29083333333334,42.25722222222222,801.5241103278265,137.1015853881836,101.83916666666669,103.0,11.40158348242442,222.62198323143855,88.25,7.149999976158142
2021-11-27 01:00:00+00:00,86.4000015258789,0.0,86.34084732691447,0.0,10.5,24.024444444444445,2.425000011920929,120.0961111111111,43.3363888888889,800.8583064778645,137.11238479614258,102.2402777777778,103.0,11.653833445972868,222.4837892405193,88.0,7.174999833106995
2021-11-27 02:00:00+00:00,86.29999923706055,31.390625,85.79489171981811,0.7161111111111111,10.649999856948853,25.88805555555555,2.475000023841858,121.37083333333334,45.51805555555556,799.7157596503364,136.97305297851562,101.99472222222222,103.0,12.12583339558707,222.14326734754783,87.5,7.325000166893005
2021-11-27 03:00:00+00:00,86.19999694824219,0.0,85.72010612487793,0.0,10.674999952316284,24.034444444444453,2.550000011920929,121.22666666666667,44.89333333333333,800.2955534193251,136.9759407043457,102.12388888888891,103.0,12.173111242983076,222.3043208228218,87.25,7.5
2021-11-27 04:00:00+00:00,86.19999694824219,0.0,84.32062997817994,1.3411111111111111,10.399999618530272,23.30638888888889,2.200000017881393,122.5375,48.80555555555557,802.2637055291069,136.90641403198242,101.94916666666668,103.0,12.882777949174248,222.8510301166111,86.25,7.725000023841858
2021-11-27 05:00:00+00:00,86.19999694824219,32.703125,83.01565818786622,2.1291666666666664,10.399999618530272,25.10083333333333,2.200000047683716,124.82222222222222,55.02722222222222,800.4584284803603,136.71188354492188,101.89722222222224,103.0,13.95975018421809,222.34956398857975,89.5,7.425000071525574
2021-11-27 06:00:00+00:00,86.27499771118164,18.0,87.3597002198961,3.4266666666666667,10.463166358735826,25.923333333333325,2.529416714111964,118.78583333333331,45.50749999999999,788.2591717529293,136.70335388183594,102.7388888888889,103.0,10.93644454770618,218.96088167826343,92.5,7.224999904632568
2021-11-27 07:00:00+00:00,86.5,0.0,90.0404701338874,0.9686111111111112,10.336027929517956,23.4525,2.867499996059472,113.48583333333332,34.351111111111095,784.0568588935004,136.6616133541531,102.13277777777778,103.0,8.789916915628645,217.7188046010335,94.0,7.524999976158142
2021-11-27 08:00:00+00:00,86.5999984741211,0.0,90.36924892849392,11.855555555555554,10.354860936535728,22.783611111111107,2.5913889035251403,112.70277777777778,34.42527777777777,786.1099399820961,136.61298370361328,102.14944444444446,103.0,8.64547237449222,218.36387286716044,94.25,7.75
2021-11-27 09:00:00+00:00,86.85000228881836,0.0,90.56500053405762,3.657222222222222,10.328138781123693,24.035000000000004,2.6194721923271818,112.6652777777778,34.46666666666667,786.6017617119682,136.49859237670898,102.1977777777778,103.0,8.593639030721453,218.5004906039768,95.25,7.649999856948851
2021-11-27 10:00:00+00:00,86.625,0.0,91.2469125345018,1.1333333333333335,10.202555552853475,20.99055555555556,2.865333358579212,110.43583333333332,32.93000000000001,784.2753977118596,136.45431900024414,102.01333333333336,103.0,8.08480589032173,217.85427788628488,96.25,7.8750001192092896
2021-11-27 11:00:00+00:00,86.16394432279799,38.40625,91.88246154785156,26.56583333333333,10.504305628670586,21.13638888888889,2.544222231043709,109.66583333333332,31.132222222222225,789.701105312771,136.7439079284668,102.70944444444444,103.0,7.638000193569396,219.36141892327203,97.0,8.200000047683716
2021-11-27 12:00:00+00:00,86.62500190734863,0.0,92.05305905659992,6.491666666666666,10.609055658446415,22.05055555555555,2.6443611149986577,108.935,30.59083333333333,787.121654442681,136.80549240112305,102.55166666666668,103.0,7.3533889608913,218.64490415361195,97.0,8.650000095367432
2021-11-27 13:00:00+00:00,86.89999961853027,0.0,92.47911760118274,4.824999999999999,10.512472265296513,21.32722222222223,2.2871666507754056,108.51222222222222,30.09638888888889,788.0353447638616,136.8341064453125,102.52555555555556,103.0,7.144638943539725,218.88574404822455,97.0,8.75
2021-11-27 14:00:00+00:00,86.9000015258789,0.0,92.67499923706056,2.9419444444444443,10.489777685271369,21.417222222222215,2.9765833482808537,109.36805555555554,29.40138888888889,789.6005072191024,137.00028228759766,102.45000000000002,103.0,6.776944598489338,219.33347459581165,98.0,9.049999952316284
2021-11-27 15:00:00+00:00,86.80000305175781,28.796875,93.35280467987062,3.695,10.080333184136284,21.433333333333337,2.758833339777258,108.61944444444444,28.416666666666664,788.6949238247341,137.06797790527344,102.1511111111111,103.0,6.574722271362941,219.24072001139328,98.0,9.299999952316284
2021-11-27 16:00:00+00:00,86.75000190734863,0.0,93.3449935913086,0.8422222222222222,10.664638922479416,23.28888888888889,2.648333357522885,107.6597222222222,27.820277777777783,790.8249071078828,136.9288787841797,102.42,103.0,6.589000156058205,219.67358569251172,98.0,9.5
2021-11-27 17:00:00+00:00,86.69999694824219,0.0,93.50249481201172,2.157777777777778,10.33919435315662,21.849444444444448,2.50152774878674,107.18888888888888,27.52083333333333,788.8142371114094,137.09341049194336,102.43055555555556,103.0,6.10833347638448,219.1150661765205,98.0,9.525000095367432
2021-11-27 18:00:00+00:00,86.64999771118164,24.09375,89.9005934884813,0.0,10.211083281570012,25.48,2.884638891352547,111.96083333333333,34.702222222222225,799.5057277594673,136.80465698242188,101.94305555555556,103.0,8.765944626861149,222.08492493947352,98.0,9.725000143051147
2021-11-27 19:00:00+00:00,86.5999984741211,0.0,88.75266023635864,0.0,10.649999856948853,23.54305555555555,2.190666675104035,116.37972222222224,38.71416666666666,802.1544696044922,137.20241928100586,102.02305555555556,103.0,10.204611333476173,222.8206870354547,98.0,9.775000095367432
2021-11-27 20:00:00+00:00,86.5999984741211,0.0,89.62249755859375,0.0,10.50050003502104,24.322777777777773,2.5661388778686525,114.28416666666666,36.97444444444445,800.6149748060441,137.09514236450195,102.305,103.0,9.456027970049115,222.3930492401124,98.0,10.12500023841858
2021-11-27 21:00:00+00:00,86.52499961853027,24.609375,90.78215467241075,0.6827777777777777,10.348055694897967,21.489166666666662,2.7412777786453555,113.01083333333334,34.815555555555555,802.2203019544813,137.1132774353027,101.9011111111111,103.0,8.785277993149228,222.8389733717177,98.0,10.225000143051147
2021-11-27 22:00:00+00:00,86.70000267028809,14.703125,92.21861853493584,5.801111111111111,10.35002769417233,19.022222222222226,2.593916680432028,108.88027777777776,31.47972222222223,801.5172553337944,136.9251251220703,102.08833333333332,103.0,7.543305663002861,222.6436830012004,98.0,11.324999809265137
2021-11-27 23:00:00+00:00,79.51122369024489,0.0,89.92274943033856,2.3216666666666668,8.997249999905213,12.1375,10.86766701257891,92.69555555555556,27.57138888888889,803.0071124098035,137.95399340311684,102.54555555555557,103.0,5.098305558893416,223.0575317594741,98.0,11.774999856948853
2021-11-28 00:00:00+00:00,74.6867512289683,7.59375,91.53315333048502,4.55,4.994083403245441,9.95472222222222,10.511361441281108,83.8011111111111,15.91138888888889,800.9036416625977,136.9341049194336,99.13333333333335,103.0,3.614250023116668,222.47323421054415,98.0,11.924999952316284
2021-11-28 01:00:00+00:00,86.85000038146973,0.0,90.36269838121204,14.559444444444445,10.436277776029376,25.720555555555556,2.685055548076828,113.01361111111112,34.93777777777777,800.7852472601996,136.79888916015625,102.37916666666668,103.0,8.877916879653931,222.44034754435225,97.5,11.24999976158142
2021-11-28 02:00:00+00:00,86.75000190734863,0.0,90.9106080373128,2.4055555555555554,10.432388828330572,23.57555555555555,2.7724999872843434,112.27805555555555,33.38055555555557,801.1965983751086,137.12165069580078,102.53805555555554,103.0,8.25669457409117,222.55461174858948,98.0,10.950000047683716
2021-11-28 03:00:00+00:00,86.77499961853027,22.90625,92.16728009541828,7.661111111111111,10.547027649084724,23.4525,2.534638870772389,109.81194444444444,32.21472222222223,801.0799673461913,137.0783576965332,102.55944444444444,103.0,7.743361256387498,222.52221416049537,98.0,10.950000047683716
2021-11-28 04:00:00+00:00,86.89999771118164,0.0,90.61604695214166,2.8336111111111117,10.39252759112252,27.130555555555556,2.7301110875275407,112.72361111111113,35.035000000000004,801.8631377156576,137.0298843383789,102.4502777777778,103.0,8.792361254427167,222.73976142035596,98.0,11.024999856948853
2021-11-28 05:00:00+00:00,86.3499984741211,17.890625,89.87179022683037,4.478611111111111,10.700916752815246,18.57527777777777,2.702944432016876,114.31694444444445,35.64111111111112,802.3914742533361,136.6642189025879,102.7302777777778,103.0,9.128611425293816,222.88652148352733,98.0,11.075000047683716
2021-11-28 06:00:00+00:00,86.54999732971191,0.0,89.53593461990357,0.885,10.406416682932113,22.018055555555552,2.494749990337425,115.0988888888889,36.69083333333333,800.4735216946074,136.61625289916992,102.53583333333334,103.0,9.54800005859799,222.4232006581625,98.0,11.525000095367432
2021-11-28 07:00:00+00:00,86.69999694824219,0.0,89.82587519115872,0.6888888888888889,10.483472127384609,25.51583333333333,2.726305543382963,115.16472222222222,35.765833333333326,801.4565967644585,136.62382709927027,102.45861111111113,103.0,9.084694630040064,222.62120805952293,98.25,11.650000095367432
2021-11-28 08:00:00+00:00,86.5,0.0,90.02499289194743,11.481944444444444,10.49033325566186,24.04972222222222,2.589666642795006,113.32194444444444,35.191944444444445,801.8857978481716,136.7995376586914,102.86416666666668,103.0,9.103083480199178,222.6745283805,98.0,11.600000381469728
2021-11-28 09:00:00+00:00,86.77499961853027,38.796875,90.62918134053548,9.010000000000002,10.311111127270593,30.454166666666666,2.672055548744069,113.22194444444442,34.558055555555555,801.66064195421,136.8975372314453,102.92388888888888,103.0,8.700389124684865,222.7668463601007,98.5,11.449999809265137
2021-11-28 10:00:00+00:00,87.0999984741211,0.0,90.4848083114624,2.144722222222222,10.272083496782514,28.226388888888884,2.954861103660531,112.53888888888888,35.04416666666666,802.5060827297635,136.9044952392578,102.64555555555556,103.0,8.863527904748917,222.9183570946588,98.25,11.024999856948853
2021-11-28 11:00:00+00:00,86.57499885559082,0.0,89.64311356226604,0.371111111111111,10.470111264652674,25.86333333333333,2.4231944461994703,115.31944444444444,36.84555555555555,801.3465704854331,136.89065551757812,102.56916666666667,103.0,9.334027926392023,222.5962706375122,98.0,10.725000143051147
2021-11-28 12:00:00+00:00,86.5999984741211,22.5,89.48904887305365,0.4738888888888889,10.206916475031113,26.561388888888885,2.643833324578073,115.07916666666664,37.163888888888906,802.3285573832194,136.82851028442383,102.15944444444445,103.0,9.759777943028343,222.86765554640036,98.0,10.849999904632568
2021-11-28 13:00:00+00:00,86.75,0.0,89.39607195112441,0.4722222222222222,10.38686095131768,22.41777777777777,2.9135555534230333,115.0363888888889,36.80611111111111,801.528756951226,136.63309478759766,102.37583333333332,103.0,9.327972388267517,222.6468782213,98.0,11.200000047683716
2021-11-28 14:00:00+00:00,86.60000038146973,24.609375,90.27959633933172,4.344722222222223,10.31716673321194,22.675555555555555,2.743083333671093,113.79472222222223,35.007777777777775,800.8246785820855,136.80214309692383,102.5275,103.0,8.977555859883626,222.4513005574545,98.0,11.275000095367432
2021-11-28 15:00:00+00:00,86.5999984741211,0.0,90.24797515445285,1.4733333333333334,10.381083315478431,29.510833333333327,2.612499980496036,112.71305555555556,35.47277777777777,800.3930712042916,136.86020278930664,102.83388888888888,103.0,9.184222513834634,222.33140970442037,97.5,11.175000190734863
2021-11-28 16:00:00+00:00,86.27499961853027,18.296875,88.35465331395469,0.0,10.505555374357437,22.716944444444444,2.8454443766673405,117.4736111111111,39.22944444444445,800.7857232666015,136.87663650512695,102.46,103.0,10.338277883264755,222.4265904490154,97.75,10.924999952316284
2021-11-28 17:00:00+00:00,86.5,9.0,88.87624559826321,0.0,10.247500095367432,23.953333333333333,2.695694420933723,116.00166666666668,37.13277777777778,791.4675870429144,136.37126541137695,102.4802777777778,103.0,9.546416863997775,219.85210776011155,97.0,10.800000190734863
2021-11-28 18:00:00+00:00,86.80000305175781,3.796875,88.42790764914618,0.0,10.674999952316284,25.705555555555552,3.050000011920929,116.985,39.18722222222223,801.1949739074709,136.71977615356445,102.68333333333334,103.0,10.36772240532769,222.5536973910862,98.0,10.699999809265137
2021-11-28 19:00:00+00:00,86.5,0.0,87.21849434746635,0.0,10.425000190734863,25.13444444444444,2.449999988079071,118.09555555555556,40.929166666666674,803.2333655802407,136.76404190063477,102.10444444444444,103.0,11.09122255086899,223.0120463604398,97.75,10.600000381469728
2021-11-28 20:00:00+00:00,86.5999984741211,0.0,88.56479490492079,0.0,10.418333470026653,26.265000000000004,2.924999952316284,116.065,38.78611111111111,801.0138116963703,136.8799819946289,102.38472222222222,103.0,10.03411126799054,222.503837483724,97.5,10.550000190734863
2021-11-28 21:00:00+00:00,76.06450072500441,36.90625,90.13203219731648,1.468888888888889,8.095222070051566,15.8425,5.733861211306518,107.70916666666668,33.74805555555555,799.8782414245607,137.206991704305,99.07638888888889,103.0,7.299444494711027,222.20104775322812,98.0,10.650000095367432
2021-11-28 22:00:00+00:00,86.69999694824219,2.796875,89.66352380540636,0.0,10.375,26.108333333333334,2.8474444341659546,115.67916666666667,36.66277777777778,801.4910768636068,136.8035888671875,102.40722222222225,103.0,9.500778125392063,222.6377995088366,97.0,10.699999809265137
2021-11-28 23:00:00+00:00,86.7750015258789,0.0,89.76427123387654,2.575,10.325000047683716,24.26638888888889,3.0688333106206525,115.42749999999998,36.10194444444445,801.474462873671,136.95411682128906,102.78944444444444,103.0,9.244611317316693,222.6317963367038,97.0,10.724999904632568
2021-11-29 00:00:00+00:00,86.45000076293945,0.0,89.25584200329251,5.800555555555556,10.497249963018628,20.57333333333333,2.5285555260380104,114.64444444444442,36.65027777777777,800.7712352667915,136.86447143554688,102.74166666666667,103.0,9.569777975877129,222.6297574488323,96.75,10.650000095367432
2021-11-29 01:00:00+00:00,86.75,0.0,90.3200456682841,10.266666666666666,10.36369440290663,22.531111111111105,2.703638905419244,113.68194444444444,35.297222222222224,801.8392690192328,137.0349998474121,102.605,103.0,8.92961128340827,222.7331307390001,97.0,10.550000190734863
2021-11-29 02:00:00+00:00,86.57500076293945,42.90625,90.59996604919434,7.0858333333333325,10.53922217607498,18.1575,2.746666691154241,113.79527777777778,34.983888888888885,802.5925134277345,137.0280990600586,102.55444444444444,103.0,8.805472422175937,222.98389326307515,97.0,10.600000381469728
2021-11-29 03:00:00+00:00,86.67499923706055,0.0,90.4906888241238,1.205833333333333,10.120055397881403,22.325,2.808777771823937,113.38333333333333,34.89555555555556,801.9163936869304,136.9440460205078,102.69638888888888,103.0,8.707194557322397,222.7545549053616,97.0,10.449999809265137
2021-11-29 04:00:00+00:00,86.3499984741211,16.1875,88.28863782246907,0.5,10.489444536632964,21.70888888888889,2.7588055825895736,116.24055555555556,39.81611111111111,801.2487716505266,136.95818328857422,102.34,103.0,10.53994457191891,222.56910388946537,97.25,10.449999809265137
2021-11-29 05:00:00+00:00,86.0999984741211,11.109375,83.35683262295194,1.4208333333333334,10.775000095367432,21.42,2.375,123.04861111111111,52.53416666666668,801.1033095126683,136.66370391845703,101.47,102.70416666666668,13.464750143686926,222.52869767506925,98.0,10.600000381469728
2021-11-29 06:00:00+00:00,86.29999923706055,15.0,86.71522044287788,2.338055555555556,10.474999904632568,25.85027777777777,2.751749984191523,117.74916666666668,43.45555555555556,786.6668377007379,136.21577072143555,101.75305555555556,102.0,10.676250138282777,218.51856674194332,98.0,10.62500023841858
2021-11-29 07:00:00+00:00,86.82500076293945,0.0,90.4357403055827,3.341388888888889,10.264361063904232,20.15833333333333,2.76980554719766,111.5625,33.97388888888889,787.0321582709415,135.9861946105957,101.48444444444443,102.0,8.524333600733016,218.54087785085045,98.0,10.650000095367432
2021-11-29 08:00:00+00:00,86.58352839787801,0.0,90.21879524230955,3.421111111111111,9.889805534421985,19.244166666666665,3.361444447421365,107.62777777777777,27.14722222222222,788.4099596150717,136.22815796746147,100.49083333333334,102.0,7.077527863449521,219.00276719411215,98.0,10.650000095367432
2021-11-29 09:00:00+00:00,85.17749955601161,19.5,88.24863998836942,0.8,9.336138850367732,19.275833333333345,4.589694443808661,97.4861111111111,1.438888888888889,792.137858903673,136.4836463928223,94.79583333333332,102.0,3.839333460662101,220.03829444037555,98.0,10.600000381469728
2021-11-29 10:00:00+00:00,86.02255640029907,10.390625,90.19991001764934,1.716388888888889,10.243083356221518,22.64,3.223250017058519,113.07166666666669,0.0,772.7216583591038,136.61783599853516,102.83111111111111,102.0,8.313000270790523,214.6449053870308,98.0,10.724999904632568
2021-11-29 11:00:00+00:00,85.36725002500746,7.8125,89.99487101236979,0.6677777777777778,9.774500030279158,18.425833333333337,3.348750063644515,120.75916666666666,0.0,770.4455393303763,136.22955703735352,104.8811111111111,102.0,10.65327803519037,214.00987206353085,97.75,10.975000143051147
2021-11-29 12:00:00+00:00,86.63305771933662,7.296875,87.03120037714639,6.324166666666666,9.800222215938073,22.218888888888888,3.892083346429799,102.66666666666669,0.0,782.7422286478675,136.04544830322266,96.58277777777778,102.0,6.214611191716459,217.3598774422541,96.5,11.224999904632568
2021-11-29 13:00:00+00:00,67.5284721522861,4.203125,87.53345325681897,0.4888888888888889,5.979666790709727,10.139166666666666,12.145500253306492,91.61888888888888,10.94361111111111,784.1599733649358,135.26746654510498,91.82888888888888,102.0,2.5092223221311967,217.82221586863207,94.75,11.625
2021-11-29 14:00:00+00:00,78.23608395152621,3.1875,89.24825447506375,48.87222222222222,9.135194342691037,20.975555555555548,4.642472185219326,102.27194444444444,11.395555555555555,780.1202220323349,136.11351778242323,98.50111111111111,102.0,4.576083386209276,216.70006257798943,94.25,11.799999952316284
2021-11-29 15:00:00+00:00,86.05397294574314,10.609375,88.65181756761339,0.1633333333333333,9.150722080998952,16.593333333333337,4.648361107574569,115.31583333333332,3.525,775.2811318969726,136.21997896406387,100.05861111111112,102.0,8.555972295436597,215.3697247399225,93.0,11.649999856948853
2021-11-29 16:00:00+00:00,80.89572366714478,4.5,91.0384934785631,0.0,8.762416613366868,22.955,3.60891666273276,107.10111111111112,31.247222222222224,790.4873342556424,136.1190299987793,100.80944444444444,102.0,6.486277903219064,219.57981523301876,93.75,11.275000095367432
2021-11-29 17:00:00+00:00,86.5,0.0,91.19780349731444,0.0,9.600000143051147,16.767222222222223,3.59419440527757,109.75416666666663,32.494166666666665,798.6800201755101,136.2275161743164,101.86722222222222,102.0,7.344555621147155,221.855561642117,94.25,11.174999952316284
2021-11-29 18:00:00+00:00,86.5999984741211,15.203125,92.10749626159668,0.0,9.867222126854791,22.816388888888888,3.849138897922305,107.925,29.65888888888889,799.5482591925728,136.5459213256836,101.5,102.0,6.654194479386012,222.10370985666916,93.75,11.224999904632568
2021-11-29 19:00:00+00:00,86.69999694824219,0.0,92.86999702453612,0.0,9.2986110329628,17.358888888888895,4.394722128576702,106.08333333333334,27.698888888888884,800.3230299377441,136.63343811035156,101.68666666666668,102.0,6.094916797214084,222.31195358700228,94.25,11.174999952316284
2021-11-29 20:00:00+00:00,86.62499809265137,11.5,88.1094740761651,0.0,9.848333231608072,24.94194444444445,3.775694433848063,114.58944444444444,39.54083333333333,800.6511939324273,136.6536407470703,101.06888888888888,102.0,9.394444612397088,222.50564177195236,95.0,11.050000190734863
2021-11-29 21:00:00+00:00,86.5999984741211,0.0,85.99251953125001,0.0,9.849999904632568,19.82166666666667,3.675000011920929,119.08749999999998,46.00416666666666,801.3386718750002,136.74458694458008,101.63222222222224,102.0,11.391694684558448,222.59407591925728,95.0,11.150000095367432
2021-11-29 22:00:00+00:00,86.0,24.890625,87.5121502049764,0.0,9.75000023841858,25.304166666666667,3.7499999403953552,117.05027777777778,41.85194444444445,800.5873938157824,136.78800582885742,101.79527777777778,102.0,10.35622233417299,222.482610359192,94.25,11.25
2021-11-29 23:00:00+00:00,86.0999984741211,0.0,87.74750372568766,0.0,9.77500033378601,27.601111111111106,3.849999904632568,116.77694444444442,41.44611111111111,802.3251817321778,137.02560806274414,101.66750000000002,102.0,10.120305632220376,222.86810716840964,95.0,11.050000190734863
2021-11-30 00:00:00+00:00,86.19999694824219,0.0,88.02000072055394,0.0,9.725000143051147,21.973333333333336,3.5480555436346264,115.41944444444444,41.053055555555545,800.4093112691245,136.98279190063477,101.32111111111112,102.0,10.002389118141595,222.37295792897547,95.0,11.0
2021-11-30 01:00:00+00:00,86.19999694824219,0.0,87.78896480560303,0.0,9.724999904632568,24.1975,3.5375555472903786,116.66388888888888,41.204444444444455,800.1902296278213,136.74017715454102,101.4161111111111,102.0,10.00147262281842,222.2750645404392,95.0,10.75
2021-11-30 02:00:00+00:00,86.19999694824219,41.703125,86.54800000932482,0.0,9.72499966621399,24.448055555555555,3.7699999968210856,118.2275,43.4775,799.4403353712293,137.0765380859375,101.62083333333334,102.0,10.76497249868181,222.0667604700725,95.5,10.600000381469728
2021-11-30 03:00:00+00:00,86.19999694824219,0.0,86.78928119235569,0.0,9.899999618530272,28.73027777777777,3.449999988079071,117.55472222222222,43.44388888888888,800.8899723815915,136.9174766540527,101.56749999999998,102.0,10.783722405963472,222.51642849816224,89.25,10.450000047683716
2021-11-30 04:00:00+00:00,86.19999694824219,18.296875,83.59841224034628,0.0,10.025000095367432,25.500555555555557,3.4250000715255737,122.62083333333332,57.30083333333333,799.9173906114366,136.71043014526367,100.82777777777778,102.0,13.255361279381644,222.19927597045907,94.0,9.799999952316284
2021-11-30 05:00:00+00:00,76.88866498311361,12.90625,85.76319554646811,0.0,9.84561114528113,24.65777777777777,3.68797226799859,112.4913888888889,51.710833333333326,795.7055044725204,136.79313058217366,97.5025,102.0,8.869583470159107,221.02930706871888,96.0,9.650000095367432
2021-11-30 06:00:00+00:00,86.37500190734863,0.0,87.77375221676297,0.0,9.825000047683716,27.04444444444444,3.274999976158142,114.34666666666668,40.16694444444444,800.3760755750869,135.64334106445312,101.13555555555553,101.84583333333336,9.901777956485752,222.27089825524223,95.5,9.399999856948853
2021-11-30 07:00:00+00:00,86.67500305175781,0.0,87.9802717950609,0.0,9.78672206931644,25.69916666666667,3.504916686283217,113.05416666666667,38.50861111111111,799.121835462782,135.87948517269558,100.57361111111108,101.0,9.266611448923744,221.97828820122615,95.5,9.325000047683716
2021-11-30 08:00:00+00:00,86.30000305175781,24.796875,88.1415553135342,0.0,9.950000286102297,18.1775,3.6577777650621206,112.2725,32.605555555555554,762.6712636142305,135.59804916381836,99.71555555555555,101.0,8.141639097068044,211.77144805060496,96.5,9.224999904632568
2021-11-30 09:00:00+00:00,88.7201419406467,7.296875,87.88410036934746,0.0,9.650000095367432,19.25,4.199999809265137,27.81111111111111,16.236944444444443,723.0374691772488,135.93681716918945,96.40555555555557,101.0,4.256666718853844,200.8930479515932,97.0,9.100000381469728
2021-11-30 10:00:00+00:00,88.80000305175781,3.90625,88.37353425767687,0.0,9.5,19.0,4.199999809265137,25.0,13.860277777777778,781.8244461398651,135.39956283569336,93.38944444444444,101.0,2.9815833779176075,217.26004301283103,97.0,8.875
2021-11-30 11:00:00+00:00,88.80000305175781,2.890625,88.44204731411403,0.0,9.5,19.0,4.199999809265137,25.0,30.556388888888893,782.0951377360026,135.24695286220975,98.07944444444443,101.0,6.311416744987171,217.2167061021593,97.0,9.100000143051147
2021-11-30 12:00:00+00:00,88.80000305175781,8.8125,87.03282348420886,0.0,9.5,19.0,4.199999809265137,25.0,32.93916666666666,780.8115785386825,135.7413280614217,96.97583333333334,101.0,7.149555695851645,216.89210578918463,97.0,9.200000047683716
2021-11-30 13:00:00+00:00,88.80000305175781,0.0,88.4476512061225,0.0,9.5,19.0,4.199999809265137,25.0,36.405277777777776,783.3132048204209,134.58451597425673,100.38111111111112,101.0,8.476527953412797,217.58700195312505,97.0,9.525000095367432
2021-11-30 14:00:00+00:00,88.80000305175781,18.796875,88.18275040096707,0.0,9.5,19.0,4.199999809265137,25.0,37.29277777777778,786.4141119554306,135.80913162231445,100.15777777777777,101.0,8.614277843899197,218.4483654234145,97.0,9.775000095367432
2021-11-30 15:00:00+00:00,88.80000305175781,0.0,90.98999214172365,0.0,9.5,19.0,4.199999809265137,25.0,30.967222222222222,792.1621921963163,136.4724998474121,100.34833333333331,101.0,6.915555567873849,220.0450528377957,97.0,9.974999904632568
2021-11-30 16:00:00+00:00,88.80000305175781,0.0,91.4899574025472,0.0,9.5,19.0,4.199999809265137,25.0,28.889722222222225,798.7969125874836,136.41287231445312,100.46666666666668,101.0,6.46666685740153,221.8880319213868,97.0,10.199999809265137
2021-11-30 17:00:00+00:00,88.80000305175781,18.390625,90.5585189183553,0.0,9.5,19.0,4.400000095367432,25.0,25.25194444444444,801.0139809502494,137.43266749487984,99.10388888888887,101.0,6.116388981089824,222.50388452317983,97.0,10.199999809265137
2021-11-30 18:00:00+00:00,88.80000305175781,0.0,90.65345067765978,0.0,9.5,19.0,4.400000095367432,25.0,19.809722222222224,447.8176483658538,136.40687742445203,99.50833333333334,101.0,3.132416714901725,124.39379170346736,97.0,10.25
2021-11-30 19:00:00+00:00,88.80000305175781,6.0,89.81899439493816,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.843017578125,100.0,101.0,0.0,2.734375215140972e-08,97.0,10.399999618530272
2021-11-30 20:00:00+00:00,88.80000305175781,0.0,87.1174951171875,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.9480094909668,99.0,101.0,0.0,2.734375215140972e-08,97.0,10.449999809265137
2021-11-30 21:00:00+00:00,88.80000305175781,0.0,83.46387100219727,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.90630722045898,99.0,101.0,0.0,2.734375215140972e-08,97.0,10.550000190734863
2021-11-30 22:00:00+00:00,88.80000305175781,0.0,82.31549835205078,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.93612670898438,99.0,101.0,0.0,2.734375215140972e-08,97.0,10.724999904632568
2021-11-30 23:00:00+00:00,88.80000305175781,0.0,82.31549835205078,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.96937561035156,98.75,101.0,0.0,2.734375215140972e-08,97.0,10.724999904632568
2021-12-01 00:00:00+00:00,88.80000305175781,0.0,82.31549835205078,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,137.0943946838379,98.0,101.0,0.0,2.734375215140972e-08,97.0,10.825000047683716
2021-12-01 01:00:00+00:00,88.80000305175781,0.0,74.79883035024008,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.98800659179688,98.0,101.0,0.0,2.734375215140972e-08,96.0,11.150000095367432
2021-12-01 02:00:00+00:00,88.80000305175781,0.0,73.08000183105469,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,137.02076721191406,97.0,101.0,0.0,2.734375215140972e-08,96.0,11.175000190734863
2021-12-01 03:00:00+00:00,88.80000305175781,0.0,73.08000183105469,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.9360313415527,97.0,101.0,0.0,2.734375215140972e-08,96.0,11.150000095367432
2021-12-01 04:00:00+00:00,88.80000305175781,0.0,73.08000183105469,0.0,9.5,19.0,4.400000095367432,25.0,0.0,9.843751058724592e-08,136.99871063232422,97.0,101.0,0.0,2.734375215140972e-08,97.0,11.075000047683716
2021-12-01 05:00:00+00:00,88.80000305175781,0.5,85.40484021928575,0.0,9.5,19.0,4.400000095367432,25.0,14.723333333333333,554.0950966847445,136.66393661499023,98.02527777777776,101.0,2.9699167475435466,153.9126656124835,96.25,11.175000190734863
2021-12-01 06:00:00+00:00,88.80000305175781,2.703125,92.20144148720637,0.0,9.5,19.0,4.400000095367432,25.0,3.230555555555555,31.410000549843787,136.76617813110352,100.19888888888887,101.0,1.4723333196010857,8.72500015273439,92.5,11.975000143051147
2021-12-01 07:00:00+00:00,88.80000305175781,0.0,89.21749687194824,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.71534729003906,100.25,101.0,0.2000000029802322,2.343750225008989e-07,91.75,12.049999952316284
2021-12-01 08:00:00+00:00,88.80000305175781,0.0,87.55992324829101,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.28434371948242,100.0,101.0,0.2000000029802322,2.343750225008989e-07,93.25,11.49999976158142
2021-12-01 09:00:00+00:00,88.80000305175781,0.0,83.22000122070312,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.24168395996094,99.0,101.0,0.2000000029802322,2.343750225008989e-07,93.75,11.075000047683716
2021-12-01 10:00:00+00:00,88.80000305175781,0.0,78.85329495747884,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.25838088989258,99.0,101.0,0.2000000029802322,2.343750225008989e-07,96.0,10.825000047683716
2021-12-01 11:00:00+00:00,88.80000305175781,0.0,75.88936937756009,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.46907806396484,99.0,101.0,0.2000000029802322,2.343750225008989e-07,93.75,11.5
2021-12-01 12:00:00+00:00,88.80000305175781,0.0,73.06262345843845,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.3566665649414,98.5,101.0,0.2000000029802322,2.343750225008989e-07,92.25,11.775000095367432
2021-12-01 13:00:00+00:00,88.80000305175781,0.0,69.7868458896213,0.0,9.5,19.0,4.400000095367432,25.0,0.0,8.437500582658686e-07,136.4046516418457,98.0,101.0,0.2000000029802322,2.343750225008989e-07,91.5,11.75
2021-12-01 14:00:00+00:00,88.80000305175781,0.90625,81.0983355055915,0.0,9.5,19.0,4.400000095367432,25.0,8.322777777777777,502.7870839271799,136.6509507921007,96.60916666666668,99.80555555555556,2.150388879295852,139.66307914322513,90.25,11.775000095367432
2021-12-01 15:00:00+00:00,88.80000305175781,1.5,89.88416495853,0.0,9.5,19.0,4.400000095367432,25.0,4.332777777777777,140.1899974454898,136.48548889160156,96.5,97.0,0.5228055558933152,38.9416660310197,90.75,11.775000095367432
2021-12-01 16:00:00+00:00,88.80000305175781,0.0,87.97000122070312,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,136.6971893310547,96.5,97.0,0.0,5.0781249427700466e-08,92.25,11.150000095367432
2021-12-01 17:00:00+00:00,88.80000305175781,0.0,87.97000122070312,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,136.72770309448242,96.0,97.0,0.0,5.0781249427700466e-08,93.0,10.850000143051147
2021-12-01 18:00:00+00:00,88.80000305175781,0.0,87.97000122070312,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,136.76665115356445,95.5,99.87333333333336,0.0,5.0781249427700466e-08,92.25,10.950000047683716
2021-12-01 19:00:00+00:00,88.80000305175781,0.0,81.21599629720052,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,136.71813583374023,95.0,101.0,0.0,5.0781249427700466e-08,92.5,10.825000047683716
2021-12-01 20:00:00+00:00,88.80000305175781,0.0,78.75999450683594,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.08645629882812,95.0,101.0,0.0,5.0781249427700466e-08,89.0,10.899999856948853
2021-12-01 21:00:00+00:00,88.80000305175781,0.0,78.75999450683594,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.0216064453125,95.0,101.0,0.0,5.0781249427700466e-08,90.25,10.724999904632568
2021-12-01 22:00:00+00:00,88.80000305175781,0.0,78.75999450683594,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.27906036376953,94.75,101.0,0.0,5.0781249427700466e-08,85.25,10.424999952316284
2021-12-01 23:00:00+00:00,88.80000305175781,0.0,74.24977916081747,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.20750045776367,94.0,101.0,0.0,5.0781249427700466e-08,83.5,10.299999952316284
2021-12-02 00:00:00+00:00,88.80000305175781,0.0,69.37999725341797,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.13655853271484,94.0,101.0,0.0,5.0781249427700466e-08,81.25,9.974999904632568
2021-12-02 01:00:00+00:00,88.80000305175781,0.0,69.37999725341797,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.14699172973633,94.0,101.0,0.0,5.0781249427700466e-08,80.0,9.775000095367432
2021-12-02 02:00:00+00:00,88.80000305175781,0.0,69.37999725341797,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.32865142822266,94.0,101.0,0.0,5.0781249427700466e-08,85.25,8.975000143051147
2021-12-02 03:00:00+00:00,88.80000305175781,0.0,69.37999725341797,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.1099624633789,93.0,101.0,0.0,5.0781249427700466e-08,86.75,7.550000071525574
2021-12-02 04:00:00+00:00,88.80000305175781,0.0,66.17604572931926,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,137.05422973632812,93.0,101.0,0.0,5.0781249427700466e-08,88.0,7.25
2021-12-02 05:00:00+00:00,88.80000305175781,0.0,61.03999328613281,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,136.1684341430664,92.0,101.0,0.0,5.0781249427700466e-08,88.75,6.925000071525574
2021-12-02 06:00:00+00:00,88.80000305175781,0.0,58.60044653362698,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,135.5484161376953,92.0,101.0,0.0,5.0781249427700466e-08,86.25,6.825000047683716
2021-12-02 07:00:00+00:00,88.80000305175781,0.0,53.56715469572279,0.0,9.5,19.0,4.400000095367432,25.0,0.0,1.8281249936080712e-07,135.20283126831055,92.0,101.0,0.0,5.0781249427700466e-08,86.75,6.475000023841858
2021-12-02 08:00:00+00:00,88.80000305175781,0.0,50.87172901365493,0.0,9.5,19.0,4.400000095367432,25.0,0.0,46.93002349114094,135.04451751708984,91.9172222222222,101.0,0.3660833400819037,13.036117503620064,86.5,6.224999904632568
2021-12-02 09:00:00+00:00,88.80000305175781,2.5,82.75847561306423,0.0,9.5,19.0,4.400000095367432,25.0,37.911388888888894,706.7318557400173,134.70545992533366,95.7911111111111,101.0,8.079277916393346,196.31440471225324,84.5,6.275000095367432
2021-12-02 10:00:00+00:00,88.80000305175781,0.0,84.3849983215332,0.0,9.5,19.0,4.400000095367432,25.0,45.55055555555555,782.304980960422,135.03015518188477,100.30611111111112,101.0,11.26161127063963,217.47520364549428,82.25,6.5
2021-12-02 11:00:00+00:00,88.80000305175781,0.0,85.0623610941569,0.0,9.5,19.0,4.400000095367432,25.0,43.72749999999999,783.1988298543292,135.01224517822266,100.4811111111111,101.0,10.92850015454822,217.4735184563532,77.5,6.699999928474426
2021-12-02 12:00:00+00:00,88.80000305175781,27.296875,87.28256607055664,0.0,9.5,19.0,4.400000095367432,25.0,39.78694444444445,786.1455633036294,135.5107421875,100.10583333333334,101.0,9.765777985784744,218.3737683614096,73.75,7.0
2021-12-02 13:00:00+00:00,88.80000305175781,0.0,86.33543737623427,0.0,9.5,19.0,4.400000095367432,25.0,41.329444444444434,788.2392651536727,135.60759735107422,100.23777777777778,101.0,10.146000186867186,218.95535228729256,70.5,6.950000047683716
2021-12-02 14:00:00+00:00,88.80000305175781,0.0,86.95999145507812,0.0,9.5,19.0,4.400000095367432,25.0,40.05416666666667,784.8094454616969,135.81919479370117,100.3075,101.0,9.87013904703988,218.0026245710586,67.75,6.7500001192092896
2021-12-02 15:00:00+00:00,88.80000305175781,0.0,86.20209549585978,0.0,9.5,19.0,4.400000095367432,25.0,41.86638888888889,785.2073120795353,135.9583625793457,100.26444444444444,101.0,10.217250362502206,218.1131429290772,72.0,6.3750001192092896
