Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-12-12 01:00:00+00:00,0.0,0.0,91.49249839782716,0.0,0.0,0.0,0.0,0.0,32.664722222222224,799.0932197909883,136.67824935913086,101.5,102.0,7.146500152614381,221.97033970726864,94.5,2.274999976158142
2021-12-12 02:00:00+00:00,0.0,0.0,91.75499534606934,0.0,0.0,0.0,0.0,0.0,32.528333333333336,801.9114535013833,137.05062866210938,101.25,102.0,7.224305734501945,222.7531819831001,94.75,2.525000035762787
2021-12-12 03:00:00+00:00,0.0,0.0,92.0998418574863,0.0,0.0,0.0,0.0,0.0,31.285,800.5859490627712,136.96228408813477,101.25,102.0,6.756611164146,222.3849866061741,90.0,3.25
2021-12-12 04:00:00+00:00,0.0,0.0,91.2874984741211,0.0,0.0,0.0,0.0,0.0,33.14805555555556,798.7816500006778,136.82265090942383,102.1372222222222,102.0,7.346277893384298,221.88379209306515,89.75,3.125
2021-12-12 05:00:00+00:00,0.0,38.40625,90.0476156785753,0.0,0.0,0.0,0.0,0.0,36.56055555555557,799.2463623725041,136.4954719543457,101.24722222222222,102.0,8.595777877966562,221.90524047003865,89.5,3.125
2021-12-12 06:00:00+00:00,0.0,0.0,86.81110560735067,0.0,0.0,0.0,0.0,0.0,43.489444444444445,799.8193480088974,135.83388137817383,100.915,102.0,10.605361261632709,222.17204143948027,88.0,3.049999952316284
2021-12-12 07:00:00+00:00,0.0,13.390625,84.63224320517647,0.0,0.0,0.0,0.0,0.0,48.663055555555545,793.9274252488876,135.6479721069336,101.05555555555556,102.0,12.058611267407732,220.5353961690268,88.5,2.949999988079071
2021-12-12 08:00:00+00:00,0.0,0.0,85.73365688959757,0.0,0.0,0.0,0.0,0.0,45.94611111111112,797.4280692545573,135.4724082946777,101.23805555555556,102.0,11.44958354393641,221.50779744466155,86.75,3.225000023841858
2021-12-12 09:00:00+00:00,0.0,29.203125,86.903260790507,0.0,0.0,0.0,0.0,0.0,43.09638888888889,797.7568499077692,135.56602478027344,101.07777777777775,102.0,10.57697240776486,221.5991250652737,86.5,3.524999976158142
2021-12-12 10:00:00+00:00,0.0,0.0,87.97249603271484,0.0,0.0,0.0,0.0,0.0,40.924722222222215,796.8209816657169,136.19623947143555,101.33583333333334,102.0,10.069028002950878,221.33916177113855,88.75,3.5
2021-12-12 11:00:00+00:00,0.0,0.0,87.25366088019477,0.0,0.0,0.0,0.0,0.0,42.340833333333336,796.8000909593368,135.9093132019043,101.055,102.0,10.383166906833653,221.33335912492532,91.25,2.975000023841858
2021-12-12 12:00:00+00:00,0.0,0.0,87.97577301449246,0.0,0.0,0.0,0.0,0.0,41.406666666666645,799.8571517774794,135.6724853515625,100.9577777777778,102.0,10.015694627232024,222.1825426949396,91.75,3.525000035762787
2021-12-12 13:00:00+00:00,0.0,0.0,87.52025734371611,0.0,0.0,0.0,0.0,0.0,41.39250000000001,798.1571040344237,135.74429321289062,101.14166666666668,102.0,10.17616690635681,221.76352473364943,92.0,3.725000023841858
2021-12-12 14:00:00+00:00,0.0,55.203125,88.23249626159668,0.0,0.0,0.0,0.0,0.0,39.32083333333333,798.6856208631727,136.10948181152344,101.30083333333334,102.0,9.59352792342504,221.8471637725831,92.5,3.899999976158142
2021-12-12 15:00:00+00:00,0.0,0.0,88.78359144846598,0.0,0.0,0.0,0.0,0.0,38.82944444444444,800.3166545613607,136.07317352294922,101.38166666666667,102.0,9.29963907612695,222.3101820161608,89.0,4.199999928474426
2021-12-12 16:00:00+00:00,0.0,0.0,88.31798697577582,0.0,0.0,0.0,0.0,0.0,40.36694444444444,800.5384800381129,136.09888458251953,101.06527777777778,102.0,9.86702786895964,222.3718004226685,89.75,3.550000011920929
2021-12-12 17:00:00+00:00,0.0,0.0,88.3075065612793,0.0,0.0,0.0,0.0,0.0,39.85694444444445,799.3844119432235,136.0629653930664,101.45861111111113,102.0,9.726222481197782,222.0512257258098,92.25,3.200000047683716
2021-12-12 18:00:00+00:00,0.0,33.296875,87.1859423743354,0.0,0.0,0.0,0.0,0.0,42.32333333333332,786.7451274108884,135.9790267944336,100.88333333333333,102.0,10.218277998235491,218.54031444549565,93.0,3.574999988079071
2021-12-12 19:00:00+00:00,0.0,0.0,88.33813876258003,0.0,0.0,0.0,0.0,0.0,39.14972222222222,788.1863178846569,136.04320526123047,101.36388888888888,102.0,9.526611442301007,218.93932485792376,93.25,3.550000011920929
2021-12-12 20:00:00+00:00,0.0,0.0,87.98749542236328,0.0,0.0,0.0,0.0,0.0,40.35861111111111,787.6719537523055,136.05522918701172,101.42944444444448,102.0,9.79241695298089,218.71288941701263,94.0,3.225000023841858
2021-12-12 21:00:00+00:00,0.0,0.0,88.83535456339519,0.0,0.0,0.0,0.0,0.0,38.351666666666674,785.5317127651635,136.38925170898438,101.4622222222222,102.0,9.179805606736076,218.1969275283814,94.0,3.5
2021-12-12 22:00:00+00:00,0.0,37.203125,90.15479189978706,0.0,0.0,0.0,0.0,0.0,36.36416666666667,788.6040471394856,136.8304557800293,101.75527777777776,102.0,8.50813891450564,219.05668036566848,92.5,3.525000035762787
2021-12-12 23:00:00+00:00,0.0,0.0,89.77065266079373,0.0,0.0,0.0,0.0,0.0,36.975,786.8018148295082,136.54817581176758,101.51666666666668,102.0,8.524028049177593,218.55606050703256,92.25,3.225000023841858
2021-12-13 00:00:00+00:00,0.0,0.0,89.70249557495117,0.0,0.0,0.0,0.0,0.0,34.75138888888888,788.9419207424585,136.71282196044922,101.02888888888889,101.44361111111112,7.978305680089527,219.31514001210536,91.5,3.524999976158142
2021-12-13 01:00:00+00:00,0.0,27.203125,90.10999298095705,0.0,0.0,0.0,0.0,0.0,33.43472222222223,790.6738166300455,136.81789016723633,100.57388888888887,101.0,7.761638943221834,219.63161615159785,86.75,4.024999976158142
2021-12-13 02:00:00+00:00,0.0,0.0,90.0774974822998,0.0,0.0,0.0,0.0,0.0,33.0675,793.2894809807672,136.9910888671875,100.7538888888889,101.0,7.551527930630578,220.358190044827,84.25,4.1499998569488525
2021-12-13 03:00:00+00:00,0.0,0.0,90.36387062072754,0.0,0.0,0.0,0.0,0.0,32.63805555555557,794.4539569261337,136.82343292236328,100.83444444444444,101.0,7.500361252758238,220.6816550911798,81.5,4.325000047683716
2021-12-13 04:00:00+00:00,0.0,24.703125,87.54197050306533,0.0,0.0,0.0,0.0,0.0,39.813055555555565,787.1162291124132,136.33280181884766,100.45861111111113,101.0,9.488055645624796,218.6433973100451,83.75,4.049999952316284
2021-12-13 05:00:00+00:00,0.0,0.0,87.34514417012532,0.0,0.0,0.0,0.0,0.0,41.57361111111112,782.4947321743434,135.42614497714573,101.01416666666668,101.41944444444444,10.037472348213194,217.3596485180326,87.25,3.524999976158142
2021-12-13 06:00:00+00:00,0.0,0.0,86.2481096373664,0.0,0.0,0.0,0.0,0.0,42.03055555555556,781.9547183397078,134.0327110290527,100.4922222222222,101.36527777777778,10.307666766908437,217.20964502546528,93.25,2.0250000059604645
2021-12-13 07:00:00+00:00,0.0,29.890625,84.94500160217285,0.0,0.0,0.0,0.0,0.0,43.16361111111112,783.3846771748858,133.69379043579102,100.77444444444444,101.0,10.895389064417945,217.606855667962,95.0,1.725000023841858
2021-12-13 08:00:00+00:00,0.0,0.0,85.82999992370605,0.0,0.0,0.0,0.0,0.0,41.76805555555556,783.2212150404185,133.8816146850586,100.55611111111112,101.0,10.264444620344376,217.56144922044547,96.0,2.3749999403953552
2021-12-13 09:00:00+00:00,0.0,0.0,86.55499839782715,0.0,0.0,0.0,0.0,0.0,40.29749999999999,782.5693055386013,134.1388702392578,100.33944444444444,101.0,9.838000135156843,217.38684475792783,95.0,3.025000035762787
2021-12-13 10:00:00+00:00,0.0,26.796875,88.01691461351183,0.0,0.0,0.0,0.0,0.0,36.87416666666668,782.6109563022189,134.38057327270508,100.5822222222222,101.0,8.831361281871796,217.3919327587552,91.75,4.100000023841858
2021-12-13 11:00:00+00:00,0.0,11.40625,82.76725230322944,0.0,0.0,0.0,0.0,0.0,51.32194444444445,782.5014327833386,135.00887298583984,100.17166666666668,101.0,12.475750224325392,217.38011446634928,91.0,4.674999952316284
2021-12-13 12:00:00+00:00,0.0,0.0,83.25950091256036,0.0,0.0,0.0,0.0,0.0,49.725,782.3421625094941,134.7297325134277,100.68777777777775,101.0,12.17144477446874,217.31726832071948,89.25,4.899999976158142
2021-12-13 13:00:00+00:00,0.0,0.0,82.13350105285645,0.0,0.0,0.0,0.0,0.0,54.35444444444445,783.1148547532823,134.58799743652344,100.31694444444446,101.0,12.88638901127709,217.53190475040023,88.25,4.300000071525574
2021-12-13 14:00:00+00:00,0.0,0.0,82.20071902804905,0.0,0.0,0.0,0.0,0.0,53.445277777777775,783.1484733581541,134.53019778781467,100.5361111111111,101.0,12.814750223689607,217.46346668667263,88.75,4.25
2021-12-13 15:00:00+00:00,0.0,47.59375,82.44999694824219,0.0,0.0,0.0,0.0,0.0,51.275,783.1467590162488,134.9100456237793,100.70555555555556,101.0,12.538527897463904,217.433822669983,86.5,4.5
2021-12-13 16:00:00+00:00,0.0,0.0,82.58999443054199,0.0,0.0,0.0,0.0,0.0,50.720000000000006,783.1151425340438,135.0402946472168,100.61944444444444,101.0,12.46494467947218,217.6472626410591,87.5,4.549999952316284
2021-12-13 17:00:00+00:00,0.0,35.40625,83.95234298706055,0.0,0.0,0.0,0.0,0.0,46.98444444444446,783.3474702792696,135.24230194091797,100.20027777777776,101.0,11.632639113002352,217.5965203052097,91.0,4.524999976158142
2021-12-13 18:00:00+00:00,0.0,0.0,84.960776731703,0.0,0.0,0.0,0.0,0.0,44.19499999999999,783.333561893039,135.3791542053223,100.35944444444443,101.0,11.021694650650025,217.5926569917467,91.0,4.3750001192092896
2021-12-13 19:00:00+00:00,0.0,0.0,86.14980176289876,0.0,0.0,0.0,0.0,0.0,41.23944444444445,785.2782632954915,136.10178756713867,100.83777777777776,101.0,10.12552804258135,218.2342398664688,92.0,4.224999904632568
2021-12-13 20:00:00+00:00,0.0,22.5,87.11501884460449,0.0,0.0,0.0,0.0,0.0,39.72055555555555,783.6587354024248,136.11722946166992,100.54833333333332,101.0,9.740305784013536,217.6082222959731,92.5,3.550000011920929
2021-12-13 21:00:00+00:00,0.0,0.0,87.22024536132812,0.0,0.0,0.0,0.0,0.0,39.30388888888889,786.7134334818519,136.1782112121582,100.6927777777778,101.0,9.481861550278134,218.53150990380183,94.0,3.549999952316284
2021-12-13 22:00:00+00:00,0.0,24.90625,89.427537206014,0.0,0.0,0.0,0.0,0.0,34.895,792.2663596089677,136.80187606811523,100.78833333333334,101.0,8.163333381811777,220.0739894231161,94.75,3.475000023841858
2021-12-13 23:00:00+00:00,0.0,0.0,90.48525778452556,0.0,0.0,0.0,0.0,0.0,32.07583333333333,795.2806531948512,136.80318450927734,100.75,101.0,7.107750093274646,220.9112930425009,95.75,3.849999964237213
2021-12-14 00:00:00+00:00,0.0,12.390625,91.35663981967502,0.0,0.0,0.0,0.0,0.0,29.98361111111112,797.1315269470215,136.98809051513672,100.46944444444443,101.0,6.541861318747202,221.42542466481527,95.0,4.000000059604645
2021-12-14 01:00:00+00:00,0.0,9.5,89.94449615478516,0.0,0.0,0.0,0.0,0.0,33.07055555555555,793.5518479410805,136.88195037841797,101.12222222222222,101.0,7.552472386095259,220.4310690307618,95.0,3.375
2021-12-14 02:00:00+00:00,0.0,0.0,90.05499267578125,0.0,0.0,0.0,0.0,0.0,34.156666666666666,792.4229496256511,136.92698669433594,100.61944444444444,101.0,7.545638989475038,220.04173754798043,95.5,3.0749999284744263
2021-12-14 03:00:00+00:00,0.0,0.0,89.3750618426005,0.0,0.0,0.0,0.0,0.0,34.90361111111111,788.6675206502277,136.7408790588379,100.56277777777778,101.0,7.995389071570502,219.07431229485408,95.0,3.199999988079071
2021-12-14 04:00:00+00:00,0.0,22.5,88.25245970831978,0.0,0.0,0.0,0.0,0.0,39.153333333333336,783.6702227952744,136.19247817993164,100.55555555555556,101.0,9.34586135003302,217.6875625779894,94.0,3.274999976158142
2021-12-14 05:00:00+00:00,0.0,0.0,86.77887238608466,0.0,0.0,0.0,0.0,0.0,40.04194444444444,783.7345794169107,134.48375396728517,100.775,101.0,9.674639071888391,217.74918965233695,95.0,3.175000011920929
2021-12-14 06:00:00+00:00,0.0,0.0,86.56396002027725,0.0,0.0,0.0,0.0,0.0,40.17972222222223,782.4391367933486,134.22383499145508,100.68111111111112,101.0,9.887583579222362,217.3442052459717,94.5,2.5
2021-12-14 07:00:00+00:00,0.0,28.296875,85.83494186401367,0.0,0.0,0.0,0.0,0.0,41.70333333333334,781.4110517374671,133.2461814880371,100.68583333333332,101.0,10.361500255531736,217.0586257934572,94.0,2.024999976158142
2021-12-14 08:00:00+00:00,0.0,0.0,85.06249809265137,0.0,0.0,0.0,0.0,0.0,43.94972222222222,782.8262728712289,133.49529266357422,100.50805555555556,101.0,10.99638911035326,217.4517430496216,94.0,1.8749999701976776
2021-12-14 09:00:00+00:00,0.0,25.703125,84.24499893188477,0.0,0.0,0.0,0.0,0.0,45.98749999999998,782.4259276835121,133.60597229003906,100.66166666666668,101.0,11.375722360875873,217.3405361811321,94.0,1.8499999642372127
2021-12-14 10:00:00+00:00,0.0,0.0,84.64499855041504,0.0,0.0,0.0,0.0,0.0,43.665000000000006,780.5711914062499,133.8002052307129,100.62333333333332,101.0,10.810861221949256,216.8253313954672,93.75,2.300000011920929
2021-12-14 11:00:00+00:00,0.0,0.0,86.05499649047852,0.0,0.0,0.0,0.0,0.0,42.29888888888889,780.8225124104817,134.0545654296875,100.5738888888889,101.0,10.452666756841872,216.96915896097823,91.75,2.974999964237213
2021-12-14 12:00:00+00:00,0.0,29.703125,86.14749336242676,0.0,0.0,0.0,0.0,0.0,40.74611111111111,783.5570864529079,134.41522216796875,100.62694444444446,101.0,10.08091688791911,217.6547469160292,91.75,3.149999976158142
2021-12-14 13:00:00+00:00,0.0,0.0,86.63002014160156,0.0,0.0,0.0,0.0,0.0,40.28694444444444,782.0156535847979,134.3881378173828,100.57833333333336,101.0,9.787166865401796,217.2265709347196,92.5,3.0
2021-12-14 14:00:00+00:00,0.0,0.0,86.75114976882935,0.0,0.0,0.0,0.0,0.0,40.171666666666674,781.3202220323349,134.39724349975586,100.60861111111112,101.0,9.663222430547078,217.0556177224054,93.25,2.824999988079071
2021-12-14 15:00:00+00:00,0.0,0.0,87.5,0.0,0.0,0.0,0.0,0.0,38.42083333333334,780.3249296908907,135.09035110473633,100.73277777777778,101.32777777777778,9.285333533022138,216.75692579905197,90.5,3.549999952316284
2021-12-14 16:00:00+00:00,0.0,35.703125,87.61499404907227,0.0,0.0,0.0,0.0,0.0,37.83833333333333,782.5385719977482,135.3137092590332,100.76333333333334,101.0,9.066944494247435,217.3093262820775,88.75,3.6249999403953552
2021-12-14 17:00:00+00:00,0.0,0.0,87.8699836730957,0.0,0.0,0.0,0.0,0.0,37.96222222222223,782.469547729492,135.15291595458984,100.60111111111112,101.0,9.185639103518591,217.2949526765612,88.5,3.349999964237213
2021-12-14 18:00:00+00:00,0.0,0.0,88.24749565124512,0.0,0.0,0.0,0.0,0.0,37.024166666666666,782.9479115804033,135.1441650390625,100.26583333333332,101.0,8.811389045980242,217.48553192138672,89.0,3.175000011920929
2021-12-14 19:00:00+00:00,0.0,30.296875,89.48747535705566,0.0,0.0,0.0,0.0,0.0,33.89166666666667,781.8225580003525,135.87139511108398,100.83166666666666,101.0,7.719416821002961,217.17293354882136,89.0,3.225000023841858
2021-12-14 20:00:00+00:00,0.0,0.0,90.09249687194824,0.0,0.0,0.0,0.0,0.0,32.705000000000005,782.2028891499837,136.09412002563477,100.795,101.0,7.537722305456797,217.27233154296883,90.25,2.949999988079071
2021-12-14 21:00:00+00:00,0.0,0.0,90.31999588012695,0.0,0.0,0.0,0.0,0.0,31.272222222222226,783.0974661763507,136.19622421264648,101.02666666666669,101.0,7.2380556423134275,217.40438961452915,91.25,2.775000035762787
2021-12-14 22:00:00+00:00,0.0,23.5,88.66265984429252,0.0,0.0,0.0,0.0,0.0,36.07611111111112,785.0982755533854,136.46728515625,100.30833333333334,101.0,8.522917056083678,218.14049356672507,92.25,2.5000000596046448
2021-12-14 23:00:00+00:00,0.0,0.0,88.49966706169977,0.0,0.0,0.0,0.0,0.0,37.24111111111111,785.3269854397246,136.51697540283203,100.87083333333334,101.0,8.79144470532735,218.146385336982,93.0,2.299999952316284
2021-12-15 00:00:00+00:00,0.0,0.0,88.44749450683594,0.0,0.0,0.0,0.0,0.0,37.01222222222222,789.8573698764377,136.5417251586914,100.58666666666666,101.0,8.765250292883977,219.40482557084832,93.25,2.225000023841858
2021-12-15 01:00:00+00:00,0.0,0.0,88.8899974822998,0.0,0.0,0.0,0.0,0.0,35.75722222222223,789.8469673495821,136.71292877197266,100.91833333333334,101.0,8.413222384717729,219.4019359037612,92.5,2.399999976158142
2021-12-15 02:00:00+00:00,0.0,33.90625,89.57999610900879,0.0,0.0,0.0,0.0,0.0,35.49999999999999,786.742203386095,136.54632949829102,101.0,101.0,8.093972219361198,218.53950182172983,89.5,2.975000023841858
2021-12-15 03:00:00+00:00,0.0,0.0,89.73499870300293,0.0,0.0,0.0,0.0,0.0,33.397777777777776,788.8733872816294,136.65736389160156,100.65583333333332,101.0,7.754611369636325,219.20009253607864,86.0,3.450000047683716
2021-12-15 04:00:00+00:00,0.0,18.296875,88.36991238064238,0.0,0.0,0.0,0.0,0.0,37.72777777777779,786.2847656928169,136.30812072753906,100.24833333333336,101.0,9.019805707799064,218.41243521796335,85.5,3.524999976158142
2021-12-15 05:00:00+00:00,0.0,0.0,86.65097955915662,0.0,0.0,0.0,0.0,0.0,41.33722222222221,782.357960628933,134.95739364624023,100.25055555555554,101.0,10.093861317899492,217.32165655771905,89.0,2.899999976158142
2021-12-15 06:00:00+00:00,0.0,21.203125,85.35623863855997,0.0,0.0,0.0,0.0,0.0,43.62055555555556,780.4588263787164,133.89383697509766,100.62888888888888,101.00416666666666,10.917972480191125,216.92768355899392,92.0,2.574999988079071
2021-12-15 07:00:00+00:00,0.0,0.0,84.98617111206055,0.0,0.0,0.0,0.0,0.0,46.46583333333333,781.5505556572808,133.0801773071289,101.12722222222224,102.0,11.445805746449366,217.0959885491265,90.5,3.074999988079071
2021-12-15 08:00:00+00:00,0.0,21.296875,87.36995879279242,0.0,0.0,0.0,0.0,0.0,40.85888888888889,780.959806874593,134.116455078125,101.29666666666668,102.0,9.996722411314648,217.01615089416512,86.0,3.800000011920929
2021-12-15 09:00:00+00:00,0.0,7.59375,88.29569587707519,0.0,0.0,0.0,0.0,0.0,59.58694444444445,771.6535392591687,134.9750747680664,106.91888888888889,105.74222222222222,12.67313913477792,214.34820581648088,79.5,4.75
2021-12-15 10:00:00+00:00,0.0,0.0,87.6164376788669,0.0,0.0,0.0,0.0,0.0,69.38194444444444,778.8470928107367,134.71294784545898,109.595,110.0,14.332500252988604,216.3464150195652,75.0,5.474999904632568
2021-12-15 11:00:00+00:00,0.0,28.796875,89.86339494069418,0.0,0.0,0.0,0.0,0.0,45.29583333333333,779.691613769531,135.04489517211914,105.34722222222224,105.94472222222224,10.58886136478848,216.46394422743063,72.25,5.825000166893005
2021-12-15 12:00:00+00:00,0.0,0.0,90.96231473286946,0.0,0.0,0.0,0.0,0.0,32.26194444444444,781.1236840820309,135.55923080444336,101.53333333333332,102.0,7.293555741707483,216.978801642524,70.75,6.275000095367432
2021-12-15 13:00:00+00:00,0.0,11.609375,91.78499603271484,0.0,0.0,0.0,0.0,0.0,29.70472222222222,781.9259578280978,135.8573455810547,101.39333333333332,102.0,6.440333541499244,217.2016559643216,65.75,7.024999976158142
2021-12-15 14:00:00+00:00,0.0,0.0,92.3499984741211,0.0,0.0,0.0,0.0,0.0,30.99194444444444,782.1282133314344,135.78324127197266,101.71666666666668,102.0,6.816916871468226,217.2578377872044,69.75,6.774999976158142
2021-12-15 15:00:00+00:00,0.0,17.390625,90.62177625020344,0.0,0.0,0.0,0.0,0.0,34.38472222222222,781.5089695570202,135.7305145263672,101.31555555555556,102.0,7.736833498610391,217.0858250978259,74.5,6.450000047683716
2021-12-15 16:00:00+00:00,0.0,0.0,88.96804050869412,0.0,0.0,0.0,0.0,0.0,38.07861111111112,786.1935186258949,135.5127182006836,101.52888888888889,102.0,8.955083637767368,218.33879604339603,78.5,5.899999976158142
2021-12-15 17:00:00+00:00,0.0,0.0,87.88376679526435,0.0,0.0,0.0,0.0,0.0,39.38944444444444,785.9838186136881,135.53260040283203,101.3877777777778,102.0,9.615027918550703,218.32883880191383,78.75,5.725000023841858
2021-12-15 18:00:00+00:00,0.0,28.203125,90.39514596939088,0.0,0.0,0.0,0.0,0.0,30.402499999999996,783.9557871161566,135.79124202728272,101.15194444444444,101.725,7.240944604078928,217.76549719068743,79.25,5.574999928474426
2021-12-15 19:00:00+00:00,0.0,0.0,91.69749450683594,0.0,0.0,0.0,0.0,0.0,25.298611111111107,782.2372707621255,136.39568328857422,99.25,100.0,5.266250071525573,217.3142894702488,79.5,5.450000047683716
2021-12-15 20:00:00+00:00,0.0,0.0,91.85749626159668,0.0,0.0,0.0,0.0,0.0,24.237499999999997,782.9993015882702,136.34317016601562,99.25,100.0,4.892777792347802,217.49980666266555,81.75,5.024999976158142
2021-12-15 21:00:00+00:00,0.0,0.0,92.05024967193604,0.0,0.0,0.0,0.0,0.0,21.649444444444445,782.8655234781901,136.82968139648438,99.0,100.0,4.565777950419321,217.46287791358108,82.5,4.8750001192092896
2021-12-15 22:00:00+00:00,0.0,15.703125,92.79500007629396,0.0,0.0,0.0,0.0,0.0,20.55638888888889,781.6830282084146,136.9557762145996,99.5,100.0,4.051833345691363,217.1341752158272,85.0,4.6499998569488525
2021-12-15 23:00:00+00:00,0.0,0.0,92.79499626159668,0.0,0.0,0.0,0.0,0.0,20.085,782.7232922193737,136.74129104614258,99.33055555555556,100.0,3.917194593548775,217.42313742319752,85.0,4.849999904632568
2021-12-16 00:00:00+00:00,0.0,0.0,92.9474983215332,0.0,0.0,0.0,0.0,0.0,20.975,783.6931176927353,136.80816650390625,99.4325,100.0,3.951389008429316,217.69253369225405,83.75,4.975000023841858
2021-12-16 01:00:00+00:00,0.0,13.5,93.26499557495116,0.0,0.0,0.0,0.0,0.0,24.96444444444444,781.6412232971188,136.59986877441406,101.25,101.75722222222224,5.150000095367432,217.12256234486907,83.75,4.775000095367432
2021-12-16 02:00:00+00:00,0.0,0.0,91.72632871627808,0.0,0.0,0.0,0.0,0.0,29.57805555555556,784.2880001831054,137.04928343031142,101.32833333333332,102.0,6.466389070219464,217.95081314086923,83.0,4.699999809265137
2021-12-16 03:00:00+00:00,0.0,9.0,90.65755295859442,0.0,0.0,0.0,0.0,0.0,34.76583333333332,791.9990753173828,136.77164459228516,101.47,102.0,8.01411123752594,219.9997434065077,81.0,4.724999904632568
2021-12-16 04:00:00+00:00,0.0,14.09375,88.44239986419679,0.0,0.0,0.0,0.0,0.0,40.2488888888889,784.4662283325194,136.35584259033203,101.19305555555556,102.0,9.762166860898336,217.92395327250168,82.0,4.6249998807907104
2021-12-16 05:00:00+00:00,0.0,0.0,88.4012180158827,0.0,0.0,0.0,0.0,0.0,39.81194444444445,784.2461142306857,135.74452590942383,101.42361111111111,102.0,9.598555716938442,217.84614375644267,84.5,4.274999976158142
2021-12-16 06:00:00+00:00,0.0,14.90625,87.75888280444676,0.0,0.0,0.0,0.0,0.0,40.03777777777778,781.7391047668455,134.94901275634766,101.51166666666668,102.0,9.632750288910335,217.1497519387139,86.75,3.950000047683716
2021-12-16 07:00:00+00:00,0.0,0.0,87.65932736290827,0.0,0.0,0.0,0.0,0.0,40.14833333333333,782.0309475538463,134.0821189880371,101.44222222222224,102.0,9.88505582968394,217.23081957075337,88.5,3.699999988079071
2021-12-16 08:00:00+00:00,0.0,27.59375,86.210426419576,0.0,0.0,0.0,0.0,0.0,43.84083333333333,782.7048922390406,133.66852951049805,100.92055555555557,102.0,10.858889022668206,217.41802669101293,92.0,3.399999976158142
2021-12-16 09:00:00+00:00,0.0,0.0,86.22733497619629,0.0,0.0,0.0,0.0,0.0,43.11805555555556,782.8919142659504,133.95003128051758,101.17388888888888,102.0,10.654388940599231,217.4699766879613,93.25,3.2500000596046448
2021-12-16 10:00:00+00:00,0.0,19.8125,88.70054457346598,0.0,0.0,0.0,0.0,0.0,37.320277777777775,781.3109942966036,134.53196334838867,101.3261111111111,102.0,9.13252790398068,217.0308320956761,93.75,3.625
2021-12-16 11:00:00+00:00,0.0,0.0,90.08941286087035,0.0,0.0,0.0,0.0,0.0,36.2175,782.3727449205188,134.5639610290527,101.025,102.0,8.321111147933536,217.32576317257357,88.75,4.575000047683716
2021-12-16 12:00:00+00:00,0.0,0.0,90.80993698120116,0.0,0.0,0.0,0.0,0.0,33.34027777777777,781.8791803656683,135.07331466674805,101.165,102.0,7.45350010977851,217.1886619822185,84.5,5.149999976158142
2021-12-16 13:00:00+00:00,0.0,18.59375,92.15432879977756,0.0,0.0,0.0,0.0,0.0,30.50833333333334,783.1793037584091,135.46342086791992,101.14277777777778,102.0,6.5872778720325895,217.54980759514717,82.5,5.450000047683716
2021-12-16 14:00:00+00:00,0.0,0.0,91.649995803833,0.0,0.0,0.0,0.0,0.0,31.41444444444444,782.7666330295137,135.48211288452148,100.86055555555556,102.0,6.892638991276423,217.6282318962945,84.25,5.300000071525574
2021-12-16 15:00:00+00:00,0.0,0.0,90.60948197258844,0.0,0.0,0.0,0.0,0.0,33.771111111111104,785.6863520473904,135.10358428955078,101.14666666666666,102.0,7.723916702667873,218.24620955997045,85.75,4.8750001192092896
2021-12-16 16:00:00+00:00,0.0,21.40625,86.18169416003757,0.0,0.0,0.0,0.0,0.0,44.88527777777777,796.3116287231445,135.23967361450195,101.17777777777776,102.0,11.157333497736188,221.19767512003585,84.75,4.550000071525574
2021-12-16 17:00:00+00:00,0.0,0.0,86.28524942398072,0.0,0.0,0.0,0.0,0.0,44.42249999999999,798.2476153564453,135.38565826416016,101.40250000000002,102.0,11.070416880978485,221.73544815487332,86.25,4.275000095367432
2021-12-16 18:00:00+00:00,0.0,27.296875,89.43142757203843,0.0,0.0,0.0,0.0,0.0,35.618611111111115,784.8388856167261,135.5100059509277,101.52777777777776,102.0,8.544916719198225,218.0108024639554,90.5,3.75
2021-12-16 19:00:00+00:00,0.0,0.0,92.26860097037422,0.0,0.0,0.0,0.0,0.0,28.938611111111108,783.1192060173881,135.85339736938477,101.60333333333332,102.0,6.451833353572423,217.5886692343819,90.75,3.399999976158142
2021-12-16 20:00:00+00:00,0.0,0.0,93.44999313354492,0.0,0.0,0.0,0.0,0.0,30.81388888888889,780.6607961527504,136.3513412475586,102.86972222222224,103.05,6.664333484835095,216.850221985711,85.0,3.125
2021-12-16 21:00:00+00:00,0.0,0.0,93.62998962402344,0.0,0.0,0.0,0.0,0.0,31.31444444444444,781.1065161471896,136.37688446044922,103.5,104.0,6.904305600457722,216.97403291490343,82.0,2.900000035762787
2021-12-16 22:00:00+00:00,0.0,0.0,93.03772638532853,0.0,0.0,0.0,0.0,0.0,28.74916666666666,782.6590993584525,136.64290237426758,102.06055555555557,102.82333333333334,6.372972419526842,217.2678753831652,84.25,2.175000011920929
2021-12-16 23:00:00+00:00,0.0,30.890625,91.69578538258872,0.0,0.0,0.0,0.0,0.0,29.94694444444444,782.9658035617404,136.40317153930664,101.235,101.915,6.530861146185133,217.49050191243492,85.5,1.824999988079071
2021-12-17 00:00:00+00:00,0.0,0.0,92.69257663302952,0.0,0.0,0.0,0.0,0.0,28.16555555555556,783.606298997667,136.78120040893555,101.0,102.0,6.314999953905742,217.66841721428773,84.0,1.2249999940395355
2021-12-17 01:00:00+00:00,0.0,14.90625,92.71427670796712,0.0,0.0,0.0,0.0,0.0,28.165,781.702432878282,137.03159713745117,101.35166666666666,102.0,6.119027806388008,217.24859302944608,84.0,1.25
2021-12-17 02:00:00+00:00,0.0,0.0,92.5412483215332,0.0,0.0,0.0,0.0,0.0,27.60722222222222,782.0923204040525,136.8424301147461,101.75,102.0,6.12080557372835,217.25202599419495,84.25,1.2000000476837158
2021-12-17 03:00:00+00:00,0.0,0.0,92.84249877929688,0.0,0.0,0.0,0.0,0.0,27.95472222222222,782.1131612311466,136.89650344848633,101.25,102.0,5.991083341836929,217.25365664588085,84.0,1.475000023841858
2021-12-17 04:00:00+00:00,0.0,20.203125,91.31929247114394,0.0,0.0,0.0,0.0,0.0,33.234722222222224,782.8290529208712,136.3762245178223,101.37111111111112,102.0,7.458444471094343,217.4525153477988,84.0,0.9500000029802322
2021-12-17 05:00:00+00:00,0.0,0.0,87.43378893534342,0.0,0.0,0.0,0.0,0.0,41.22555555555555,782.8866232977974,134.56280517578125,101.00361111111113,102.0,10.14833355082406,217.51920132107216,83.0,0.6000000089406967
2021-12-17 06:00:00+00:00,0.0,13.390625,82.26540667004055,0.0,0.0,0.0,0.0,0.0,64.46722222222222,783.368336317274,132.1956275177002,101.31305555555556,102.515,13.49763910293579,217.60231646219893,83.5,0.1500000040978193
2021-12-17 07:00:00+00:00,0.0,14.703125,84.70205926259358,0.0,0.0,0.0,0.0,0.0,87.64277777777775,783.3893864271373,131.84707641601562,107.46666666666664,107.5125,14.869777964486016,217.6243601184421,85.0,0.0
2021-12-17 08:00:00+00:00,0.0,20.796875,87.44846886528863,0.0,0.0,0.0,0.0,0.0,58.70722222222222,783.3360754564072,133.66588592529297,107.66111111111113,108.0,13.652805683083006,217.59335492875843,87.0,0.3500000052154064
2021-12-17 09:00:00+00:00,0.0,0.0,86.6674976348877,0.0,0.0,0.0,0.0,0.0,61.72111111111111,781.7124927096895,133.3234519958496,107.20277777777775,108.0,13.932139177852203,217.17206627315952,87.25,0.7750000059604645
2021-12-17 10:00:00+00:00,0.0,0.0,87.84333173116049,0.0,0.0,0.0,0.0,0.0,54.741388888888885,780.8423400878905,134.20916366577148,107.34277777777775,108.0,13.146555727057985,216.9006505245634,85.0,1.375
2021-12-17 11:00:00+00:00,0.0,37.109375,87.54072315427992,0.0,0.0,0.0,0.0,0.0,54.92166666666667,781.0090979342989,134.11993789672852,107.43083333333334,108.0,13.2272779668702,216.94697278340664,83.25,1.3249999582767489
2021-12-17 12:00:00+00:00,0.0,0.0,87.9799919128418,0.0,0.0,0.0,0.0,0.0,55.26222222222224,781.7255378384059,133.79911041259766,107.03611111111113,108.0,13.208277885913846,217.14598322126605,88.0,0.9500000029802322
2021-12-17 13:00:00+00:00,0.0,0.0,87.7400016784668,0.0,0.0,0.0,0.0,0.0,55.58111111111112,782.8385697937011,133.86299514770508,107.43666666666668,108.0,13.247722444269392,217.42936072455512,93.75,0.8999999910593033
2021-12-17 14:00:00+00:00,0.0,0.0,88.8074951171875,0.0,0.0,0.0,0.0,0.0,51.145,783.5678660753036,134.79773330688477,107.55222222222224,108.0,12.733611308733623,217.65774154239244,92.5,1.649999976158142
2021-12-17 15:00:00+00:00,0.0,48.703125,89.20784957885742,0.0,0.0,0.0,0.0,0.0,49.42222222222221,780.135496944851,134.7079086303711,107.38,108.0,12.19508358531528,216.70430559370263,89.5,2.174999952316284
2021-12-17 16:00:00+00:00,0.0,20.6875,89.71961784362793,0.0,0.0,0.0,0.0,0.0,43.954722222222216,782.3561532931856,134.99885940551758,105.32888888888888,106.745,11.171389155652786,217.20701655917708,88.75,2.475000023841858
2021-12-17 17:00:00+00:00,0.0,0.0,88.82499313354492,0.0,0.0,0.0,0.0,0.0,42.98111111111111,780.8639705573189,134.53079986572266,104.62777777777778,105.0,10.89094454050064,216.97633541107183,88.5,2.5999999046325684
2021-12-17 18:00:00+00:00,0.0,0.0,91.1201324166192,0.0,0.0,0.0,0.0,0.0,38.63055555555556,780.9991178894043,135.43189239501953,105.22222222222224,105.0,9.421944647365146,216.94558901468915,89.0,2.725000023841858
2021-12-17 19:00:00+00:00,0.0,21.8125,93.29504607942368,0.0,0.0,0.0,0.0,0.0,34.59916666666667,779.4390423244898,136.29894477844238,104.1477777777778,105.0,7.93636123365826,216.51084607442223,91.25,2.125
2021-12-17 20:00:00+00:00,0.0,0.0,92.03269906785752,0.0,0.0,0.0,0.0,0.0,37.16472222222222,779.5509622361926,135.90715408325195,104.70444444444443,105.0,8.949694582621257,216.54193420834017,94.0,1.550000011920929
2021-12-17 21:00:00+00:00,0.0,16.59375,92.61238718244763,0.0,0.0,0.0,0.0,0.0,35.73666666666668,782.4966770765514,136.27495193481445,104.84722222222224,105.0,8.478083669079673,217.27477232615163,95.0,1.0000000149011612
2021-12-17 22:00:00+00:00,0.0,0.0,93.05999565124512,0.0,0.0,0.0,0.0,0.0,33.85805555555555,783.0317368401422,136.33659744262695,104.72055555555556,105.0,7.794833465417226,217.5088167190552,95.75,0.8499999940395355
2021-12-17 23:00:00+00:00,0.0,18.90625,93.54999923706056,0.0,0.0,0.0,0.0,0.0,33.2025,782.43921359592,136.77467727661133,104.56055555555557,105.0,7.615861261685689,217.34422668457037,96.0,1.1500000059604645
2021-12-18 00:00:00+00:00,0.0,0.0,93.71624755859376,0.0,0.0,0.0,0.0,0.0,33.31361111111111,781.9297743225098,136.73968887329102,105.045,105.0,7.7500001192092896,217.202715848287,96.0,1.274999976158142
2021-12-18 01:00:00+00:00,0.0,0.0,93.87499618530272,0.0,0.0,0.0,0.0,0.0,33.20999999999999,779.9212201775443,136.50275802612305,104.84111111111112,105.0,7.6056113374233245,216.64478395673973,96.0,1.2500000298023224
2021-12-18 02:00:00+00:00,0.0,0.0,94.05499458312988,0.0,0.0,0.0,0.0,0.0,32.32888888888889,782.5696669514974,136.73258209228516,105.00555555555556,105.0,7.317250059843063,217.3804634772407,96.0,1.6250000298023224
2021-12-18 03:00:00+00:00,0.0,0.0,94.16360106786092,0.0,0.0,0.0,0.0,0.0,31.278333333333336,781.7556811692978,137.03194046020508,104.53055555555557,105.0,7.055000193913778,217.1557455190023,96.0,1.9749999940395355
2021-12-18 04:00:00+00:00,0.0,41.09375,91.69253413730198,0.0,0.0,0.0,0.0,0.0,38.33361111111112,784.1507295735673,137.04415960523818,104.62222222222223,105.0,9.07877803047498,217.7208046044244,96.0,2.5
2021-12-18 05:00:00+00:00,0.0,0.0,89.07807377709283,0.0,0.0,0.0,0.0,0.0,45.641944444444434,783.9985230848523,136.0537986755371,104.5227777777778,105.0,11.245833524598016,217.7773683844673,95.0,2.824999988079071
2021-12-18 06:00:00+00:00,0.0,15.59375,86.01910878075493,0.0,0.0,0.0,0.0,0.0,53.61083333333333,781.9707022433809,135.31081771850586,104.55111111111113,105.0,12.893527851369647,217.22589015960708,95.0,2.849999964237213
2021-12-18 07:00:00+00:00,0.0,0.0,84.90049979739719,0.0,0.0,0.0,0.0,0.0,59.42444444444443,782.0246045430503,135.11782836914062,104.335,105.0,13.540250074333612,217.22905757904056,95.5,3.149999976158142
2021-12-18 08:00:00+00:00,0.0,29.40625,89.03606562084622,0.0,0.0,0.0,0.0,0.0,37.09638888888889,781.6767925686308,134.55108485327827,101.68694444444446,102.63666666666668,8.793277879026201,217.13244343651672,96.0,3.275000035762787
2021-12-18 09:00:00+00:00,0.0,0.0,89.98839701334636,0.0,0.0,0.0,0.0,0.0,35.63861111111112,785.2249730088972,135.51658248901367,100.775,102.0,8.404694593747458,218.1180487060548,97.0,3.825000047683716
2021-12-18 10:00:00+00:00,0.0,15.296875,86.87902593612671,0.0,0.0,0.0,0.0,0.0,42.47805555555556,794.2465692477755,135.5230484008789,101.54777777777775,102.0,10.62188901424408,220.6240471988255,97.0,4.325000047683716
2021-12-18 11:00:00+00:00,0.0,0.0,88.01860599941678,0.0,0.0,0.0,0.0,0.0,40.799722222222215,799.3056093004012,135.97570419311523,101.32722222222222,102.0,9.942083580229015,222.0712512122261,97.0,5.074999928474426
2021-12-18 12:00:00+00:00,0.0,22.5,90.66459303538004,0.0,0.0,0.0,0.0,0.0,35.00194444444444,799.5731887308756,136.06847763061523,101.50166666666668,102.0,8.17194455332226,222.1300525750055,97.25,6.300000071525574
2021-12-18 13:00:00+00:00,0.0,0.0,90.50019542482164,0.0,0.0,0.0,0.0,0.0,35.43194444444444,797.5654800075954,136.18772888183594,101.88333333333334,102.0,8.073583566082847,221.545966712104,97.5,6.475000143051148
2021-12-18 14:00:00+00:00,0.0,18.609375,91.66066968282064,0.0,0.0,0.0,0.0,0.0,32.58111111111111,801.9891432020398,136.1803436279297,101.09666666666668,102.0,7.251639040178723,222.7733736716377,94.75,7.325000047683716
2021-12-18 15:00:00+00:00,0.0,0.0,91.19694421980115,0.0,0.0,0.0,0.0,0.0,33.57888888888888,798.7066849941677,136.35118103027344,101.8538888888889,102.0,7.475083506504696,221.86296839820025,86.0,7.175000071525574
2021-12-18 16:00:00+00:00,0.0,15.1875,89.32998217900595,0.0,0.0,0.0,0.0,0.0,37.49000000000001,797.0475557963052,135.8104476928711,101.36222222222224,102.0,8.862444710201686,221.40209935930048,80.25,6.349999904632568
2021-12-18 17:00:00+00:00,0.0,9.90625,91.61762078179252,0.0,0.0,0.0,0.0,0.0,32.20555555555556,799.1623903232148,136.38615036010742,101.25,102.0,7.20533348414633,221.98955355750192,76.75,6.199999928474426
2021-12-18 18:00:00+00:00,0.0,0.0,92.259075533549,0.0,0.0,0.0,0.0,0.0,30.55333333333333,799.3019264051647,136.40663528442383,101.11333333333332,102.0,6.698166742192374,222.02831354353168,76.25,6.275000095367432
2021-12-18 19:00:00+00:00,0.0,11.796875,90.24093514972265,0.0,0.0,0.0,0.0,0.0,34.695,786.4807658555773,136.0809669494629,101.39388888888888,102.0,8.086139052708944,218.46688010321725,83.5,5.75
2021-12-18 20:00:00+00:00,0.0,0.0,91.04000091552734,0.0,0.0,0.0,0.0,0.0,33.0875,788.8666031222873,136.4707489013672,101.75,102.0,7.5144167496098415,219.12886218176956,84.75,5.549999952316284
2021-12-18 21:00:00+00:00,0.0,0.0,90.7983641052246,0.0,0.0,0.0,0.0,0.0,34.31555555555556,787.9942063395181,136.56755828857422,101.31583333333332,102.0,7.962555670340857,218.88727981567388,87.75,4.975000143051148
2021-12-18 22:00:00+00:00,0.0,22.796875,89.90921866099039,0.0,0.0,0.0,0.0,0.0,36.594722222222224,785.7648958333333,136.35746383666992,101.24388888888888,102.0,8.623833519087897,218.2680276065403,91.5,4.099999904632568
2021-12-18 23:00:00+00:00,0.0,0.0,89.8024959564209,0.0,0.0,0.0,0.0,0.0,35.67527777777779,785.609489135742,136.48368453979492,101.00527777777776,102.0,8.272500145700242,218.22485902574329,92.75,4.0
2021-12-19 00:00:00+00:00,0.0,0.0,90.22499656677246,0.0,0.0,0.0,0.0,0.0,35.39611111111112,787.1561516486272,136.69309997558594,100.87944444444445,102.0,8.253611331118478,218.65448788536924,93.25,3.699999988079071
2021-12-19 01:00:00+00:00,0.0,0.0,89.8706704542372,0.0,0.0,0.0,0.0,0.0,36.34499999999999,786.783440500895,136.568603515625,101.59638888888888,102.0,8.562333515352671,218.55095635732025,93.75,3.1250000596046448
2021-12-19 02:00:00+00:00,0.0,0.0,89.99674606323242,0.0,0.0,0.0,0.0,0.0,36.78861111111112,784.4537786187063,136.58893966674805,101.29166666666669,102.0,8.658861229949528,217.90382814195436,94.5,3.025000035762787
2021-12-19 03:00:00+00:00,0.0,42.3125,89.48429882049561,0.0,0.0,0.0,0.0,0.0,37.14083333333334,786.4485889858669,136.6866111755371,101.33333333333331,102.0,8.770694456895193,218.45794187333857,95.0,3.149999976158142
2021-12-19 04:00:00+00:00,0.0,0.0,88.55193872451781,0.0,0.0,0.0,0.0,0.0,38.93555555555557,785.5191453552246,136.43330001831055,101.20166666666664,102.0,9.43316689544254,218.19976306067585,95.0,2.950000047683716
2021-12-19 05:00:00+00:00,0.0,19.6875,86.09227531433105,0.0,0.0,0.0,0.0,0.0,44.30555555555557,782.0820070902504,135.7480354309082,101.1225,102.0,11.149944713910417,217.24500307295065,94.75,2.775000035762787
2021-12-19 06:00:00+00:00,0.0,0.0,85.5056413269043,0.0,0.0,0.0,0.0,0.0,44.33916666666666,781.7650319078232,135.40760803222656,101.04833333333332,102.0,11.141916722986434,217.15695409986716,93.25,2.5
2021-12-19 07:00:00+00:00,0.0,0.0,85.22512990315755,0.0,0.0,0.0,0.0,0.0,46.43111111111111,783.8802938503691,135.4792594019572,101.11861111111112,102.0,11.672305839856469,217.7445264350044,94.25,1.8749999701976776
2021-12-19 08:00:00+00:00,0.0,0.0,84.81249809265137,0.0,0.0,0.0,0.0,0.0,47.14333333333333,784.5647211880154,135.24583435058594,101.37277777777778,102.0,11.783527834415436,217.89714566548676,94.75,2.2499999701976776
2021-12-19 09:00:00+00:00,0.0,0.0,85.09499740600586,0.0,0.0,0.0,0.0,0.0,46.49194444444444,783.3501494683159,135.3014373779297,101.13888888888889,102.0,11.497250267134772,217.5972645907933,91.5,3.450000047683716
2021-12-19 10:00:00+00:00,0.0,0.0,85.65749549865723,0.0,0.0,0.0,0.0,0.0,44.60388888888889,782.3480855984157,135.3397445678711,101.05833333333334,102.0,11.216444544527263,217.318913345337,86.0,3.600000023841858
2021-12-19 11:00:00+00:00,0.0,67.609375,87.27657272762721,0.0,0.0,0.0,0.0,0.0,41.57805555555554,781.6534951443141,135.44316482543945,101.19888888888887,102.0,10.186666762299009,217.1259713617961,81.75,4.024999916553497
2021-12-19 12:00:00+00:00,0.0,0.0,89.06000518798828,0.0,0.0,0.0,0.0,0.0,38.09138888888889,783.0508102756077,135.62771606445312,101.35833333333336,102.0,9.042333425945705,217.43656868404815,80.25,4.275000095367432
2021-12-19 13:00:00+00:00,0.0,0.0,88.1179973602295,0.0,0.0,0.0,0.0,0.0,40.17583333333333,784.8930180867512,135.66070938110352,101.28666666666666,102.0,9.816388976838857,218.2751231765748,77.5,4.524999976158142
2021-12-19 14:00:00+00:00,0.0,0.0,88.03443150838217,0.0,0.0,0.0,0.0,0.0,39.930277777777775,782.4571035597061,135.90008163452148,101.14944444444444,102.0,9.819694707393644,217.349196150038,76.5,4.375
2021-12-19 15:00:00+00:00,0.0,43.796875,87.0689926147461,0.0,0.0,0.0,0.0,0.0,42.49527777777778,783.4166416931149,135.7251853942871,101.43444444444444,102.0,10.461361262003582,217.6157344012792,76.75,3.950000047683716
2021-12-19 16:00:00+00:00,0.0,0.0,87.36249923706055,0.0,0.0,0.0,0.0,0.0,41.890277777777776,784.4712876722546,136.03354263305664,101.53722222222224,102.0,10.223833536836835,217.90869171142583,78.0,3.875
2021-12-19 17:00:00+00:00,0.0,0.0,87.30999946594238,0.0,0.0,0.0,0.0,0.0,41.345,784.5162904866534,135.88322067260742,101.23666666666666,102.0,10.145833501021068,217.92119269477004,78.5,3.6249999403953552
2021-12-19 18:00:00+00:00,0.0,0.0,87.53685557895237,0.0,0.0,0.0,0.0,0.0,40.90583333333332,784.018614010281,135.98713302612305,101.51388888888889,102.0,10.07855568408966,217.75864387512215,82.25,3.299999952316284
2021-12-19 19:00:00+00:00,0.0,0.0,86.98862728754679,0.0,0.0,0.0,0.0,0.0,42.11194444444445,783.7023949008518,135.96493530273438,101.11694444444444,102.0,10.335361228519016,217.69511045244013,83.5,2.875
2021-12-19 20:00:00+00:00,0.0,0.0,87.07496643066406,0.0,0.0,0.0,0.0,0.0,40.91944444444445,784.160685865614,135.9119415283203,101.41777777777776,102.0,10.104500228563944,217.82241360982255,79.75,3.100000023841858
2021-12-19 21:00:00+00:00,0.0,0.0,87.80506324768066,0.0,0.0,0.0,0.0,0.0,40.329722222222216,783.2999558681911,136.25911712646484,101.32777777777778,102.0,9.877972399923536,217.5833221138849,79.5,2.6249999403953552
2021-12-19 22:00:00+00:00,0.0,67.40625,88.14249610900879,0.0,0.0,0.0,0.0,0.0,40.31972222222223,784.5333663770887,136.34387969970703,101.08222222222224,102.0,9.803583425945709,217.88889898512105,79.0,2.274999976158142
2021-12-19 23:00:00+00:00,0.0,0.0,86.9749984741211,0.0,0.0,0.0,0.0,0.0,42.12055555555556,783.4372652180988,136.08168029785156,101.12611111111111,102.0,10.502305827935537,217.6214632585314,83.25,1.550000011920929
2021-12-20 00:00:00+00:00,0.0,0.0,87.48174667358398,0.0,0.0,0.0,0.0,0.0,40.425,782.7421427069767,136.18306732177734,101.06888888888888,102.0,10.03997252835168,217.42837415059412,80.5,1.149999976158142
2021-12-20 01:00:00+00:00,0.0,0.0,87.75250053405762,0.0,0.0,0.0,0.0,0.0,40.17305555555555,784.3093074205187,136.2240333557129,101.36444444444444,102.0,9.949222512510088,217.7664752451579,80.75,0.8499999940395355
2021-12-20 02:00:00+00:00,0.0,0.0,88.08749198913574,0.0,0.0,0.0,0.0,0.0,40.31472222222223,786.7234373135036,136.4646110534668,101.39944444444444,102.0,9.722250180509356,218.5342888598972,82.25,0.875
2021-12-20 03:00:00+00:00,0.0,0.0,88.34747886657715,0.0,0.0,0.0,0.0,0.0,40.293333333333344,786.4579417758517,136.27204513549805,101.15055555555556,102.0,9.9317223183314,218.46192853715684,78.5,0.824999988079071
2021-12-20 04:00:00+00:00,0.0,64.296875,86.13619984944663,0.0,0.0,0.0,0.0,0.0,45.97916666666667,782.8578601921928,135.7756576538086,101.05833333333334,102.0,11.39961128393809,217.4605175823636,83.5,0.6250000037252903
2021-12-20 05:00:00+00:00,0.0,16.09375,82.65930102030435,0.0,0.0,0.0,0.0,0.0,66.07833333333333,780.5075166490342,133.50111770629883,102.41611111111112,103.38416666666666,13.787611427307125,216.78935728708905,84.75,-0.2000000067055225
2021-12-20 06:00:00+00:00,0.0,0.0,85.35769015842014,0.0,0.0,0.0,0.0,0.0,60.12305555555557,781.328809797499,132.22157669067383,105.62222222222223,106.0,13.694555822478398,217.0392299694485,82.5,-0.4500000104308128
2021-12-20 07:00:00+00:00,0.0,0.0,84.88013714472453,0.0,0.0,0.0,0.0,0.0,76.07222222222221,782.2187093607585,131.52914236280654,105.8236111111111,106.9422222222222,14.583444639576804,217.2829757648044,84.0,-0.6000000238418579
2021-12-20 08:00:00+00:00,0.0,31.0,86.14843499501545,0.0,0.0,0.0,0.0,0.0,74.88277777777778,782.2711352030436,131.32354736328125,107.52027777777776,107.89833333333334,14.09663910998238,217.29753827412924,84.0,-0.824999988079071
2021-12-20 09:00:00+00:00,0.0,14.703125,85.92749881744385,0.0,0.0,0.0,0.0,0.0,56.52527777777778,783.5079435051811,132.61422729492188,105.135,106.0,13.277166934013367,217.64109631008577,81.75,-0.5000000149011612
2021-12-20 10:00:00+00:00,0.0,0.0,87.15863704681396,0.0,0.0,0.0,0.0,0.0,51.67722222222223,783.2179094441731,132.79287338256836,106.0577777777778,106.0,12.52191682285733,217.56053199344225,77.25,0.6000000033527613
2021-12-20 11:00:00+00:00,0.0,24.296875,88.14999771118164,0.0,0.0,0.0,0.0,0.0,47.84500000000002,780.8527955627442,133.49174880981445,105.63138888888888,106.0,11.893222448560929,216.8841116544936,70.25,0.675000011920929
2021-12-20 12:00:00+00:00,0.0,0.0,87.84180536693998,0.0,0.0,0.0,0.0,0.0,47.88472222222222,778.2755309719508,133.13731002807617,105.43833333333336,106.0,11.89647242122226,216.1876479254829,68.25,1.0999999791383743
2021-12-20 13:00:00+00:00,0.0,0.0,88.82515149858263,0.0,0.0,0.0,0.0,0.0,45.84138888888888,783.3894015842012,133.23674392700195,105.0586111111111,106.0,11.385833499961429,217.6081679704455,64.0,1.3250000178813934
2021-12-20 14:00:00+00:00,0.0,40.796875,89.59572189119126,0.0,0.0,0.0,0.0,0.0,43.89833333333333,781.3549530707468,133.9566993713379,104.92222222222222,106.0,10.98377795961168,217.04304340786408,65.25,1.7000000178813934
2021-12-20 15:00:00+00:00,0.0,0.0,88.74944936540392,0.0,0.0,0.0,0.0,0.0,47.58777777777778,782.4767759365504,133.5511360168457,105.045,106.0,11.794278033574424,217.3546601316665,67.5,1.3249999582767489
2021-12-20 16:00:00+00:00,0.0,0.0,88.61249923706055,0.0,0.0,0.0,0.0,0.0,46.18722222222223,780.0294311692979,133.6300392150879,104.89777777777778,106.0,11.702944716877404,216.67484252081985,69.0,1.3749999701976776
2021-12-20 17:00:00+00:00,0.0,0.0,88.927490234375,0.0,0.0,0.0,0.0,0.0,44.87083333333334,780.9815218268499,134.05584335327148,105.16722222222222,106.0,11.365194635391235,216.9004239654541,72.25,1.1250000298023224
2021-12-20 18:00:00+00:00,0.0,46.8125,89.72464879989624,0.0,0.0,0.0,0.0,0.0,41.7225,781.5910479566786,134.58849716186523,104.1022222222222,106.0,10.589972550339168,217.11841696421308,74.0,1.324999988079071
2021-12-20 19:00:00+00:00,0.0,0.0,88.27999687194824,0.0,0.0,0.0,0.0,0.0,40.41777777777778,780.4341221957739,134.59603881835938,102.70305555555557,103.07333333333332,9.95644469499588,216.78725696563723,71.25,0.3000000100582838
2021-12-20 20:00:00+00:00,0.0,0.0,88.72999572753906,0.0,0.0,0.0,0.0,0.0,39.25472222222221,782.0749659898544,134.93238067626953,102.38444444444444,103.0,9.5165556912952,217.243046951294,72.25,-0.025000000372529
2021-12-20 21:00:00+00:00,0.0,27.0,90.26199080149333,0.0,0.0,0.0,0.0,0.0,36.12861111111111,781.7567114596894,135.69387435913086,102.78722222222224,103.0,8.5605556915866,217.15325457678904,77.0,-0.1750000026077032
2021-12-20 22:00:00+00:00,0.0,9.890625,86.5956155925327,0.0,0.0,0.0,0.0,0.0,44.84722222222222,788.2901121520996,136.1336103608873,102.01861111111111,103.0,11.213361282613544,218.96947640313047,81.0,0.025000000372529
2021-12-20 23:00:00+00:00,0.0,0.0,88.29785896937052,0.0,0.0,0.0,0.0,0.0,41.78111111111111,790.8535129462346,136.36597442626953,102.57194444444444,103.0,10.328250243663792,219.75491099887432,80.25,0.025000000372529
2021-12-21 00:00:00+00:00,0.0,0.0,86.83535099241469,0.0,0.0,0.0,0.0,0.0,44.32805555555555,789.9933997260197,136.02843475341797,102.2713888888889,103.0,11.136194602648418,219.40263382381863,82.5,-0.1749999970197677
2021-12-21 01:00:00+00:00,0.0,35.40625,87.59891365687052,0.0,0.0,0.0,0.0,0.0,43.38861111111111,791.5943294779457,136.16533660888672,102.68444444444444,103.0,10.761305782000225,219.8873141267565,81.25,-0.625
2021-12-21 02:00:00+00:00,0.0,0.0,86.71182854334513,0.0,0.0,0.0,0.0,0.0,44.39166666666668,792.2286324903698,136.25686645507812,102.175,103.0,11.193583523962232,220.03702226850723,82.25,-0.5250000096857548
2021-12-21 03:00:00+00:00,0.0,15.59375,85.67566733890109,0.0,0.0,0.0,0.0,0.0,46.96583333333332,788.5759915330674,135.80841827392578,102.46722222222222,103.0,11.815555746820245,218.96624797821048,81.25,-0.4750000163912773
2021-12-21 04:00:00+00:00,0.0,20.90625,82.68223929723104,0.0,0.0,0.0,0.0,0.0,60.00472222222223,783.4256916130912,135.35196685791016,101.79333333333332,103.0,13.532083559036248,217.6182483461169,83.0,-0.5750000178813934
2021-12-21 05:00:00+00:00,0.0,12.0,85.23042072931926,0.0,0.0,0.0,0.0,0.0,51.08666666666667,782.1651205105251,133.80512242635092,102.93833333333332,103.0,11.984194675021698,217.25466440412737,83.75,-0.6500000134110451
2021-12-21 06:00:00+00:00,0.0,0.0,84.8649959564209,0.0,0.0,0.0,0.0,0.0,49.29638888888888,781.2822760857475,132.71163940429688,102.2997222222222,103.0,12.24822236273024,217.0228551271227,87.5,-1.2499999701976776
2021-12-21 07:00:00+00:00,0.0,21.09375,85.04055378172133,0.0,0.0,0.0,0.0,0.0,55.95583333333334,782.8228486463759,131.86159896850586,104.65416666666668,104.38444444444444,13.04508344252904,217.39704527960893,89.25,-1.4749999940395355
2021-12-21 08:00:00+00:00,0.0,19.203125,81.61609820048015,0.0,0.0,0.0,0.0,0.0,81.55527777777777,780.9508823649087,131.26909255981445,103.02666666666669,105.0,14.820250199635824,216.91946178012435,89.5,-1.0750000178813934
2021-12-21 09:00:00+00:00,0.0,0.0,84.43252188152736,0.0,0.0,0.0,0.0,0.0,71.21861111111112,774.9795014275445,131.36267029656304,104.93194444444448,105.0,13.91847231705983,215.27208321041533,88.0,-0.6250000074505806
2021-12-21 10:00:00+00:00,0.0,16.796875,84.09365850872464,0.0,0.0,0.0,0.0,0.0,61.89638888888888,770.3913456726071,131.48565673828125,104.79333333333334,105.0,13.766861292256248,213.72074471791592,81.25,-0.0250000022351741
2021-12-21 11:00:00+00:00,0.0,20.40625,82.4062103483412,0.0,0.0,0.0,0.0,0.0,94.9122222222222,767.3211570739746,131.55359268188477,105.7925,111.57222222222222,14.92908364958233,213.14476653628884,79.0,0.2500000018626451
