Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (°C),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (°C),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (°C),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (°C),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (°C)
2021-12-21 12:00:00+00:00,0.0,16.5,74.96535141415065,0.0,0.0,0.0,0.0,0.0,97.63,779.7656005181206,132.77234268188477,98.49194444444446,115.0,16.06027801699109,216.85279025183783,84.5,0.550000011920929
2021-12-21 13:00:00+00:00,0.0,0.0,77.64211167229547,0.0,0.0,0.0,0.0,0.0,97.87333333333336,765.7723347812229,133.30381774902344,100.175,115.0,14.85050031847424,212.7145376163059,88.75,0.4750000089406967
2021-12-21 14:00:00+00:00,0.0,0.0,76.8442978752984,0.0,0.0,0.0,0.0,0.0,98.01000000000003,763.9938026258678,133.63482666015625,99.5222222222222,115.0,15.259972398281098,212.19966748555507,88.5,0.8749999850988388
2021-12-21 15:00:00+00:00,0.0,0.0,76.7696507241991,0.0,0.0,0.0,0.0,0.0,97.61805555555556,764.0434000142415,133.7451629638672,99.68,115.0,15.195944693088531,212.2577348624336,91.25,0.2750000059604645
2021-12-21 16:00:00+00:00,0.0,63.0,84.46028722339206,0.0,0.0,0.0,0.0,0.0,63.59055555555555,766.4238829379611,131.89664468977188,103.4572222222222,110.34166666666664,12.793722469806667,212.9649678760105,93.25,0.3250000104308128
2021-12-21 17:00:00+00:00,0.0,0.0,89.40241837183635,0.0,0.0,0.0,0.0,0.0,42.35444444444445,769.8781526862251,134.0506935119629,104.72444444444444,105.35416666666669,10.487250075870092,213.85504291534423,94.25,0.2750000096857548
2021-12-21 18:00:00+00:00,0.0,15.796875,90.36233712938098,0.0,0.0,0.0,0.0,0.0,40.15861111111112,769.5520930650498,134.49069213867188,104.835,105.0,9.823861480024124,213.7616929414538,95.0,0.1750000026077032
2021-12-21 19:00:00+00:00,0.0,15.59375,82.53423466788396,0.0,0.0,0.0,0.0,0.0,67.95083333333334,781.1716369459363,134.9372673034668,102.20000000000002,104.23,13.487972396479716,216.9921223576864,95.25,0.3750000074505806
2021-12-21 20:00:00+00:00,0.0,0.0,82.30572214550442,0.0,0.0,0.0,0.0,0.0,75.71777777777774,784.1307274203829,134.97954177856445,102.91083333333334,103.0,14.144250139130484,217.8140912840102,96.0,1.0
2021-12-21 21:00:00+00:00,0.0,23.703125,86.40073702494304,0.0,0.0,0.0,0.0,0.0,45.53777777777776,783.5911320665144,136.2360610961914,102.56722222222224,103.0,11.41180579821269,217.580438800388,96.0,1.25
2021-12-21 22:00:00+00:00,0.0,16.609375,89.06285660213894,0.0,0.0,0.0,0.0,0.0,39.29611111111112,782.9801621161567,136.31642532348633,102.60555555555555,103.0,9.471083524359596,217.65004532708068,96.0,1.7000000476837158
2021-12-21 23:00:00+00:00,0.0,0.0,90.6070129585266,0.0,0.0,0.0,0.0,0.0,36.341388888888886,784.3483546108666,136.40398025512695,102.5277777777778,103.0,8.500472464958827,217.80093257056345,96.0,1.9999999701976776
2021-12-22 00:00:00+00:00,0.0,0.0,91.2724838256836,0.0,0.0,0.0,0.0,0.0,34.9063888888889,787.9444371541341,136.56866836547852,102.79166666666669,103.0,8.005472297536004,218.94012215932216,96.0,2.649999976158142
2021-12-22 01:00:00+00:00,0.0,26.296875,91.60749626159668,0.0,0.0,0.0,0.0,0.0,34.413888888888884,787.360571814643,136.68709564208984,102.91777777777776,103.0,7.734694624212054,218.71127047644725,96.0,3.0
2021-12-22 02:00:00+00:00,0.0,0.0,92.1449966430664,0.0,0.0,0.0,0.0,0.0,32.972777777777786,791.2557279290093,136.57188415527344,102.75611111111112,103.0,7.494972369538413,219.79325828128404,96.0,3.375
2021-12-22 03:00:00+00:00,0.0,0.0,92.67701225704616,0.0,0.0,0.0,0.0,0.0,31.63583333333333,790.8932256910537,136.78561401367188,102.75,103.0,7.046166789399253,219.69256341298424,96.75,4.024999916553497
2021-12-22 04:00:00+00:00,0.0,21.703125,90.29383765326604,0.0,0.0,0.0,0.0,0.0,37.30722222222221,786.5741235521104,136.2594108581543,102.77555555555556,103.0,8.861166866355472,218.39836772918716,97.0,4.325000047683716
2021-12-22 05:00:00+00:00,0.0,11.390625,87.02663015789456,0.0,0.0,0.0,0.0,0.0,44.59472222222222,779.7910619269475,135.5141716003418,102.16083333333331,103.0,10.998389047781629,216.60862896813305,96.25,4.350000023841858
2021-12-22 06:00:00+00:00,0.0,6.90625,91.34048132578532,0.0,0.0,0.0,0.0,0.0,34.13861111111112,775.4509205288355,134.85452270507812,102.40055555555556,103.0,7.854000076850256,215.4030339813233,97.0,5.274999976158142
2021-12-22 07:00:00+00:00,0.0,0.0,91.3924961090088,0.0,0.0,0.0,0.0,0.0,34.73388888888889,778.6349426099987,134.99190521240234,102.61111111111111,103.0,7.993805757893457,216.2874848556519,96.75,6.299999952316284
2021-12-22 08:00:00+00:00,0.0,18.203125,89.1232998805576,0.0,0.0,0.0,0.0,0.0,38.14916666666666,773.7385628085666,135.1813735961914,102.6372222222222,103.0,9.135222356451882,214.92737917158345,96.0,6.475000023841858
2021-12-22 09:00:00+00:00,0.0,0.0,90.3836066394382,0.0,0.0,0.0,0.0,0.0,36.20361111111112,770.0082380845813,135.9683255259196,102.4327777777778,103.0,8.495361195670235,213.89117762247727,96.0,6.6249998807907104
2021-12-22 10:00:00+00:00,0.0,17.796875,91.5451168568929,0.0,0.0,0.0,0.0,0.0,32.89416666666667,774.1941554938421,136.3174591064453,102.6588888888889,103.0,7.472694526513418,215.05393206278487,95.75,6.875
2021-12-22 11:00:00+00:00,0.0,6.296875,92.0752443737454,0.0,0.0,0.0,0.0,0.0,35.17916666666667,772.441508992513,136.13863520728216,100.92555555555556,103.0,5.712722267707189,214.56708607143827,94.0,7.6249998807907104
2021-12-22 12:00:00+00:00,0.0,0.0,92.5839860788981,0.0,0.0,0.0,0.0,0.0,37.63972222222221,772.6747703043619,136.34513445536294,101.2747222222222,103.0,5.518972439368565,214.63692009819883,94.0,7.724999904632568
2021-12-22 13:00:00+00:00,0.0,10.796875,89.64043538623386,0.0,0.0,0.0,0.0,0.0,36.86138888888889,780.8102662658689,135.82668261210125,100.1688888888889,103.0,7.210027945703931,216.8917408794828,93.5,7.9750001430511475
2021-12-22 14:00:00+00:00,0.0,2.703125,93.56349033143786,0.0,0.0,0.0,0.0,0.0,27.855555555555554,775.8928189086914,135.7650146484375,103.0,103.0,6.1071668011612354,215.52578422546395,93.0,8.075000286102295
2021-12-22 15:00:00+00:00,0.0,0.0,93.26999092102052,0.0,0.0,0.0,0.0,0.0,28.893611111111117,777.7405038282606,136.00609588623047,103.0,103.0,6.246972230010563,216.03902936299644,94.0,7.674999952316284
2021-12-22 16:00:00+00:00,0.0,0.0,93.2649974822998,0.0,0.0,0.0,0.0,0.0,30.08916666666667,778.5532925923665,135.82683563232422,102.89888888888888,103.0,6.208416600492266,216.31760110219324,92.25,7.549999952316284
2021-12-22 17:00:00+00:00,0.0,0.0,93.22499656677246,0.0,0.0,0.0,0.0,0.0,28.343888888888888,781.8785958184135,136.03497695922852,103.0,103.0,6.350000143051148,217.25910102420383,91.75,7.225000023841858
2021-12-22 18:00:00+00:00,0.0,0.0,93.49650573730467,0.0,0.0,0.0,0.0,0.0,28.70722222222222,779.3986514112682,135.9737663269043,102.75,103.0,6.3531113145086495,216.5794872326322,92.75,6.8750001192092896
2021-12-22 19:00:00+00:00,0.0,0.0,93.71499824523926,0.0,0.0,0.0,0.0,0.0,26.154444444444444,780.0915991380479,136.24808883666992,102.75,103.0,5.60550001197391,216.69350060357,91.0,7.099999904632568
2021-12-22 20:00:00+00:00,0.0,39.0,93.7380300373501,0.0,0.0,0.0,0.0,0.0,24.06583333333333,783.9046705118812,137.02271835327147,102.55,103.0,5.488083491325378,217.75129848904083,90.5,7.225000023841858
2021-12-22 21:00:00+00:00,0.0,3.296875,90.7599983215332,0.0,0.0,0.0,0.0,0.0,0.5972222222222222,34.759997322713794,136.54031372070312,101.75,103.0,0.2501666792233785,9.655554886275086,93.0,7.099999904632568
2021-12-22 22:00:00+00:00,0.0,0.0,89.43000205569797,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.54031372070312,101.25,103.0,0.0,4.296874800413519e-10,95.5,5.975000023841858
2021-12-22 23:00:00+00:00,0.0,0.0,84.02999877929688,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.54031372070312,100.75,103.0,0.0,4.296874800413519e-10,96.0,4.799999952316284
2021-12-23 00:00:00+00:00,0.0,0.0,84.02999877929688,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.54031372070312,100.0,103.0,0.0,4.296874800413519e-10,95.75,4.524999976158142
2021-12-23 01:00:00+00:00,0.0,0.0,82.21699778238933,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.54031372070312,100.0,103.0,0.0,4.296874800413519e-10,94.25,4.549999952316284
2021-12-23 02:00:00+00:00,0.0,0.0,76.25999450683594,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.54031372070312,100.0,103.0,0.0,4.296874800413519e-10,93.5,4.450000047683716
2021-12-23 03:00:00+00:00,0.0,0.0,76.25999450683594,0.0,0.0,0.0,0.0,0.0,0.0,1.5468749614555575e-09,136.64035034179688,99.25,103.0,0.0,4.296874800413519e-10,90.5,4.325000166893005
2021-12-23 04:00:00+00:00,0.0,2.90625,84.35535008536445,0.0,0.0,0.0,0.0,0.0,25.90388888888889,580.6149878272895,135.94489288330078,99.4125,103.0,6.117277816302247,161.2981446500441,89.0,4.1499998569488525
2021-12-23 05:00:00+00:00,0.0,0.0,86.5555679681566,0.0,0.0,0.0,0.0,0.0,46.55166666666667,786.8280320739742,134.99078369140625,102.50333333333332,103.0,11.4740557469262,218.56334294213192,89.5,4.099999904632568
2021-12-23 06:00:00+00:00,0.0,21.203125,88.4351698006524,0.0,0.0,0.0,0.0,0.0,40.87583333333333,778.2894239976671,134.65009617699516,102.59666666666666,103.0,9.940472375022038,216.2717537011041,89.5,3.875
2021-12-23 07:00:00+00:00,0.0,0.0,88.96739616394042,0.0,0.0,0.0,0.0,0.0,43.3763888888889,781.8713338555232,134.22024536132812,104.30833333333334,104.25222222222222,10.659166860580443,217.18648237864176,87.75,3.7500000596046448
2021-12-23 08:00:00+00:00,0.0,13.59375,89.56004449632432,0.0,0.0,0.0,0.0,0.0,41.963888888888896,781.1607406107584,133.30603408813477,104.9061111111111,105.0,10.32544462601344,216.9890955564711,88.5,3.400000095367432
2021-12-23 09:00:00+00:00,0.0,11.90625,91.55249786376952,0.0,0.0,0.0,0.0,0.0,38.70361111111111,781.0269591606987,133.9845085144043,104.67333333333336,105.0,9.255889116128284,216.95193378024635,85.75,3.700000047683716
2021-12-23 10:00:00+00:00,0.0,0.0,92.03999519348145,0.0,0.0,0.0,0.0,0.0,37.28388888888888,781.3219468180338,134.35979843139648,104.67,105.0,8.874083405335744,217.03387459648985,85.5,3.799999952316284
2021-12-23 11:00:00+00:00,0.0,22.890625,91.94825660281712,0.0,0.0,0.0,0.0,0.0,34.98527777777778,782.1589767795139,134.60754013061523,104.18194444444444,104.88055555555556,8.23430589834849,217.2663834381104,84.0,4.000000059604645
2021-12-23 12:00:00+00:00,0.0,0.0,90.63305418226454,0.0,0.0,0.0,0.0,0.0,36.57861111111111,781.9791083441838,134.46585845947266,102.77527777777776,103.0,8.398666933377584,217.21641976250547,84.0,3.700000047683716
2021-12-23 13:00:00+00:00,0.0,0.0,90.71969635009766,0.0,0.0,0.0,0.0,0.0,36.15861111111112,782.8199282836912,134.6040382385254,102.67,103.0,8.429916849401263,217.44998085021973,82.75,3.524999976158142
2021-12-23 14:00:00+00:00,0.0,0.0,89.8298168182373,0.0,0.0,0.0,0.0,0.0,37.50111111111111,782.3786672295464,134.34000778198242,102.84555555555556,103.0,9.030611356099444,217.32740846421987,77.75,3.674999952316284
2021-12-23 15:00:00+00:00,0.0,0.0,90.38934667799208,0.0,0.0,0.0,0.0,0.0,37.38416666666667,781.4338412475585,134.5298194885254,102.43916666666668,103.0,8.777389041317832,217.06495624966095,75.75,3.699999988079071
2021-12-23 16:00:00+00:00,0.0,36.296875,89.44249534606934,0.0,0.0,0.0,0.0,0.0,38.04722222222221,780.671638946533,134.0450897216797,102.54694444444443,103.0,9.197305782636008,216.85323401980935,76.75,3.649999976158142
2021-12-23 17:00:00+00:00,0.0,0.0,90.86219923655192,0.0,0.0,0.0,0.0,0.0,36.24055555555557,780.9015376959906,134.67523574829102,102.8638888888889,103.0,8.42119446648492,216.9170941755508,75.25,3.575000047683716
2021-12-23 18:00:00+00:00,0.0,0.0,87.63577455732556,0.0,0.0,0.0,0.0,0.0,43.40583333333333,782.5835664537216,135.04576640658908,101.76416666666664,103.0,10.224277968406676,217.38432509528272,79.25,3.225000023841858
2021-12-23 19:00:00+00:00,0.0,26.703125,82.6346958287557,0.0,0.0,0.0,0.0,0.0,62.03638888888889,782.4278088548448,135.03309631347656,102.37,103.0,13.692722382545464,217.3410589811537,80.5,3.0999999046325684
2021-12-23 20:00:00+00:00,0.0,21.796875,86.43436150021023,0.0,0.0,0.0,0.0,0.0,47.51722222222223,784.7384791056315,135.41307067871094,102.71805555555552,103.0,11.635583544042378,217.98291165669767,78.5,3.149999976158142
2021-12-23 21:00:00+00:00,0.0,0.0,87.31749725341797,0.0,0.0,0.0,0.0,0.0,44.12694444444443,789.8658899603948,135.7884292602539,102.55166666666663,103.0,10.945361207061344,219.4071925438775,80.0,3.0749999284744263
2021-12-23 22:00:00+00:00,0.0,21.703125,89.28068242602879,0.0,0.0,0.0,0.0,0.0,39.784444444444446,789.5149815029569,136.1091423034668,102.56527777777778,103.0,9.57602795521418,219.3097178522746,83.0,2.824999988079071
2021-12-23 23:00:00+00:00,0.0,0.0,87.62923881318834,0.0,0.0,0.0,0.0,0.0,42.955,789.8843749660916,136.1317901611328,102.35833333333332,103.0,10.574250328275893,219.41232706281883,92.25,1.175000011920929
2021-12-24 00:00:00+00:00,0.0,22.5,87.44407895406087,0.0,0.0,0.0,0.0,0.0,43.66388888888888,788.6511356777614,136.45872497558594,102.48861111111113,103.0,10.729333545102014,219.0697602886624,94.75,1.0
2021-12-24 01:00:00+00:00,0.0,0.0,87.1876156340705,0.0,0.0,0.0,0.0,0.0,44.28722222222222,787.2139831542967,136.0644989013672,102.19638888888888,103.0,10.986750254895952,218.67494928995768,95.0,0.949999988079071
2021-12-24 02:00:00+00:00,0.0,0.0,87.4224967956543,0.0,0.0,0.0,0.0,0.0,43.43611111111112,786.5975830247667,136.258056640625,102.64277777777777,103.0,10.77758356968562,218.5021070777046,95.0,0.824999988079071
2021-12-24 03:00:00+00:00,0.0,0.0,86.88218072255452,0.0,0.0,0.0,0.0,0.0,44.51138888888889,786.3012606133354,136.18386199951172,102.7527777777778,103.0,11.160472389856974,218.57789668613012,96.0,0.6000000238418579
2021-12-24 04:00:00+00:00,0.0,42.296875,83.31686664793226,0.0,0.0,0.0,0.0,0.0,56.17027777777778,786.2449116007487,135.76560974121094,101.7761111111111,103.0,13.02452795293596,218.4013653310141,96.0,0.7000000029802322
2021-12-24 05:00:00+00:00,0.0,0.0,82.34207126405505,0.0,0.0,0.0,0.0,0.0,72.85833333333332,783.3359831746417,133.99348149617512,102.46805555555557,103.0,13.879555724991691,217.59332935757115,96.0,0.75
2021-12-24 06:00:00+00:00,0.0,20.703125,86.74835404925878,0.0,0.0,0.0,0.0,0.0,46.009722222222216,782.8722156948509,133.06929397583008,102.27944444444444,103.0,11.200166804525583,217.5378844875761,96.0,0.6250000149011612
2021-12-24 07:00:00+00:00,0.0,0.0,85.72499465942383,0.0,0.0,0.0,0.0,0.0,46.80333333333333,780.9237923516168,132.72917556762695,102.53444444444445,103.0,11.671555775271516,216.9232769478693,96.75,0.6250000149011612
2021-12-24 08:00:00+00:00,0.0,0.0,86.79258333418105,0.0,0.0,0.0,0.0,0.0,52.72583333333334,780.7578098042806,132.3796501159668,104.5372222222222,103.27416666666667,11.988944647047251,216.8771699566312,97.0,1.0499999970197678
2021-12-24 09:00:00+00:00,0.0,35.109375,89.10499572753906,0.0,0.0,0.0,0.0,0.0,60.46694444444443,780.5531734890407,133.42257690429688,109.41083333333331,110.0,13.659500096639,216.56865748511427,96.5,1.274999976158142
2021-12-24 10:00:00+00:00,0.0,0.0,90.35323099772135,0.0,0.0,0.0,0.0,0.0,54.606388888888894,778.3438061184355,134.03431701660156,109.39527777777778,110.0,12.836555702421402,216.2066135999892,96.0,1.449999988079071
2021-12-24 11:00:00+00:00,0.0,29.390625,91.66629604975384,0.0,0.0,0.0,0.0,0.0,48.60138888888888,779.5200011528862,134.31895446777344,109.60916666666668,110.0,12.049611264334786,216.53333446926544,95.75,2.1749999821186066
2021-12-24 12:00:00+00:00,0.0,0.0,92.87616140577528,0.0,0.0,0.0,0.0,0.0,45.97166666666667,775.3068903605141,134.5610694885254,109.31722222222224,110.0,11.42427797688378,215.43362722608785,95.0,2.474999964237213
2021-12-24 13:00:00+00:00,0.0,0.0,92.02274894714355,0.0,0.0,0.0,0.0,0.0,46.90166666666667,769.9734614393445,134.3823280334473,109.2688888888889,110.0,11.634416866037578,213.8815180248685,94.25,2.5
2021-12-24 14:00:00+00:00,0.0,0.0,92.96249389648438,0.0,0.0,0.0,0.0,0.0,45.943333333333335,770.0119828796387,134.70294952392578,109.28333333333332,110.0,11.339639014667934,213.9102733018664,95.0,2.224999964237213
2021-12-24 15:00:00+00:00,0.0,0.0,91.50735744688248,0.0,0.0,0.0,0.0,0.0,49.35416666666667,771.4589405822753,134.3264274597168,108.97805555555556,110.0,12.157277933756507,214.29415022532152,95.0,1.675000011920929
2021-12-24 16:00:00+00:00,0.0,56.703125,91.3694953918457,0.0,0.0,0.0,0.0,0.0,49.70888888888889,771.7006723192002,134.17929077148438,109.44972222222222,110.0,12.12280572493871,214.3612973997328,95.0,1.4249999821186066
2021-12-24 17:00:00+00:00,0.0,0.0,92.19353836059572,0.0,0.0,0.0,0.0,0.0,46.178888888888885,770.78441535102,134.73141479492188,109.25666666666667,110.0,11.585833520889278,214.1067820061578,92.75,1.449999988079071
2021-12-24 18:00:00+00:00,0.0,0.0,92.71317024230956,0.0,0.0,0.0,0.0,0.0,46.56638888888887,772.795420583089,135.1747817993164,109.0572222222222,110.0,11.596472353405426,214.605672853258,93.75,1.0000000149011612
2021-12-24 19:00:00+00:00,0.0,42.0,92.97001457214355,0.0,0.0,0.0,0.0,0.0,45.28722222222223,773.9337291971841,134.9632339477539,109.24083333333331,110.0,11.30727799759971,214.9433970345392,94.0,0.6749999970197678
2021-12-24 20:00:00+00:00,0.0,0.0,93.09489250183104,0.0,0.0,0.0,0.0,0.0,44.371944444444445,776.8045677354601,135.18253707885742,109.45055555555555,110.0,11.114750290181904,215.6741861894396,94.75,0.6000000238418579
2021-12-24 21:00:00+00:00,0.0,0.0,94.07016563415527,0.0,0.0,0.0,0.0,0.0,42.45833333333333,775.9648845757378,135.69697952270508,109.60138888888888,110.0,10.477444750467937,215.41073268042683,95.75,0.5000000149011612
2021-12-24 22:00:00+00:00,0.0,28.09375,93.84155489603678,0.0,0.0,0.0,0.0,0.0,42.963888888888896,779.8778457472057,136.20156860351562,109.27944444444444,110.0,10.610555797153047,216.63273558298755,96.0,0.2250000052154064
2021-12-24 23:00:00+00:00,0.0,9.703125,92.39997673034668,0.0,0.0,0.0,0.0,0.0,46.57111111111112,782.7626366000704,136.01753616333008,109.23722222222224,110.0,11.588833417892458,217.41901996612555,95.25,0.025000000372529
2021-12-25 00:00:00+00:00,0.0,0.0,93.0124969482422,0.0,0.0,0.0,0.0,0.0,46.810833333333335,782.5808572726778,136.03409957885742,109.10666666666664,110.0,11.559444702996148,217.3835725233291,87.0,0.6500000059604645
2021-12-25 01:00:00+00:00,0.0,0.0,92.60869647343957,0.0,0.0,0.0,0.0,0.0,47.50555555555555,783.2568147108288,136.32316207885742,109.28333333333332,110.0,11.647444659868876,217.57133813222256,88.5,0.600000012665987
2021-12-25 02:00:00+00:00,0.0,0.0,92.39803410847982,0.0,0.0,0.0,0.0,0.0,48.3061111111111,783.1288099839949,135.94850540161133,109.49055555555556,110.0,11.957722394731308,217.5357814364964,93.0,-0.1000000014901161
2021-12-25 03:00:00+00:00,0.0,54.796875,92.0278973282708,0.0,0.0,0.0,0.0,0.0,49.33861111111111,783.0744538031684,136.21231842041016,109.29416666666668,110.0,12.013139061927795,217.52068263583715,92.5,-0.1500000040978193
2021-12-25 04:00:00+00:00,0.0,0.0,92.46128333409628,0.0,0.0,0.0,0.0,0.0,48.04277777777777,778.9831840176051,135.59754180908203,109.60472222222222,110.0,11.587972418732116,216.4656991873848,90.0,-0.625
2021-12-25 05:00:00+00:00,0.0,15.109375,95.90278915193346,0.0,0.0,0.0,0.0,0.0,38.70583333333333,776.9916511027019,135.71760940551758,109.42888888888888,110.0,9.380194634066688,215.83101458231613,87.75,-1.2499999701976776
2021-12-25 06:00:00+00:00,0.0,0.0,96.33349227905272,0.0,0.0,0.0,0.0,0.0,38.40138888888889,779.9924685668946,135.73679733276367,109.31083333333332,110.0,9.206528002156151,216.664575390286,89.5,-1.699999988079071
2021-12-25 07:00:00+00:00,0.0,25.703125,95.10000991821288,0.0,0.0,0.0,0.0,0.0,41.080000000000005,779.4127331203883,135.2067108154297,109.43916666666668,110.0,10.016166909005907,216.5035375213624,94.25,-2.300000011920929
2021-12-25 08:00:00+00:00,0.0,0.0,94.11686343087092,0.0,0.0,0.0,0.0,0.0,41.500555555555565,779.8295754157173,134.89906311035156,109.4502777777778,110.0,10.29661133421792,216.61932700686987,95.0,-2.149999976158142
2021-12-25 09:00:00+00:00,0.0,0.0,95.12999725341795,0.0,0.0,0.0,0.0,0.0,41.19277777777777,780.1277156066893,135.27880859375,109.4461111111111,110.0,10.058444703420005,216.70214363945863,95.0,-1.949999988079071
2021-12-25 10:00:00+00:00,0.0,0.0,95.5726396560669,0.0,0.0,0.0,0.0,0.0,39.16138888888889,778.0329722595216,135.15497589111328,109.30833333333334,110.0,9.563833367824556,216.06214550018316,95.0,-1.7999999523162842
2021-12-25 11:00:00+00:00,0.0,36.09375,95.9474983215332,0.0,0.0,0.0,0.0,0.0,39.022777777777776,777.2797593180337,135.21602249145508,109.365,110.0,9.565333491166433,215.9110448031955,95.0,-1.8249999582767489
2021-12-25 12:00:00+00:00,0.0,0.0,96.3081090757582,0.0,0.0,0.0,0.0,0.0,38.81333333333334,779.361884477403,135.43907928466797,109.38194444444444,110.0,9.40375005801519,216.4894128714668,94.25,-1.9499999582767489
2021-12-25 13:00:00+00:00,0.0,0.0,95.98986053466795,0.0,0.0,0.0,0.0,0.0,39.17527777777778,781.8484857008191,135.67009353637695,109.21722222222223,110.0,9.34872234582901,217.1801359939576,93.25,-1.949999988079071
2021-12-25 14:00:00+00:00,0.0,0.0,95.47749900817873,0.0,0.0,0.0,0.0,0.0,39.6738888888889,777.0448341539171,135.16677474975586,109.21555555555555,110.0,9.532055701944564,215.83465716891817,92.25,-2.2500000596046448
2021-12-25 15:00:00+00:00,0.0,0.0,95.462495803833,0.0,0.0,0.0,0.0,0.0,39.59527777777779,778.5899745686847,135.30001068115234,109.38583333333332,110.0,9.679111253950332,216.274993455675,91.75,-2.600000023841858
2021-12-25 16:00:00+00:00,0.0,0.0,95.78499794006348,0.0,0.0,0.0,0.0,0.0,39.595000000000006,777.6169423929852,135.485107421875,109.34388888888888,110.0,9.52780567963918,216.0047066752116,91.5,-2.800000011920929
2021-12-25 17:00:00+00:00,0.0,60.59375,94.9972196981642,0.0,0.0,0.0,0.0,0.0,41.721944444444446,780.0488042704266,134.8257064819336,109.2072222222222,110.0,10.284083467059665,216.68022443983293,91.25,-3.224999964237213
2021-12-25 18:00:00+00:00,0.0,0.0,93.55499839782716,0.0,0.0,0.0,0.0,0.0,43.87777777777778,780.4052539740668,134.5252685546875,109.33111111111111,110.0,10.843555661042531,216.77923781500928,90.0,-3.775000035762787
2021-12-25 19:00:00+00:00,0.0,0.0,94.25611757914224,0.0,0.0,0.0,0.0,0.0,43.55833333333334,776.8640399339465,134.63797225952146,110.19333333333334,110.60416666666666,10.806389141612582,215.7941781149971,89.75,-3.824999988079071
2021-12-25 20:00:00+00:00,0.0,31.203125,97.90158195495606,0.0,0.0,0.0,0.0,0.0,39.98222222222222,781.3042406209308,134.66420364379883,111.53305555555556,115.0,9.49838897917006,217.0289563073053,90.75,-4.125
2021-12-25 21:00:00+00:00,0.0,0.0,98.12705104404024,0.0,0.0,0.0,0.0,0.0,38.833333333333336,780.401681315104,134.9459991455078,111.71333333333332,115.0,9.23352784925037,216.77824530707463,92.5,-4.450000047683716
2021-12-25 22:00:00+00:00,0.0,0.0,97.60239871554904,0.0,0.0,0.0,0.0,0.0,39.94583333333333,781.3378823852538,135.12210083007812,111.73277777777778,115.0,9.68438911067115,217.1718662177192,93.5,-5.049999952316284
2021-12-25 23:00:00+00:00,0.0,28.203125,97.39749908447266,0.0,0.0,0.0,0.0,0.0,39.89694444444445,781.0599658542208,134.81135177612305,111.44194444444446,115.0,9.741889079411823,216.96110265943744,93.0,-5.699999928474426
2021-12-26 00:00:00+00:00,0.0,0.0,97.13349533081056,0.0,0.0,0.0,0.0,0.0,40.42,779.3852550082735,134.87885665893555,111.54333333333334,115.0,9.903500147395665,216.49590436723503,92.5,-6.100000023841858
2021-12-26 01:00:00+00:00,0.0,0.0,96.99249839782716,0.0,0.0,0.0,0.0,0.0,40.25944444444445,782.1630224609373,134.61943817138672,111.74222222222222,115.0,10.005527979267969,217.2675071716309,90.75,-6.200000047683716
2021-12-26 02:00:00+00:00,0.0,0.0,97.1033706665039,0.0,0.0,0.0,0.0,0.0,41.51444444444445,779.866545003255,134.64187622070312,111.4294444444444,115.0,10.11694467809465,216.62959638807516,89.75,-6.274999976158142
2021-12-26 03:00:00+00:00,0.0,0.0,96.71520233154295,0.0,0.0,0.0,0.0,0.0,41.70972222222223,782.0175510999889,134.66358184814453,111.53166666666664,115.0,10.164944665696886,217.2270984013876,90.0,-6.300000071525574
2021-12-26 04:00:00+00:00,0.0,0.0,96.5950050354004,0.0,0.0,0.0,0.0,0.0,41.64888888888889,778.8688678317598,134.44064331054688,111.67555555555556,115.0,10.204889194170637,216.3524640401205,90.0,-6.599999904632568
2021-12-26 05:00:00+00:00,0.0,59.0,96.14499855041504,0.0,0.0,0.0,0.0,0.0,43.05027777777778,780.7110517883299,134.5264663696289,111.37222222222223,115.0,10.485166951550378,216.8641818873088,88.75,-6.775000095367432
2021-12-26 06:00:00+00:00,0.0,0.0,95.61249732971191,0.0,0.0,0.0,0.0,0.0,44.110277777777775,779.9872210693359,134.07464981079102,111.80666666666669,115.0,10.929944586488936,216.36157452477352,86.5,-6.825000166893005
2021-12-26 07:00:00+00:00,0.0,25.0,93.72209473080105,0.0,0.0,0.0,0.0,0.0,47.41666666666667,782.664898325602,133.5056381225586,111.0886111111111,115.0,11.748666909800631,217.4069172117446,85.5,-6.900000095367432
2021-12-26 08:00:00+00:00,0.0,0.0,94.54286208258736,0.0,0.0,0.0,0.0,0.0,45.99194444444446,779.9282937961156,133.91159439086914,111.655,115.0,11.507555761602188,216.64674836052797,85.5,-7.100000023841858
2021-12-26 09:00:00+00:00,0.0,0.0,94.82499313354492,0.0,0.0,0.0,0.0,0.0,45.56361111111112,781.7907521565754,133.63579940795898,111.19222222222224,115.0,11.337361213896012,217.1640986294217,85.25,-6.799999952316284
2021-12-26 10:00:00+00:00,0.0,0.0,94.44499588012695,0.0,0.0,0.0,0.0,0.0,45.48361111111112,780.5833023410372,133.76517868041992,111.84555555555556,115.0,11.412944639258914,216.8286956448026,83.25,-6.774999976158142
2021-12-26 11:00:00+00:00,0.0,0.0,95.02003288269044,0.0,0.0,0.0,0.0,0.0,45.34416666666666,782.4456190999347,134.0709342956543,111.71888888888888,115.0,11.300000156031714,217.35153878529871,78.5,-6.850000143051148
2021-12-26 12:00:00+00:00,0.0,0.0,94.79249572753906,0.0,0.0,0.0,0.0,0.0,45.32722222222223,779.8322424316406,134.04172897338867,111.70833333333334,115.0,11.438777956697676,216.62284536997475,75.5,-6.699999928474426
2021-12-26 13:00:00+00:00,0.0,0.0,94.44748497009276,0.0,0.0,0.0,0.0,0.0,46.496666666666655,779.7878989156088,133.60219955444336,111.46694444444444,115.0,11.566444721486834,216.60775035434307,77.5,-6.75
2021-12-26 14:00:00+00:00,0.0,0.0,94.76749801635742,0.0,0.0,0.0,0.0,0.0,46.35,781.6069186231825,133.78146362304688,111.25194444444446,115.0,11.45597257031335,216.96997869703512,78.5,-7.024999976158142
2021-12-26 15:00:00+00:00,0.0,91.796875,94.81736755371094,0.0,0.0,0.0,0.0,0.0,45.34666666666667,778.2415756564669,133.85958862304688,111.90388888888889,115.0,11.415750211874643,216.1782164340549,78.5,-6.850000023841858
2021-12-26 16:00:00+00:00,0.0,0.0,94.23249626159668,0.0,0.0,0.0,0.0,0.0,46.94388888888889,777.6105818515352,133.5013885498047,111.72833333333332,115.0,11.646028033892314,216.03372749752472,80.25,-7.049999952316284
2021-12-26 17:00:00+00:00,0.0,0.0,94.6973705291748,0.0,0.0,0.0,0.0,0.0,45.88,781.7113848707407,133.40371322631836,111.3602777777778,115.0,11.281444741090136,217.1420517179701,77.75,-7.1499998569488525
2021-12-26 18:00:00+00:00,0.0,0.0,94.56499481201172,0.0,0.0,0.0,0.0,0.0,46.20388888888889,780.261205223931,133.7763786315918,111.66888888888889,115.0,11.564750173886614,216.6070481703016,72.75,-7.074999928474426
2021-12-26 19:00:00+00:00,0.0,0.0,94.48256492614746,0.0,0.0,0.0,0.0,0.0,46.62861111111111,782.3881281534829,133.8827896118164,111.6461111111111,115.0,11.597527916166518,217.3300362311469,69.5,-7.275000095367432
2021-12-26 20:00:00+00:00,0.0,0.0,94.25749397277832,0.0,0.0,0.0,0.0,0.0,47.65944444444444,778.1741658189562,133.3233184814453,111.8213888888889,115.0,11.756083567407398,216.16226891835535,68.75,-7.625
2021-12-26 21:00:00+00:00,0.0,0.0,94.29249954223631,0.0,0.0,0.0,0.0,0.0,45.656666666666666,781.6716298251681,133.34162139892578,111.72111111111111,115.0,11.512805754608578,217.1296200561524,70.0,-7.800000071525574
2021-12-26 22:00:00+00:00,0.0,0.0,94.84249305725098,0.0,0.0,0.0,0.0,0.0,45.62250000000001,779.5349698893228,133.95020294189453,111.53222222222225,115.0,11.44763912651274,216.5374924723308,71.75,-7.724999904632568
2021-12-26 23:00:00+00:00,0.0,92.609375,94.66263771057127,0.0,0.0,0.0,0.0,0.0,45.07305555555556,780.5230634223088,133.91717147827148,111.39333333333336,115.0,11.251750211980609,216.81196243286132,71.25,-7.799999952316284
2021-12-27 00:00:00+00:00,0.0,0.0,95.1624984741211,0.0,0.0,0.0,0.0,0.0,44.07361111111111,782.9477798461915,134.10629272460938,111.57666666666668,115.0,11.070555840598212,217.4854952748617,73.0,-8.27500033378601
2021-12-27 01:00:00+00:00,0.0,0.0,94.50249862670898,0.0,0.0,0.0,0.0,0.0,46.69083333333332,776.543432091607,133.675537109375,111.53666666666668,115.0,11.623083645237816,215.7589170244005,75.75,-9.300000190734863
2021-12-27 02:00:00+00:00,0.0,31.5,93.74737739562988,0.0,0.0,0.0,0.0,0.0,47.81472222222223,779.9778199937607,133.77524948120117,111.59722222222224,115.0,11.923055867618988,216.66050638410783,74.0,-10.199999809265137
2021-12-27 03:00:00+00:00,0.0,0.0,93.76749229431152,0.0,0.0,0.0,0.0,0.0,48.33055555555556,777.6402052137587,133.4966278076172,111.37722222222224,115.0,12.05819469663832,216.01116830613887,72.5,-10.825000047683716
2021-12-27 04:00:00+00:00,0.0,0.0,93.06628506554496,0.0,0.0,0.0,0.0,0.0,50.0863888888889,777.6114061313205,133.27767181396484,111.75,115.0,12.404611228836908,216.00316865709107,72.5,-11.300000190734863
2021-12-27 05:00:00+00:00,0.0,36.890625,91.99249458312988,0.0,0.0,0.0,0.0,0.0,54.56361111111112,779.3166337585449,132.82036972045898,111.78222222222222,115.0,12.900277976989749,216.3256405427721,71.5,-11.75
2021-12-27 06:00:00+00:00,0.0,17.203125,90.20374419530232,0.0,0.0,0.0,0.0,0.0,65.1563888888889,780.2727164543999,140.61520797729494,105.45666666666666,115.0,11.4891390742196,216.74242202334935,72.5,-11.475000143051147
2021-12-27 07:00:00+00:00,0.0,2.296875,85.60532866583931,0.0,0.0,0.0,0.0,0.0,97.64333333333332,768.0415600585937,173.25151443481445,106.19444444444444,115.0,14.577861308786607,213.20298061370855,70.5,-11.25000023841858
2021-12-27 08:00:00+00:00,0.0,0.0,87.46961414125231,0.0,0.0,0.0,0.0,0.0,97.9163888888889,766.0186996120875,173.56736755371094,108.58444444444444,115.0,14.57050015370051,212.8142251629301,73.0,-11.62500023841858
2021-12-27 09:00:00+00:00,0.0,0.0,89.93437156677246,0.0,0.0,0.0,0.0,0.0,96.2375,764.3361598036023,173.56736755371094,110.63388888888888,115.0,14.24475012010998,212.31560028500036,71.0,-11.225000143051147
2021-12-27 10:00:00+00:00,0.0,0.0,91.29749870300292,0.0,0.0,0.0,0.0,0.0,93.95972222222224,766.2163320922853,173.56736755371094,111.75833333333333,115.0,13.965222452746492,212.8378701146444,76.0,-10.924999952316284
2021-12-27 11:00:00+00:00,0.0,56.796875,91.27749824523926,0.0,0.0,0.0,0.0,0.0,94.19472222222224,768.1378684658474,173.56736755371094,111.32,115.0,14.044389064576889,213.3716307322185,75.5,-10.949999809265137
2021-12-27 12:00:00+00:00,0.0,0.0,89.4557242266337,0.0,0.0,0.0,0.0,0.0,96.93777777777775,765.4434374152289,173.56736755371094,110.04611111111112,115.0,14.411194613774615,212.62317728254533,76.5,-10.474999904632568
2021-12-27 13:00:00+00:00,0.0,38.703125,93.20459598753187,0.0,0.0,0.0,0.0,0.0,89.04833333333332,766.9920034959581,173.56736755371094,111.53888888888888,115.0,12.816917005909817,213.0533348549737,77.0,-9.62499976158142
2021-12-27 14:00:00+00:00,0.0,0.0,93.28312619739108,0.0,0.0,0.0,0.0,0.0,89.4088888888889,765.6829220072426,173.56736755371094,111.11611111111112,115.0,12.86783346970876,212.6897013219198,73.5,-9.525000095367432
2021-12-27 15:00:00+00:00,0.0,25.40625,91.43352376937868,0.0,0.0,0.0,0.0,0.0,93.3613888888889,768.5508680046929,172.58768463134766,111.03333333333332,115.0,13.779805639584856,213.5075095748902,71.75,-9.424999713897703
2021-12-27 16:00:00+00:00,0.0,0.0,88.53520895640055,0.0,0.0,0.0,0.0,0.0,96.68111111111112,766.4848266092937,172.26112365722656,108.69111111111108,115.0,14.276361230479344,212.9124523120457,71.75,-9.449999809265137
2021-12-27 17:00:00+00:00,0.0,25.890625,92.61474473953248,0.0,0.0,0.0,0.0,0.0,90.80388888888888,764.6834585062663,172.26112365722656,111.08694444444444,115.0,13.20247242503696,212.35420160929368,77.25,-9.474999904632568
2021-12-27 18:00:00+00:00,0.0,0.0,92.9827766333686,0.0,0.0,0.0,0.0,0.0,90.22027777777778,766.1478283691406,172.26112365722656,111.66555555555556,115.0,13.151611291832396,212.81884111192505,77.75,-9.449999809265137
2021-12-27 19:00:00+00:00,0.0,0.0,91.75249862670898,0.0,0.0,0.0,0.0,0.0,93.62416666666664,766.8239909701877,172.26112365722656,111.82944444444446,115.0,13.729694684876334,213.0163864941068,81.25,-9.425000190734863
2021-12-27 20:00:00+00:00,0.0,0.0,92.84849822998046,0.0,0.0,0.0,0.0,0.0,90.30527777777776,764.9833243815102,172.26112365722656,111.01083333333332,115.0,13.095222459634147,212.4953683217367,83.75,-9.025000095367432
2021-12-27 21:00:00+00:00,0.0,51.3125,94.15499687194824,0.0,0.0,0.0,0.0,0.0,86.75250000000001,766.2269917805988,172.26112365722656,111.90333333333334,115.0,12.292666886382632,212.8412942081028,86.5,-8.375
2021-12-27 22:00:00+00:00,0.0,0.0,94.43249893188477,0.0,0.0,0.0,0.0,0.0,85.82361111111112,769.6034306165906,172.26112365722656,111.55333333333331,115.0,12.019027926921844,213.84956437004945,88.0,-7.850000023841858
2021-12-27 23:00:00+00:00,0.0,0.0,94.41499519348145,0.0,0.0,0.0,0.0,0.0,85.79527777777776,765.6387180752223,172.0983123779297,111.4527777777778,115.0,12.26827795240614,212.67742201063376,89.0,-7.450000047683716
2021-12-28 00:00:00+00:00,0.0,0.0,94.57750129699708,0.0,0.0,0.0,0.0,0.0,86.30444444444446,766.5849892849391,172.0983123779297,111.41166666666666,115.0,12.188444669246676,212.940275285509,86.25,-6.875
2021-12-28 01:00:00+00:00,0.0,0.0,94.5271224975586,0.0,0.0,0.0,0.0,0.0,86.31416666666668,766.1625811258951,172.0983123779297,111.94833333333337,115.0,12.134388924174836,212.82293949974917,83.5,-6.524999976158142
2021-12-28 02:00:00+00:00,0.0,0.0,94.42259979248048,0.0,0.0,0.0,0.0,0.0,85.71999999999998,765.3399935065373,172.0983123779297,111.21166666666667,115.0,12.104389056629604,212.5944432449341,86.25,-6.975000023841858
2021-12-28 03:00:00+00:00,0.0,0.0,94.4799976348877,0.0,0.0,0.0,0.0,0.0,86.30555555555559,767.38478064643,172.0983123779297,111.66111111111113,115.0,12.204027893278331,213.01096720377612,88.0,-7.800000071525574
2021-12-28 04:00:00+00:00,0.0,0.0,94.00749969482422,0.0,0.0,0.0,0.0,0.0,87.47777777777779,767.51784447564,172.0983123779297,111.78388888888888,115.0,12.379111280176376,213.1994018893772,87.25,-7.275000095367432
2021-12-28 05:00:00+00:00,0.0,97.796875,93.5505418141683,0.0,0.0,0.0,0.0,0.0,89.07083333333333,766.9182318454318,172.0983123779297,111.13277777777778,115.0,12.755416913562357,213.46617900000683,84.0,-7.425000071525574
2021-12-28 06:00:00+00:00,0.0,0.0,92.92499923706056,0.0,0.0,0.0,0.0,0.0,90.4627777777778,764.7809952799478,172.0983123779297,111.33444444444444,115.0,13.109750223954515,212.4419436306424,89.0,-7.6250001192092896
2021-12-28 07:00:00+00:00,0.0,0.0,92.7063750796848,0.0,0.0,0.0,0.0,0.0,91.6625,765.4002700127494,172.20944213867188,111.54611111111112,115.0,13.254389093716938,212.61118656582303,86.25,-7.0000001192092896
2021-12-28 08:00:00+00:00,0.0,0.0,92.6824951171875,0.0,0.0,0.0,0.0,0.0,91.70194444444444,768.6938329060874,172.20944213867188,111.84055555555555,115.0,13.383055758741165,213.48138952891043,87.25,-7.625
2021-12-28 09:00:00+00:00,0.0,0.0,92.87207708994548,0.0,0.0,0.0,0.0,0.0,91.06055555555557,766.3028980000812,172.20944213867188,111.8538888888889,115.0,13.166694615681962,212.86191639794248,85.0,-7.024999976158142
2021-12-28 10:00:00+00:00,0.0,71.703125,93.73749542236328,0.0,0.0,0.0,0.0,0.0,88.17416666666668,765.5916585625544,172.20944213867188,111.37833333333332,115.0,12.568416900369854,212.66435006883407,85.25,-5.550000071525574
2021-12-28 11:00:00+00:00,0.0,0.0,95.32249641418456,0.0,0.0,0.0,0.0,0.0,83.95138888888889,766.2161319308811,172.20944213867188,111.66277777777778,115.0,11.585555735429129,212.79489846971308,81.5,-5.1499998569488525
2021-12-28 12:00:00+00:00,0.0,0.0,95.4626407623291,0.0,0.0,0.0,0.0,0.0,83.08083333333333,765.9607168070477,172.20944213867188,111.625,115.0,11.39572246975369,212.76686595916752,73.75,-4.224999964237213
2021-12-28 13:00:00+00:00,0.0,31.5,97.1163165304396,0.0,0.0,0.0,0.0,0.0,77.81444444444443,766.971181250678,170.74705505371094,111.35722222222222,115.0,10.398166810141667,213.04755081600624,73.75,-3.449999988079071
2021-12-28 14:00:00+00:00,0.0,0.0,96.86790969636706,0.0,0.0,0.0,0.0,0.0,79.61416666666668,767.5882799953885,170.74705505371094,111.09611111111111,115.0,10.738500297599368,213.21896753946945,76.25,-3.399999976158142
2021-12-28 15:00:00+00:00,0.0,0.0,96.01205437554252,0.0,0.0,0.0,0.0,0.0,82.15916666666666,767.0177656724718,170.74705505371094,111.6238888888889,115.0,11.04969468487634,213.06049073113337,75.25,-3.800000011920929
2021-12-28 16:00:00+00:00,0.0,0.0,96.14499473571776,0.0,0.0,0.0,0.0,0.0,82.0436111111111,766.494411315918,170.74705505371094,111.44333333333331,115.0,11.118833503193326,212.9151146104601,73.25,-3.950000047683716
2021-12-28 17:00:00+00:00,0.0,37.5,95.79499816894533,0.0,0.0,0.0,0.0,0.0,82.5163888888889,765.0002079264322,170.74705505371094,111.6188888888889,115.0,11.106778019799126,212.50005782233345,73.0,-3.775000035762787
2021-12-28 18:00:00+00:00,0.0,0.0,95.33861384921605,0.0,0.0,0.0,0.0,0.0,83.97027777777777,765.9234197998046,170.74705505371094,111.36638888888888,115.0,11.659833430184255,212.70696836683493,73.75,-3.6249999403953552
2021-12-28 19:00:00+00:00,0.0,0.0,95.70249938964844,0.0,0.0,0.0,0.0,0.0,81.91694444444445,766.3236082458494,170.74705505371094,111.34083333333332,115.0,11.10277807659573,212.8461416837905,76.0,-3.524999976158142
2021-12-28 20:00:00+00:00,0.0,0.0,95.88800048828124,0.0,0.0,0.0,0.0,0.0,82.97833333333334,767.2129818895129,170.74705505371094,111.515,115.0,11.317333559195202,213.11471725040025,74.5,-3.574999988079071
2021-12-28 21:00:00+00:00,0.0,0.0,96.05999755859376,0.0,0.0,0.0,0.0,0.0,81.75361111111111,770.1538018798826,171.34552001953125,111.75277777777778,115.0,10.996722407076092,213.931611963908,71.25,-3.425000011920929
2021-12-28 22:00:00+00:00,0.0,0.0,96.57492446899414,0.0,0.0,0.0,0.0,0.0,80.75250000000001,768.3653023952907,171.34552001953125,111.57916666666668,115.0,10.929333557552765,213.43480710347492,74.25,-3.600000023841858
2021-12-28 23:00:00+00:00,0.0,68.6875,96.45125007629396,0.0,0.0,0.0,0.0,0.0,80.98305555555558,770.0698966301812,171.34552001953125,111.6211111111111,115.0,10.981722317536672,213.9083052105374,76.75,-3.724999904632568
2021-12-29 00:00:00+00:00,0.0,0.0,95.9456903245714,0.0,0.0,0.0,0.0,0.0,82.23833333333337,764.2390196736653,171.34552001953125,111.55055555555552,115.0,11.082722481886544,212.4471812057496,83.25,-4.875
2021-12-29 01:00:00+00:00,0.0,0.0,97.78405440012614,0.0,0.0,0.0,0.0,0.0,76.85333333333332,767.7634897189668,171.34552001953125,111.51277777777776,115.0,10.263305597570207,213.25189598931212,86.75,-4.9999998807907104
2021-12-29 02:00:00+00:00,0.0,30.3125,97.4891256819831,0.0,0.0,0.0,0.0,0.0,76.1222222222222,765.1594165039062,171.34552001953125,111.70333333333336,115.0,10.03302793396844,212.61532483418785,79.5,-3.974999964237213
2021-12-29 03:00:00+00:00,0.0,0.0,96.96838030073376,0.0,0.0,0.0,0.0,0.0,78.44694444444444,766.9751889885796,171.34552001953125,111.23805555555556,115.0,10.465027984513176,213.04866391923696,79.0,-4.174999892711639
2021-12-29 04:00:00+00:00,0.0,29.6875,95.77499771118164,0.0,0.0,0.0,0.0,0.0,82.38027777777776,764.8886414252386,171.4304313659668,111.24444444444444,115.0,11.148833426104652,212.4690671369764,86.0,-5.350000023841858
2021-12-29 05:00:00+00:00,0.0,0.0,95.18999862670898,0.0,0.0,0.0,0.0,0.0,84.76555555555554,764.6504766845704,171.68516540527344,111.35388888888887,115.0,11.674027756055196,212.40291035970057,85.5,-5.424999952316284
2021-12-29 06:00:00+00:00,0.0,0.0,94.94749641418456,0.0,0.0,0.0,0.0,0.0,85.57416666666666,766.5225495402018,171.68516540527344,111.64166666666668,115.0,11.821777978473238,212.9229306199816,87.0,-5.524999976158142
2021-12-29 07:00:00+00:00,0.0,0.0,94.8124942779541,0.0,0.0,0.0,0.0,0.0,87.02222222222221,764.2193108113605,171.68516540527344,111.54055555555556,115.0,12.054250313970778,212.28314182705356,80.5,-6.100000023841858
2021-12-29 08:00:00+00:00,0.0,0.0,94.54999732971191,0.0,0.0,0.0,0.0,0.0,86.76638888888888,765.8664976671007,171.68516540527344,111.90944444444447,115.0,12.12111130979326,212.7406937874689,73.5,-5.899999976158142
2021-12-29 09:00:00+00:00,0.0,51.203125,94.72774314880373,0.0,0.0,0.0,0.0,0.0,85.35944444444445,766.2134570821127,171.68516540527344,111.61277777777778,115.0,11.891111191908518,212.8370717324152,69.5,-5.125
2021-12-29 10:00:00+00:00,0.0,0.0,95.90499877929688,0.0,0.0,0.0,0.0,0.0,81.51666666666665,764.8798790486654,171.29171752929688,111.60277777777776,115.0,11.06038923607932,212.45830076429576,69.0,-4.5
2021-12-29 11:00:00+00:00,0.0,0.0,95.62759731504651,0.0,0.0,0.0,0.0,0.0,84.61666666666666,767.5066579182943,171.1605682373047,111.21972222222225,115.0,11.506222450468275,213.1493040466309,68.5,-3.924999952316284
2021-12-29 12:00:00+00:00,0.0,41.5,96.57756504906548,0.0,0.0,0.0,0.0,0.0,81.09277777777778,766.2788796827527,171.1605682373047,111.66888888888889,115.0,10.99722254143821,212.8427442889744,67.5,-3.9999999403953552
2021-12-29 13:00:00+00:00,0.0,0.0,96.3426342010498,0.0,0.0,0.0,0.0,0.0,80.22194444444443,765.5282887268065,171.1605682373047,111.725,115.0,10.869000256591375,212.64674703386103,65.0,-3.824999988079071
2021-12-29 14:00:00+00:00,0.0,0.0,96.7049961090088,0.0,0.0,0.0,0.0,0.0,79.74388888888889,767.6176573520236,171.1605682373047,111.29777777777775,115.0,10.729389088948569,213.22388652801524,63.25,-4.1499998569488525
2021-12-29 15:00:00+00:00,0.0,0.0,96.4524974822998,0.0,0.0,0.0,0.0,0.0,80.10944444444446,766.2892104085286,171.1605682373047,111.43833333333332,115.0,10.75919467475679,212.85427191840284,65.25,-4.125
2021-12-29 16:00:00+00:00,0.0,0.0,96.14995178222657,0.0,0.0,0.0,0.0,0.0,81.64444444444447,768.2248181830512,171.1605682373047,111.45277777777778,115.0,11.044666835731928,213.39578310648608,63.25,-4.524999976158142
2021-12-29 17:00:00+00:00,0.0,0.0,95.99515914916992,0.0,0.0,0.0,0.0,0.0,81.52777777777777,767.3583330281575,171.1605682373047,111.6977777777778,115.0,11.194472376505534,213.1550929514568,61.75,-4.599999904632568
2021-12-29 18:00:00+00:00,0.0,0.0,97.178841665056,0.0,0.0,0.0,0.0,0.0,78.5213888888889,766.2049924723307,171.36697387695312,111.44111111111113,115.0,10.488583478662704,212.83472028944232,62.25,-4.524999976158142
2021-12-29 19:00:00+00:00,0.0,75.90625,96.93750381469728,0.0,0.0,0.0,0.0,0.0,79.19638888888888,767.6941583251952,171.36697387695312,111.52166666666665,115.0,10.61630573855506,213.2483776007759,64.5,-4.875
2021-12-29 20:00:00+00:00,0.0,0.0,96.01976804097494,0.0,0.0,0.0,0.0,0.0,81.89527777777778,765.3225980461967,171.36697387695312,111.545,115.0,11.12450010167228,212.5896107949151,65.25,-5.200000047683716
2021-12-29 21:00:00+00:00,0.0,0.0,96.85256576538086,0.0,0.0,0.0,0.0,0.0,79.31111111111112,766.5541592746308,171.36697387695312,111.46444444444444,115.0,10.5771113008923,212.9317119344076,72.5,-5.575000047683716
2021-12-29 22:00:00+00:00,0.0,0.0,96.75411892361112,0.0,0.0,0.0,0.0,0.0,80.55749999999999,767.8075286695693,171.36697387695312,111.57027777777776,115.0,10.826638922161528,213.1909806950887,88.75,-6.200000047683716
2021-12-29 23:00:00+00:00,0.0,0.0,96.86225509643556,0.0,0.0,0.0,0.0,0.0,79.8111111111111,769.7398447672522,171.36697387695312,111.58222222222224,115.0,10.685416711966196,213.8166243192885,92.75,-5.525000095367432
2021-12-30 00:00:00+00:00,0.0,0.0,96.94749641418456,0.0,0.0,0.0,0.0,0.0,78.37138888888889,766.5911353725858,171.36697387695312,111.79166666666669,115.0,10.471805792914498,212.941982621087,94.0,-4.975000023841858
2021-12-30 01:00:00+00:00,0.0,0.0,97.1249942779541,0.0,0.0,0.0,0.0,0.0,77.55972222222223,765.2889792887371,171.36697387695312,111.69333333333331,115.0,10.342611174848344,212.61754035102,94.5,-4.724999904632568
2021-12-30 02:00:00+00:00,0.0,68.09375,97.20749473571776,0.0,0.0,0.0,0.0,0.0,76.61999999999999,767.207294514974,171.3743133544922,111.4011111111111,115.0,10.258305689493817,213.1131376054552,95.0,-4.475000023841858
2021-12-30 03:00:00+00:00,0.0,0.0,97.07250595092772,0.0,0.0,0.0,0.0,0.0,77.62694444444445,766.9369922214083,171.3743133544922,111.52722222222222,115.0,10.193250171078576,213.0380537668864,95.0,-4.174999952316284
2021-12-30 04:00:00+00:00,0.0,0.0,97.66499900817873,0.0,0.0,0.0,0.0,0.0,75.44916666666667,768.9875978766546,171.3743133544922,111.46777777777775,115.0,10.016611353556314,213.6076665623983,95.25,-3.625
2021-12-30 05:00:00+00:00,0.0,0.0,96.43358046213784,0.0,0.0,0.0,0.0,0.0,80.59305555555557,767.0243918016221,171.3743133544922,111.37222222222222,115.0,10.764111311700612,212.9051096555922,96.0,-2.925000011920929
2021-12-30 06:00:00+00:00,0.0,42.90625,95.23249626159668,0.0,0.0,0.0,0.0,0.0,84.77027777777778,767.4877649434407,171.3743133544922,111.6538888888889,115.0,11.613444621562955,213.19104636722156,96.0,-2.7500000596046448
2021-12-30 07:00:00+00:00,0.0,0.0,93.92418416341144,0.0,0.0,0.0,0.0,0.0,86.75,766.5924354553223,163.740228038364,111.40194444444444,115.0,12.42577802790536,212.942343381246,96.0,-3.025000035762787
2021-12-30 08:00:00+00:00,0.0,28.390625,90.63388092041014,0.0,0.0,0.0,0.0,0.0,73.40277777777777,751.8033093261718,132.96628835466174,108.0625,115.0,10.4967223280006,208.83425295511887,95.75,-3.400000035762787
2021-12-30 09:00:00+00:00,0.0,0.0,92.96178569793702,0.0,0.0,0.0,0.0,0.0,50.73,780.1005439588757,132.52814865112305,111.88,115.0,12.215361248652142,216.69459601508257,94.75,-2.975000023841858
2021-12-30 10:00:00+00:00,0.0,22.609375,94.73684338463676,0.0,0.0,0.0,0.0,0.0,44.97944444444445,780.9273427836099,132.7170639038086,111.31722222222224,115.0,11.269833570586307,216.82075149536132,94.0,-2.550000011920929
2021-12-30 11:00:00+00:00,0.0,0.0,96.45909281624688,0.0,0.0,0.0,0.0,0.0,42.80555555555557,781.6979610019259,133.48432540893555,111.7588888888889,115.0,10.428694602383509,217.13832346174456,93.25,-2.274999976158142
2021-12-30 12:00:00+00:00,0.0,0.0,96.1475067138672,0.0,0.0,0.0,0.0,0.0,41.72166666666666,781.1219617886012,133.61306762695312,111.84222222222223,115.0,10.325944758521183,216.9783233642579,91.0,-1.9249999821186063
2021-12-30 13:00:00+00:00,0.0,0.0,96.40999603271484,0.0,0.0,0.0,0.0,0.0,41.56444444444444,780.3428403218586,133.52397537231445,111.42777777777778,115.0,10.26833351188236,216.76190103742812,88.75,-1.5999999642372131
2021-12-30 14:00:00+00:00,0.0,39.796875,96.60749626159668,0.0,0.0,0.0,0.0,0.0,40.11305555555556,780.612782897949,134.19076919555664,111.59361111111112,115.0,9.849416892263624,216.83688489278163,88.0,-1.2750000059604645
2021-12-30 15:00:00+00:00,0.0,0.0,97.6688747406006,0.0,0.0,0.0,0.0,0.0,39.29833333333333,779.0787638346351,134.7471466064453,111.69,115.0,9.551389098962147,216.4107683648004,86.75,-1.199999988079071
2021-12-30 16:00:00+00:00,0.0,0.0,97.2099952697754,0.0,0.0,0.0,0.0,0.0,40.35,779.2936121792262,134.3051872253418,111.5497222222222,115.0,9.90147241036097,216.47044846004917,87.5,-1.1250000298023224
2021-12-30 17:00:00+00:00,0.0,0.0,97.11499786376952,0.0,0.0,0.0,0.0,0.0,39.8625,782.0594052124021,134.51821899414062,111.5925,115.0,9.752416765689848,217.23872475518127,85.5,-1.2249999940395355
2021-12-30 18:00:00+00:00,0.0,0.0,97.71499633789062,0.0,0.0,0.0,0.0,0.0,39.50277777777778,780.2799625142414,134.27878189086914,111.83555555555556,115.0,9.541833497683209,216.7444344626533,85.5,-1.274999976158142
2021-12-30 19:00:00+00:00,0.0,0.0,97.15499687194824,0.0,0.0,0.0,0.0,0.0,40.502222222222215,782.2587157355413,134.51753997802734,111.525,115.0,9.849250030517576,217.294088567098,89.0,-2.074999988079071
2021-12-30 20:00:00+00:00,0.0,64.796875,96.4254958576626,0.0,0.0,0.0,0.0,0.0,42.261388888888895,781.4731998358834,134.30113983154297,111.45555555555558,115.0,10.345222536987729,217.07588979085293,89.25,-1.9999999701976776
2021-12-30 21:00:00+00:00,0.0,0.0,96.5496188015408,0.0,0.0,0.0,0.0,0.0,40.35305555555555,779.4967072211367,134.39030838012695,111.75527777777778,115.0,9.908472474416095,216.5268639119467,87.0,-2.1749999821186066
2021-12-30 22:00:00+00:00,0.0,0.0,96.6249942779541,0.0,0.0,0.0,0.0,0.0,41.24916666666668,780.8713384840224,134.2929229736328,111.15472222222222,115.0,10.200472467210558,216.90870552486848,90.75,-3.275000035762787
2021-12-30 23:00:00+00:00,0.0,0.0,96.50682544284396,0.0,0.0,0.0,0.0,0.0,41.454166666666666,781.2016242811414,133.86660766601562,111.25916666666664,115.0,10.173861327701143,217.00045181274416,92.0,-3.25
2021-12-31 00:00:00+00:00,0.0,0.0,97.29999732971191,0.0,0.0,0.0,0.0,0.0,39.90611111111111,780.795169813368,134.90170288085938,111.735,115.0,9.787000131607057,216.88754756503647,91.5,-3.174999952316284
2021-12-31 01:00:00+00:00,0.0,0.0,96.57499885559082,0.0,0.0,0.0,0.0,0.0,41.7011111111111,780.741433546278,133.96844100952148,111.43333333333334,115.0,10.234861262109543,216.87262119717076,90.25,-3.175000011920929
2021-12-31 02:00:00+00:00,0.0,0.0,97.60749435424805,0.0,0.0,0.0,0.0,0.0,39.23555555555554,780.2091339789494,134.6841926574707,111.56166666666668,115.0,9.484222635693024,216.7247597249349,88.25,-2.774999976158142
2021-12-31 03:00:00+00:00,0.0,61.203125,97.43524742126463,0.0,0.0,0.0,0.0,0.0,39.83888888888889,780.8521819220647,134.36305618286133,111.82888888888888,115.0,9.752916814751094,216.9033841747708,88.5,-2.75
2021-12-31 04:00:00+00:00,0.0,0.0,96.27034975687664,0.0,0.0,0.0,0.0,0.0,42.93194444444445,780.3805973137748,134.31472396850586,111.48333333333336,115.0,10.641000137329105,216.77238897959396,87.25,-3.349999964237213
2021-12-31 05:00:00+00:00,0.0,21.296875,93.9449977874756,0.0,0.0,0.0,0.0,0.0,46.98749999999999,781.1917698669433,133.0264549255371,111.61611111111112,115.0,11.738194675710464,216.99771470387785,89.0,-3.850000023841858
2021-12-31 06:00:00+00:00,0.0,0.0,93.66249656677246,0.0,0.0,0.0,0.0,0.0,48.07277777777779,779.5834017266168,133.0763168334961,111.75,115.0,12.041611254480152,216.5926121351454,88.25,-3.6249999403953552
2021-12-31 07:00:00+00:00,0.0,0.0,92.70041725158691,0.0,0.0,0.0,0.0,0.0,51.32666666666667,776.8367244127062,132.47137276543512,111.5672222222222,115.0,12.567416894170972,215.78797948201503,81.25,-3.774999976158142
2021-12-31 08:00:00+00:00,0.0,36.0,92.36249542236328,0.0,0.0,0.0,0.0,0.0,52.57222222222223,778.5069257609047,132.1490249633789,111.45277777777775,115.0,12.7918336253696,216.25192437065976,76.75,-4.049999892711639
2021-12-31 09:00:00+00:00,0.0,0.0,93.16499710083008,0.0,0.0,0.0,0.0,0.0,49.928333333333335,779.179720916748,132.84285354614258,111.555,115.0,12.37058347304662,216.43367309570317,73.5,-3.25
2021-12-31 10:00:00+00:00,0.0,0.0,93.58405488332112,0.0,0.0,0.0,0.0,0.0,48.17722222222224,779.9387076822916,132.9436492919922,111.67611111111113,115.0,12.018305683400897,216.69061353895404,69.25,-2.6499999165534973
2021-12-31 11:00:00+00:00,0.0,37.90625,94.80249786376952,0.0,0.0,0.0,0.0,0.0,45.17361111111111,778.7162227884929,132.9309043884277,111.50583333333331,115.0,11.391194541984133,216.3100626034208,65.5,-1.6249999701976776
2021-12-31 12:00:00+00:00,0.0,0.0,94.95749855041504,0.0,0.0,0.0,0.0,0.0,44.66722222222222,781.4110499911837,133.19849395751953,111.52111111111113,115.0,11.176389044920604,217.06302373674183,59.0,-0.9250000044703484
2021-12-31 13:00:00+00:00,0.0,0.0,95.25249671936037,0.0,0.0,0.0,0.0,0.0,43.390833333333326,781.4231842719181,133.5287322998047,111.4638888888889,115.0,10.943027930259705,217.0619965023465,56.5,-0.6500000171363354
2021-12-31 14:00:00+00:00,0.0,0.0,95.49749946594238,0.0,0.0,0.0,0.0,0.0,43.409444444444446,780.314490271674,133.76304626464844,111.74055555555556,115.0,10.880444722705416,216.75402578989664,59.25,-1.5999999940395355
2021-12-31 15:00:00+00:00,0.0,0.0,95.50474739074708,0.0,0.0,0.0,0.0,0.0,42.63166666666665,781.7933350457084,134.04064178466797,111.65222222222222,115.0,10.80388899644216,217.1648159662883,62.25,-2.1249999701976776
2021-12-31 16:00:00+00:00,0.0,0.0,95.0074863433838,0.0,0.0,0.0,0.0,0.0,43.98638888888889,779.9350085110135,133.46187591552734,111.45277777777778,115.0,11.133833530479007,216.64861381954623,63.5,-2.625
2021-12-31 17:00:00+00:00,0.0,0.0,94.83999252319336,0.0,0.0,0.0,0.0,0.0,44.67944444444444,780.7097930569118,133.57870864868164,111.5813888888889,115.0,11.32780583196216,217.1019506369697,62.25,-3.074999988079071
2021-12-31 18:00:00+00:00,0.0,0.0,94.92495346069336,0.0,0.0,0.0,0.0,0.0,44.734722222222224,780.5749345058866,133.48907852172852,111.4511111111111,115.0,11.185500124030645,216.82637111239967,57.25,-2.875
2021-12-31 19:00:00+00:00,0.0,89.09375,95.23249435424805,0.0,0.0,0.0,0.0,0.0,43.29277777777778,778.4499688042536,133.6299591064453,111.44972222222222,115.0,10.949389123916625,216.176612900628,63.75,-3.100000023841858
2021-12-31 20:00:00+00:00,0.0,0.0,95.7874984741211,0.0,0.0,0.0,0.0,0.0,42.34944444444445,780.0749688042533,133.8935661315918,111.625,115.0,10.517500092718338,216.6736953650581,77.5,-3.599999964237213
2021-12-31 21:00:00+00:00,0.0,26.90625,94.60766941918264,0.0,0.0,0.0,0.0,0.0,43.93861111111112,781.4182225714791,134.31857166714138,107.36694444444446,115.0,8.949777892563079,217.06061779022212,79.75,-3.950000047683716
2021-12-31 22:00:00+00:00,0.0,2.5,94.04077912224663,0.0,0.0,0.0,0.0,0.0,44.66611111111112,780.8729568481443,134.4012538825141,109.08111111111111,115.0,9.85522239724795,217.1647106382583,82.0,-4.6249998807907104
2021-12-31 23:00:00+00:00,0.0,13.5,94.42631131278144,0.0,0.0,0.0,0.0,0.0,47.414444444444456,778.7116926066079,133.18272521972656,110.91611111111112,115.0,10.98030570136176,216.30880404154468,80.25,-4.574999928474426
