Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-01-09 11:00:00+00:00,86.04999923706055,34.796875,359.49498308393686,0.3855555555555555,11.199999809265137,28.09111111111111,2.725000023841858,399.9416666666666,45.54944444444444,783.2622211710611,134.29502868652344,376.6566666666666,377.15,12.295139127042557,217.5728403218588,88.0,277.525,45588.466604014975,0.00719621373678665,0.20848879511527482,0.7843149911479386,529995.5453601711,583561.9936198887,0.027250000238418576,0.7123209804824452,0.17840193311252914,0.08202708616660725
2021-01-09 12:00:00+00:00,86.0999984741211,0.0,359.4599412769741,0.0,11.0,27.854166666666668,2.724999964237213,400.0347222222222,45.24527777777777,782.7637206861705,133.9834327697754,376.7961111111111,377.15,12.155222375922737,217.5693677139283,87.25,277.9,45392.408052824954,0.00732364156163593,0.20846203527205645,0.7842143231663076,527794.1640219149,581130.2434839841,0.02724999964237213,0.7122392058416079,0.17849470777834922,0.0820160867376708
2021-01-09 13:00:00+00:00,86.17499923706055,27.3125,360.8077234946357,0.0,10.899999618530272,28.53805555555555,2.856388924651676,396.5591666666666,41.67250000000001,782.4319766404893,134.65579986572266,376.50388888888887,377.15,11.23555571609073,217.3422164705065,84.75,278.50000002384184,45502.62331237869,0.007416894868705889,0.20844245207757175,0.7841406530537223,533388.3417628034,586853.9241548483,0.028563889246516753,0.7127011772878017,0.17732156548521816,0.08141336798046339
2021-01-09 14:00:00+00:00,86.0250015258789,0.0,360.22328845553926,0.0,11.12499976158142,27.2175,2.575000047683716,399.0205555555555,42.82694444444444,782.2171454535588,133.97124862670898,376.7880555555556,377.15,11.628444741831885,217.27838539971256,87.0,278.4,45275.12781101868,0.007559938865412509,0.20841241283826337,0.7840276482963241,521813.68124311016,575011.9564210571,0.025750000476837138,0.7114919068818537,0.18008349140787155,0.08267460123343745
2021-01-09 15:00:00+00:00,85.9000015258789,0.0,359.8181178241306,0.0,11.050000190734863,28.13222222222222,2.800000011920929,398.7133333333333,44.80999999999999,782.8712823994952,134.3487319946289,376.2355555555556,377.15,11.93380573802524,217.4642457199098,85.0,278.4250000953674,45436.585324113854,0.007400197066421115,0.20844595861605156,0.7841538443175273,530772.642451507,584160.6302073408,0.0280000001192093,0.7124879468326953,0.17784202579311584,0.08167002725497953
2021-01-09 16:00:00+00:00,85.9000015258789,34.5,359.0502978494432,0.7133333333333333,10.799999952316284,27.73555555555556,2.850000023841858,400.18472222222215,46.75138888888888,782.3185313415526,133.99238204956055,376.4266666666666,377.15,12.51161133130391,217.30931467692068,87.0,278.07500007152555,45341.069447370486,0.007391920553396059,0.20844769668378682,0.7841603827628171,531271.4753652809,584547.2319659411,0.028500000238418567,0.7126918419787824,0.17736371614268723,0.08144444164011183
2021-01-09 17:00:00+00:00,85.9000015258789,0.0,360.4011256747775,0.0,10.699999809265137,27.969722222222213,2.775000035762787,396.9611111111111,43.10305555555556,784.6954867214624,134.20985412597656,376.6294444444444,377.15,11.492527992725371,217.96965000576452,87.25,278.2999999761581,45515.815944974456,0.007529300492066575,0.208418846896666,0.7840518526112674,530968.2328540031,584449.3165893481,0.027750000357627872,0.7123057805531179,0.17817218961522016,0.08177202947403396
2021-01-09 18:00:00+00:00,85.9000015258789,21.0,361.0877779155307,0.0,10.825000047683716,27.962777777777767,2.800000011920929,395.89,41.59194444444444,783.4950247361925,134.11328887939453,376.5775,377.15,10.994750188456642,217.6375074047513,87.25,278.6750000953674,45352.3740386623,0.007726677586960525,0.2083773977067383,0.7838959247063012,529990.2899201064,583279.3294155346,0.028000000119209275,0.7122783329534145,0.1780798354084842,0.08164183151889205
2021-01-09 19:00:00+00:00,86.10000038146973,0.0,362.3443491384718,0.0,11.012555768754748,28.198333333333327,2.962861058778233,394.9141666666667,38.82638888888889,784.0243421088325,134.45591354370117,376.3925,377.15,10.17986127005683,217.78454022725435,83.75,279.1750000953674,45417.467009098385,0.007678550069182893,0.20838750448547158,0.7839339454453456,536042.6453539139,589408.1690896045,0.02962861058778231,0.7129558902251485,0.17650664372751157,0.0809088554595576
2021-01-09 20:00:00+00:00,86.42499923706055,21.1875,363.1171741803487,0.0,10.900277587042916,28.69888888888889,3.1537221933073467,393.2569444444444,37.25527777777777,783.8770454745822,134.72084426879883,376.7844444444444,377.15,9.683750118679471,217.74362445407448,78.25,279.74999990463255,45404.889974346144,0.007466198932541718,0.20843209822416622,0.7841017028432921,542116.7815342717,595467.5272541282,0.03153722193307347,0.7138503311861334,0.1745490810530929,0.08006336582770043
2021-01-09 21:00:00+00:00,86.39999961853027,0.0,364.2198970646329,0.0,10.479972105026246,27.11138888888888,3.227416667044163,390.51666666666665,35.32027777777777,783.954558698866,135.17218780517578,376.90777777777777,377.15,8.785305794874827,217.7651559490629,77.0,280.0500000953674,45512.703689197595,0.00749977164584361,0.20842504795437286,0.7840751803997836,545922.8976938999,599400.3245287072,0.03227416667044161,0.7141213926273354,0.17387752545366641,0.07972691524855645
2021-01-09 22:00:00+00:00,86.39999961853027,21.609375,364.5890834320916,1.0194444444444444,10.49161116864946,26.31305555555556,3.060249987509516,390.4186111111111,34.62527777777778,782.3137232293019,135.14559936523438,376.8983333333333,377.15,8.61072241332796,217.31469244639084,78.75,279.775,45453.144413067625,0.007526389074021941,0.20841945829445538,0.7840541526315226,539598.0047647768,593005.4494501312,0.0306024998750952,0.7134404191054332,0.17547586170188342,0.08048121931758827
2021-01-09 23:00:00+00:00,86.4000015258789,0.0,365.0075038909912,0.0,10.64124994834264,25.760555555555555,3.274083334141308,388.6975,33.795833333333334,783.7864091830781,135.54181671142578,376.9394444444444,377.15,8.277694565057756,217.71844769371887,77.25,280.025,45631.44322782761,0.007511129639993724,0.20842266277560131,0.7840662075844049,548950.9557978732,602567.9015905706,0.03274083334141309,0.7142994058032781,0.17344504514817405,0.07951471570713478
2021-01-10 00:00:00+00:00,86.39999771118164,0.0,364.5001446342468,0.0,10.63008344438341,26.328055555555554,3.2388888608747064,388.9336111111111,34.50833333333334,782.0897268337674,135.71046829223633,376.7311111111111,377.15,8.544694630569882,217.24714709811744,77.75,280.12500002384184,45573.04429698554,0.007611054462418851,0.20840167856289205,0.7839872669746891,547110.4556737394,600658.7827226975,0.03238888860874704,0.7140953286867233,0.1738504254530629,0.07966535725146671
2021-01-10 01:00:00+00:00,86.30000114440918,0.0,364.3345468436347,0.0,10.432027764320374,26.571666666666665,3.1965000296963586,390.5658333333333,35.26666666666666,781.9764648267954,135.30839920043945,376.8655555555556,377.15,8.862611136171553,217.21707421196845,86.5,279.4750000476837,45537.10879213675,0.008093332459375583,0.20830040018353113,0.7836062673570934,545550.2604606986,599056.3632914594,0.03196500029696358,0.7136166635580964,0.17460286774888753,0.07981546839605243
2021-01-10 02:00:00+00:00,86.4000015258789,37.59375,363.98162307739256,0.0,10.327305624749926,26.86083333333333,3.386055493752161,390.9894444444444,35.510555555555555,783.6471432664658,135.47264862060547,376.7011111111111,377.15,8.943166826301152,217.68115150451672,91.0,279.00000002384184,45767.58038787928,0.008238186599467089,0.2082699808141119,0.783491832586421,554950.7701818894,608727.6771376475,0.0338605549375216,0.7142757135170248,0.17291880886140315,0.07894492268405051
2021-01-10 03:00:00+00:00,86.54999923706055,0.0,364.0224975585937,0.0,10.529638782077363,26.73,3.519611167278555,391.38916666666665,35.64555555555555,783.240641564263,135.31854629516602,376.82055555555553,377.15,8.975639084710014,217.5117763646444,91.25,279.0500000953674,45683.61795044737,0.008289039685193992,0.20825930166610926,0.7834516586486967,558655.9046480884,612334.155739864,0.03519611167278555,0.7147729569022623,0.1716949470635837,0.07833598436136845
2021-01-10 04:00:00+00:00,86.45000076293945,0.0,363.6924823760986,0.0,10.599222283363344,26.925,3.428027827541033,391.7058333333333,36.063055555555565,783.2071227179632,135.66569137573242,376.4938888888889,377.15,9.1411113052898,217.5931824747722,93.25,278.5999999284744,45872.82948178877,0.008211111673960528,0.2082756665484683,0.7835132217775712,557680.5732364244,611581.1478775262,0.03428027827541033,0.7144597314283733,0.17250270498250375,0.07875728531371264
2021-01-10 05:00:00+00:00,86.4000015258789,28.40625,362.8074897766113,0.0,10.764166523615518,27.899722222222213,3.290999989642038,392.99777777777774,38.18305555555556,783.8566631571451,135.18886184692383,376.6961111111111,377.15,10.00433351993561,217.73672857072623,94.25,278.3499998092651,45790.598571349954,0.008156576247824109,0.20828711898795696,0.783556304764219,551874.6153155054,605678.5686368417,0.03290999989642037,0.7139510239614728,0.17375672458229344,0.07938225155981336
2021-01-10 06:00:00+00:00,86.0,0.0,361.3705290985107,0.0,10.6050554394722,27.6125,3.2524721732404496,394.0777777777777,39.94666666666665,783.5819757758244,135.1425666809082,375.8516666666667,376.8058333333333,10.485805768171948,217.66166096581352,94.5,278.19999995231626,45783.54900380789,0.008093721399861553,0.20830031850602906,0.7836059600941093,550420.8499843483,604216.5200638225,0.0325247217324045,0.7138385732357037,0.17407461949189304,0.07956208553999887
2021-01-10 07:00:00+00:00,86.0,16.5,359.2738253381517,0.0,10.825000047683716,27.62361111111111,2.8750000596046448,399.3333333333333,46.19805555555557,782.373902876112,133.94828414916992,376.45388888888886,377.1055555555556,12.338722487555607,217.32608508216023,95.75,278.1749999761581,45313.0602387462,0.008185743381271086,0.20828099388993307,0.7835332627287958,532249.7808882649,585492.6266687916,0.028750000596046453,0.7122812285080787,0.17770606820158724,0.08126270269428754
2021-01-10 08:00:00+00:00,86.0,0.0,359.2622552066379,0.8986111111111111,10.800000190734863,27.767222222222227,2.775000095367432,399.8930555555555,45.61222222222222,782.3177068074544,134.14188385009766,376.68055555555554,377.15,12.25038905964957,217.3104748662314,95.25,278.44999995231626,45330.48011810942,0.008299481661839851,0.20825710885101364,0.7834434094871466,529280.0066220122,582543.3207607908,0.02775000095367435,0.7118113248981883,0.17873315555794209,0.08170551859019529
2021-01-10 09:00:00+00:00,86.0,0.0,359.5804185973273,0.0,10.799999952316284,27.98333333333333,2.699999988079071,399.2458333333333,45.17944444444445,782.1994310167098,134.3991241455078,376.7280555555555,377.15,12.215361319382984,217.277620446947,94.25,278.87500002384184,45341.33788762939,0.00845696753946409,0.20822403681671256,0.7833189956438233,527091.9447001398,580368.0167181044,0.026999999880790725,0.7114126224068053,0.1795559710693754,0.08203140664302862
2021-01-10 10:00:00+00:00,86.0,0.0,359.7724975585937,0.0,11.225666702588398,27.455277777777773,2.6383333571751915,398.56527777777774,43.63027777777777,784.2657289971243,134.1040000915527,376.5538888888889,377.15,11.901111267937551,217.8515926700168,94.0,279.15,45316.59991458831,0.008595475720132525,0.20819495009877215,0.7832095741810953,524921.2351651425,578168.2400647837,0.026383333571751915,0.7110790745376111,0.18023900367177154,0.08229858821886535
2021-01-10 11:00:00+00:00,86.0,49.796875,360.4265545611911,0.0,11.0,27.25833333333333,3.024999976158142,398.0755555555555,43.229722222222215,783.3637225850423,134.23438262939453,376.5761111111111,377.15,11.563083519405788,217.60242375691732,95.0,279.2749998807907,45288.208869955946,0.008760844597934303,0.2081602226344338,0.7830789327676319,537252.6919647747,590466.337386973,0.03024999976158145,0.7125067730568901,0.17670922159555158,0.08053400558597679
2021-01-10 12:00:00+00:00,86.0,0.0,361.2519461462233,0.0,11.025000095367432,28.25444444444444,2.921000021696091,397.35833333333335,40.93722222222222,782.7412119886609,134.4679718017578,376.6483333333333,377.15,10.893472364478642,217.4281153530546,96.25,279.57499995231626,45282.323303633304,0.009059069779748123,0.20809759534625288,0.7828433348739989,533938.5851623495,587145.3150441186,0.02921000021696092,0.7119025766134066,0.1779084248696252,0.08097899830000738
2021-01-10 13:00:00+00:00,86.0,20.703125,361.6824974060058,0.0,10.650000095367432,27.96361111111111,3.1250000596046448,395.49,40.18777777777776,782.9626682705347,134.8592872619629,376.45138888888886,377.15,10.6508056751887,217.48963108062745,96.25,280.0000001430511,45357.996555613376,0.009325393687079842,0.20804166732571325,0.782632938987207,541786.4630868249,595082.1090396706,0.031250000596046455,0.7125402116245756,0.1761773087988696,0.0800324789805084
2021-01-10 14:00:00+00:00,86.30000305175781,0.0,361.9499992370605,0.0,10.675000190734863,27.97027777777777,3.1394444802072314,395.1716666666666,39.52611111111112,782.0554957241483,134.79730224609375,376.7361111111111,377.15,10.469500192536252,217.2376384565566,96.0,280.24999990463255,45244.22271783443,0.009460819657956563,0.20801322787182913,0.7825259524702144,540999.9477446467,594161.9094381023,0.03139444480207233,0.71251033206685,0.1761398555804164,0.07995536755066121
2021-01-10 15:00:00+00:00,86.37500190734863,0.0,361.6649997711181,0.0,10.659444444444444,28.06972222222221,2.9183888968494203,395.4472222222222,39.76472222222223,782.8284375508623,134.96619415283203,376.5183333333333,377.15,10.564694693353438,217.4523447799683,95.0,280.2749998807907,45341.63892214361,0.009379100430285598,0.20803038890964,0.7825905106600743,534753.0652719829,588029.4910055017,0.029183888968494217,0.711686540946508,0.17816641841237982,0.08096315167261799
2021-01-10 16:00:00+00:00,86.37500190734863,0.0,362.0783244493272,0.0,10.57277796851264,27.41,3.2500000596046448,394.52472222222224,39.50305555555556,782.7447747972275,134.5875244140625,376.9616666666666,377.15,10.371916842195722,217.4805030356513,94.0,280.24999990463255,45213.62632802163,0.00926554549122674,0.2080542354468424,0.782680219061931,544247.0248519817,597373.0357874072,0.03250000059604644,0.7130743356594148,0.17495386840003332,0.07947179534450538
2021-01-10 17:00:00+00:00,86.30000305175781,0.0,362.4070410664877,0.0,10.75000023841858,27.947777777777777,3.0382778069708083,394.29,38.18805555555556,782.8113916015624,134.77056503295898,376.6272222222222,377.15,10.189750208059944,217.44760991838248,93.75,280.37499990463255,45258.783816892064,0.009319877760114522,0.20804282567037594,0.7826372965695094,537699.4187599092,590878.4897447573,0.030382778069708075,0.7121999307286271,0.17699174883970709,0.08042554236195787
2021-01-10 18:00:00+00:00,86.2249984741211,51.0,362.19487419128416,0.0,10.625,27.96861111111111,3.0667222202486464,393.8294444444445,38.57305555555556,783.6124800618487,134.60958862304688,376.6908333333333,377.15,10.20619471947352,217.67013395521388,94.75,280.19999995231626,45279.24639508912,0.009307118420594044,0.20804550513167525,0.7826473764477307,538882.3616171831,592085.4761314129,0.030667222202486445,0.7123209123272558,0.17671398512790756,0.0802978803423501
2021-01-10 19:00:00+00:00,86.24999809265137,0.0,362.7649959564209,0.0,10.625,27.84027777777777,3.2211666542953914,393.8936111111111,37.95944444444445,783.0614091830784,135.08216857910156,376.4341666666666,377.15,9.823416847917768,217.51705896165643,94.25,280.4250000953674,45369.8242386458,0.00940094613737495,0.20802580131115125,0.7825732525514737,545232.4675699391,598542.0110503478,0.032211666542953904,0.7128728437860339,0.17532489357069803,0.0795905961003143
2021-01-10 20:00:00+00:00,86.17500114440918,0.0,363.53147393120656,0.0,10.575000047683716,26.927222222222213,3.290500048001608,392.0069444444444,36.458333333333336,783.6274034288194,135.09267807006836,376.4844444444444,377.15,9.320750222471029,217.67566843244768,93.5,280.70000007152555,45361.665645552326,0.009502199605227591,0.20800453808290223,0.7824932623118702,547570.2143030909,600870.1714366149,0.03290500048001606,0.7130824988539713,0.1747445469682073,0.07926795369780533
2021-01-10 21:00:00+00:00,86.30000114440918,29.203125,364.253735232883,0.9625,10.623138846821254,25.731388888888887,3.02102781292465,389.2680555555555,34.43361111111111,782.8491219584147,135.2730484008789,376.61,377.15,8.506916803518932,217.4580903837416,92.25,281.15000023841856,45304.48912526527,0.009665673565183056,0.20797020855131157,0.7823641178835054,537888.3285892966,591121.1033114833,0.03021027812924652,0.7119091593230605,0.1774068435161084,0.08047371903158448
2021-01-10 22:00:00+00:00,86.32500076293945,0.0,365.4406405300564,1.2716666666666667,10.70602770169576,24.564444444444447,2.8256389134128885,389.24777777777774,32.35805555555555,782.2976772054035,134.90037536621094,376.7861111111111,377.15,7.979888979858824,217.30491104125983,92.0,281.32499995231626,45119.76730659705,0.009754022369981914,0.2079516553023038,0.7822943223277143,529349.2265555124,582364.953140764,0.028256389134128874,0.7110779799327143,0.17931500120102095,0.08135062973213579
2021-01-10 23:00:00+00:00,86.37500190734863,0.0,365.0892461776733,0.9905555555555556,10.715999995602502,24.786666666666665,3.1266666864686545,388.6072222222222,33.2925,782.7442805989581,134.85418701171875,376.6422222222222,377.15,8.114916841189066,217.4033660761516,92.25,281.32499995231626,45130.06827020202,0.009780268634685542,0.20794614358671604,0.7822735877785985,539411.2374046531,592439.0676221405,0.03126666686468656,0.7122541152903227,0.17649365599825684,0.07998556184673396
2021-01-11 00:00:00+00:00,86.45000076293945,0.0,365.1268179851108,1.4083333333333334,10.63916666958067,24.68111111111111,3.083916672733096,388.9947222222222,32.81583333333333,782.5357432895236,135.66010284423828,376.8355555555555,377.15,7.975750116374757,217.37104041629377,93.0,281.20000019073484,45407.85518930639,0.009776372126369424,0.20794696185346243,0.7822766660201682,541290.1190453557,594644.3488927907,0.030839166727330995,0.7120872004667839,0.17689419775778104,0.08017943504810417
2021-01-11 01:00:00+00:00,86.375,0.0,365.5007725609673,2.503888888888889,10.69155553711785,24.508611111111108,3.0519999600450194,389.1597222222222,32.09916666666666,781.1711117384167,135.19564056396484,376.7583333333333,377.15,7.740389094087813,216.9919761361017,92.0,281.37499990463255,45145.3822099797,0.009786892864144425,0.20794475249852967,0.7822683546373259,537104.4629307585,590150.2870274846,0.030519999600450206,0.7119539441410816,0.17720303962614553,0.08032301663232275
2021-01-11 02:00:00+00:00,86.45000076293945,40.09375,366.8006774753994,0.0,11.000916707250806,24.25444444444444,2.8530833031733835,386.7763888888889,29.93027777777778,783.3484739345972,135.5441932678223,376.6605555555556,377.15,7.0691945501168565,217.59679894765225,90.5,281.6499997615814,45343.61523965867,0.00980846043259442,0.20794022330915518,0.7822513162582504,532904.596214923,586183.3441215218,0.028530833031733854,0.711151768486234,0.17909571847508313,0.08122168000694915
2021-01-11 03:00:00+00:00,86.5250015258789,0.0,367.2500061035156,1.565,11.06163892640008,24.65111111111112,2.858277756505543,384.7125,23.485,572.3609026879734,135.59457397460938,376.45,377.15,5.068777803033591,158.98914019690625,88.25,282.025,33098.98246322687,0.009810458428516544,0.20793980373001153,0.782249737841472,389123.36810114357,428014.67249543517,0.028582777565055433,0.7111710701654895,0.17904816112638533,0.08119799114306968
2021-01-11 04:00:00+00:00,86.69999694824219,11.796875,364.60810915629065,0.07,11.600000381469728,26.924444444444443,2.2749999165534973,380.3388888888889,0.3777777777777777,24.1439990011856,135.76202392578125,374.6433333333333,377.15,0.4079444504446453,6.706666412353654,87.0,282.2500003814697,1396.8299452993037,0.009819468334548703,0.2079379116497448,0.7822426200157065,15852.876714359367,17494.15190008605,0.02274999916553497,0.7088537864910994,0.1845584009448748,0.08383781339849088
2021-01-11 05:00:00+00:00,85.97863864050971,2.5,362.4291078694661,0.0,10.78500021616618,26.418611111111115,3.069583300252756,387.99694444444447,28.75361111111111,704.4088099670408,135.54773712158203,374.0316666666666,377.15,6.991055726971891,195.7336975606283,90.25,281.7250000476837,40764.455236407135,0.009830981762233286,0.207935493829931,0.7822335244078358,485537.60729117197,533435.8421939504,0.030695833002527567,0.711995264926029,0.17706930320574693,0.08023959886569636
2021-01-11 06:00:00+00:00,86.0,0.0,361.8782213401794,0.0,10.625,27.51138888888889,2.861861105064551,394.97,39.31500000000001,783.3998218790691,134.70361328125,376.81027777777774,377.15,10.455972457726796,217.61106248643668,93.75,281.2500001430511,45129.46263483797,0.009887675740323754,0.207923588094532,0.7821887361651442,530722.5656442918,583749.6842402264,0.028618611050645514,0.711135652974157,0.17907064150254767,0.0811750944726498
2021-01-11 07:00:00+00:00,85.95000076293945,12.90625,359.5644866731432,0.0,10.900000095367432,27.23527777777777,3.080916668872039,399.1477777777778,45.18527777777778,783.6741877407495,134.19190216064453,376.56305555555554,377.15,12.067055788834889,217.68588634914832,95.5,281.07500019073484,45001.7716551729,0.009952356089463862,0.20791000522121258,0.7821376386893235,536461.4633995761,589338.5450944044,0.030809166688720368,0.7119620899120914,0.17705095657147873,0.08017778682770939
2021-01-11 08:00:00+00:00,85.9000015258789,14.703125,357.9923097377353,0.0,11.0,28.5,2.900000095367432,401.9,51.61583333333333,783.3654708862302,133.56822967529297,376.5444444444444,377.15,13.336166807810464,217.60152042388924,96.0,280.975000166893,44790.91086924539,0.009936694285130063,0.20791329420012267,0.7821500115147472,528006.5481865488,580635.8684579121,0.02900000095367434,0.7112552809401685,0.17874652462972918,0.08099819347642782
2021-01-11 09:00:00+00:00,85.9000015258789,0.0,357.7395835749308,0.0,11.0,28.07611111111111,2.700000047683716,402.65,51.29333333333336,783.4359740532767,133.491455078125,376.3516666666667,377.15,13.311861241923433,217.6211047617594,96.0,281.0500000953674,44757.247139540326,0.009987092506538349,0.20790271057362694,0.7821101969198347,521226.08585949586,573815.8512484557,0.027000000476837142,0.7104304207776486,0.18067029103105034,0.08189928771446398
2021-01-11 10:00:00+00:00,85.9000015258789,0.0,358.37636198467675,0.9327777777777776,11.0,27.58111111111112,2.550000011920929,401.42777777777775,48.77388888888889,783.2225562032062,133.81314086914062,376.4872222222222,377.15,12.836833514637418,217.5618220901489,95.5,281.07500007152555,44848.891289260675,0.009952356009473848,0.2079100052380105,0.7821376387525156,517544.16801461915,570241.6152795005,0.025500000119209287,0.7098583524506251,0.18206027386513343,0.08258137356503203
2021-01-11 11:00:00+00:00,85.9000015258789,41.6875,358.61727037853666,0.7,11.0,27.488888888888887,2.7500000596046448,401.0011111111111,47.66222222222223,783.2669333055281,133.78103637695312,376.3747222222222,377.15,12.614778020646842,217.5727599080405,94.75,281.20000007152555,44820.73890975775,0.009958504031868884,0.20790871415330753,0.7821327818148236,523540.69563929783,576205.0638582632,0.02750000059604646,0.7106468970122705,0.1801777079754652,0.08167539441621785
2021-01-11 12:00:00+00:00,85.9000015258789,0.0,359.41557306077743,1.2044444444444444,11.0,27.146666666666665,2.900000095367432,400.3555555555556,45.5425,782.8484469943575,134.0082778930664,376.4194444444444,377.15,12.261805776755017,217.45790301005053,93.0,281.49999990463255,44825.06225178462,0.00997569854654738,0.20790510330522505,0.7821191981482275,528433.3256920812,581102.7738379282,0.029000000953674315,0.7112302118873762,0.1787749657893635,0.08099482136958587
2021-01-11 13:00:00+00:00,85.9000015258789,27.609375,360.248318739997,0.0,11.0,26.775277777777777,2.949999988079071,398.7641666666666,43.560833333333335,783.3762653435599,134.2177848815918,376.46777777777777,377.15,11.713194679419198,217.54896326277,92.5,281.70000019073484,44893.514825336606,0.010056729684380596,0.20788808676628007,0.7820551835493393,530922.027179509,583671.9070992796,0.029499999880790693,0.7113762344323917,0.1783623139306934,0.08076145175612413
2021-01-11 14:00:00+00:00,85.9000015258789,0.0,360.0750049591064,0.0,11.0,26.95583333333333,2.824999988079071,399.3411111111111,44.167222222222215,783.5454700215655,134.15417098999023,376.5197222222222,377.15,11.861944605774353,217.6515203475953,92.25,281.4749998092651,44917.80612766769,0.009879433148568763,0.20792531903880057,0.7821952478126307,527036.4264804344,579814.848680444,0.028249999880790706,0.7109948790641432,0.1794124363318527,0.08134268472321346
2021-01-11 15:00:00+00:00,86.0,0.0,360.97856745190086,0.0,10.900000095367432,27.635,2.8333888805243705,396.6327777777777,42.028888888888886,782.4766678195527,134.2751350402832,376.6741666666666,377.15,11.245194678571488,217.35463065253373,89.25,281.9250000953674,44825.318581322,0.00985433414354159,0.20793058982985627,0.7822150760266021,526206.073597614,578875.8229306673,0.028333888805243724,0.7110442474190461,0.17931498819727476,0.08130687557843527
2021-01-11 16:00:00+00:00,86.0999984741211,31.796875,361.0090574645996,0.0,10.824999809265137,28.00055555555556,3.068611147271262,396.6269444444444,40.93499999999999,783.7381214057073,134.18331909179688,376.5872222222222,377.15,10.989833555751376,217.7050343661839,86.75,282.20000019073484,44823.16011754283,0.009758870667201576,0.20795063715988765,0.7822904921729107,533802.2870080689,586469.5001461817,0.03068611147271261,0.7120378020041632,0.17702584655039083,0.08025023997273321
2021-01-11 17:00:00+00:00,86.02499961853027,0.0,361.8016513909234,0.0,10.75000023841858,28.079166666666666,2.711972147160106,395.3344444444445,40.03083333333333,783.2073257954913,134.39260864257812,376.2786111111111,377.15,10.45702792935901,217.5575911924575,86.75,282.27500023841856,44850.74778828338,0.009807891795427808,0.20794034272296016,0.782251765481612,522586.9718698137,575286.6005210467,0.027119721471601053,0.710592913154242,0.18042680207397851,0.08186056330017832
2021-01-11 18:00:00+00:00,86.4000015258789,25.5,362.673419886695,0.0,10.644999996821085,27.69194444444444,3.109416673514578,393.7075,38.555277777777775,782.3570086669919,134.71340560913086,376.7244444444444,377.15,9.955972449249693,217.32139195760087,88.5,282.0999998092651,44936.85631883791,0.009887460339334768,0.2079236333287397,0.7821889063319256,536594.8094533829,589395.6156280173,0.03109416673514577,0.7121167786470686,0.1767346770763033,0.0800543775414825
2021-01-11 19:00:00+00:00,86.4000015258789,0.0,362.5389999389648,0.0,10.475000143051147,27.342500000000005,3.25,393.6786111111111,38.77861111111111,783.638478359646,134.5656700134277,376.7183333333333,377.15,10.04625023312039,217.6759670978124,93.25,281.17499985694883,45109.01116353316,0.009785898663878276,0.20794496128058557,0.7822691400555362,543325.940125971,596329.0282431225,0.03249999999999997,0.7127392694674023,0.17533400555619855,0.07942672497639909
2021-01-11 20:00:00+00:00,86.5,0.0,362.832672981686,0.0,10.528666683832803,27.163333333333338,3.233416686322954,393.89138888888886,38.02444444444444,782.9323891703286,134.74371719360352,376.40777777777777,377.15,9.799500060081485,217.48122028350835,95.0,280.57500007152555,45224.50187667068,0.00957184581757058,0.20798991237831016,0.7824382418041191,544013.1753568059,597151.9650618939,0.03233416686322952,0.7128113735677593,0.1753341201097207,0.07952033945929055
2021-01-11 21:00:00+00:00,86.5999984741211,0.0,362.9245659446716,0.0,10.525000095367432,26.693888888888893,3.0713888600137498,393.4766666666667,37.91972222222221,783.2227391052246,135.40515899658203,376.81638888888887,377.15,9.7159723133511,217.56187224917952,95.0,280.37499990463255,45495.7881116916,0.009442969365980271,0.20801697643314415,0.7825400542008756,541703.1974616849,595160.7484929225,0.03071388860013749,0.7122520269958554,0.17676908433765243,0.08026500006635477
2021-01-11 22:00:00+00:00,86.54999923706055,38.09375,364.40799894968666,0.5325,10.569416676097449,25.63916666666667,3.0653333492742645,390.5027777777778,34.50499999999999,782.5655014716253,135.31046676635742,377.03111111111104,377.15,8.584333420594534,217.379306632148,95.0,280.45000019073484,45413.67273512605,0.00949111977866713,0.2080068648464799,0.7825020153748529,540553.462504007,593914.5279677801,0.03065333349274262,0.7121970484112949,0.17686137100585378,0.08028824709010861
2021-01-11 23:00:00+00:00,86.5,0.0,365.2248950619168,2.121388888888889,10.496472263866004,24.945833333333333,3.030472217665777,388.735,33.38833333333332,783.7247898186574,135.25564193725586,376.7233333333333,377.15,8.18566683742735,217.76813710954465,95.5,280.4250000953674,45466.57344285115,0.00952443960413447,0.20799986768313175,0.7824756927127338,540037.9147967182,593461.1385920682,0.03030472217665779,0.7120374258611144,0.17721467041161743,0.0804431815506104
2021-01-12 00:00:00+00:00,85.8820578066508,0.0,365.16452418433295,16.60472222222222,10.71650002612008,24.62472222222221,2.817138857212332,388.6644444444444,32.91166666666668,782.563766072591,135.46894073486328,376.62888888888887,377.15,8.050527911053765,217.378824573093,94.75,280.4750000476837,45462.707214646194,0.009482435506813236,0.20800868854356921,0.7825088759496176,532926.1276966865,586344.8086738959,0.028171388572123295,0.7112187555497705,0.17919727770019048,0.08141257817791558
2021-01-12 01:00:00+00:00,86.5999984741211,0.0,365.9099945068359,4.943055555555556,10.719499930805632,24.26611111111111,2.718444444934528,388.15,32.05416666666667,784.2065655178491,135.55088424682617,377.0172222222222,377.15,7.570638925631842,217.91046558803984,96.5,280.324999833107,45610.095146657215,0.009558161866829524,0.2079927860079658,0.7824490521252048,531489.9279031537,585081.7897004759,0.027184444449345285,0.7107788989891677,0.1801838271844064,0.08185282937708072
2021-01-12 02:00:00+00:00,86.54999923706055,30.5,366.025770840115,3.4333333333333336,10.730250176853604,23.89111111111111,2.7897222010791296,387.15,31.402777777777786,783.0842713589135,135.44855499267578,377.1011111111111,377.15,7.405277856058544,217.5928541776869,97.0,280.475000166893,45486.099822514945,0.009705426719308921,0.20796186038894515,0.782332712891746,532445.7794146551,585891.9467061101,0.02789722201079132,0.7109668487834211,0.17961850080939104,0.0815174283963965
2021-01-12 03:00:00+00:00,86.4000015258789,0.0,366.5019992828369,3.8138888888888887,10.793555578125847,23.884444444444444,2.785222211281459,387.15,31.07055555555555,782.2494777425128,135.49311447143555,376.8555555555556,377.15,7.258750109805002,217.29284186469192,97.0,280.75000002384184,45408.036450007785,0.009887764282115926,0.20792356950075566,0.7821886662171283,531498.8576164091,584853.3004451683,0.02785222211281461,0.7108318995865572,0.1797938312570068,0.08152204704362127
2021-01-12 04:00:00+00:00,86.6500015258789,0.0,366.2835232755873,2.4591666666666665,10.689138824145,23.83333333333333,2.869861111740271,386.94166666666666,32.21527777777778,783.7688046264648,135.44026565551758,377.15,377.15,7.522916809717815,217.70638220893025,97.0,281.1250001430511,45417.81969955768,0.010141212444911996,0.20787034538656848,0.7819884421685195,534534.671850077,587900.6099970572,0.028698611117402687,0.7110044252670443,0.1791800029021183,0.08111696071343465
2021-01-12 05:00:00+00:00,86.4000015258789,25.609375,365.2124961853027,2.779722222222222,10.657111061414083,24.77777777777778,2.947055521061023,388.9186111111111,33.22638888888889,783.303313835991,134.9592056274414,377.0855555555555,377.15,8.282611303726833,217.58286593543173,97.0,281.27500023841856,45205.50480180379,0.010244164663268539,0.20784872542071361,0.7819071099160179,534632.6524057831,587749.1205479025,0.029470555210610205,0.7112440622959135,0.17852680986023067,0.08075857263324555
2021-01-12 06:00:00+00:00,86.4000015258789,0.0,362.6743898540073,1.2066666666666668,10.410999994277956,27.11527777777778,3.0019999554422165,394.2263888888889,38.64861111111112,781.9556733025444,135.13263702392578,376.3522222222222,377.15,10.01644473804368,217.4497248204549,97.0,281.1000000476837,45213.85330135286,0.01012414156750304,0.20787393027082438,0.7820019281616727,536471.676767171,589597.9543962607,0.03001999955442216,0.711538909706085,0.17792088945244167,0.08052020128705112
2021-01-12 07:00:00+00:00,86.0,11.09375,360.6690340232849,0.0,10.599999904632568,26.51638888888889,2.8749999403953552,397.16972222222216,43.636666666666656,782.4651106431747,134.4443016052246,376.46777777777777,377.15,11.435972396532687,217.3887815687393,97.0,281.20000019073484,44996.84299987998,0.010192575382993046,0.20785955916957147,0.7819478654474356,529779.0856054676,582650.3761303265,0.028749999403953546,0.7109917750318735,0.17916897017972974,0.08108925538444325
2021-01-12 08:00:00+00:00,86.0,0.0,360.0021450530158,0.6405555555555555,10.5,26.33777777777778,2.8500000834465027,398.5180555555555,44.92972222222221,783.513027513292,133.8637657165527,376.67944444444447,377.15,11.895583513312868,217.6425084771051,98.0,281.37499990463255,44834.644634546705,0.010418518599284214,0.2078121110941503,0.7817693703065655,527199.6837577674,579880.3912033598,0.02850000083446502,0.710747545613407,0.17956954483438045,0.08118290871774744
2021-01-12 09:00:00+00:00,86.0,28.203125,359.7163090176052,0.0,10.5,26.26111111111111,2.800000011920929,398.5708333333333,44.82138888888888,783.0649849955238,134.03968048095703,376.4522222222222,377.15,11.919111331039003,217.518052075704,98.0,281.8000000953674,44800.22339511301,0.010719922526907693,0.20774881626934938,0.7815312612037429,525368.6389898392,578008.901479097,0.02800000011920929,0.7103558681811608,0.18026089617419958,0.08138323552543043
2021-01-12 10:00:00+00:00,86.0,0.0,360.5690804163615,0.0,10.800000190734863,26.839166666666664,2.649999976158142,397.3061111111111,42.76277777777777,783.0317112901474,134.25105667114258,376.8594444444444,377.15,11.329361319277025,217.50880953470872,98.0,282.1750000953674,44809.336071886304,0.010992136412737776,0.2076916513533251,0.7813162122339372,520855.2502804705,573506.220164937,0.026499999761581405,0.7095871622007158,0.18187396693016813,0.08203887110753458
2021-01-12 11:00:00+00:00,86.0,0.0,361.03162366655135,0.0,10.700000286102297,27.14138888888889,2.625,396.8266666666666,41.80111111111111,782.816066640218,134.51604843139648,376.30527777777775,377.15,10.94411127620273,217.4489082039728,98.0,282.3500000476837,44857.598475042905,0.011121212507314541,0.20766454537346393,0.7812142421192214,520702.9744732697,573410.652681445,0.026250000000000006,0.7094053409543898,0.18220373930765515,0.08214091973795515
2021-01-12 12:00:00+00:00,86.0,30.203125,361.97656785964966,0.0,10.75,26.925000000000008,2.850000023841858,394.7375,39.75416666666666,784.1699752298988,134.44464111328125,376.6780555555555,377.15,10.35686129702462,217.8249939092001,98.0,282.8499998092651,44831.936964971406,0.01149728566256501,0.20758557001086134,0.7809171443265736,527834.7039580132,580512.2298918546,0.02850000023841856,0.7100542391124872,0.18035611018300596,0.08108965046608829
2021-01-12 13:00:00+00:00,86.0,0.0,362.6124102083842,0.0,10.550000190734863,27.03194444444445,3.099999964237213,393.3305555555555,37.71138888888889,782.8432534620496,135.0550765991211,376.6405555555555,377.15,10.002611277368334,217.45645988040505,98.0,283.17499985694883,44907.698436623934,0.011747612786985048,0.20753300131473315,0.7807193858982818,537119.0443397039,589885.590002737,0.03099999964237213,0.7108823432171312,0.17818167606620677,0.07993598107428992
2021-01-12 14:00:00+00:00,86.5,0.0,362.95568714565695,0.0,10.424999952316284,26.97972222222221,3.0,393.5363888888888,37.62166666666667,783.1466810099282,135.14545822143555,376.675,377.15,9.75894470161862,217.5393565919664,98.0,283.4,44919.477998985814,0.011923675071584658,0.20749602823496724,0.7805802966934481,534047.603149047,586827.9897978554,0.03,0.7103734718892774,0.1792529727948247,0.08037355531589792
2021-01-12 15:00:00+00:00,86.4749984741211,33.296875,363.2193283589681,0.0,10.625,26.65944444444444,2.8299444197283847,392.44305555555553,37.40277777777776,782.855469902886,134.6188621520996,376.78222222222223,377.15,9.523750245571136,217.4598534817166,96.75,283.37499990463255,44731.75655407943,0.011753948089282203,0.20753167090125074,0.780714381009467,526165.4675941977,578725.281545241,0.028299444197283877,0.7098099226709665,0.18073236014879943,0.08115827298295022
2021-01-12 16:00:00+00:00,86.19999694824219,0.0,362.9589026726617,0.0,10.724999904632568,26.654444444444444,2.974999964237213,393.0355555555555,37.945277777777775,782.2528489006888,134.97564697265625,376.3644444444444,377.15,9.71047234694163,217.2924589326648,96.25,283.3750001430511,44815.78601143467,0.011693914689919042,0.207544277915117,0.7807618073949639,531846.9677049924,584505.5162684282,0.02974999964237213,0.7104223796105006,0.1793209805148456,0.08050664023228166
2021-01-12 17:00:00+00:00,86.19999694824219,0.0,363.4549983978271,0.0,10.531777761247422,26.370833333333337,3.174694476193852,392.4124999999999,37.01861111111111,782.5161535135906,134.8278045654297,376.7961111111111,377.15,9.44727797402276,217.36566842397065,97.0,283.04999985694883,44833.185249893584,0.01153326450604376,0.2075780144537308,0.7808887210402254,538592.2785426539,591271.2712112787,0.03174694476193851,0.7113158646989766,0.1773208675339935,0.07961632300509155
2021-01-12 18:00:00+00:00,86.49999809265137,0.0,363.288255704244,1.4083333333333332,10.534333175023397,26.14638888888889,3.072222225599819,392.9594444444444,37.60972222222222,782.891018303765,134.6532974243164,376.7972222222222,377.15,9.470111424658032,217.46972777472607,97.25,282.24999990463255,44923.5773882644,0.01096367558774307,0.20769762812657397,0.781338696285683,535882.9458012183,588668.1492324289,0.03072222225599821,0.711276944030369,0.17787121175398932,0.08012962195964365
2021-01-12 19:00:00+00:00,86.42499923706055,43.0,364.21175546010335,0.0,10.480888754261864,25.95027777777777,3.142805564039284,391.04722222222216,35.26166666666666,782.5820911153157,134.91884231567383,376.42,377.15,8.697972526947659,217.38391486273875,97.75,282.1750000953674,45006.36698456526,0.010964402703037411,0.20769747543236214,0.7813381218646004,539232.5291983214,592115.0104051855,0.03142805564039282,0.7115559041879425,0.17720606321895135,0.07980997695271343
2021-01-12 20:00:00+00:00,86.60000038146973,0.0,365.00726016150577,22.22277777777777,10.702138912147948,23.61277777777778,2.5122499858670766,386.3208333333333,31.47416666666666,782.8938418748642,135.44464111328125,375.75,376.55527777777775,7.480444644027286,217.42973375532364,98.0,282.4750000476837,45151.7581891206,0.011214214303526237,0.2076450149962595,0.7811407707002144,520608.26628044865,573661.5821526655,0.025122499858670738,0.7088993842487915,0.18333471153439143,0.08264340435814618
2021-01-12 21:00:00+00:00,86.72500038146973,0.0,365.6277265972561,7.606666666666667,10.968333322736951,23.33083333333333,2.418805539326536,383.6,22.29222222222222,533.5683194406126,135.57528686523438,374.8061111111111,376.15,4.624916795210706,148.21342247055904,98.0,283.82500019073484,30655.605636839726,0.012262490538336475,0.20742487698694934,0.7803126324747142,351903.3076056869,387923.6442289735,0.02418805539326534,0.7078573333165329,0.1849785246361943,0.08297608665400757
2021-01-12 22:00:00+00:00,86.9000015258789,14.09375,364.629012260437,0.0,10.800000190734863,27.0,2.299999952316284,378.15,0.0,1.687500116531737e-05,135.42607498168945,373.9,376.15,0.3000000119209289,4.687500222644303e-06,97.0,284.6750000953674,0.0009655766467649864,0.012834634728288523,0.2073047267070594,0.779860638564652,0.011012556657594586,0.012147109217543445,0.022999999523162878,0.7070208486161911,0.18651439815290977,0.08346475370773619
2021-01-12 23:00:00+00:00,86.9000015258789,0.0,361.1137982432047,0.0,10.800000190734863,27.0,2.299999952316284,378.15,0.0,1.687500116531737e-05,135.57269287109375,374.15,376.15,0.3000000119209289,4.687500222644303e-06,96.75,284.8000000953674,0.0009661977653685361,0.012906889937610327,0.20728955311310185,0.7798035569492879,0.011020547923874998,0.012155830298183028,0.022999999523162833,0.7069745348330805,0.18656694172963084,0.08345852391412578
2021-01-13 00:00:00+00:00,83.12011077033148,2.703125,357.1768461121453,1.5216666666666665,8.949833534558614,26.92833333333333,2.647722218963835,387.6055555555556,31.5475,485.5788778688699,134.39078216552736,373.0111111111111,376.18555555555554,6.708555624600913,134.8830218666586,94.5,281.52500023841856,27880.610615779475,0.010152000580158548,0.2078680798781667,0.7819799195416748,323718.92439578404,356478.64186932496,0.026477222189638352,0.7101174340366998,0.18128361835118972,0.08212172542247204
2021-01-13 01:00:00+00:00,86.29999923706055,9.0,361.9853791448805,1.5194444444444444,10.70686116801368,27.56638888888888,2.9049166614479494,394.76555555555547,40.97694444444444,782.8344169786238,134.61027908325195,376.29277777777776,376.8338888888889,10.340916867256166,217.4359496561688,94.5,278.77500011920927,45465.742799498665,0.008421107127980618,0.20823156750312408,0.7833473253688954,535171.3539406616,588593.6017300726,0.029049166614479503,0.7122487357851423,0.17759515080525054,0.08110694679512773
2021-01-13 02:00:00+00:00,86.42500114440918,0.0,363.4291097217136,1.9308333333333327,10.438027881251442,25.908333333333328,2.9391388912333385,388.67083333333335,34.405555555555544,783.472754245334,135.27111053466797,375.38138888888886,376.15,8.321389016840193,217.63132133483893,92.25,279.4,45623.91313649586,0.008582539958829783,0.20819766660864575,0.7832197934325246,538265.420283301,591873.5182186837,0.029391388912333404,0.712280780114906,0.17738974653624626,0.08093808443651439
2021-01-13 03:00:00+00:00,86.49999809265137,17.109375,364.0144962310791,1.79,10.60899996333652,25.985,3.2538055674897306,387.8033333333333,33.30583333333333,782.7485379536945,135.19807815551758,375.4255555555556,376.15,8.264472366571427,217.47623853471543,89.5,279.79999985694883,45492.00237380699,0.00855960749579906,0.2082024824258822,0.7832379100783188,547265.9817259344,600719.0845151576,0.032538055674897315,0.7135439423069714,0.17440229538622057,0.07951570663191085
2021-01-13 04:00:00+00:00,86.62499809265137,0.0,364.16745716730753,2.6622222222222223,10.624777558114792,25.43027777777778,3.116694480313196,387.8222222222222,33.37555555555556,782.5552237447101,135.45582580566406,375.5994444444444,376.15,8.12711128446791,217.37506278144,86.75,280.0249998807907,45530.86039325625,0.008427044311559844,0.20823032069457242,0.7833426349938677,542991.6139455886,596490.3749076646,0.031166944803131962,0.7130852391600675,0.175599995679566,0.08014782035723465
2021-01-13 05:00:00+00:00,86.0999984741211,0.0,363.8406630198161,0.6144444444444445,10.630388968785605,26.480000000000004,3.1693610950973303,388.7966666666666,34.1111111111111,783.4033449639214,135.2492904663086,375.4719444444444,376.15,8.477805681228638,217.6120409054227,75.5,280.45000007152555,45441.739985254564,0.007557666172920673,0.20841289010368666,0.7840294437233927,543143.1194294927,596537.1639121668,0.03169361095097329,0.7138535929526655,0.1744681281309927,0.07998466796536853
2021-01-13 06:00:00+00:00,86.35000228881836,24.890625,360.93266548156737,0.0,10.475000143051147,29.00722222222221,3.300000011920929,394.79833333333335,40.52944444444446,782.6598019239634,134.90632247924805,375.0425,376.15,10.609194661511316,217.4397605090672,68.5,280.32499995231626,45303.68004021025,0.006803678255069432,0.20857122756643542,0.7846250941784951,545429.8387936348,598661.6628408819,0.03300000011920926,0.7148577655706074,0.17268355673846766,0.07945867757171562
2021-01-13 07:00:00+00:00,86.30000305175781,14.40625,357.2237974866231,0.1077777777777777,10.599999904632568,29.077222222222225,2.8999999165534973,400.3591666666666,49.21972222222222,782.8624581061466,133.84821701049805,375.03277777777777,376.15,12.901000252299836,217.461794726054,68.0,280.4,44947.96437662487,0.006788900529004961,0.20857433088890895,0.7846367685820861,527907.4521050799,580721.310247614,0.028999999165534963,0.7132777633965501,0.1764519934109953,0.08127024402691965
2021-01-13 08:00:00+00:00,86.30000305175781,0.0,353.1146081606547,2.485,10.5,28.5,3.0999999046325684,404.3944444444444,75.6361111111111,783.4277778455947,133.27479553222656,374.325,375.7861111111111,15.02294458442264,217.61882818433983,74.5,280.25000002384184,44811.69275334539,0.007357579771302377,0.2084549082480265,0.7841875119806712,533186.3105233886,585840.0495085694,0.030999999046325697,0.7137068328159316,0.17497725694238772,0.08031591119535504
2021-01-13 09:00:00+00:00,86.30000305175781,21.890625,353.6812002542284,2.7091666666666665,10.5,28.90111111111112,2.958055460188124,406.4,76.3486111111111,783.1339845106336,133.17816543579102,374.9275,375.15,14.998972494602205,217.6038861083985,74.25,280.3499998092651,44746.44306669694,0.00738312085360811,0.20844954462074228,0.7841673345256496,527783.6491458443,580360.7197492132,0.029580554601881245,0.7131266525683545,0.1763366501736338,0.08095614265613035
2021-01-13 10:00:00+00:00,86.30000305175781,23.609375,356.15676117791065,0.5249999999999999,11.199999809265137,29.625,2.0999999046325684,403.6055555555555,53.73138888888888,783.5414614529077,133.18923568725586,374.8719444444444,375.15,13.488361341158544,217.6504067314996,70.75,280.324999833107,44777.43975790459,0.007025586613474198,0.20852462681117043,0.7844497865753554,501363.85761234805,553977.3493278859,0.02099999904632571,0.709947386075927,0.18418215617967526,0.08487045869807212
2021-01-13 11:00:00+00:00,85.9000015258789,0.0,357.7022245173984,0.0,11.199999809265137,28.712222222222227,2.5,399.3227777777778,45.24333333333332,782.9525933837889,133.54333114624023,374.4036111111111,375.15,12.162416852315266,217.42201733907063,71.75,280.65,44810.790515582004,0.007283209063322253,0.20847052609670233,0.7842462648399754,513971.967582006,566624.6464378149,0.024999999999999994,0.7113714490583455,0.18059063450586646,0.08303791643578783
2021-01-13 12:00:00+00:00,85.9000015258789,21.09375,358.85475196838377,0.0,11.074999809265137,28.72472222222222,2.775000035762787,395.6216666666666,41.85222222222222,783.8234453837073,134.13739013671875,374.7547222222222,375.15,11.270722493065724,217.75535481770845,68.25,281.02500011920927,45000.06334295955,0.007108725268767524,0.20850716769355884,0.7843841070376737,524695.181766517,577570.2561944944,0.02775000035762789,0.7125757554217046,0.17786589968881858,0.08180834453184904
2021-01-13 13:00:00+00:00,86.19999694824219,0.0,359.3577550654941,0.0,11.049999952316284,29.67305555555555,2.8095277877648672,393.3861111111111,40.61583333333334,783.5959926181366,134.20817184448242,374.7866666666666,375.15,10.904805701573688,217.6655544323392,66.5,281.3000000953674,44966.74115371303,0.007057656864665276,0.20851789205842028,0.7844244510769144,525379.9708130858,578215.8916686986,0.028095277877648664,0.7127457082206826,0.17750252729916685,0.08165648660250173
2021-01-13 14:00:00+00:00,86.19999694824219,0.0,359.88792039659285,0.0,11.050000190734863,29.63944444444444,2.775000035762787,393.3333333333333,39.98666666666666,782.1408937072752,134.3469696044922,374.57666666666665,375.15,10.5726390253173,217.1842540317112,64.5,281.6750000953674,44869.84245814505,0.007022120228912264,0.20852535475192843,0.7844525250191593,523124.1876804102,575846.2525687306,0.027750000357627876,0.7126313457697023,0.17780283173110084,0.08181582214156903
2021-01-13 15:00:00+00:00,86.19999694824219,0.0,359.6247709782918,0.0,11.0,29.33527777777777,2.800000011920929,393.3666666666666,40.40027777777778,781.8340121968583,134.2204132080078,374.90777777777777,375.15,10.90400023063024,217.17611547258167,64.25,281.70000019073484,44806.0091984586,0.00700687083826647,0.20852855712396404,0.7844645720377694,523167.0177988482,575814.078607037,0.028000000119209306,0.7127404590639234,0.17755554745117527,0.08170399336569223
