Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-01-17 21:00:00+00:00,86.1500015258789,0.0,361.30507580015393,0.6758333333333333,10.426861011981964,27.487777777777776,3.1876388301452003,391.0219444444445,36.962777777777774,783.8908890618218,134.83049774169922,374.54,375.15,9.558472449249692,217.7474697748821,95.0,279.2749998807907,45519.939282501036,0.008760844597934303,0.2081602226344338,0.7830789327676319,545477.1993448248,598963.1280017635,0.031876388301452,0.7131519172758903,0.17517390051490747,0.07979779390775012
2021-01-17 22:00:00+00:00,86.4000015258789,0.0,362.1258698272705,1.5366666666666666,10.416777798864578,26.46194444444444,3.736333256231414,389.0758333333333,35.60333333333333,782.515533582899,135.1679573059082,374.74888888888887,375.15,9.02983344581392,217.36403795454248,95.0,279.324999833107,45545.64856188656,0.008790890156280344,0.20815391306718112,0.7830551967765385,565059.0431103766,618575.1801705933,0.03736333256231415,0.7153090430675403,0.1700161955850589,0.07731142878508651
2021-01-17 23:00:00+00:00,86.4000015258789,41.40625,362.025071750217,0.0,10.446916839281716,26.696944444444448,3.671527763472663,389.2930555555556,35.88861111111111,782.2087002902558,135.33158493041992,374.8655555555556,375.15,9.20202805625068,217.28019555833612,95.0,279.1749999761581,45607.39482764746,0.008701022378587553,0.2081727853004966,0.7831261923209157,563421.6265848852,617010.3155073709,0.03671527763472662,0.7151099779196592,0.17056216104876856,0.07761258339684558
2021-01-18 00:00:00+00:00,86.42499923706055,0.0,361.86504017512,1.3116666666666663,10.478999808629354,26.23,3.382555572456784,390.1666666666666,35.683888888888895,783.1888832261827,135.37595748901367,374.775,375.15,9.096583458847473,217.55385720570885,95.0,278.95000007152555,45716.3627039618,0.008567725051970268,0.20820077773908624,0.7832314972089435,554427.6853584052,608144.4115355603,0.033825555724567885,0.7140495215616414,0.17319271528306773,0.07893220743072311
2021-01-18 01:00:00+00:00,86.2249984741211,0.0,362.27270355224607,0.0,10.618833389812048,26.400555555555552,3.4582499612702264,388.7291666666666,35.684722222222206,782.7810494486488,135.8139305114746,374.7472222222222,375.15,8.927000251081257,217.57759074740943,94.5,278.62500002384184,45893.85292432234,0.008334605605517029,0.20824973282284143,0.7834156615716416,559084.2549894588,613009.5321755375,0.034582499612702246,0.7145000828003987,0.17230763577890681,0.07860978180799232
2021-01-18 02:00:00+00:00,86.32500267028809,0.0,362.2594970703125,0.0,10.28488902674781,26.259722222222216,3.6122777277231215,389.2769444444445,35.50694444444444,782.7007241143119,135.20159149169922,374.73777777777775,375.15,8.958527966075472,217.5876080830893,95.0,278.3499999284744,45727.37736891185,0.008220949165216878,0.20827360067530448,0.7835054501594787,562443.8557676655,616173.524176137,0.036122777277231205,0.7151846178264342,0.17077016202351736,0.07792244287281713
2021-01-18 03:00:00+00:00,86.39999961853027,0.0,362.1024955749512,0.0,10.427250072426268,26.78666666666666,3.5186944844325385,389.7944444444444,35.50666666666666,783.7900073072644,134.9814491271973,374.7913888888888,375.15,9.100055780145858,217.7194470765856,95.0,278.32499995231626,45720.56311721143,0.008206770427675009,0.20827657821018825,0.7835166513621368,559019.4382673457,612741.0999300692,0.03518694484432538,0.7148223586887864,0.17164342830003773,0.07834726816685039
2021-01-18 04:00:00+00:00,86.29999732971191,0.0,361.0463197580973,0.0,10.456472396585676,27.6675,3.265555572509766,391.2916666666666,37.25444444444445,785.0915296257866,134.79928588867188,374.7755555555556,375.15,9.699944576422372,218.0809814834595,95.75,278.12500002384184,45767.56792165008,0.008157487617607363,0.20828692760030246,0.7835555847820902,550720.6184646537,604497.5107725926,0.03265555572509765,0.7138494510938702,0.173997649583515,0.07949734359751709
2021-01-18 05:00:00+00:00,86.4000015258789,53.796875,359.45425403806894,0.0,10.974999904632568,28.83333333333333,2.600000023841858,394.5855555555555,41.48777777777778,782.8079351637097,134.53180313110352,375.1144444444444,375.4586111111111,11.186805727746757,217.44526067098,95.25,277.6499998807907,45621.807181803175,0.007852388179325587,0.20835099848234165,0.7837966133383328,526780.7527762052,580386.3762148239,0.02600000023841861,0.7114036216538975,0.18006015826512417,0.08253621984255981
2021-01-18 06:00:00+00:00,85.9000015258789,15.0,353.3545504760742,1.7450000000000003,11.100000381469728,27.819444444444443,2.649999976158142,403.36527777777775,74.41611111111112,782.5409628634982,133.9289894104004,374.18555555555554,376.15,14.836972457038035,217.37318479749905,94.0,277.4250000953674,45438.716678611025,0.007629827247301978,0.2083977362780666,0.7839724364746314,526120.8136435258,579511.3057408938,0.026499999761581454,0.7117448996526531,0.179425986313276,0.08232911427248937
2021-01-18 07:00:00+00:00,85.9000015258789,0.0,349.3124644533793,2.1625,11.100000381469728,27.47777777777777,2.700000047683716,405.15,97.3091666666667,782.8321375698512,133.12557983398438,371.3794444444444,376.15,15.62333358738158,217.5354091559517,92.75,277.4,45187.017973983944,0.0075160380780266035,0.2084216320036144,0.784062329918359,524725.8536119391,577820.5997313702,0.027000000476837184,0.7120164555272788,0.17887091441026343,0.08211262958562059
2021-01-18 08:00:00+00:00,85.9000015258789,0.0,348.92534894731307,2.5372222222222223,11.100000381469728,27.45555555555556,2.700000047683716,403.47777777777776,95.61888888888888,771.8247435675726,130.92952440049913,370.7058333333333,376.15,15.249611302746668,214.32485951317688,92.5,277.2249999284744,43844.37417264345,0.007405081793769554,0.20844493282330842,0.7841499853829221,509069.2697167739,560586.4093696299,0.02700000047683716,0.7120876527423878,0.17879014026306272,0.08212220651771242
2021-01-18 09:00:00+00:00,86.0,46.390625,359.018891805013,1.785,11.075000286102297,28.63,2.75,398.8294444444445,51.66111111111112,766.1747193569606,131.3888208770752,376.295,376.15,12.11052791224586,212.8263112174141,92.25,277.65,43609.24171181845,0.00760695027529256,0.20840254044218856,0.7839905092825189,507998.94766654517,559239.8066779319,0.027499999999999993,0.7121566614900168,0.17846486124382557,0.08187847726615752
2021-01-18 10:00:00+00:00,86.0999984741211,10.609375,361.61749305725095,0.0,10.924999952316284,29.11666666666667,2.808611168397798,391.9361111111111,37.584166666666654,768.7470873175726,132.79349899291992,375.2627777777777,376.15,9.855500196350944,213.5408583831788,89.75,277.9,44183.66431590143,0.007531907480574979,0.20841829942907925,0.7840497930903457,516486.92190538545,568402.7274765696,0.028086111683977972,0.7124375810995378,0.1778566293207464,0.08161967789573789
2021-01-18 11:00:00+00:00,86.44999885559082,0.0,362.4464618513319,0.0,10.90672220521503,27.36555555555555,3.0562222371498744,390.3233333333333,35.416944444444454,767.5866915215386,133.10661697387695,375.4511111111111,376.15,9.078416828446915,213.21991472032343,88.25,278.37500002384184,44145.539800742845,0.0076544992164837644,0.20839255516453842,0.7839529456189779,524023.584406217,575894.5936720897,0.030562222371498745,0.7133420544020267,0.1756073538267562,0.08048836939971857
2021-01-18 12:00:00+00:00,86.5999984741211,20.59375,360.7377245309617,0.3538888888888888,10.631583314206864,27.471944444444446,3.3506666906012423,391.4730555555556,39.05444444444444,773.7270647854273,133.9420812733968,375.0125,376.15,10.060111241870455,214.85358422597253,83.5,278.9249999761581,44689.69284514202,0.007525450301730897,0.20841965543663651,0.7840548942616326,540214.6608087469,592725.0499017887,0.03350666690601244,0.714594311188918,0.17273216790560703,0.07916685399946263
2021-01-18 13:00:00+00:00,86.10000038146973,4.5,357.661469768948,0.4916666666666667,10.949999809265137,29.335,2.900000035762787,399.87361111111113,47.651944444444446,783.0321874321829,133.52248764038086,375.2305555555556,376.15,12.69322241359287,217.5089418623183,82.0,279.37500002384184,45012.84561261818,0.007623139848012507,0.2083991406319174,0.7839777195200702,529185.7432214979,582075.8368163244,0.029000000357627877,0.7127418902019063,0.1770599477855211,0.08119816165494463
2021-01-18 14:00:00+00:00,85.9000015258789,0.0,358.0849956512451,0.0,11.0,28.676388888888887,2.550000011920929,398.64666666666665,44.668888888888894,782.5820061069063,134.0575828552246,375.4144444444444,376.15,12.178277972274357,217.4815799374052,85.0,279.57499995231626,45134.94200978658,0.008008697495688277,0.20831817352590545,0.7836731289784062,519682.2537179863,572715.8105794855,0.025500000119209304,0.7111048976169339,0.18064605249984908,0.0827490497640078
2021-01-18 15:00:00+00:00,85.80000305175781,0.0,358.1467616123623,0.0,10.850000143051147,28.83305555555556,3.0000000596046448,399.65,46.55638888888889,782.5927939012315,134.06901168823242,375.0813888888889,376.15,12.508805709679924,217.3868881607056,89.5,279.1749999761581,45204.08757108731,0.00820141038408073,0.20827770381934305,0.7835208857965763,535074.9089978205,588189.711893848,0.030000000596046433,0.7127672555094884,0.17653719449966784,0.08069554939479741
2021-01-18 16:00:00+00:00,85.80000305175781,0.0,358.08000030517576,0.0,10.824999809265137,29.48333333333333,2.925000011920929,399.2305555555556,47.14555555555556,783.6419080776637,134.06105422973633,375.0916666666666,376.15,12.611889083120555,217.6783086395264,90.0,279.1749999761581,45261.99983867965,0.008246850465527863,0.20826816140223917,0.783484988132233,533321.576672938,586504.4264833865,0.029250000119209293,0.7124404016447721,0.1772784965347601,0.08103110170125859
2021-01-18 17:00:00+00:00,85.80000305175781,0.0,357.96313120524087,0.4966666666666667,10.899999618530272,29.318055555555546,3.0,400.2125,46.72611111111111,782.6059662712944,134.2430305480957,375.2116666666666,376.15,12.633750269677902,217.3905469301012,88.25,278.7749998807907,45328.46974189898,0.007868537863502308,0.20834760704866453,0.7837838550878332,536336.9032854012,589597.8552321324,0.030000000000000013,0.7129812328055299,0.17629443482685137,0.08072433236761893
2021-01-18 18:00:00+00:00,85.80000305175781,73.796875,358.7798427581787,0.0,10.974999904632568,28.97972222222222,2.974999964237213,398.1247222222222,44.56305555555555,781.5651077779132,134.3820037841797,375.0822222222222,376.15,11.898111384179856,217.1014193089804,89.25,278.525,45355.72067640089,0.007821112961114781,0.2083575662781659,0.7838213207607193,535803.6509758304,589096.6227706014,0.029749999642372116,0.7129124648535491,0.1764959470966608,0.08084158840741797
2021-01-18 19:00:00+00:00,85.80000305175781,0.0,359.5131139183044,0.0,11.175000190734863,30.22833333333333,2.7500000596046448,396.02777777777777,41.836944444444434,783.4631340365938,134.70220947265625,375.2788888888888,376.15,11.206055699719323,217.6286491436429,91.0,278.44999995231626,45586.47826498801,0.007932100982841743,0.20833425879360323,0.783733640223555,531232.0600544933,584796.1720158542,0.027500000596046445,0.7119479506761868,0.1787016460255074,0.08185040270225938
2021-01-18 20:00:00+00:00,86.0,0.0,359.97212117936874,0.0,10.950000047683716,29.72888888888889,3.050000011920929,395.48027777777776,41.38944444444445,783.2107987636988,134.99668502807617,375.415,376.15,11.065389103094736,217.55994500054263,90.25,278.32500007152555,45691.93316815991,0.0077996324601492485,0.20836207718336866,0.7838382903564821,542264.2509142323,595952.2723868202,0.030500000119209267,0.7132240332866134,0.1757719865784299,0.08050398001574753
2021-01-18 21:00:00+00:00,86.0,0.0,359.8736057281494,0.0,11.0,30.46277777777778,2.674999952316284,395.29722222222216,41.1813888888889,781.8803037685816,134.99719619750977,375.3911111111111,376.15,11.114138961368138,217.07416006724048,91.25,277.6749999761581,45721.26322384739,0.0075381922024332386,0.208416979637489,0.7840448281600777,530138.7052174384,583861.189505459,0.026749999523162853,0.7119029617044383,0.17912316904455686,0.08222386972784204
2021-01-18 22:00:00+00:00,85.85000228881836,0.0,360.0157706960042,0.0,11.024999856948853,30.35027777777778,3.024999976158142,394.9655555555556,40.73194444444445,782.4210778808592,134.89268493652344,375.46972222222223,376.15,11.018694607946603,217.3391890207927,91.5,277.475000166893,45750.417338838335,0.007454310316931046,0.2084345948334445,0.7841110948496245,541900.1419433464,595656.8823164813,0.030249999761581447,0.7133467709563092,0.1757562332817225,0.08064699600038698
2021-01-18 23:00:00+00:00,86.07500267028809,52.3125,361.53701887978445,1.5458333333333334,10.68822250286738,29.85,3.14758331378301,393.17472222222216,38.26999999999999,782.894016910129,135.42641067504883,375.2886111111111,376.15,10.13538914627499,217.47194995456283,90.0,277.75000002384184,45913.696000828284,0.007474530217907775,0.20843034865423937,0.7840951211278528,547988.254630048,601936.8474310212,0.031475833137830075,0.7138205921843431,0.17461314491493674,0.0800904297628901
2021-01-19 00:00:00+00:00,86.0,0.0,361.33787002563474,0.2966666666666667,11.01933332019382,30.04027777777777,2.94288890865114,393.2811111111111,38.73694444444445,782.477182837592,135.6092872619629,375.3905555555555,376.15,10.190250173144872,217.35616243998223,92.0,277.4249999761581,46005.04934518042,0.007468702880341221,0.20843157239512836,0.7840997247245305,542177.8135028159,596233.746483403,0.029428889086511378,0.7130114268551212,0.17654229432263877,0.08101738973572857
2021-01-19 01:00:00+00:00,86.19999885559082,0.0,361.9924968719482,0.0,11.042222269905938,30.11555555555556,2.910166629751523,391.1277777777778,37.0925,783.4621885850693,135.25631713867188,375.56555555555553,376.15,9.590027986632451,217.64565510643857,91.25,277.62500002384184,45909.96985445087,0.007512048937091001,0.20842246972321088,0.7840654813396981,539998.99693439,593943.2115133698,0.029101666297515223,0.7128536285068492,0.17688295873111132,0.08116174646452425
2021-01-19 02:00:00+00:00,86.22500038146973,30.796875,362.1074871063232,1.3588888888888888,10.81600013759401,29.41638888888889,3.20999998205238,391.2911111111111,36.2925,782.1711902025011,135.5798454284668,375.4655555555555,376.15,9.44369456185235,217.2697762001887,90.25,277.57500007152555,45952.2288581398,0.0074045543397001186,0.20844504358866298,0.7841504020716369,550534.769724256,604528.6386325704,0.03209999982052378,0.7141134984277856,0.1739725157506521,0.07981398600103842
2021-01-19 03:00:00+00:00,86.4000015258789,0.0,361.5698788642883,0.7666666666666666,10.619444378217064,29.63944444444445,3.476499984131919,392.0730555555555,37.73194444444445,781.5874335394963,135.18136978149414,375.1663888888888,376.15,9.78761135472192,217.13400778028705,90.0,277.6000000476837,45778.855295173686,0.007397040838445811,0.2084466214239264,0.7841563377376278,557693.6614475128,611483.816419342,0.0347649998413192,0.7151767673934096,0.17144977777556691,0.07860845498970417
2021-01-19 04:00:00+00:00,86.00000190734863,0.0,361.9906096691556,0.3144444444444444,10.550000190734863,29.67722222222222,3.372499943772952,392.2097222222222,37.651944444444446,782.2399704827201,135.23804473876953,375.3511111111111,376.15,9.900916799174414,217.2888814078438,89.25,277.6000000476837,45836.2843178412,0.007335851028039089,0.2084594712841118,0.7842046776878492,554708.16727897,608565.8013524335,0.03372499943772952,0.7148031298589216,0.1723874094556468,0.07908446124770203
2021-01-19 05:00:00+00:00,86.1500015258789,30.890625,360.904997253418,0.0,11.0,30.83638888888889,2.899999976158142,394.095,39.71527777777778,782.5037191942002,135.07306671142578,375.3605555555556,376.15,10.65880575418472,217.36207542419447,91.0,277.2749998807907,45849.482342490875,0.007311319079424438,0.20846462299332089,0.7842240579272547,538824.8403351206,592697.9820875473,0.028999999761581435,0.7129421991809602,0.176832694992386,0.08122510606507241
2021-01-19 06:00:00+00:00,86.4000015258789,0.0,358.2242480341593,0.0,11.075000286102297,29.31361111111111,3.025000035762787,398.4475,46.608888888888885,781.625830027262,134.67934799194336,375.0969444444444,376.15,12.477583568361071,217.1168977610271,91.0,276.9999999642372,45709.88397428209,0.007172329990882171,0.20849381070191472,0.784333859307203,541240.1685534674,594949.2822232487,0.030250000357627847,0.7135280315445912,0.1755505905416242,0.0806713775561568
2021-01-19 10:00:00+00:00,85.80000305175781,28.09375,356.3253106647068,2.023888888888889,11.100000381469728,30.67555555555555,2.725000023841858,403.73333333333335,57.2763888888889,782.7912715996636,132.9898452758789,375.8630555555556,376.15,13.812694669829472,217.44202058156336,85.5,278.74999990463255,44919.980508953675,0.007612098349238794,0.20840145934665985,0.7839864423041013,522475.73196763743,575256.7090656579,0.027250000238418576,0.7120540861850032,0.1787047280917377,0.08199118548484062
2021-01-19 11:00:00+00:00,85.95000076293945,0.0,358.0263337304857,0.0,11.00000023841858,29.387777777777767,2.800000011920929,399.1336111111111,45.58444444444444,783.1631413608125,134.00424501630994,375.07666666666665,376.15,12.372500185436673,217.5480957073636,83.75,279.07500007152555,45231.38042775114,0.0076260189309032885,0.2083985360245103,0.7839754450445864,528514.415771323,581661.2877739307,0.028000000119209254,0.712342961489714,0.17800651351104135,0.08165052488003528
2021-01-19 12:00:00+00:00,86.0999984741211,0.0,358.5974983215332,0.0,10.84999966621399,28.99833333333333,2.825000047683716,397.49222222222215,43.38388888888889,782.1571964348685,134.28674697875977,375.2025,376.15,11.82763917764028,217.26595794677732,83.5,279.4249999761581,45211.81263751827,0.007788128878945567,0.20836449293542145,0.783847378185633,529192.6238297307,582316.5036788146,0.02825000047683716,0.7123381324821646,0.17788849792903805,0.08152336911196029
2021-01-19 13:00:00+00:00,86.0,0.0,358.995100402832,0.0,10.900000095367432,29.16333333333333,3.025000035762787,397.8502777777777,44.15138888888888,781.5815574815537,134.28379440307617,375.29,376.15,11.97097236633301,217.10598897298183,82.25,279.45000007152555,45173.50339625332,0.007685579797822351,0.2083860282424573,0.7839283919597204,535212.6485002205,588291.5149908182,0.03025000035762788,0.7131981002680777,0.17592490177633258,0.08062699759796176
2021-01-19 14:00:00+00:00,85.9000015258789,38.40625,358.4557060877482,0.0,10.899999618530272,29.10083333333333,2.700000047683716,397.3952777777778,44.38055555555556,782.34171488444,134.42132186889648,375.36027777777775,376.15,11.913222452534573,217.31575477176253,83.25,279.275,45292.1116123001,0.007685594455246811,0.20838602516439816,0.783928380380355,526049.4794246565,579267.7105691091,0.02700000047683716,0.7119076531991516,0.17899435203706507,0.08209799428694617
2021-01-19 15:00:00+00:00,85.9000015258789,0.0,358.430366897583,0.0,10.899999618530272,28.672222222222217,2.850000023841858,399.87,44.99083333333331,782.0578613450791,134.38506698608398,375.3672222222222,376.15,12.216889016628263,217.2382955466377,84.0,279.3750001430511,45247.26542708242,0.007807618479594983,0.20836040011928506,0.78383198140112,530429.6756709818,583595.2125478036,0.02850000023841857,0.7124248704166376,0.17766659877968505,0.08140853056525874
2021-01-19 16:00:00+00:00,85.9000015258789,0.0,358.052431242201,0.0,10.949999809265137,28.90944444444444,2.75,398.9755555555555,46.01972222222224,782.9788785298665,134.47857284545898,375.0702777777777,376.15,12.44497242954042,217.49413355085588,86.25,279.0999999284744,45376.73896301548,0.007865362013207335,0.20834827397722647,0.7837863640095662,528746.9275932431,582064.5958747863,0.0275,0.7119907907071682,0.178653043759246,0.08185616553358584
2021-01-19 17:00:00+00:00,85.9000015258789,0.0,358.14860631306965,0.0,11.0,29.162222222222223,3.1249999403953552,397.08166666666665,45.4861111111111,781.3963041856554,134.30546951293945,375.3022222222222,376.15,12.179250188138749,217.05452966478143,87.5,278.8499999284744,45267.27830460112,0.007842557350811751,0.20835306295632952,0.7838043796928587,539752.1556555185,592941.2076634248,0.031249999403953524,0.7134941847246371,0.17509501475736153,0.0801608011140479
2021-01-19 18:00:00+00:00,86.0999984741211,56.6875,359.24149444580075,0.0,11.075000047683716,29.641388888888883,2.924999952316284,396.07666666666665,42.02111111111111,782.9479793972437,134.9355926513672,375.4066666666666,376.15,11.331388957765368,217.48416202545167,87.0,278.95000019073484,45553.63548343572,0.007851897566574832,0.2083511015110193,0.7837970009224059,536509.3460934852,590034.8677865221,0.029249999523162838,0.712694180282002,0.17699058173351584,0.08106523846131944
2021-01-19 19:00:00+00:00,86.17499923706055,0.0,360.7099956512451,0.0,10.699999809265137,30.22722222222222,3.006666704018911,393.9722222222222,39.73500000000001,782.5138052368163,135.07181930541992,375.27166666666665,376.15,10.497333486874895,217.364946636624,87.0,279.07500007152555,45553.92516135076,0.007919610303519535,0.2083368818362609,0.7837435078602196,539258.5580968076,592784.4201613948,0.0300666670401891,0.7129748684207415,0.17626872339102195,0.08068974114804738
2021-01-19 20:00:00+00:00,86.42500114440918,0.0,361.4256129497952,0.0,10.750555460188124,29.865277777777777,3.056388894783126,392.8302777777777,37.72916666666667,781.5840844217936,135.13463592529297,375.1363888888889,376.15,9.910444565349154,217.10669068654383,86.75,279.24999990463255,45492.43479439725,0.00799241728006457,0.20832159237118647,0.7836859903487491,540232.859537824,593686.4704212409,0.03056388894783127,0.7131254368074763,0.17585228599773647,0.08045838824695593
2021-01-19 21:00:00+00:00,86.4000015258789,24.90625,361.7562431335449,0.0,10.649999856948853,29.631666666666675,3.274999976158142,392.1713888888889,37.62833333333335,782.4573319329155,135.57531356811523,375.3905555555555,376.15,9.653000177277455,217.3492595545452,85.0,279.24999990463255,45691.780328767396,0.00783244978867783,0.20835518554437765,0.7838123646669445,549919.5286329022,603607.3705192038,0.03274999976158139,0.7140961942587366,0.1736710632425647,0.07948274273711738
2021-01-19 22:00:00+00:00,86.39999961853027,0.0,362.667499923706,0.4258333333333333,10.99841669956843,28.612222222222226,3.091999989284409,390.4058333333333,35.880555555555546,782.7228710767957,135.31314849853516,375.5002777777778,376.15,9.38447258260515,217.392696401808,85.75,279.1749999761581,45631.156776068,0.007860477001970132,0.20834929982958628,0.7837902231684436,542990.7906742318,596607.3998861117,0.0309199998928441,0.7133516498156212,0.17541973423344095,0.08030861605809382
2021-01-19 23:00:00+00:00,86.29999923706055,0.0,362.8234282875061,0.0,10.428166767756144,28.39527777777778,3.2882222578922904,390.1361111111111,35.33555555555556,782.7602374945745,135.7471923828125,375.6672222222222,376.15,8.97166670958201,217.2528452724881,86.5,279.12500002384184,45787.91374498789,0.007901527396878364,0.20834067924665553,0.783757793356466,551577.9216060597,605378.7202564204,0.032882222578922884,0.714104213175845,0.17359665079331354,0.07941691345191844
2021-01-20 00:00:00+00:00,86.44999885559082,29.796875,363.425552406311,0.1577777777777777,10.72219435983234,26.890277777777776,3.163527778651979,388.24305555555554,33.58222222222222,782.8142216491699,135.6313514709473,375.37055555555554,376.15,8.329278015030756,217.4483953899808,90.25,278.9,45788.905412779066,0.008114893853311734,0.20829587229080454,0.7835892338558837,547456.6587702881,601258.6226303035,0.031635277786519804,0.7134719198511689,0.17492995630267166,0.0799628460596398
2021-01-20 01:00:00+00:00,86.37499809265137,0.0,363.1499961853027,0.7458333333333333,10.307944262292647,27.60999999999999,3.525888834396998,389.7986111111111,34.89472222222222,783.6381781175401,135.5532455444336,375.6055555555556,376.15,8.830611356099448,217.67588370429155,91.0,278.7249999284744,45839.46733616079,0.008083877360353897,0.2083023857543257,0.7836137368853204,560645.0883769369,614506.4624969258,0.03525888834396998,0.7149301424501293,0.17148560789497774,0.07832536131092294
2021-01-20 02:00:00+00:00,86.29999923706055,0.0,363.4374965667725,1.4094444444444445,10.76175010310279,27.49944444444444,3.2124166702561907,389.1544444444445,34.34916666666666,782.2565469868974,135.70579147338867,375.46,376.15,8.569944795767466,217.29209716796885,90.5,278.79999985694883,45797.81933334931,0.008081423040216404,0.20830290116155456,0.7836156757982291,549210.1821125494,603022.6198292349,0.032124166702561886,0.7136875033531359,0.17444387473027664,0.07974445521402555
2021-01-20 03:00:00+00:00,86.35000038146973,0.0,362.7651237487793,0.4341666666666666,10.592027854919436,28.17527777777777,3.0922222171227145,389.5405555555556,35.46861111111111,781.6771674262152,135.50171661376953,375.2322222222222,376.15,9.039583581023749,217.1311586846247,92.5,278.45000007152555,45752.51595596216,0.008061795895372757,0.20830702286197172,0.7836311812426555,544572.1637469422,598331.3699951977,0.03092222217122713,0.7132230555658651,0.17556452829539795,0.08029019396750975
2021-01-20 04:00:00+00:00,86.35000038146973,38.109375,362.43976320902505,0.7166666666666667,10.762527817355265,28.80138888888889,3.0634722554021407,390.85,36.20944444444444,782.8749134657118,135.33435821533203,375.4372222222222,376.15,9.435833392408158,217.4652545844185,93.5,278.19999995231626,45807.1528224095,0.008008759487355605,0.20831816050765534,0.7836730800049891,544219.023933651,598042.4284999822,0.030634722554021387,0.7131430453072042,0.1757973188359362,0.08042491330283835
2021-01-20 05:00:00+00:00,86.12499809265137,0.0,361.3905213334825,0.0,10.875,30.232499999999995,2.924999952316284,392.00166666666667,38.10666666666666,783.2387397427027,135.1196327209473,375.21777777777777,376.15,10.04722239865197,217.56770619710292,93.5,278.12500002384184,45768.0666806624,0.007967324566967778,0.2083268618409368,0.7837058135920956,539107.7793576033,592885.2577073817,0.029249999523162828,0.7126200143161665,0.1770747239662212,0.08105526219444938
2021-01-20 06:00:00+00:00,86.19999694824219,20.09375,359.73003134197654,0.0,10.600000381469728,29.08194444444445,2.974999964237213,397.6022222222222,44.2138888888889,783.0449667867025,134.53190994262695,376.1472222222222,376.52972222222223,11.757694605191547,217.51249173482267,93.0,278.0500000953674,45570.00650066797,0.007884025994578797,0.20834435454113848,0.7837716194642829,538374.9114801394,591919.6691184242,0.029749999642372127,0.7128720302168359,0.17654182070692637,0.08083614943386586
2021-01-20 11:00:00+00:00,86.19999694824219,0.0,358.6581019083659,0.0,10.75,29.27111111111111,2.8249999284744263,397.3308333333333,44.86749999999999,781.6629707336425,134.30865097045898,375.1822222222222,376.2241666666666,11.913333648840586,217.12860382503936,89.5,278.775,45295.982180535364,0.007979101016859924,0.2083243887864594,0.7836965101966806,530295.8780495469,583518.657111676,0.028249999284744247,0.7122154946274101,0.17802763272585156,0.08150687336199393
2021-01-20 12:00:00+00:00,86.17499732971191,0.0,359.2845758480496,0.0,10.71999980608622,29.23166666666667,3.032333334287008,396.4386111111111,43.87916666666666,782.2450101386173,134.5375747680664,375.1658333333333,376.15,11.495527991453804,217.2902812279596,87.5,279.2250000476837,45333.79498798701,0.008047154870100381,0.2083100974772789,0.7836427476526207,537584.1535381288,590851.3626490135,0.030323333342870098,0.7129947560489576,0.17611937365475802,0.08056253695341431
2021-01-20 13:00:00+00:00,86.19999694824219,0.0,358.5647649447123,0.0,10.80433323542277,28.73888888888889,2.525000035762787,397.85,44.28027777777777,783.7866298082135,133.94908905029297,375.2375,376.15,11.96686137199402,217.71989757537847,86.0,279.2749998807907,45216.35342716196,0.007937457736062158,0.20833313387542696,0.7837294083885109,519793.627285999,572922.8425629144,0.025250000357627853,0.7110513348963544,0.18083031394657048,0.08286835079944721
2021-01-20 14:00:00+00:00,86.19999694824219,0.0,358.76750030517576,0.0,10.899999856948853,28.93944444444445,2.599999964237213,396.7808333333333,43.795,780.4435126071508,134.25345611572266,375.31555555555553,376.15,11.773083430396184,216.7898654598661,87.5,279.19999995231626,45137.91719791311,0.008033371287792081,0.20831299202956366,0.7836536366826442,521302.0766795087,574339.1293870566,0.025999999642372103,0.7112875430167724,0.18019185125157638,0.08252060608927904
2021-01-20 15:00:00+00:00,86.19999694824219,0.0,359.0134311676025,0.0,10.774999856948853,28.8575,2.9499999284744263,397.2761111111111,44.49916666666665,782.6594833882649,134.02767181396484,375.25388888888887,376.15,11.819666842619576,217.3123580423992,86.5,279.19999995231626,45189.95318403662,0.007942290511572228,0.20833211899256984,0.783725590495858,533100.8195110435,586199.0145022864,0.029499999284744262,0.7127353411193575,0.17682039038124345,0.08094426921465486
2021-01-20 16:00:00+00:00,86.19999694824219,0.0,358.3274774890476,0.0,10.949999809265137,28.93611111111111,2.825000047683716,397.8958333333333,45.11833333333332,783.0132949490014,134.22475814819336,375.3494444444444,376.15,12.136722435421412,217.50369378831667,89.0,278.8499999284744,45333.69279808575,0.007975928876603254,0.20832505493591333,0.7836990161874834,530735.4099313285,584002.4989690792,0.028250000476837137,0.7122175322079661,0.1780253204758983,0.08150714683929854
2021-01-20 17:00:00+00:00,86.14999771118164,0.0,358.5913745244344,0.0,10.600000381469728,29.07888888888889,2.775000035762787,398.0294444444445,44.99055555555555,783.2717182413735,134.22294998168945,375.12305555555554,376.15,12.051527925862208,217.57547831217457,86.5,278.824999833107,45352.109700751425,0.00774029802803458,0.20837453741411271,0.7838851645578526,529188.2898786655,582477.0187770483,0.027750000357627858,0.7121703283068166,0.1783258619135633,0.08175380942199223
2021-01-20 18:00:00+00:00,86.25,94.59375,359.6834482722812,0.0,10.799999952316284,30.0275,2.75,395.2975,42.05972222222223,782.2762802124022,134.46544647216797,375.43805555555554,376.15,11.318777874840633,217.298967895508,85.25,278.82499995231626,45376.30509510436,0.007629297440439956,0.20839784753750762,0.7839728550220525,528596.9746594175,581914.1331461652,0.027499999999999965,0.712142317525862,0.17848113465382232,0.08187654782031574
2021-01-20 19:00:00+00:00,86.30000305175781,0.0,359.8799976348877,0.0,10.950000047683716,30.35777777777777,2.649999976158142,394.1386111111111,40.56944444444444,782.7646916368271,134.75121307373047,375.2872222222222,376.15,10.7475837220086,217.4346372731528,90.0,278.65,45529.70575180191,0.007954560919075739,0.20832954220699412,0.7837158968739303,527372.0614672323,580869.4657255997,0.02649999976158143,0.7115365715131104,0.17966233724053807,0.08230109148476991
2021-01-20 20:00:00+00:00,86.30000305175781,0.0,361.3924983978271,0.0,11.0,30.17027777777779,2.950000047683716,391.9116666666666,37.9975,783.2849315897622,135.00242233276367,375.3344444444445,376.15,10.006027971373666,217.4846986389161,91.5,278.475000166893,45673.58483499513,0.007989104636951074,0.20832228802624028,0.7836886073368087,538835.7934182443,592502.2555993636,0.02950000047683714,0.7127052572989763,0.17685452026970264,0.08094022195448397
2021-01-20 21:00:00+00:00,86.30000305175781,24.3125,361.33671887715656,0.0,10.675000190734863,29.33083333333333,2.8739722119437325,391.965,37.78138888888888,781.5890480380584,135.35919952392578,375.2263888888889,376.15,9.787416909270815,217.1308244620429,90.0,278.4250000953674,45703.34573730442,0.007832093421224729,0.2083552603815428,0.7838126461972325,536578.3358651217,590279.7671064544,0.02873972211943735,0.7125043221254426,0.17745804297147708,0.08129791278364301
2021-01-20 22:00:00+00:00,86.37500190734863,0.0,362.6355429840088,0.0,10.603805399205948,28.086111111111112,3.317333314352565,390.62027777777774,36.02388888888889,782.9719467671712,135.92877578735352,375.5522222222222,376.15,9.134139189720152,217.49220834096283,88.25,278.74999990463255,45923.260128008995,0.007855008752019282,0.20835044816207596,0.7837945430859048,554186.4997255642,608146.3303759748,0.033173333143525635,0.7142497333959666,0.17328775464625956,0.07928917881424807
2021-01-20 23:00:00+00:00,86.27499771118164,24.0,363.0696954091389,0.24,10.27602796792984,27.924166666666665,3.4205000068081746,388.8833333333333,34.995,782.5846564059786,135.74907684326172,375.30444444444447,376.15,8.87650013950136,217.3846277787951,87.5,278.95000019073484,45806.997634550906,0.00789666707085999,0.20834169991511942,0.7837616330140207,556405.0742693646,610228.296489962,0.03420500006808176,0.71463246154764,0.17234392608305452,0.07881861230122361
2021-01-21 00:00:00+00:00,86.15055325826009,0.0,362.88181868023344,0.25,10.186111070844865,27.77138888888888,3.480805548263921,390.1297222222222,35.35444444444445,782.8594980197481,135.53224923875595,375.5033333333333,376.15,8.944444620874192,217.4609724341499,90.75,278.65,45799.148453066366,0.00802031727588169,0.20831573337206485,0.7836639493520534,558513.5764415798,612327.5758739328,0.0348080554826392,0.7147921673399538,0.17186484298456842,0.07853493419283858
2021-01-21 01:00:00+00:00,86.17499923706055,0.0,363.1524948120117,2.5675000000000003,10.49213904380798,27.641666666666666,3.2166111075878137,389.55555555555554,34.99638888888888,783.0231373426647,136.02642822265625,375.2000000000001,376.15,8.896472533808815,217.50642767164453,93.0,278.2999999761581,46033.57068926503,0.00802152052998245,0.20831548068870367,0.7836629987813138,552142.2330827086,606231.678642595,0.03216611107587814,0.7137427049345961,0.17436052832343604,0.0797306556660897
2021-01-21 02:00:00+00:00,86.32499885559082,0.0,363.0485065078735,1.7130555555555558,10.752249918513831,27.77222222222221,3.209805533985297,388.6975,34.78916666666666,783.1895945909287,135.43406295776367,375.3616666666666,376.15,8.762250174151529,217.5526659223769,89.5,278.2249999284744,45855.20559436738,0.007682036133623377,0.2083867724119391,0.7839311914544376,549547.3116845809,603427.1782579626,0.03209805533985297,0.7139341652677572,0.17417693203101575,0.07979084736137405
2021-01-21 03:00:00+00:00,86.17499923706055,0.0,362.6088878207737,1.2494444444444444,10.5272222410308,28.621666666666663,3.032666637963719,389.9944444444444,35.34638888888888,782.2418310716416,135.83112335205078,375.165,376.15,9.060111373530496,217.19978445265045,87.75,278.2749998807907,45925.73521140683,0.0075590480379658966,0.20841259991202715,0.784028352050007,544301.3303730944,598264.0692464975,0.03032666637963717,0.713309886065069,0.17576020819861327,0.0806032393566806
2021-01-21 04:00:00+00:00,86.0999984741211,0.0,362.2649921417236,0.25,10.418888793521456,28.96527777777778,3.155472212367588,391.2583333333333,36.87083333333333,781.8683028327093,135.4435043334961,375.63138888888886,376.15,9.583889266120062,217.18564046647825,86.0,278.4,45752.25854281298,0.007473692449235528,0.20843052458566055,0.784095782965104,546328.4542146652,600087.3580024705,0.031554722123675896,0.7138524605642489,0.17453802057403786,0.08005479673803736
2021-01-21 05:00:00+00:00,86.32499885559082,47.09375,361.7024978637695,1.6044444444444443,10.7356664469507,30.16277777777778,2.9679444410403573,392.0133333333333,38.05305555555556,782.9626742214625,134.93904876708984,375.2086111111111,376.15,9.921139073371886,217.4896326446534,85.25,278.24999990463255,45670.2627252281,0.007332585077051201,0.20846015713381927,0.7842072577891296,538975.7575910373,592638.3162931803,0.029679444410403565,0.7131984032334998,0.17620639894779597,0.08091575340830072
2021-01-21 06:00:00+00:00,85.97500038146973,17.40625,359.0670870971679,0.0,10.899999618530272,30.389166666666668,2.649999976158142,395.93888888888887,43.97111111111112,783.036742808024,134.83364868164062,375.31111111111113,376.15,11.871750219133164,217.5088182025486,82.5,278.2249999284744,45643.007901643025,0.007085463648472914,0.2085120526338207,0.7844024837177064,528154.3118967927,581784.8461812232,0.026499999761581457,0.7120940958799268,0.17902981874660112,0.08237608561189082
2021-01-21 07:00:00+00:00,85.9000015258789,0.0,356.39218523661293,1.6936111111111112,10.899999618530272,30.391666666666666,2.700000047683716,402.4638888888889,53.11027777777778,782.0868850877547,133.93535995483398,375.20388888888886,376.15,13.56808358271916,217.24635774400505,84.5,278.32499995231626,45267.65679804982,0.007306333640721483,0.2084656699354485,0.78422799642383,525534.6897170839,578724.1864547925,0.02700000047683712,0.7121510149640903,0.178718255015656,0.0821307295434165
2021-01-21 09:00:00+00:00,85.9000015258789,0.0,356.2572753609551,1.831388888888889,10.899999618530272,30.899999999999995,2.700000047683716,403.4,55.13055555555555,782.983429938422,133.63315200805664,375.3927777777777,376.15,13.836916917165116,217.4953980297513,81.0,278.45000007152555,45196.992927001826,0.007066601262067614,0.2085160137349658,0.7844173850029665,524568.7872951176,577675.2539843448,0.027000000476837142,0.7123048348464739,0.17854374440027532,0.08215142027641367
2021-01-21 10:00:00+00:00,85.9000015258789,30.203125,356.90099989997015,1.0922222222222222,10.899999618530272,30.37166666666667,2.774999976158142,400.6933333333333,48.63944444444444,782.6724493747287,133.8353385925293,375.6108333333333,376.15,13.043555725415544,217.37678056505,80.25,278.9250000953674,45170.3428084573,0.007234662694292608,0.20848072083419855,0.7842846164715088,526757.6881234343,579832.8409233716,0.02774999976158142,0.7124949161993114,0.1779576131105018,0.08179747092860538
2021-01-21 11:00:00+00:00,85.95000076293945,0.0,357.9886126624213,0.0,10.84999966621399,29.266666666666666,2.925000011920929,399.15,45.47527777777778,783.2357218424477,133.75122833251953,375.5597222222222,376.15,12.277777971956466,217.46594129350456,73.25,279.4750000476837,45085.54051426805,0.006862109506584814,0.20855895700361718,0.784578933489798,530380.8125172406,583356.3226215056,0.0292500001192093,0.7133300799042177,0.17626914521982703,0.081150774756746
2021-01-21 12:00:00+00:00,86.0,26.6875,359.04319004694617,1.0344444444444445,10.924999713897703,31.016388888888883,2.75,397.19888888888886,44.63222222222223,781.0809061855738,133.75579071044922,375.5777777777778,376.15,11.94427793449826,216.966919140286,72.75,279.8750001430511,44898.77453422841,0.007004622969747244,0.20852902917635308,0.7844663478538997,522655.1191327959,575411.1792105143,0.027500000000000007,0.7125432513420958,0.17802627013362038,0.08193047852428376
2021-01-21 13:00:00+00:00,86.02499961853027,0.0,359.43376452975804,0.0708333333333333,10.75,28.66444444444444,3.099999964237213,396.28027777777777,42.75277777777778,783.2349660746255,134.1980972290039,375.2980555555556,376.15,11.351555837525265,217.5652691947089,71.25,280.12500002384184,45131.16411182043,0.006979201343759462,0.2085343677178105,0.7844864309384301,536747.1616838967,589776.2795152856,0.030999999642372118,0.7139501533221961,0.17470120643503745,0.08034864060039443
2021-01-21 14:00:00+00:00,86.0999984741211,0.0,358.71749153137205,0.0,10.600000381469728,28.604166666666668,2.799999952316284,397.5130555555555,44.3125,782.4069815063476,134.2204246520996,375.5219444444445,376.15,11.899305755032437,217.33388462914365,80.5,279.69999995231626,45159.47028989382,0.007653047733948014,0.20839285997587093,0.7839540922901811,527690.7698002858,580753.147390911,0.02799999952316283,0.7123256073724453,0.1780262022725111,0.08164819083188082
2021-01-21 15:00:00+00:00,86.0999984741211,0.0,358.6375030517578,0.0,10.600000381469728,29.058055555555555,2.75,397.09027777777777,44.147777777777776,782.7630284966359,134.37326049804688,375.445,376.15,11.906639024416606,217.4341751522489,83.0,279.4250000953674,45275.98216306813,0.007741854485142022,0.20837421055812017,0.7838839349567377,527497.2195737783,580696.4986153834,0.02750000000000001,0.7120700695529862,0.17856310089909022,0.08186682954792342
2021-01-21 16:00:00+00:00,86.0999984741211,0.0,357.8063116539849,0.0,10.800000190734863,28.819444444444443,3.049999952316284,399.0311111111111,47.60027777777778,783.2019110616044,134.28567504882812,374.8041666666667,376.15,12.606583658589257,217.5560870658028,82.0,279.25000002384184,45300.210824278816,0.007558099802756516,0.20841279904142113,0.7840291011558224,537462.0825445419,590689.8302630695,0.030499999523162846,0.7133793268373442,0.1755958043619754,0.08052486927751765
2021-01-21 17:00:00+00:00,86.0999984741211,54.109375,357.62749710083006,0.7094444444444444,11.0,29.346944444444443,2.9749999046325684,400.0238888888889,47.48194444444445,782.8748876953122,134.28109741210938,375.18055555555554,376.15,12.620805744065178,217.46524739583336,85.5,278.8499998092651,45344.70444934762,0.007664672791620673,0.20839041871375966,0.7839449084946197,535574.9985619496,588855.0262899331,0.029749999046325686,0.7130130074374665,0.1763818805492812,0.08085511296692648
2021-01-21 18:00:00+00:00,86.0999984741211,21.890625,358.97108215755884,0.0,10.5,29.43055555555556,2.675000011920929,395.5333333333333,42.90833333333333,783.121791483561,134.91204452514648,375.4513888888889,376.15,11.52116690158844,217.53383132086867,81.5,278.9,45563.96382867169,0.0073339013303561,0.20845988072062524,0.7842062179490188,528190.0850482314,581727.7425469208,0.02675000011920927,0.712034030112351,0.1789744699722589,0.08224149979618074
2021-01-21 19:00:00+00:00,85.95000076293945,0.0,360.04916201485526,0.0,10.774999856948853,30.904444444444447,3.025000035762787,394.8694444444444,40.60583333333333,783.7981725735134,134.90430450439453,375.1091666666666,376.15,10.932694726785025,217.72171563042536,72.5,278.975000166893,45588.4416737976,0.006563103130682918,0.2086217483425566,0.7848151485267605,539415.0236962391,592981.4426629513,0.03025000035762789,0.7139196127936092,0.1751063366280288,0.08072405022073416
2021-01-21 20:00:00+00:00,85.80000305175781,0.0,360.50493850708006,0.0,11.074999809265137,31.21527777777777,2.625,393.3986111111111,40.25777777777778,783.1093018595375,135.1396255493164,375.34777777777776,376.15,10.704305797153047,217.2182570478652,71.25,278.79999985694883,45656.467281762976,0.006373402045962329,0.20866158557034792,0.7849650123836898,527079.3846331714,580725.7336892429,0.026250000000000013,0.7124514235960556,0.17874791976039994,0.08255065664354445
2021-01-21 21:00:00+00:00,85.92500305175781,0.0,360.529108320872,0.0,10.975000143051147,30.99194444444445,2.774999976158142,393.2447222222222,40.181666666666665,782.554412214491,135.20860290527344,375.2261111111111,376.15,10.553944687843323,217.3590970908272,74.0,278.3750001430511,45717.09426928667,0.0064264467052099015,0.20865044619190593,0.7849231071028842,532633.476048894,586351.0618153058,0.02774999976158141,0.7130136708083543,0.17736907940047117,0.08186725002959302
2021-01-21 22:00:00+00:00,86.30000305175781,0.0,361.1051602723864,0.0,11.024999856948853,31.1875,2.674999952316284,392.8638888888888,39.35750000000001,783.5933003743488,135.35873794555664,375.32416666666666,376.15,10.505027906894686,217.66480638292109,71.75,278.025,45886.31065724073,0.0060829879134196045,0.2087225725381819,0.7851944395483986,531158.9383414007,585075.3533636587,0.026749999523162832,0.7128364620118759,0.17806410105812573,0.08234943740683548
2021-01-21 23:00:00+00:00,86.30000305175781,48.3125,360.8291248321533,0.0,10.924999952316284,30.941388888888888,2.3749999403953552,393.51388888888886,39.1275,781.507955763075,135.51216506958008,375.3186111111111,376.15,10.374833370844522,217.0855438062881,76.75,277.4749999284744,45906.88315920815,0.006260181650677098,0.2086853618533578,0.7850544564959651,522008.7180880774,575949.3058001469,0.02374999940395357,0.7115301057537736,0.18102810663844326,0.08369178820382955
2021-01-22 00:00:00+00:00,86.20000267028809,0.0,360.6530933888753,0.0,11.025000095367432,30.40083333333333,2.424999952316284,392.7383333333333,39.49472222222222,781.8338023376464,135.10183334350586,375.1216666666666,376.15,10.607861336072286,217.17605670081252,75.5,277.1749999165535,45836.51700412477,0.006031286059924011,0.20873342992741595,0.78523528401266,522631.3647951384,576489.272274985,0.024249999523162848,0.711875498652956,0.18038926598522745,0.08348523583865378
2021-01-22 01:00:00+00:00,86.0250015258789,0.0,359.8873695373535,0.0,10.950000286102297,30.61611111111112,2.675000011920929,394.49916666666667,40.41055555555557,782.7232186381021,135.21016311645508,375.225,376.15,10.80544455104404,217.43414304097496,78.25,276.7499999642372,45995.98291049679,0.006066487968964922,0.20872603752651736,0.7852074745045178,532418.3181696654,586463.5980894992,0.026750000119209305,0.7128470451564951,0.1780520940513519,0.08235086067294374
2021-01-22 02:00:00+00:00,86.1500015258789,0.0,360.3582729975382,0.0,10.925000190734863,30.876111111111115,2.899999976158142,394.3258333333333,40.55083333333334,781.907636820475,135.33736419677734,375.19833333333327,376.15,10.842083639568752,217.16877841525613,75.75,276.6749999761581,46003.749516110474,0.005842993854921281,0.20877297129046654,0.7853840348546122,539710.4869138435,593764.8925952734,0.028999999761581432,0.7138852518090357,0.17576278977654722,0.0813519586528355
2021-01-22 03:00:00+00:00,86.0,45.296875,358.99395726945664,0.0,10.799999952316284,30.06083333333333,2.775000035762787,396.8611111111111,43.88027777777778,782.9852427503796,134.89078521728516,375.38305555555553,376.15,11.913583519458768,217.4959016927084,78.75,275.9250000357628,46039.944149396404,0.005760804861421344,0.2087902309791015,0.7854489641594771,535980.7249757,590077.6593512407,0.027750000357627865,0.7134408472682401,0.17688444197242725,0.0819247104017048
2021-01-22 04:00:00+00:00,86.0,0.0,358.57498253292505,0.0,11.0,30.140277777777783,2.599999964237213,396.5819444444444,43.58722222222222,782.8841463385686,134.82065200805664,375.1872222222222,376.15,11.74263914320204,217.47198580847865,77.25,275.95000007152555,46005.89702029141,0.005661678530118745,0.20881104750867507,0.7855272739612063,529878.8972676616,583935.8262665041,0.025999999642372124,0.7128083377954446,0.17846649020863872,0.08272517235354453
2021-01-22 05:00:00+00:00,86.04999923706055,0.0,358.4500030517578,0.0,10.99999976158142,30.65666666666668,2.550000011920929,397.2522222222222,44.69944444444445,783.1220416598846,134.49301147460938,375.10333333333335,376.15,12.022028015719522,217.57133176167807,76.75,275.9249999761581,45912.19903907237,0.005615320238497515,0.20882078274991553,0.785563897011587,527182.2206372501,581129.0545081602,0.0255000001192093,0.7126391572858541,0.17890541536745644,0.08295542722748007
2021-01-22 06:00:00+00:00,86.19999694824219,37.390625,355.77052025689017,0.8822222222222221,11.199999809265137,31.73777777777778,2.799999952316284,402.325,56.17916666666667,783.576001349555,134.2390365600586,374.7697222222222,376.15,13.858166858620116,217.66000124613453,76.25,275.8500000476837,45864.5296782128,0.005549468023148966,0.2088346117151387,0.7856159202617122,534620.2306689685,588511.0530408685,0.027999999523162844,0.713675915409466,0.17649426060903747,0.0818298244583338
2021-01-22 13:00:00+00:00,85.80000305175781,0.0,355.5349868774414,2.8166666666666664,11.100000381469728,28.971666666666668,2.574999988079071,406.15,60.09888888888888,781.9775188869897,132.88201141357422,375.6916666666666,376.15,14.27830576313866,217.21597823248976,80.25,277.475000166893,45042.924535956925,0.006543794229542452,0.2086258032117961,0.7848304025586615,518531.6846956274,571457.121025377,0.025749999880790707,0.7121434240050676,0.17934433722928478,0.08276223888485679
2021-01-22 14:00:00+00:00,85.80000305175781,29.59375,356.29027517318724,2.2988888888888885,11.100000381469728,30.82472222222222,2.899999976158142,402.72777777777776,54.11527777777778,782.5994303046331,133.63452911376953,375.3986111111111,376.15,13.642389012177782,217.38873154534244,80.25,277.69999995231626,45297.29990708659,0.006647051502856417,0.20860411918440017,0.7847488293127435,531922.1134563308,585146.4408471577,0.02899999976158142,0.7133688709036323,0.17634863048957086,0.08128249884521527
2021-01-22 15:00:00+00:00,85.80000305175781,0.0,357.7434758631388,1.0455555555555558,10.649999856948853,30.320833333333333,2.8750000596046448,399.7861111111111,48.90166666666667,782.5241802978514,133.7853012084961,375.3061111111111,376.15,12.962555680274962,217.36782883538143,79.0,277.8499998092651,45319.56640147815,0.006612751023543409,0.20861132228505588,0.7847759266914007,531348.5468685215,584599.0373902583,0.028750000596046443,0.7132915410302073,0.1765598557794256,0.08139860259432069
