Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-01-22 16:00:00+00:00,85.80000305175781,0.0,356.29712142944334,2.1294444444444443,10.899999618530272,31.69833333333333,2.900000095367432,402.9,53.7886111111111,782.0916345384384,133.8368377685547,375.3833333333333,376.15,13.80669452243381,217.24767712487125,79.5,277.82499995231626,45316.04133279876,0.0066427838491114,0.2086050153916866,0.7847522007592019,532139.5408909273,585385.8894569658,0.029000000953674318,0.7133716123778312,0.176345519663316,0.08128286700517855
2021-01-22 17:00:00+00:00,85.80000305175781,0.0,356.251141204834,1.0677777777777775,10.899999618530272,30.69666666666667,2.900000095367432,402.9055555555555,51.21972222222222,782.4757656012639,133.94978713989258,375.4483333333333,376.15,13.47341680844625,217.35437982771137,79.25,277.57500007152555,45417.42992021661,0.006507933553964197,0.2086333339536675,0.7848587324923683,533246.0543939123,586611.5345501668,0.029000000953674353,0.7134582218522172,0.17624726011169822,0.08129451708241027
2021-01-22 18:00:00+00:00,85.80000305175781,0.0,356.7520888964335,0.7152777777777778,10.899999618530272,30.62666666666667,2.900000095367432,401.7416666666667,51.22833333333332,781.2736349487303,134.2479476928711,375.4505555555555,376.15,13.311389008098171,217.13596404605448,79.25,277.4250000953674,45473.16773231776,0.006440304264689749,0.20864753610441514,0.7849121596308951,533858.2642145331,587289.2363000065,0.029000000953674342,0.7135016567669139,0.1761979826478537,0.08130035963155811
2021-01-22 19:00:00+00:00,85.80000305175781,0.0,356.8068550682068,1.6116666666666668,10.899999618530272,30.66611111111112,2.900000095367432,401.4666666666666,50.29361111111112,782.6418342759874,134.3456573486328,375.4377777777778,376.15,13.33822233279546,217.4018994564481,80.25,276.9750000476837,45660.020248328176,0.006319353368437737,0.20867293579262808,0.7850077108389342,535976.1465616667,589626.6703534523,0.029000000953674353,0.7135793359286662,0.17610985464964177,0.0813108084680177
2021-01-22 20:00:00+00:00,85.80000305175781,84.90625,357.970011138916,0.1294444444444444,11.0,29.55444444444445,2.975000023841858,398.43888888888887,46.2375,783.1817502678763,134.78039932250977,375.3572222222222,376.15,12.442194598250918,217.54909822252068,78.75,276.7999999761581,45868.35782090978,0.006126444096424458,0.20871344673975084,0.7851601091638246,540782.0991734987,594677.4196130676,0.029750000238418554,0.7140014367742039,0.17526049429075174,0.08098806869662577
2021-01-22 21:00:00+00:00,85.80000305175781,0.0,358.513920618693,0.0,11.050000190734863,30.117222222222225,2.899999976158142,397.0805555555555,44.20249999999999,783.5867133585609,134.88531112670898,375.6016666666667,376.15,11.97011129246818,217.6629765489368,76.5,276.5499999761581,45969.31565820819,0.005848961308259188,0.20877171812526557,0.7853793205664752,539310.2724468535,593324.218345248,0.02899999976158142,0.7138814197238182,0.17576713732602622,0.08135144318857412
2021-01-22 22:00:00+00:00,86.19999694824219,0.0,358.30499877929685,0.0,10.899999618530272,29.863888888888887,2.899999976158142,398.0991666666666,45.20555555555556,783.1550063747828,134.78427124023438,375.0855555555555,376.15,12.10200012339486,217.49097518497047,75.75,276.2000000119209,45967.75023389977,0.005651106355005373,0.2088132676654489,0.7855356259795458,539167.2925021093,593179.3990269415,0.02899999976158141,0.7140084725095196,0.1756229943226967,0.08136853340620241
2021-01-22 23:00:00+00:00,86.19999694824219,0.0,358.80387153625486,0.0,11.0,30.287777777777777,2.7500000596046448,395.65,42.63277777777778,781.884690636529,135.06279373168945,375.5647222222222,376.15,11.553778030872344,217.2432010947333,76.0,276.00000002384184,46021.34808594414,0.005590268409564156,0.20882604363399154,0.7855836879564444,534845.1909927669,588920.2749937513,0.027500000596046438,0.7134508276698825,0.17699661293779922,0.08205255879627181
2021-01-23 00:00:00+00:00,86.19999694824219,46.890625,359.41770401000974,0.0,11.050000190734863,30.646944444444447,2.699999988079071,397.87055555555554,43.10888888888888,783.1649673292374,134.9227180480957,375.7166666666666,376.3119444444444,11.688805629147424,217.5458250639173,76.0,275.72499998807905,46094.82476706108,0.005482711812499789,0.20884863051937505,0.7856686576681252,534010.7283729293,588172.1474742261,0.026999999880790704,0.7133209111360076,0.17739099320502644,0.08228809577817525
2021-01-23 01:00:00+00:00,86.04999923706055,0.0,359.6675037384033,0.0,10.87499976158142,30.16249999999999,2.849999964237213,398.4625,44.78694444444445,782.5744187249076,135.09619903564453,376.66277777777776,377.15,12.102166841824854,217.3790059407553,78.25,275.09999998807905,46224.068382527614,0.00539944254794624,0.20886611706493127,0.7857344403871225,540361.3037583225,594674.5841077925,0.02849999964237213,0.7139711330565973,0.17591234441822912,0.0816165228828013
2021-01-23 02:00:00+00:00,85.9000015258789,0.0,358.7400477218628,0.0,11.100000381469728,30.57555555555556,2.725000023841858,399.45138888888886,46.38055555555555,781.8617941792804,134.818115234375,376.435,377.15,12.551139088206815,217.18383235083687,81.75,274.1000000029802,46255.05348133521,0.005251020925253795,0.2088972856056967,0.7858516934690496,536535.7637100174,590885.4515505864,0.027250000238418573,0.7135689961764614,0.17698604341483384,0.08219496017028612
2021-01-23 03:00:00+00:00,85.9000015258789,33.90625,358.22999420166013,0.0,11.100000381469728,30.95611111111111,3.0,401.22777777777776,48.03638888888889,784.2186276753743,134.5860824584961,376.56194444444446,377.15,12.88588894102308,217.87461971282968,83.25,273.9999999940395,46331.53861137513,0.005308643697604981,0.20888518482350296,0.7858061714788921,546558.0028391968,600997.5607075627,0.03000000000000002,0.7146262810061588,0.17442810669440045,0.0809456122994406
2021-01-23 04:00:00+00:00,85.9000015258789,0.0,358.0961316045125,0.0,11.100000381469728,31.20888888888889,2.900000095367432,400.7416666666667,48.87694444444444,782.1560622490776,134.8816909790039,376.51388888888886,377.15,13.023028136094409,217.3421013387045,78.5,274.7000000119209,46193.16695960244,0.005264469371838476,0.2088944614319139,0.7858410691962475,541566.7241675336,595843.6953450663,0.029000000953674308,0.7142567369357797,0.17534133458072063,0.08140192752982559
2021-01-23 05:00:00+00:00,85.9000015258789,35.296875,357.6325911564297,1.2394444444444443,11.100000381469728,31.92111111111112,2.900000095367432,403.2222222222222,54.84777777777778,784.5667613389758,134.2174530029297,377.3655555555556,377.6269444444444,13.773194649219512,217.9352125506931,78.25,274.9249999761581,46069.62150996097,0.005332627657521308,0.20888014819192052,0.7857872241505581,540161.2603143674,594293.0655885715,0.029000000953674335,0.7142129732167215,0.17539098507730014,0.08139604075230397
2021-01-23 06:00:00+00:00,85.9000015258789,0.0,357.81621236165364,0.0,11.100000381469728,31.53,2.674999952316284,402.2075,51.67916666666668,783.034963531494,134.5154685974121,376.175,377.15,13.488055628405675,217.5097130033706,80.5,274.82500004172323,46098.535261654775,0.005446191785023429,0.20885629972514508,0.7856975084898316,533223.7002280897,587389.4791605341,0.026749999523162826,0.7132448700573998,0.17760075692961388,0.08240437348982343
2021-01-23 11:00:00+00:00,85.5,51.703125,357.36527205573185,2.591388888888889,11.100000381469728,32.5,2.5999999046325684,402.5888888888889,53.395,781.0074722798664,133.73350524902344,376.6944444444444,377.15,13.65363906171586,216.9451316918268,70.25,277.0499999761581,45344.77406213899,0.005565389377368059,0.2088312682307527,0.7856033423918792,522206.56456426973,575486.6740872831,0.025999999046325682,0.712870064613259,0.17839646064220183,0.08273347569821347
2021-01-23 12:00:00+00:00,85.5,0.0,357.7215713712904,0.8408333333333333,11.100000381469728,31.329722222222223,2.75,402.65,51.41499999999999,781.816372358534,133.8312873840332,376.57444444444445,377.15,13.385611277951128,217.17121546003565,70.75,277.62499990463255,45330.84607741353,0.005834256612853771,0.2087748061113007,0.7853909372758455,526969.3049118886,580233.0490528494,0.027500000000000004,0.713294282316297,0.17717421592939867,0.08203150175430439
2021-01-23 13:00:00+00:00,85.5,0.0,358.8768968984816,0.0,10.87500023841858,29.96583333333333,2.8750000596046448,400.54027777777776,47.13,784.0140213182236,134.12193298339844,376.6444444444444,377.15,12.621416859891678,217.78167368147112,72.25,277.5999999284744,45561.09484625991,0.0059468555918314745,0.2087511603257154,0.7853019840824531,533765.3530536514,587299.6394980068,0.028750000596046432,0.7137191351688649,0.1760747447839286,0.0814561194511601
2021-01-23 14:00:00+00:00,85.5,34.703125,359.00324918111164,0.13,10.87500023841858,29.856666666666666,3.0249999165534973,400.25888888888886,46.69111111111111,782.0026950412324,134.27320098876953,376.3538888888888,377.15,12.318361299302843,217.2229716534086,73.25,277.3000000953674,45544.684949538394,0.0059039088373719,0.2087601791441519,0.7853359120184762,538479.3748615639,591994.3796772716,0.03024999916553496,0.7143432530399766,0.17462571196255075,0.08078103583193753
2021-01-23 15:00:00+00:00,85.9000015258789,0.0,359.1446583302816,2.6625,11.075000286102297,29.83,2.924999952316284,399.6666666666666,45.981388888888894,782.3106345282658,134.18462753295898,376.44166666666666,377.15,12.338222336769103,217.30851033528657,74.25,276.97499998807905,45585.99177332841,0.005849642135621864,0.20877157515151942,0.7853787827128588,535632.9239107136,589196.4642443745,0.029249999523162824,0.7139804111034973,0.1755313364870458,0.08123825288629409
2021-01-23 16:00:00+00:00,85.9000015258789,0.0,358.2174953460693,1.3580555555555556,10.850000143051147,29.95777777777778,3.100000023841858,400.4138888888889,48.50416666666666,782.5611337958441,134.28226470947266,376.9683333333333,377.15,12.84436130841573,217.3780933083429,77.5,276.2250000476837,45757.67289275531,0.005791092305388552,0.20878387061586842,0.7854250370787431,543434.5325888408,597199.7982378283,0.03100000023841858,0.7147140524292014,0.1738345528758477,0.08045139445653238
2021-01-23 17:00:00+00:00,85.9000015258789,39.296875,357.9309963226318,1.6086111111111112,10.800000190734863,30.78,3.200000047683716,402.0319444444444,50.63222222222224,780.897369503445,134.26463317871094,376.8494444444444,377.15,13.22597230937746,216.91593654632567,78.75,275.7999999761581,45724.74662275099,0.005710167160877667,0.20880086489621566,0.7854889679429066,546366.6711023998,600093.2483841322,0.03200000047683716,0.7151638412167372,0.17283028574717352,0.08000587255925216
2021-01-23 18:00:00+00:00,85.9000015258789,0.0,358.4682530466715,0.7077777777777777,10.800000190734863,30.53111111111111,2.900000095367432,401.04027777777776,48.47722222222224,781.9383610704207,134.20416259765625,376.7080555555555,377.15,12.815000195768146,217.2051007843018,79.25,275.82499995231626,45760.93181237932,0.005756373361490414,0.20879116159408703,0.7854524650444227,536807.4657824879,590576.5606620337,0.02900000095367433,0.7139408763200011,0.17569968247164242,0.08135944025468195
2021-01-23 19:00:00+00:00,85.9000015258789,34.90625,358.8349975585937,0.0,10.800000190734863,29.85055555555555,2.9999999403953552,399.1269444444444,46.63388888888888,783.4571313137476,134.4268798828125,376.8488888888888,377.15,12.498805722395575,217.6283702977499,75.25,276.00000002384184,45896.783875699584,0.00553540665955842,0.20883756460149272,0.7856270287389489,541573.5113289483,595502.2323828953,0.029999999403953533,0.7144805937108727,0.17459339108058755,0.08092601580458621
2021-01-23 20:00:00+00:00,85.9000015258789,0.0,359.3874992370605,0.0,10.974999904632568,29.68777777777777,2.600000023841858,399.5925,45.36833333333332,781.5778883192273,134.64886093139648,376.7161111111111,377.15,12.129083613819548,217.17302544064,75.5,275.94999995231626,45870.61148069076,0.005534130190839157,0.20883783265992378,0.785628037149237,528243.3331049418,582141.3015947534,0.026000000238418582,0.7128901038073094,0.17837372533249765,0.08273617062177431
2021-01-23 21:00:00+00:00,85.9000015258789,0.0,360.28810824076334,0.0,10.87500023841858,30.043888888888898,2.774999976158142,397.5875,42.987777777777765,781.4564646233453,134.9826545715332,376.8030555555555,377.15,11.555750189092423,217.07124068790017,76.0,275.9,45985.51264244156,0.0055509443941701795,0.20883430167722428,0.7856147539286056,535216.7626707407,589249.7400256095,0.027749999761581445,0.7135755126268949,0.17673166270257237,0.08194282490895137
2021-01-23 22:00:00+00:00,85.9000015258789,0.0,360.0712842135959,0.0,10.700000286102297,29.73611111111111,2.774999976158142,398.0625,43.69861111111113,782.4106560092501,135.0903282165527,376.2527777777778,377.15,11.688361314667594,217.33629435645213,78.5,275.7000000119209,46111.81611233503,0.005652040863141603,0.20881307141874028,0.7855348877181182,536749.7134275399,590931.0973595337,0.02774999976158141,0.7135106406720437,0.1768052607614617,0.08193409880491313
2021-01-23 23:00:00+00:00,85.82500267028809,0.0,359.0953638246324,0.0,10.600000381469728,29.96027777777778,2.8499999046325684,398.6444444444444,44.95972222222223,781.5204686821828,134.8834991455078,376.6666666666666,377.15,12.036444712479916,217.08901958889444,84.25,275.25000002384184,46064.01968012512,0.005873290195769091,0.20876660905888847,0.7853601007453423,538787.5748975992,592912.7980217461,0.028499999046325677,0.7136669431217062,0.17625745206749713,0.081575605764471
2021-01-24 00:00:00+00:00,85.80000305175781,0.0,359.9743325551351,0.0,10.87500023841858,29.959722222222226,2.825000047683716,397.5225,43.02666666666666,782.7480517578123,134.7961883544922,376.66027777777776,377.15,11.608750065432654,217.4300149620904,83.0,275.775,46018.73684728624,0.006005862859677412,0.20873876879946776,0.7852553683408549,537520.5024209957,591592.5182165571,0.028250000476837157,0.713482417579951,0.176590291913721,0.0816772900294908
2021-01-24 01:00:00+00:00,85.80000305175781,67.09375,360.6899990081787,0.0,10.925000190734863,30.25805555555556,2.899999976158142,396.015,42.220277777777774,782.4733492533364,135.10242462158203,376.5283333333333,377.15,11.253055673440295,217.35370899200444,83.5,275.8749999642372,46090.38453199455,0.006084648349799469,0.20872222384654213,0.7851931278036585,540879.5614389406,595035.7632640342,0.02899999976158144,0.7137300660411964,0.17593885000637152,0.08133108419085071
2021-01-24 02:00:00+00:00,85.80000305175781,0.0,360.23749961853025,0.0,10.875,29.53583333333333,2.824999988079071,396.7669444444445,43.489166666666655,782.0781614176431,135.03403854370117,376.4741666666666,377.15,11.658944596979357,217.24393445332845,87.5,275.50000002384184,46106.46140086788,0.006207509426534171,0.20869642302042782,0.7850960675530381,538671.5461699631,592846.6383159829,0.028249999880790688,0.7133529740542198,0.17673714753649186,0.08165987852849753
2021-01-24 03:00:00+00:00,85.80000305175781,0.0,359.8278478749593,0.0,10.949999809265137,29.173888888888897,2.724999964237213,397.7313888888889,43.37305555555555,782.299196828206,135.1518592834473,376.31166666666667,377.15,11.720861173735726,217.3053333155314,90.0,275.24999990463255,46201.658039091955,0.006271623875526747,0.2086829589861394,0.7850454171383339,536549.4786732343,590836.4268691674,0.027249999642372125,0.7129142519739348,0.1777288593448615,0.08210688903883173
2021-01-24 04:00:00+00:00,85.80000305175781,0.0,359.2542884318034,0.25,12.193833112186857,29.741666666666667,2.850000023841858,399.2811111111111,45.50694444444445,783.0902360026038,135.0874137878418,376.4636111111111,377.15,12.17508352994919,217.54421441396087,91.75,275.02499997019765,46264.140990601045,0.006291466037377301,0.20867879213215076,0.7850297418304719,541392.0360139443,595752.4016779005,0.028500000238418588,0.7133984673231508,0.1765620406909935,0.08153949174743727
2021-01-24 05:00:00+00:00,85.80000305175781,42.40625,358.8824981689453,0.0,10.800000190734863,30.27166666666667,2.724999964237213,401.07916666666665,48.20166666666667,782.9813816494412,134.5841941833496,376.3502777777777,377.15,12.707083639833664,217.4976068878174,93.0,274.9999999642372,46089.58310125732,0.006365313021801322,0.20866328426542172,0.784971402712777,535305.9780404103,589461.2381843877,0.027249999642372125,0.7128541407695994,0.17779705627166484,0.08209880331636357
2021-01-24 06:00:00+00:00,85.80000305175781,0.0,357.7231896442837,0.3405555555555555,10.800000190734863,30.636388888888888,2.799999952316284,401.9805555555555,51.28194444444446,783.3120851813419,134.5046615600586,376.635,377.15,13.302750266128111,217.4930118264093,93.0,274.9499999821186,46090.18155949286,0.006342723483738361,0.20866802806841495,0.7849892484478467,537745.9114693184,591901.8748017226,0.02799999952316285,0.7131667880619696,0.17707187206824507,0.08176134034662237
2021-01-24 07:00:00+00:00,85.69999694824219,33.0,356.7123138173421,2.420555555555556,10.800000190734863,31.668333333333337,2.799999952316284,404.3569444444444,56.27333333333333,782.3351828511554,134.22906494140625,376.8236111111111,377.15,13.929611356523298,217.31532958560524,94.0,274.9249999761581,45942.558031815875,0.0063990996365450225,0.20865618907632555,0.7849447112871294,536058.6774749032,590041.1831622869,0.027999999523162823,0.7131306014410296,0.1771129262505195,0.08175647278528805
2021-01-24 16:00:00+00:00,85.5999984741211,0.0,356.3516340721978,2.781666666666667,11.050000190734863,30.67,2.400000095367432,403.15,57.15638888888888,781.3348305596244,134.03998565673828,376.9055555555556,377.15,13.955861297448475,217.03884255303285,96.0,275.6749999761581,45694.52363307327,0.006891169407075648,0.2085528544245141,0.7845559761684102,520743.62627759913,574434.6915464601,0.024000000953674334,0.7112253665387407,0.18125034241716598,0.08352429009041908
2021-01-24 17:00:00+00:00,85.5999984741211,0.0,356.74235496309063,2.495,11.100000381469728,31.19222222222222,2.400000095367432,403.15,54.71555555555557,783.442742546929,134.464599609375,376.44555555555553,377.15,13.736166912979549,217.6229849327936,96.0,275.7249999284744,45954.60731383898,0.006915552791114398,0.20854773391386597,0.7845367132950196,523722.1211208803,577718.7847146412,0.024000000953674324,0.7112097485059649,0.1812680612742375,0.08352218926612316
2021-01-24 18:00:00+00:00,85.5999984741211,38.703125,357.3174976348877,2.3091666666666666,11.100000381469728,30.31888888888889,2.400000095367432,402.65,52.79111111111111,781.8936167229547,134.36103057861328,376.62777777777774,377.15,13.52027798043357,217.3674116855198,96.0,275.7499999642372,45824.25918656489,0.0069277728611409455,0.2085451676991604,0.7845270594396987,522243.86946665886,576087.3740108727,0.024000000953674314,0.7112019212824391,0.18127694135900319,0.08352113640488332
2021-01-24 19:00:00+00:00,85.5999984741211,0.0,357.8250049591064,0.34,10.839944540394676,30.100555555555555,2.400000095367432,401.4513888888889,50.12722222222222,784.5265486145017,134.3921127319336,376.6194444444444,377.15,13.11019459803899,217.6670390828451,96.0,275.97499998807905,45951.70858556143,0.007038608253872115,0.20852189226668685,0.784439499479441,523762.42656596535,577755.684154,0.024000000953674314,0.7111309278474,0.18135748431511992,0.08351158688380592
2021-01-24 20:00:00+00:00,85.5999984741211,0.0,358.8313735961914,0.0,11.0,29.56111111111112,2.6000000834465027,399.8230555555555,46.53138888888888,783.0274401007756,134.49785232543945,376.51194444444445,377.15,12.501972431871629,217.5076229053074,96.0,276.00000002384184,45895.83006328747,0.007051018757498068,0.2085192860609254,0.7844296951815766,529456.1882315875,583383.7885559504,0.026000000834465038,0.7119175480939364,0.17947710187988014,0.0826053491917183
2021-01-24 21:00:00+00:00,85.5999984741211,37.890625,359.18249931335447,0.0,11.0,29.03388888888889,2.7500000596046448,398.7883333333333,45.39166666666668,781.1875271436903,134.9241943359375,376.5933333333333,377.15,12.265444543361664,217.1366048940023,96.0,276.00000002384184,45933.129083840075,0.007051018757498068,0.2085192860609254,0.7844296951815766,534724.5563702068,588695.9830437189,0.027500000596046462,0.7125134752761423,0.17806005116519494,0.08192647296261633
2021-01-24 22:00:00+00:00,85.5999984741211,0.0,359.6399978637695,0.0,10.924999952316284,29.18166666666666,2.5,398.2288888888888,44.37638888888888,782.2778023783364,135.10257720947266,376.5463888888888,377.15,11.80277796851264,217.2993901401097,96.0,275.94999995231626,46066.39447584574,0.007026216905151844,0.2085244944499181,0.78444928864493,528218.1496571949,582346.1631663134,0.02499999999999999,0.7115361583134354,0.18040376975848033,0.0830600719280845
2021-01-24 23:00:00+00:00,86.19999694824219,0.0,359.94749488830564,0.0,10.824999809265137,29.09111111111111,2.650000035762787,398.0958333333333,44.1075,783.3409279886879,134.9343605041504,376.475,377.15,11.79475027958552,217.5683144632976,96.0,275.7999999761581,46096.62096296272,0.006952269793057393,0.20854002334345795,0.7845077068634847,533321.3018782656,587484.8315097467,0.026500000357627902,0.71217953063189,0.17893289163809886,0.08238757737238335
2021-01-25 00:00:00+00:00,86.19999694824219,0.0,359.63862719217934,0.0244444444444444,11.075000047683716,29.381388888888893,2.6250000596046448,398.07388888888886,44.40833333333333,783.0105509440102,134.88899993896484,376.7811111111111,377.15,12.01986129310396,217.5029317389595,96.0,275.47499998807905,46116.03255542667,0.00679438815374197,0.20857317848771417,0.7846324333585438,532642.9699554808,586829.3082081071,0.02625000059604643,0.7121814534172527,0.1790542040717497,0.08251434191495115
2021-01-25 01:00:00+00:00,86.19999694824219,0.0,359.35945420795014,0.7088888888888889,11.199999809265137,28.988888888888887,2.874333333439297,399.0130555555555,45.61277777777778,781.2726993984647,134.86977564493816,376.48,377.15,12.26163910124037,217.02019483778213,96.0,275.0499999761581,46078.211552027315,0.006592678314560696,0.20861553755394224,0.7847917841314971,540208.5776961574,594350.4762697895,0.02874333333439295,0.7133017813901178,0.17655153142730126,0.0814033538481879
2021-01-25 02:00:00+00:00,86.19999694824219,69.3125,359.0683529154459,0.0,11.0,29.31833333333333,2.800000011920929,398.56527777777774,45.91666666666666,781.7905669826929,134.7536163330078,376.6511111111111,377.15,12.258222415447232,217.16404705471467,96.0,274.67500000596044,46131.93820600254,0.006419083425898392,0.20865199248056135,0.7849289240935403,538280.8751778702,592485.9025699232,0.028000000119209292,0.7131177744159599,0.17712747837937395,0.08175474708545678
2021-01-25 03:00:00+00:00,86.19999694824219,0.0,358.7700065612793,0.0,10.800000190734863,29.25333333333333,3.0999999046325684,399.52777777777777,45.631111111111125,782.1062184651693,134.8488655090332,376.8113888888889,377.15,12.460972366068097,217.25172833760587,96.0,274.4749999582767,46216.83724962898,0.00632815088936184,0.20867108831323403,0.7850007607974042,549236.1528296429,603540.9365979569,0.03099999904632569,0.7143687721648548,0.1742262783215794,0.0804049504672401
2021-01-25 04:00:00+00:00,86.19999694824219,0.0,358.459522857666,0.6633333333333333,10.800000190734863,29.89222222222222,3.0999999046325684,399.3611111111111,47.39583333333333,781.9128862338594,134.6486587524414,376.5805555555555,377.15,12.64897241910299,217.19802477942588,96.75,274.80000000596044,46082.247666269526,0.006526764464239772,0.20862937946250965,0.7848438560732506,547765.293664504,601911.9346723707,0.030999999046325707,0.7142410717221483,0.17437115610002885,0.08038777313149705
2021-01-25 05:00:00+00:00,86.19999694824219,40.796875,357.9239982223511,0.0488888888888888,10.800000190734863,30.345,3.0999999046325684,400.15,50.1175,783.1125501675073,134.3284149169922,376.2883333333333,377.15,13.169722373485564,217.5312648476496,97.0,275.07499995231626,45997.150943805194,0.0066727331591611445,0.20859872603657617,0.7847285408042628,546848.1448367166,600894.7971956878,0.03099999904632568,0.7141472163545541,0.17447763620976403,0.08037514838935611
2021-01-25 11:00:00+00:00,86.0,0.0,358.4664234903124,0.0,10.800000190734863,28.16027777777777,2.849999964237213,395.2288888888888,42.37777777777777,765.8251397874619,132.38455200195312,374.8644444444444,375.15,11.287444661988154,212.65119684007428,96.0,276.15,44158.250745247184,0.0071258853073082285,0.20850356408546528,0.7843705506072265,517251.5332556021,569137.4778812677,0.028499999642372136,0.7128626838149791,0.17716989419837212,0.08146742234427648
2021-01-25 12:00:00+00:00,86.0,49.203125,358.13976651297673,0.0,10.699999809265137,28.458333333333336,2.824999988079071,394.3219444444444,43.48416666666667,767.1055263773602,132.47783279418945,374.41777777777776,375.15,11.4764169716835,213.3461192448935,95.25,275.57499995231626,44355.60325294561,0.006789533602600064,0.20857419794345397,0.784636268453946,518567.15046436293,570684.984286574,0.028249999880790713,0.7129793232457512,0.1771610591369493,0.0816096177365089
2021-01-25 13:00:00+00:00,86.10000038146973,13.6875,358.95733154296875,0.0,10.625,28.50166666666665,2.950000047683716,395.1941666666666,42.131111111111096,766.2623139953613,132.75164794921875,374.6444444444444,375.15,11.01438915040758,212.84902281867136,96.0,275.7250000476837,44374.27006264613,0.006915552849339044,0.2085477339016388,0.7845367132490222,522847.9118403176,574987.6791639269,0.029500000476837148,0.713395081579431,0.17607190583897162,0.08103301210476016
2021-01-25 17:00:00+00:00,86.0999984741211,0.0,359.991843585968,0.0,10.550000190734863,28.98194444444444,3.0,392.5750000000001,39.75361111111111,766.5234913296168,132.82531356811523,375.0422222222222,375.15,10.488361198372308,212.92458112504747,95.25,275.1249999940395,44510.88641576355,0.006576447680817967,0.20861894598702824,0.7848046063321539,525863.0182807506,578163.3098192728,0.030000000000000016,0.713811672303225,0.17535229064149904,0.08083603705527594
2021-01-25 18:00:00+00:00,86.04999923706055,22.8125,356.2386416668362,0.94,10.75,29.736944444444443,2.700000047683716,397.4033333333333,50.75527777777778,777.0327542622884,133.73334503173828,374.115,375.15,12.72313909875022,215.84104349348283,95.75,274.9999999642372,45450.25452806191,0.0065523013586267125,0.2086240167146884,0.784823681926685,527194.5279015435,580598.5769720164,0.027000000476837156,0.7126347994807986,0.17816939532070517,0.08219580472165908
2021-01-25 20:00:00+00:00,86.0,0.0,356.99585840225217,2.354444444444445,10.800000190734863,31.63666666666667,2.400000095367432,404.31666666666666,56.09555555555555,783.1371658833821,133.6180419921875,376.6883333333333,377.15,13.890111307832928,217.5381022644044,94.75,276.1249999642372,45581.3506080114,0.0070213878187417944,0.20852550855806423,0.784453103623194,519530.86537704157,573088.9523414549,0.02400000095367434,0.7111419581688971,0.1813449702749159,0.08351307060251272
2021-01-25 21:00:00+00:00,86.0,38.6875,358.5136337195502,0.71,10.849999904632568,29.56444444444444,2.5,400.9,48.19444444444444,782.5014963955347,134.15679550170898,376.7258333333333,377.15,12.817555827034845,217.361527502272,92.75,276.15,45723.84933881675,0.006886305657102342,0.20855387581200852,0.7845598185308891,524206.44906958455,577931.9720426941,0.025,0.7116258252699208,0.18030204145448525,0.08307213327559405
2021-01-25 22:00:00+00:00,86.0,0.0,359.1974967956543,0.0,11.050000190734863,28.909444444444443,2.824999988079071,399.15,46.01222222222223,784.1649664306639,134.42343521118164,376.6966666666666,377.15,12.197166822751363,217.82499178992384,91.25,276.1749999761581,45907.96507688363,0.006787624380736358,0.20857459888004537,0.7846377767392183,536714.8219432557,590656.6809085939,0.0282499998807907,0.7129805490132302,0.1771596684881349,0.08160978261784435
2021-01-25 23:00:00+00:00,86.0,0.0,359.6493817392985,0.0,10.975000381469728,29.455,2.900000035762787,399.5569444444444,44.78666666666666,780.0106807963053,134.48175811767578,376.7022222222222,377.15,12.089389150142669,216.6696341408624,92.0,275.87500002384184,45734.24998792276,0.00669989383596323,0.2085930222944477,0.784707083869589,537086.3648946757,590824.1086304849,0.029000000357627866,0.7133349317101191,0.17638713464237715,0.08127793328987581
2021-01-26 00:00:00+00:00,86.0,40.40625,359.78249588012693,0.0,10.699999809265137,28.93027777777777,2.875,397.60722222222216,44.02305555555554,782.1486987474228,135.0201187133789,376.5822222222222,377.15,11.864361226823592,217.2635282431709,92.75,275.6250000834465,46084.9568820264,0.0066359322794162885,0.20860645422132257,0.7847576134992611,540336.9781786478,594486.8025150287,0.028750000000000022,0.7132766542284315,0.17657674534004866,0.08139660043151997
2021-01-26 01:00:00+00:00,86.0,0.0,359.5448411814372,0.0,10.71377749443054,28.76027777777777,2.800000011920929,397.9641666666666,44.30861111111112,781.1623023647732,134.41120529174805,376.58166666666665,377.15,11.94466686911053,216.9895290586684,93.25,275.4750000476837,45844.214966918844,0.0066010420377597455,0.20861378117207047,0.7847851767901699,535036.8071133341,588903.7596994637,0.02800000011920926,0.7130009757009678,0.1772599880089038,0.08173903617091921
2021-01-26 02:00:00+00:00,86.0,0.0,359.51942092895507,0.0,10.899999618530272,28.846111111111107,2.700000047683716,399.1361111111111,45.54416666666667,782.0574630906846,134.58740234375,376.4411111111111,377.15,12.137055808173285,217.08857051849373,94.0,275.34999998807905,45977.77755399257,0.006595130272489324,0.20861502264277726,0.7847898470847334,533339.8762283723,587363.7648543136,0.02700000047683716,0.7126073226755352,0.17820056810617949,0.08219210874144828
2021-01-26 03:00:00+00:00,86.0,0.0,359.9175694020589,0.0,10.599999904632568,29.29805555555555,2.699999988079071,398.3611111111111,44.45916666666667,782.1748090108233,134.99956512451172,376.73083333333335,377.15,11.908694565031263,217.2721697658964,93.25,275.47499998807905,46104.57069434734,0.006601042009905558,0.20861378117791982,0.7847851768121745,534814.3240885563,588987.1946544144,0.026999999880790732,0.7126035297554929,0.1782048715167008,0.08219159884701557
2021-01-26 04:00:00+00:00,86.0,0.0,359.4375003814697,0.0,10.799999713897703,29.475,2.7500000596046448,399.51388888888886,45.07472222222222,782.8949649386935,134.4748992919922,376.7844444444444,377.15,12.179250240855744,217.534250094096,91.25,275.7250000476837,45925.993715796154,0.006575627077717832,0.20861911831367924,0.7848052546086028,534346.7983057712,588309.8409218317,0.027500000596046445,0.7128185624713566,0.17771392585709678,0.08196751107550013
2021-01-26 05:00:00+00:00,86.0,0.0,359.27629676818844,0.0,10.899999618530272,29.121666666666663,2.600000023841858,398.5747222222222,45.992500000000014,782.4180107116696,134.6280403137207,376.62,377.15,12.356555767324238,217.33972608354364,88.25,275.87500002384184,45925.29945413627,0.006428555934046659,0.20865000325385022,0.7849214408121032,529416.987035869,583379.2138944792,0.02600000023841857,0.7123166790268279,0.1790242830482217,0.08265903768653185
2021-01-26 07:00:00+00:00,86.04999923706055,16.203125,359.4868280220031,0.9483333333333334,10.900000095367432,28.89694444444444,2.449999988079071,398.9963888888889,45.25444444444444,765.8312573581272,131.6244010925293,376.68611111111113,377.15,12.190611214637762,212.73923828972715,87.75,275.94999995231626,43936.86620803887,0.006426281678448405,0.20865048084752583,0.7849232374740257,501947.26305486826,553573.0808493139,0.02449999988079071,0.7117218744700851,0.1804400604244558,0.08333806522466851
2021-01-26 08:00:00+00:00,86.0999984741211,0.0,358.18171685112844,1.541111111111111,10.600000381469728,28.968333333333334,2.5,400.3530555555556,48.54416666666668,766.0743831041125,131.234130859375,376.2908333333333,377.15,12.660389042960274,212.79982870313864,87.25,275.9500000119209,43820.49921796041,0.006389898694544962,0.20865812127414557,0.7849519800313095,502100.110803959,553589.1973850625,0.025000000000000005,0.7119439432907948,0.1799411325087354,0.08311492420046988
2021-01-26 09:00:00+00:00,86.0999984741211,0.0,359.7500909127129,0.0,10.75000023841858,28.82944444444444,2.5999999046325684,399.45388888888886,44.13861111111111,763.8133389282226,131.97805786132812,376.5311111111111,377.15,11.746750149726866,212.19514019860165,82.5,276.6249999642372,43831.62022707934,0.006338080201132287,0.2086690031577622,0.7849929166411055,505228.9432952164,556731.0970620346,0.025999999046325703,0.712374688358074,0.1789584713120692,0.08266684128353098
2021-01-26 10:00:00+00:00,86.0999984741211,32.5,361.7069613265991,0.0,10.600000143051147,29.88277777777777,2.850000023841858,394.47361111111104,39.23111111111111,765.8667903645834,133.13827713860405,376.9002777777777,377.15,10.37113907178243,212.74216459062367,79.25,277.5499999761581,44188.05835796894,0.006496618916398527,0.20863571002755632,0.7848676710560452,517220.98199457146,569141.9505651849,0.02850000023841859,0.7132667468217241,0.1767114792772544,0.08152177366260298
2021-01-26 11:00:00+00:00,86.20000076293945,19.09375,360.2609029494391,1.1702777777777778,10.677833391030628,29.394722222222217,2.9550000230471296,395.1861111111111,42.19638888888888,774.4345887925889,133.2574462890625,376.2497222222222,377.15,11.187500179343752,215.12071939256452,75.25,278.2250000476837,44613.886361485995,0.006466828392847192,0.20864196603750207,0.7848912055696506,525556.0387081235,577977.3551828695,0.0295500002304713,0.7137032430717194,0.17569759402821145,0.0810491626695978
2021-01-26 12:00:00+00:00,86.30000305175781,0.0,358.395071144104,1.5566666666666666,10.800000190734863,30.27,2.700000047683716,401.11805555555554,48.57944444444444,782.0271272786456,133.64078903198242,376.7972222222222,377.15,12.882389130857256,217.23100876278352,66.75,279.37500002384184,44994.899770157266,0.006214231795301144,0.20869501132298676,0.7850907568817121,521708.7679075545,574577.7751374893,0.027000000476837142,0.7128516785571074,0.17792334324679007,0.08222497771926537
2021-01-26 13:00:00+00:00,86.30000305175781,24.703125,359.5275712140401,0.0,10.650000095367432,30.214166666666664,2.849999964237213,398.9763888888889,44.88777777777778,782.0384956698945,133.82366561889648,376.7861111111111,377.15,11.959666878912186,217.23291633182103,57.0,280.4,44892.4206637142,0.005696952450468153,0.2088036399854017,0.7854994075641302,524976.1325685737,577724.7268484379,0.028499999642372136,0.7137801481467573,0.17612901923053664,0.08159083298033387
2021-01-26 14:00:00+00:00,86.30000305175781,0.0,359.30492161644827,0.0,10.650000095367432,30.01861111111112,2.724999964237213,399.4,46.45555555555555,781.1367347717284,133.9815673828125,376.42944444444447,377.15,12.312527949545116,216.98381604512537,51.75,280.0999999284744,44941.64731011375,0.005070142982997445,0.20893526997357054,0.785994587043432,521191.9125132916,573998.3481026752,0.027249999642372146,0.7136850191300261,0.1768544141909551,0.0822105670366467
2021-01-26 15:00:00+00:00,86.30000305175781,0.0,358.5232025464376,0.0,10.699999809265137,30.51888888888889,3.049999952316284,401.4013888888889,49.268888888888895,783.1560624355739,133.86503982543945,376.8088888888889,377.15,12.848444596131642,217.54335155487075,53.0,279.62500002384184,45095.11184382829,0.005025961227389879,0.2089445481422481,0.786029490630362,533434.3573844547,586421.1138009529,0.030499999523162853,0.715006888994719,0.17374931436827226,0.08074379711384592
2021-01-26 16:00:00+00:00,86.30000305175781,33.203125,357.3149932861328,1.1741666666666668,10.699999809265137,31.098888888888887,3.0999999046325684,402.9916666666667,53.54611111111111,783.6788185967338,133.67443466186523,376.5527777777778,377.15,13.541666833559672,217.7359639994304,56.75,279.07499995231626,45149.76677643646,0.005180217200078899,0.20891215438798344,0.7859076284119377,535828.1792622553,588879.1552245682,0.030999999046325704,0.7151067411100592,0.17338904315559248,0.0805042166880225
2021-01-26 17:00:00+00:00,86.30000305175781,0.0,357.34629650115966,0.0,10.699999809265137,31.084444444444443,3.0999999046325684,402.33166666666665,51.8613888888889,781.3611361185708,133.77256774902344,376.65,377.15,13.353916899628109,217.1100386725533,62.25,278.37500002384184,45162.567047137294,0.005411553169325473,0.20886357383444165,0.785724872996233,536126.4845288914,589192.5008092778,0.030999999046325687,0.7149580372930416,0.1735577495296652,0.08048421413096751
2021-01-26 18:00:00+00:00,86.30000305175781,0.0,358.0199970245361,0.0,10.699999809265137,30.54222222222222,2.7249999046325684,402.8263888888889,50.17694444444446,781.5459273613824,133.84580612182617,376.3905555555555,377.15,13.03630574756198,217.09470270368791,64.75,277.94999995231626,45267.08966934328,0.005464255263522428,0.20885250639466027,0.7856832383418172,525205.3401309355,578394.1704924139,0.027249999046325715,0.7134322119415295,0.17714122746010558,0.08217656155203909
2021-01-26 19:00:00+00:00,86.22500228881836,40.0,359.46249809265134,0.0,10.699999809265137,29.600277777777777,2.7749999165534973,399.24694444444447,45.53249999999999,781.9431738450791,134.3880729675293,376.57444444444445,377.15,12.061472324530286,217.0587523227268,62.5,277.87499990463255,45485.861379980604,0.005247955783740416,0.2088979292854145,0.7858541149308451,529215.4628708146,582661.3499922919,0.027749999165534986,0.713769926883881,0.17651109754668926,0.08196897640389475
2021-01-26 20:00:00+00:00,86.0,0.0,359.82351193322074,0.7366666666666667,10.700000047683716,29.777500000000007,2.674999952316284,398.6777777777778,44.31555555555554,782.0313108656138,134.53558731079102,376.775,377.15,11.73002794133292,217.23230939653183,62.25,277.79999985694883,45553.217701313624,0.005199883403813766,0.20890802448519913,0.7858920921109872,526766.3683693071,580291.3991683507,0.026749999523162822,0.7134028246580298,0.17742155542372898,0.08242562039507825
2021-01-26 21:00:00+00:00,86.0,0.0,361.2754636934068,0.0,10.699999809265137,30.84305555555555,2.775000035762787,396.8569444444444,41.66833333333333,782.4294917805989,134.81980895996094,376.8030555555556,377.15,11.07444482511944,217.34152599758573,58.75,278.07499995231626,45627.52935529517,0.005003680531856376,0.20894922708831015,0.7860470923798334,530713.4461637762,584325.7931562479,0.027750000357627865,0.7139266589458391,0.17633328243763105,0.08199005825890207
2021-01-26 22:00:00+00:00,86.07500076293945,29.0,361.2664393954807,0.0,10.775000095367432,30.8325,2.622500035762787,395.35,41.059444444444445,781.7125014411075,134.83831024169922,376.91,377.15,10.91177801794476,217.14236212836377,66.75,277.0750000119209,45756.52103750141,0.005298838169170204,0.20888724398447428,0.7858139178463556,527502.2240875744,581266.1363066386,0.026225000357627867,0.7131304638126205,0.17798988920841233,0.08265464662133934
2021-01-26 23:00:00+00:00,86.30000305175781,0.0,360.7075008392334,0.0,10.62500023841858,30.043333333333337,2.700000047683716,396.3547222222222,42.24944444444446,782.5057022942436,134.93098831176758,376.8133333333333,377.15,11.267944588661193,217.3654737387764,74.75,276.19999995231626,45979.63486224363,0.005576920317264118,0.20882884673337454,0.7855942329493614,532734.207333943,586760.2782970791,0.027000000476837153,0.7132604855104049,0.17745954655232934,0.08227996746042877
2021-01-27 00:00:00+00:00,86.30000305175781,0.0,360.1309732055664,0.0,10.800000190734863,29.378055555555555,3.050000011920929,397.5294444444445,43.18694444444444,782.3055556742347,134.99454498291016,376.3761111111111,377.15,11.633194606039256,217.3544598049588,83.75,275.275,46144.0641392618,0.00584900605221336,0.20877170872903522,0.7853792852187514,546371.7252365743,600591.0006002069,0.03050000011920928,0.7144779635412489,0.17434938673639336,0.08067264960314857
2021-01-27 01:00:00+00:00,86.30000305175781,37.0,360.1118358484904,0.0,10.800000190734863,29.171388888888888,2.774999976158142,396.3069444444444,43.39999999999999,781.2989690653482,134.7663917541504,376.8636111111111,377.15,11.541861413584815,217.0274919509888,88.75,274.92500000596044,46065.37363204235,0.006043863182785569,0.20873078873161505,0.7852253480855994,536452.9015212127,590579.7155388624,0.02774999976158144,0.7132592015019944,0.17709052170183037,0.08190027703459386
2021-01-27 02:00:00+00:00,86.20000076293945,0.0,360.5949958801269,0.0,10.75000023841858,29.6438888888889,2.974999964237213,397.5252777777777,42.40083333333334,783.6624634297688,134.70093536376953,376.7338888888888,377.15,11.358778051535287,217.68540719774035,87.5,275.4249999761581,46098.44524733492,0.006174620665108276,0.20870332966032726,0.7851220496745644,543525.5249833401,597691.1981489586,0.02974999964237214,0.7139704843353099,0.17529561052127288,0.08098390550104506
2021-01-27 03:00:00+00:00,86.19999694824219,0.0,361.7932495117187,0.0,10.65000033378601,30.494722222222222,2.8736111230320405,395.4161111111111,40.1947222222222,783.582426808675,135.0356330871582,376.5,377.15,10.55080567598343,217.6617860539755,84.75,275.9500000119209,46120.3563169297,0.006207943664074186,0.20869633183054442,0.7850957245053815,540436.0456324468,594627.4643048393,0.028736111230320407,0.7135459666173649,0.1762780677228022,0.08143985442951239
2021-01-27 04:00:00+00:00,86.19999694824219,29.390625,360.9688934071859,0.0,10.75000023841858,30.09305555555556,2.850000023841858,396.6363888888889,41.95055555555554,782.90505279541,134.90425491333008,376.4263888888889,377.15,11.049861252307892,217.4736265733508,84.0,276.00000002384184,46027.315025695505,0.006175083991942849,0.208703232361692,0.7851216836463651,538547.6012813506,592629.6964365428,0.028500000238418588,0.7134731890490074,0.17647726794146665,0.08154954277110746
2021-01-27 05:00:00+00:00,86.19999694824219,0.0,360.2824939727783,0.0,10.65000033378601,29.113055555555555,2.911999987231361,396.15,43.01388888888888,782.7511243014864,134.8032264709473,376.44277777777774,377.15,11.525250171290503,217.43086880154087,88.75,275.775,46021.32027275894,0.006419260818019308,0.20865195522821595,0.7849287839537648,540677.5905776464,594752.6418981381,0.029119999872313614,0.7135628726737936,0.1760692558476782,0.08124787160621465
2021-01-27 06:00:00+00:00,86.19999694824219,28.203125,357.089283803304,1.165277777777778,10.600000381469728,29.926666666666662,2.824999988079071,402.6811111111112,53.51638888888888,780.1953774515788,134.45252990722656,376.30777777777774,377.15,13.191166950331796,216.72093899620904,89.25,275.7499999642372,45755.86922882177,0.006443802666303751,0.20864680144007622,0.7849093958936201,534722.548813644,588485.6951575096,0.02824999988079068,0.713201282909142,0.17690924307229097,0.08163947413777636
2021-01-27 07:00:00+00:00,85.60000038146973,12.609375,360.39555143780177,0.3633333333333333,10.774999856948853,28.448055555555552,2.774999976158142,397.4725,43.23250000000001,766.5558331807454,132.3618065092299,376.55277777777775,377.15,11.482166872554352,212.9321757380168,90.75,275.525,44293.035804954656,0.006447990236953131,0.20864592205023985,0.784906087712807,516055.187427742,568099.5044985637,0.027749999761581445,0.7129998442180165,0.1773847658432839,0.08186539017711811
2021-01-27 08:00:00+00:00,85.9000015258789,0.0,359.4924949645996,0.0,10.899999618530272,28.48833333333333,2.700000047683716,399.5347222222222,45.289722222222224,764.6600266011556,131.66730880737305,376.56638888888887,377.15,12.108555718792807,212.5374295552572,92.0,275.4750000476837,43959.64074724517,0.006513132539421011,0.20863224216672158,0.7848546252938574,509881.2485945753,561533.8264725885,0.027000000476837153,0.7126599279404136,0.17814088676327394,0.08219918481947522
2021-01-27 09:00:00+00:00,85.9000015258789,0.0,359.07612817552354,0.0,10.899999618530272,28.53,2.600000023841858,399.0180555555555,45.29833333333333,764.520649142795,132.13014221191406,376.6405555555555,377.15,12.184944646888306,212.4362916056316,93.0,275.59999998807905,44086.12106337142,0.006641947962687508,0.2086051909278356,0.7847528611094768,508340.0524753639,560141.2447248253,0.02600000023841859,0.7121798552658933,0.17917951134738166,0.08264063314830639
2021-01-27 10:00:00+00:00,85.9000015258789,0.0,359.46999588012693,0.0,10.849999904632568,28.24611111111111,2.5,398.0,43.936388888888885,764.9733309936523,131.6800765991211,376.4586111111111,377.15,11.757639128102198,212.5217763943144,93.5,275.2999999761581,44009.87486621092,0.006537069747238777,0.20862721535307985,0.7848357148996814,504354.87051037094,556066.4734781687,0.02499999999999999,0.7118496335235068,0.18004812814070972,0.0831022383357836
2021-01-27 11:00:00+00:00,85.9000015258789,53.390625,360.2333969243367,0.0,10.774999856948853,28.35833333333333,2.649999976158142,396.2986111111111,41.81694444444444,765.6711080593533,132.20446014404297,376.6616666666666,377.15,11.21583355691698,212.7433633634779,94.0,275.6750000357628,44165.277471445916,0.0067485722719079445,0.20858279982289932,0.7846686279051928,510856.30843122053,562750.5094601695,0.02649999976158143,0.7123101833847553,0.17878466472061058,0.08240515213305276
2021-01-27 12:00:00+00:00,85.95000076293945,0.0,361.8424953460693,0.0,10.74999976158142,28.87388888888888,2.8333332975705465,394.99555555555554,39.45305555555555,766.7727654012045,133.05584716796875,376.7955555555556,377.15,10.27725017123752,212.9910461849637,93.75,276.1500000596046,44437.08637662952,0.006960034815465163,0.2085383926887523,0.7845015724957825,519887.39400161785,572100.9704941575,0.028333332975705453,0.7129029649481581,0.17720652405709034,0.08155717801904601
2021-01-27 13:00:00+00:00,86.0999984741211,0.0,362.8699954986572,0.0,10.566666857401527,29.039166666666667,2.9083333452542623,392.8402777777777,38.10666666666666,767.9777671813964,133.40373992919922,376.825,377.15,9.74986122926076,213.3271578343709,92.25,276.5750000119209,44554.71923428563,0.007057038839763343,0.2085180218436497,0.784424939316587,523720.40193283424,576072.1970331199,0.02908333345254262,0.713138642379929,0.1765686628462594,0.08120936132126902
2021-01-27 14:00:00+00:00,86.27499961853027,29.90625,362.607498550415,0.665,10.799999952316284,29.167777777777783,2.925000011920929,392.4608333333333,37.48166666666667,767.4959361267092,132.95845413208008,376.8041666666667,377.15,9.865139014720915,213.1960936694676,91.75,276.7999999761581,44342.06719220838,0.007130582087415977,0.20850257776164263,0.7843668401509414,521798.74946308136,573900.6784139262,0.029250000119209276,0.7131576102021528,0.176464814293132,0.08112757538550594
2021-01-27 15:00:00+00:00,86.4000015258789,0.0,362.3019122017754,0.715,10.775000095367432,28.81499999999999,2.853055591318342,392.48,37.707777777777785,765.0536393398709,133.26468658447266,376.5316666666666,377.15,9.74358347972234,212.51490020328103,92.5,276.84999998807905,44294.76680846061,0.007213645579807861,0.20848513442824035,0.7843012199919518,519000.701318762,571047.0523187033,0.028530555913183438,0.712818464902619,0.1772049670560646,0.08144601212813288
2021-01-27 16:00:00+00:00,86.0250015258789,15.390625,356.5112075742086,2.4058333333333333,11.879999967416127,31.502222222222223,2.900000095367432,402.51638888888886,55.79555555555555,782.3221333143442,133.72358322143555,376.06027777777774,377.15,13.871805780993563,217.36587079789908,89.75,277.1749999761581,45397.250073702686,0.0071614890865172144,0.2084960872918314,0.7843424236216514,533416.6733289468,586758.4421655475,0.0290000009536743,0.7130384435797911,0.17672350390742456,0.08123805155911
2021-01-27 17:00:00+00:00,85.9000015258789,0.0,357.6622710757785,1.528888888888889,11.199999809265137,30.42388888888889,2.8000000715255737,402.6166666666667,52.259444444444455,781.3789282565644,133.70686721801758,376.6686111111111,377.15,13.437083540492583,217.04970276726613,89.0,277.37500002384184,45304.15903085424,0.007201795764938875,0.20848762288936284,0.7843105813456983,529103.5236039164,582335.9104651702,0.028000000715255748,0.712615321727897,0.17769751705802356,0.08168716049882364
2021-01-27 18:00:00+00:00,85.9000015258789,0.0,357.45749320983884,0.0,11.199999809265137,30.0,2.5,400.86527777777775,50.85833333333334,784.1463594902883,134.0634536743164,376.7291666666666,377.15,13.265722409089404,217.7536093902589,89.5,277.1000000476837,45631.105212662136,0.00710439328853287,0.20850807740940808,0.784387529302059,523273.7347994954,576890.2834243734,0.025000000000000005,0.7114860551154426,0.18046061247464118,0.08305333240991618
