Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-02-01 04:00:00+00:00,86.47500038146973,0.0,364.24427464803057,1.3983333333333334,10.478611030578614,27.66722222222221,3.223555577463574,390.4638888888889,35.36194444444443,783.5629342142738,135.50586700439453,376.81416666666667,377.15,8.824000253412459,217.65505150689023,96.0,278.52500011920927,45851.94680626726,0.008407652541566493,0.20823439296627105,0.7833579544921625,550455.4188001851,604331.4562975492,0.032235555774635744,0.7135217378096099,0.1745769143328147,0.07966579208293954
2021-02-01 05:00:00+00:00,86.5,43.1875,363.7531762123108,5.015833333333334,10.685277893278332,28.039166666666667,3.3068611131774057,390.74305555555554,36.03361111111112,781.9739115905759,135.06564712524414,376.8327777777778,377.15,9.21302791674932,217.2135871548124,96.0,278.5500000953674,45606.210228032374,0.008422151845108772,0.20823134811252714,0.7833465000423641,550373.5861380679,603960.8831560059,0.033068611131774055,0.7138429564579207,0.17380097841294984,0.07928745399735546
2021-02-01 06:00:00+00:00,86.35000038146973,12.203125,360.7860479842292,1.1902777777777778,10.800000190734863,29.36305555555556,3.050000011920929,396.2080555555555,42.05694444444444,782.8269247436522,134.58556747436523,376.285,377.15,11.134250258604684,217.45192440456825,96.0,278.5500000953674,45493.6792571541,0.008422151845108772,0.20823134811252714,0.7833465000423641,540308.534648349,593763.607775505,0.030500000119209288,0.7128237467187918,0.17622611678706568,0.08045013637493333
2021-02-01 07:00:00+00:00,85.9000015258789,0.0,357.24635423872206,0.0911111111111111,10.650000095367432,29.717222222222222,2.799999952316284,401.7369444444444,51.92333333333334,781.1454438442654,133.5941390991211,376.31277777777774,377.15,13.33330583731333,216.9848462549846,96.75,278.6000000476837,45053.46289841006,0.008516678831907749,0.20821149744529938,0.7832718237227928,526981.8824731621,579919.7013787939,0.02799999952316287,0.7117710592901716,0.17865534413373316,0.0815735970529323
2021-02-01 08:00:00+00:00,85.9000015258789,16.0,356.8464824909633,2.1919444444444443,10.800000190734863,29.552222222222223,2.350000023841858,403.0444444444444,55.06916666666666,765.9762482367622,132.62308371649848,376.7,377.15,13.540361421108244,212.7711798434788,97.0,278.9750000476837,43798.48801612176,0.008761547261772841,0.2081600750750277,0.7830783776631994,498706.87249288586,550170.0959118289,0.02350000023841859,0.7098287812135168,0.18308177455854985,0.08358944398951486
2021-02-01 09:00:00+00:00,85.9000015258789,16.109375,357.68462796952986,0.8352777777777778,10.899999618530272,29.068888888888885,2.7250000834465027,401.7522222222222,50.9925,774.7358581712508,133.82378005981445,376.14138888888886,377.15,12.941611354880862,215.1071837573581,97.0,279.29999985694883,44648.40972041716,0.00895895580542222,0.20811861928086134,0.7829224249137164,520129.12627106544,572591.0076925555,0.02725000083446504,0.7111895774427642,0.17968552397444637,0.0818748977483244
2021-02-01 11:00:00+00:00,85.9000015258789,0.0,357.68217741012575,1.115,9.376833058595658,29.569444444444443,2.299999952316284,401.99027777777775,51.11694444444445,781.2682175021699,133.644775390625,376.84222222222223,377.15,13.313750188615588,217.01894933064776,97.0,279.8500000476837,44876.276089398125,0.009301885368629028,0.2080466040725879,0.7826515105587831,509769.17113049905,562498.7955355418,0.022999999523162833,0.7092843842300719,0.18394638817400813,0.08376922807275722
2021-02-01 12:00:00+00:00,85.9000015258789,34.59375,358.94182879130045,0.0,10.800000190734863,28.311111111111103,2.6999999284744263,399.4111111111111,46.49361111111112,782.17263929579,133.9722900390625,376.9333333333333,377.15,12.54438913398319,217.27017823113343,97.0,280.02500011920927,45010.18260133125,0.009413374184847476,0.20802319142118203,0.7825634343939705,523822.8084691638,576709.773025728,0.02699999928474427,0.7107987330591612,0.1802524366462733,0.08194883100982137
2021-02-01 13:00:00+00:00,85.9000015258789,0.0,358.8699954986572,0.5544444444444444,10.800000190734863,28.271666666666665,2.924999952316284,399.9125,46.72166666666666,782.7776392618814,133.8540802001953,376.5777777777778,377.15,12.463583471775054,217.4382339519925,97.0,280.0000001430511,45009.27044363581,0.00939737622828082,0.20802655099206102,0.7825760727796581,531060.4088109564,583946.3015822284,0.029249999523162862,0.711701004030618,0.1781173528382963,0.08093164360792295
2021-02-01 14:00:00+00:00,85.9000015258789,0.0,358.7599319458008,0.1272222222222222,10.413333524068197,28.55722222222222,2.824999988079071,400.61527777777775,47.387777777777785,783.5265053812659,133.7998504638672,376.4475,377.15,12.661889170540702,217.64764134724945,97.0,280.324999833107,44981.86624335093,0.009607210232613657,0.20798248585115114,0.7824103039162352,527620.1948650852,580473.8877010226,0.028249999880790723,0.7111697627807132,0.17921402852835036,0.08136620881014572
2021-02-01 15:00:00+00:00,86.04999923706055,0.0,358.8449977874756,0.0,10.699999809265137,28.44861111111111,2.674999952316284,399.99861111111113,46.77277777777778,782.1311132982039,133.87939453125,376.35527777777776,377.15,12.472777964803909,217.2586432181465,97.0,280.29999985694883,44932.45876456444,0.009590925388352049,0.20798590566844607,0.7824231689432019,522231.69938504626,575027.3384334095,0.026749999523162846,0.7105856606203076,0.18061766389965034,0.08204667595687921
2021-02-01 16:00:00+00:00,86.0999984741211,0.0,359.37179620530867,0.0,10.699999809265137,27.762222222222217,2.8750000596046448,398.6013888888889,45.06472222222221,781.1085903930659,134.18158340454102,376.61,377.15,12.06352799627516,216.9759980943468,96.0,280.52500011920927,44938.93077652646,0.009638931587473636,0.20797582436663054,0.7823852440458958,528754.0191159322,581557.2627783507,0.02875000059604645,0.7113475641416528,0.17876532231502987,0.08113711294727095
2021-02-01 17:00:00+00:00,86.0999984741211,60.796875,360.2124961853027,0.9061111111111112,10.649999856948853,28.63222222222222,2.799999952316284,397.2019444444445,43.29166666666666,782.2666336568195,134.66582489013672,376.7075,377.15,11.44850018819173,217.3164730792576,96.0,280.5500000953674,45163.94905313795,0.009655267537386351,0.20797239381714885,0.7823723386454647,528976.0607857073,582043.7009231444,0.027999999523162816,0.7110398018361628,0.1794849650274914,0.08147523361318305
2021-02-01 18:00:00+00:00,86.0999984741211,0.0,361.4861567179362,0.0,10.5,28.796111111111102,3.1000000834465027,394.7597222222222,40.06277777777778,782.3499245537649,134.77752685546875,376.8938888888889,377.15,10.563583336141374,217.31803549448657,96.0,280.37499990463255,45234.44032718248,0.009541420629383105,0.20799630166782956,0.7824622777027874,539610.8718796996,592761.3392641392,0.031000000834465004,0.7123021086502234,0.17657093351352074,0.08012695700179077
2021-02-01 19:00:00+00:00,86.20000076293945,22.5,362.3520195515951,0.0,10.424999713897703,28.87972222222222,2.9832222659389176,392.9319444444444,37.91638888888889,781.8216438293456,134.88724899291992,376.7816666666666,377.15,9.91655576494005,217.17129057990172,97.0,280.2249999284744,45264.91286510241,0.009542215152321728,0.20799613481801243,0.7824616500296658,536087.0097933743,589273.2824098696,0.029832222659389142,0.7118386982130852,0.17767353283500048,0.08065554629252522
2021-02-01 20:00:00+00:00,86.25000190734863,0.0,363.18348642985023,0.0,10.50519449048572,27.958333333333325,3.163888904750347,391.9275,36.7625,781.9638021511502,134.90364837646484,376.6016666666667,377.15,9.323639162381491,217.3684523476495,97.0,280.12500002384184,45294.811319495566,0.009477603763409777,0.20800970320968395,0.7825126930269063,542440.0857726614,595661.4890730686,0.03163888904750347,0.7125964328904985,0.1759214235325178,0.07984325452948042
2021-02-01 21:00:00+00:00,86.35000228881836,0.0,363.3121326700846,2.0983333333333336,10.525388871033986,27.85333333333333,3.167611082130008,391.4205555555556,36.55277777777778,782.3730504523382,134.87066650390625,376.8177777777778,377.15,9.233861311939028,217.3258480283949,97.0,280.02500011920927,45323.61688138417,0.009413374184847476,0.20802319142118203,0.7825634343939705,542869.345490858,596124.5953264844,0.031676110821300105,0.7126525272822585,0.1758393970713875,0.07983196482505386
2021-02-01 22:00:00+00:00,86.47500038146973,27.703125,364.2045142406888,1.1141666666666667,10.421194564501445,26.89083333333333,3.2705555494626366,390.2752777777778,35.06305555555554,782.7078027004666,135.5093231201172,376.9127777777777,377.15,8.754694707923466,217.4142750210233,97.0,279.4750000476837,45647.37984664488,0.009066852572381882,0.2080959609597998,0.7828371864678183,550044.3274007129,603679.9987205205,0.03270555549462638,0.71328378380531,0.17461470764453335,0.07939595305553045
2021-02-01 23:00:00+00:00,86.4000015258789,0.0,364.2406830045912,0.0,10.364583241674636,26.95416666666667,3.393611138032543,390.0930555555556,34.40555555555555,782.7443052334255,135.30846405029297,376.9172222222222,377.15,8.653500159846411,217.42897437625467,97.0,278.9,45675.81932510754,0.008716534636411873,0.2081695277263535,0.7831139376372346,554420.8870120426,608089.9747190438,0.03393611138032543,0.7139975036374033,0.17319711845058464,0.07886926653168673
2021-02-02 00:00:00+00:00,86.29999732971191,0.0,364.4461688783433,0.0,10.33141678598192,27.23861111111111,2.95569441543685,389.4825,34.55861111111112,781.1567616271972,135.46478271484375,376.8405555555555,377.15,8.81980559984843,216.98799017588303,96.75,278.9249999761581,45631.75154219232,0.008709208409796181,0.2081710662339428,0.7831197253562611,538986.7671675923,592604.0752296683,0.029556944154368492,0.7122650462897328,0.17732581646098508,0.08085219309491375
2021-02-02 01:00:00+00:00,86.47500038146973,0.0,365.0331903669569,1.7266666666666666,10.562027741008334,26.624166666666664,2.98002775122722,388.06805555555553,33.41777777777778,782.823465440538,135.64519119262695,376.5994444444444,377.15,8.096027945015166,217.4444818793404,95.0,279.0000001430511,45777.704741801805,0.008597191563527793,0.20819458977165917,0.783208218664813,541450.3263836165,595239.1294552337,0.029800277512272183,0.712433582803106,0.17701440882498778,0.08075173085963402
2021-02-02 02:00:00+00:00,86.4000015258789,30.203125,364.86748733520506,4.019444444444445,10.798861180941266,26.7361111111111,3.06063885404004,388.6763888888889,33.29944444444445,782.0070983717175,135.60182189941406,376.7855555555556,377.15,8.292972486284043,217.2241947470772,94.5,279.2249999284744,45678.50695575274,0.008685335809329415,0.20817607948004083,0.7831385847106298,543029.6973984593,596701.9430714688,0.030606388540400417,0.7126967049703999,0.17631769395193495,0.08037921253726463
2021-02-02 03:00:00+00:00,86.57499885559082,0.0,363.8549980163574,4.793333333333333,10.286250082651774,27.966666666666665,3.2883888972467847,390.68638888888887,35.851944444444435,783.1113624064127,135.47967147827148,376.7083333333333,377.15,9.08233362648222,217.53093461354572,94.5,278.87500002384184,45759.16138737518,0.008479209606145958,0.20821936598270935,0.7833014244111447,551618.7030000411,605385.717630207,0.03288388897246788,0.7137329197047457,0.17401706480624873,0.07936612651653764
2021-02-02 04:00:00+00:00,86.5999984741211,20.09375,363.4242656707763,0.0,10.574333380593194,28.241666666666664,3.1347222762637665,392.8880555555555,36.62972222222222,781.5677911207409,135.49525833129883,376.63055555555553,377.15,9.344333389600116,217.1021645906237,95.5,278.475000166893,45739.82701450395,0.00833544395511493,0.20824955676942586,0.7834149992754592,546035.0539726807,599779.3507147229,0.03134722276263764,0.713215703245921,0.17536292954482383,0.08007414444661745
2021-02-02 05:00:00+00:00,86.25,0.0,363.20583780288695,0.0,10.593833612336052,28.8486111111111,3.2728333941433165,391.48277777777776,37.19416666666667,782.221174638536,135.34135818481445,376.6222222222222,377.15,9.641472432613376,217.3246323225234,96.0,278.4,45738.387272480955,0.008335482637094821,0.2082495486462101,0.7834149687166951,550737.1839796631,604479.7890248282,0.03272833394143314,0.7137637379979085,0.17405894149721768,0.07944898656344063
2021-02-02 06:00:00+00:00,86.19999694824219,19.296875,360.2958616934882,0.0,10.974999904632568,28.80361111111111,2.951444402270848,397.2647222222222,43.40083333333333,782.2436647033691,134.72013473510742,376.2222222222222,377.15,11.608416843149396,217.2899077563816,95.75,278.5000001430511,45513.406622383714,0.008371500808969186,0.20824198483011647,0.7833865143609143,537235.0517767116,590713.3045580124,0.02951444402270848,0.7124652371233863,0.17711969145181894,0.08090062740208631
2021-02-02 08:00:00+00:00,86.19999694824219,13.609375,359.77056371688843,1.801111111111111,11.050000190734863,29.129166666666663,2.4999999403953552,399.8655555555556,46.59194444444444,766.2907980685764,132.8689879099528,377.4972222222222,377.15,11.900611196623908,212.85994410196943,93.75,278.5999999284744,43956.80367982274,0.00825477564602105,0.20826649711433556,0.7834787272396434,504738.1811111101,556387.4254349017,0.024999999403953588,0.7107486791547801,0.18129717518654656,0.08295414625471986
2021-02-02 09:00:00+00:00,86.19999694824219,0.0,360.95191273159446,0.0,11.0,29.03527777777777,2.899999976158142,395.2877777777777,40.86194444444445,765.8190695699055,133.4907569885254,376.75166666666667,377.15,10.755805879169044,212.68631622314456,94.25,278.7249999284744,44115.522577719814,0.008370170714882809,0.2082422641498746,0.7833875651352425,519090.4393323582,570926.178361179,0.028999999761581425,0.7122619539374238,0.17760444188374905,0.08113360441724579
2021-02-02 10:00:00+00:00,85.9000015258789,0.0,357.2082628970676,2.81,10.724999904632568,30.235833333333336,3.1499999165534973,400.1472222222222,49.473888888888894,787.4349498494466,133.5113983154297,375.3822222222222,377.15,12.989722429116568,218.7360984208849,94.25,278.9750000476837,45327.07815554233,0.00851526802537145,0.208211793714672,0.7832729382599566,541737.2159724175,594996.5328051798,0.03149999916553498,0.7131606278761665,0.1753499453914944,0.07998942756680398
2021-02-02 13:00:00+00:00,85.80000305175781,0.0,358.206979637146,0.0,10.899999618530272,29.89,2.649999976158142,401.4819444444444,48.94972222222222,782.4585119798444,133.8398208618164,376.5527777777778,377.15,12.919083500703175,217.3495871946548,92.0,278.65,45204.076216637055,0.008129891834613776,0.2082927227147311,0.783577385450655,523706.3316587743,576821.1212133229,0.02649999976158143,0.7114240845445272,0.1797899551388591,0.08228596055503215
2021-02-02 14:00:00+00:00,85.80000305175781,30.296875,357.55612819883555,0.0,10.899999618530272,30.376666666666665,3.0999999046325684,402.55,52.9463888888889,782.2195891825357,133.94784927368164,376.29,377.15,13.439305734369489,217.31099761539045,92.5,278.3000000953674,45283.6271539863,0.007978738235918345,0.20832446497045715,0.7836967967936245,539197.9156095152,592406.177515449,0.03099999904632571,0.7133073477950965,0.17543047778576,0.08026217537281782
2021-02-02 18:00:00+00:00,85.85000228881836,58.203125,358.0027959505717,0.261111111111111,10.899999618530272,30.065,2.5999999046325684,401.7222222222222,50.120000000000005,784.1309873623318,134.04545974731445,376.6311111111111,377.15,13.041055734422471,217.81416391584608,94.5,277.1749999761581,45611.74093268394,0.007537652476881434,0.20841709297985492,0.7840452545432637,526473.6927817563,580067.4883776598,0.025999999046325703,0.7116054747730652,0.17983115391979868,0.08256337226081056
2021-02-02 19:00:00+00:00,85.9000015258789,0.0,358.92016245524087,0.6038888888888889,10.899999618530272,29.11416666666667,2.774999976158142,399.55972222222215,46.42777777777778,782.1579012552895,134.08639526367188,376.6644444444444,377.15,12.435889039039612,217.26608431498207,94.75,277.15,45514.96878769388,0.00754427448594296,0.20841570235795198,0.7840400231561051,530967.5898311593,584447.6781566998,0.027749999761581424,0.7122961677927085,0.1781830957087507,0.08177073673695921
2021-02-02 20:00:00+00:00,85.9000015258789,23.390625,360.4271634843614,0.5941666666666666,10.849999904632568,29.366666666666667,2.680277730094062,395.1525,42.23944444444446,781.3743023173012,134.82709121704102,376.9480555555555,377.15,11.30969460434384,217.3293661795724,94.75,277.4250000953674,45675.22276855438,0.007690235375599014,0.20838505057112422,0.7839247140532768,529867.5213732544,583535.9081263058,0.02680277730094061,0.7118263664568507,0.1791839963778771,0.08218685986433147
2021-02-02 21:00:00+00:00,85.9000015258789,0.0,360.9258731842041,0.0,10.755222290886772,29.500555555555565,2.5089722118112774,395.88888888888886,41.644444444444446,781.6119666035969,134.73119354248047,377.00555555555553,377.15,11.205305738184183,217.1116581641304,94.25,277.45000019073484,45652.5044357125,0.0076632854952348025,0.2083907100460007,0.7839460044587645,524136.84702009545,577778.5397320576,0.025089722118112775,0.7111634627370711,0.18078227707158168,0.08296453807323449
2021-02-02 22:00:00+00:00,85.9000015258789,0.0,362.1376419173346,0.0,10.700000047683716,30.100277777777773,2.8097500294446944,393.87805555555553,38.18833333333332,782.5894298468693,135.02255249023438,376.5958333333333,377.15,10.065861308574677,217.3859537209406,92.25,277.775,45754.84779761022,0.007673265460123532,0.20838861425337404,0.7839381202865023,534978.5874645856,588740.5336267775,0.028097500294446964,0.712351340355276,0.1779488448441953,0.08160231450608181
2021-02-02 23:00:00+00:00,86.10000038146973,23.703125,363.5153398195902,0.0,10.522833432886337,28.30999999999999,2.9374722121159245,391.7305555555556,36.27944444444444,781.742973937988,135.2081756591797,376.80777777777774,377.15,9.140111229419707,217.1508267805312,89.0,278.2249999284744,45694.16740656334,0.007639447588253491,0.20839571600646678,0.7839648364052798,538442.6882233251,592133.334926037,0.029374722121159248,0.7128802063463373,0.17671792283653537,0.08102714869596815
2021-02-03 00:00:00+00:00,86.25,0.0,363.9723468780517,0.0,10.396222131782109,27.976666666666667,3.4519444682863023,391.2069444444444,35.67249999999999,781.4819820827906,135.36800003051758,376.5266666666666,377.15,8.950583633581797,217.07832901000984,87.25,278.45000007152555,45695.95303327103,0.007607715503586789,0.20840237974424677,0.7839899047521663,555963.3913724278,609656.1361865212,0.03451944468286301,0.714943490890099,0.17183573127051405,0.07870133315652401
2021-02-03 01:00:00+00:00,86.3499984741211,0.0,363.40849151611326,0.0,10.523249963654411,28.5011111111111,3.364555578033129,391.4141666666666,36.155,781.0604719373913,135.19391632080078,376.80555555555554,377.15,9.276889029608837,216.9612429979114,90.0,277.82499995231626,45715.18328650599,0.007513540663409513,0.208422156460684,0.7840643028759064,553084.8375789685,606800.177940613,0.03364555578033128,0.7146571365211913,0.1725922840089011,0.07910502368957627
2021-02-03 02:00:00+00:00,86.42499923706055,0.0,363.7824977874756,0.0,10.37694449212816,28.29,3.30938892364502,390.8172222222222,35.79861111111111,781.3904707336422,135.4733848571777,376.675,377.15,9.106778013573754,217.05290924496137,90.75,277.57499995231626,45870.31515217001,0.00744527131634411,0.20843649302356776,0.7841182356600882,553000.718153582,606898.3384573817,0.033093889236450236,0.7144820144664119,0.1730634721896446,0.0793606241074933
2021-02-03 03:00:00+00:00,86.5,42.703125,362.23289517084754,0.0,10.799999952316284,29.61694444444445,2.97480557097329,393.6680555555556,38.34388888888888,782.6232608201766,135.11025619506836,376.5980555555556,377.15,10.232500354978772,217.3826310475669,93.0,277.32499995231626,45860.84235400096,0.007496882120519144,0.20842565475469096,0.7840774631247899,541557.9048594898,595444.3946254409,0.029748055709732928,0.7131200696658009,0.17626137704930336,0.0808704975751628
2021-02-03 04:00:00+00:00,86.35000228881836,0.0,362.0007882436116,0.0,10.950000286102297,30.99111111111111,2.829611160490248,394.21,39.435,782.7420068020289,135.14413833618164,376.6019444444444,377.15,10.52063906378216,217.4283361731636,87.25,277.52500011920927,45846.23997398364,0.007135320047826364,0.20850158278995645,0.7843630971622171,536361.2987990183,590230.6307684489,0.02829611160490249,0.7127756297164985,0.17736937395923272,0.08155888471936637
2021-02-03 05:00:00+00:00,86.30000305175781,0.0,360.7886605008443,0.0,11.025000095367432,30.000833333333333,2.775000035762787,396.0944444444444,41.51611111111113,782.50522342258,134.66490173339844,376.2338888888888,377.15,11.09555560853746,217.36117727067744,85.25,277.65,45649.28354715311,0.007033789168128267,0.20852290427469306,0.7844433065571786,532218.6746268341,585856.5827947389,0.02775000035762787,0.7126238557295973,0.17781132927698176,0.08181481463579314
2021-02-03 06:00:00+00:00,86.00000190734863,26.703125,358.8201384925842,0.0,11.300000190734863,30.13833333333333,2.650000035762787,399.0722222222222,48.34611111111111,783.0902828470863,134.00197982788086,376.2933333333333,377.15,12.767000133991235,217.53035695393896,82.75,277.49999990463255,45483.09844094413,0.006758028970768515,0.2085808139161386,0.7846611571130929,526105.1803846083,579547.8210527177,0.026500000357627868,0.7123041181552958,0.17879154550623733,0.08240433598083904
2021-02-03 08:00:00+00:00,86.1500015258789,11.890625,360.3877605438232,0.5983333333333334,11.150000095367432,29.41722222222221,2.425000011920929,395.21472222222224,40.75111111111111,765.2680788506401,132.65573501586914,375.7747222222222,376.7291666666666,10.870861123138008,212.5744666883681,84.0,277.3499999284744,44025.21020657334,0.006788113618429086,0.2085744961401299,0.7846373902414411,502411.5433231355,554141.1653158593,0.02425000011920929,0.7113907192863761,0.18093925405559386,0.08342002653882069
2021-02-03 09:00:00+00:00,86.47500038146973,14.8125,362.0914880243937,0.0,10.849999904632568,27.94,3.090722229679426,391.3933333333333,36.446666666666665,766.4848815070259,132.89334106445312,375.17972222222215,376.15,9.289916754563652,212.9152454884848,80.25,278.50000002384184,43991.785943089235,0.007025844341987791,0.20852457268818256,0.7844495829698296,522925.04486982984,574615.3933529597,0.030907222296794268,0.7138833002349546,0.174822881886969,0.08038659558128208
2021-02-03 10:00:00+00:00,86.375,9.1875,359.1726013056437,0.0,10.609333526558348,29.014444444444443,3.061638861033652,394.9997222222222,43.23444444444444,776.380589582655,133.30451583862305,374.93277777777774,376.15,11.230444666544594,215.66127535502125,78.5,278.65000011920927,44673.54978348015,0.0069452040760374254,0.20854150714403213,0.7845132887799304,530024.7335609982,582516.1545565875,0.030616388610336515,0.7138195972902445,0.17503881852203604,0.0805251955773828
2021-02-03 11:00:00+00:00,86.4000015258789,0.0,357.8659332529704,0.0,10.700000286102297,30.04083333333333,2.799999952316284,399.45138888888886,46.17194444444444,782.3515511067708,133.36354064941406,375.29277777777776,376.15,12.492972348531088,217.33098749796548,73.0,279.17499985694883,44952.362384806416,0.006699548133022872,0.2085930948920652,0.7847073569749119,524688.30246355,577507.3282656976,0.027999999523162837,0.7129377427958795,0.17733172683939713,0.08173053084156039
2021-02-03 12:00:00+00:00,86.4000015258789,0.0,357.79878643035886,0.0,10.800000190734863,29.39222222222222,2.8750000596046448,399.0333333333333,46.50833333333335,781.8185819329154,133.56665802001953,375.3672222222222,376.15,12.44955575413174,217.17182897355832,74.5,279.775,44893.671394689176,0.0071230962995533186,0.2085041497770938,0.7843727539233529,526668.9694982859,579419.0333870456,0.02875000059604644,0.7129637899474996,0.17693169355649793,0.08135451589995617
2021-02-03 13:00:00+00:00,85.94047342300415,34.8125,358.1754436153836,0.1683333333333333,10.513944290214114,28.940555555555555,3.614888915287125,396.0263888888889,41.854722222222215,648.210658637153,141.79917122311062,371.96861111111104,376.15,8.910500075105162,180.05851689656578,76.0,279.7250000476837,39522.877628239694,0.007240692300604574,0.20847945461687303,0.7842798530825223,485628.9010429922,532068.2822561738,0.036148889152871254,0.7158272271889504,0.17002821488108102,0.07799566877709736
2021-02-03 14:00:00+00:00,86.35000228881836,9.09375,360.5161446740892,2.259722222222222,10.722999902566274,28.08972222222221,2.876777788930469,393.6775,42.04722222222223,765.6615580919054,131.5338430701362,375.8944444444444,376.7988888888889,10.4619723991553,212.6837665727404,77.25,279.50000002384184,43339.36258487025,0.0072465160310580925,0.2084782316334778,0.7842752523354641,508563.2951149241,559487.0461521466,0.028767777889304676,0.7128915840820882,0.1770048304758103,0.08133580755279683
2021-02-03 15:00:00+00:00,86.6500015258789,9.0,361.2567544576856,0.0,10.8666666648123,27.68222222222221,3.256777790983518,393.5980555555556,39.44749999999999,777.6625196499293,134.4690437995063,375.4183333333333,376.15,10.023000203635958,215.9481548309328,76.75,279.67499985694883,44972.78866676913,0.007286677597757143,0.20846979770447102,0.7842435246977719,540298.0395086651,593141.0661921188,0.03256777790983518,0.7143751512803307,0.1734445961530676,0.0796124746567666
2021-02-03 16:00:00+00:00,86.4000015258789,0.0,359.17371075948074,0.0,11.150000095367432,30.13555555555556,2.850000023841858,400.5944444444444,48.89333333333335,782.8822146945528,134.14593505859375,377.2133333333333,377.8688888888889,12.9096112953292,217.46728245205355,79.75,279.4750000476837,45198.18120651239,0.007466487373368362,0.20843203765159266,0.784101474975039,529643.3113270057,582751.1742446577,0.02850000023841861,0.7126439550472963,0.1774180444762736,0.08143800023801165
2021-02-03 17:00:00+00:00,86.4000015258789,0.0,358.51750030517576,0.0,11.0659999455346,28.88833333333333,2.824999988079071,400.2944444444444,47.79388888888888,783.01700076633,134.11077117919922,376.7511111111111,377.44416666666666,12.8826390141911,217.50472348531088,87.5,278.6750000953674,45323.852887064895,0.007748645513325405,0.20837278444220167,0.7838785700444729,530479.6037255566,583735.130867858,0.02824999988079069,0.7123634868230694,0.1778597334008396,0.08152677989530023
2021-02-03 18:00:00+00:00,86.10000038146973,38.40625,360.0319322013855,0.0,11.0,29.755277777777767,2.824999988079071,398.66527777777776,43.895,781.7264435153539,134.68301391601562,376.4083333333333,377.15,11.7681389954355,217.1475538720025,90.25,278.324999833107,45499.37089666605,0.007799632331682607,0.20836207721034666,0.7838382904579708,532565.5601173261,586027.3209209087,0.028249999880790695,0.7123307451658824,0.1778968792278665,0.08152237572546052
2021-02-03 19:00:00+00:00,86.1500015258789,0.0,360.6260860464308,0.0,11.125,30.145,2.650000035762787,396.3711111111111,41.27499999999999,781.9344111463757,134.84268188476562,376.6844444444444,377.15,11.078611237472956,217.20400385538747,88.75,278.3499999284744,45561.3371867234,0.007684253289588553,0.2083863068091864,0.7839294399012251,527573.750274623,581108.3214690231,0.02650000035762783,0.7117099846614752,0.1794655975209591,0.08232441745993777
2021-02-03 20:00:00+00:00,86.30000305175781,0.0,361.9297837363349,0.0,11.001527777777778,30.776111111111103,2.8083333214124044,394.6066666666666,38.76027777777778,784.3344458177353,135.13729473114012,376.82333333333327,377.15,10.329194582303368,217.86921415117047,86.5,278.6000000476837,45759.93267227732,0.007621271577920406,0.20839953296863672,0.7839791954534429,534959.381713255,588727.3026031808,0.028083333214124054,0.7123790994937339,0.17792434994442072,0.08161321734772148
2021-02-03 21:00:00+00:00,86.35000228881836,24.296875,361.9332186253865,0.0,11.0,30.3925,2.8005555436346263,393.21472222222224,38.75166666666666,783.3377965630423,135.33095169067383,376.5308333333333,377.15,10.210889114273918,217.5924441274008,86.25,278.5000001430511,45783.711690346085,0.007547176669783387,0.20841509289934548,0.7840377304308711,534937.2660043341,588733.1272404908,0.02800555543634624,0.7123957877600604,0.17794383724181562,0.08165481956177771
2021-02-03 22:00:00+00:00,86.25000190734863,0.0,363.028443031311,0.0,10.525833526717292,29.15305555555556,3.2703055241372847,391.56805555555553,36.95611111111111,783.2687140231662,135.02079391479492,376.83166666666665,377.15,9.412861128383213,217.57464372422965,85.0,278.37499990463255,45695.26362056652,0.007374684294243673,0.20845131629820884,0.7841739994075475,549499.3904362209,603191.3251903866,0.03270305524137287,0.7143722342730541,0.1733810817928845,0.07954362869268851
2021-02-03 23:00:00+00:00,86.32499885559082,0.0,363.0824932098389,0.0,10.54511116637124,29.098611111111115,3.56072218855222,392.72027777777777,37.36305555555556,782.6887296888561,135.23825073242188,376.4855555555555,377.15,9.42894462188085,217.4135369194879,86.25,278.45000019073484,45722.64882695066,0.007521176923306479,0.20842055284610564,0.7840582702305879,560069.4238560756,613793.5362277426,0.0356072218855222,0.7154312285144405,0.1707450509979978,0.07821649860203964
2021-02-04 00:00:00+00:00,86.42500114440918,29.703125,363.4249805450439,0.0,10.460860953595905,29.178888888888885,3.572166668838925,391.2677777777778,36.91666666666666,783.0605208163788,135.43517303466797,376.8466666666666,377.15,9.38858366118537,217.4304929478964,87.5,278.29999985694883,45835.668476152685,0.0075507114582678975,0.20841435059376376,0.7840349379479684,561881.7688043177,615738.6792637971,0.03572166668838925,0.71545763255495,0.17065856230288767,0.07816213845377314
2021-02-04 01:00:00+00:00,86.3235840818617,0.0,363.8301560698615,0.0,10.633416503270468,28.11361111111112,3.5962221952941684,391.3855555555555,35.60388888888888,783.3994126213921,135.49453471713596,376.9111111111111,377.15,8.97650017340978,217.6096292156644,87.0,278.2249999284744,45887.97028090569,0.007469056843984722,0.2084314980627632,0.784099445093252,563326.7833939473,617245.1484740115,0.035962221952941666,0.7156058161937229,0.17037161757348132,0.07806034427985407
2021-02-04 02:00:00+00:00,86.32499885559082,0.0,363.7257490030924,1.0175,10.840944380230376,28.57333333333333,2.9816111224227484,390.5247222222222,36.178888888888885,784.1432555304634,135.44345092773438,376.92,377.15,9.110416935284931,217.81757176293272,87.25,278.12500002384184,45930.732693099126,0.007438711068202569,0.20843787067567746,0.78412341825612,542573.3390010817,596541.9499154731,0.02981611122422748,0.7131844814810558,0.17615468324037706,0.08084472405433957
2021-02-04 03:00:00+00:00,86.2249984741211,0.0,363.0279945373535,0.6861111111111111,10.861722001234693,29.17611111111111,2.8781944064299263,392.7655555555555,36.5375,782.6751301405162,135.54084396362305,376.8344444444445,377.15,9.566555852625104,217.464245414734,87.75,278.00000002384184,45898.33204955759,0.007416537572954227,0.20844252710967962,0.7841409353173662,538745.1334752442,592675.6736334743,0.028781944064299278,0.7127880081040957,0.1771153409927356,0.08131470683886952
2021-02-04 04:00:00+00:00,86.35000038146973,0.0,363.21075171152745,0.25,10.83524996360143,29.659444444444443,3.222972187995911,390.4880555555556,36.52638888888889,782.0618012322318,135.46602249145508,376.8819444444444,377.15,9.371527940962052,217.24077877468545,87.0,278.1000000476837,45820.56543230701,0.00740472797238997,0.2084450071257981,0.7841502649018119,549401.2306099611,603240.3949929219,0.0322297218799591,0.7141649068863126,0.1738501126282649,0.07975525860546338
2021-02-04 05:00:00+00:00,86.30000305175781,54.0,362.5783836788601,0.0,11.00000023841858,30.5175,2.924999952316284,391.6952777777777,37.34694444444444,781.9736362372502,135.3714370727539,376.8294444444445,377.15,9.90286141369078,217.16814045800103,88.5,277.975000166893,45803.99845106817,0.007466506536196925,0.20843203362739865,0.7841014598364044,539214.3437542568,593034.0419342619,0.029249999523162862,0.712941794577973,0.17670966016149678,0.08109854573736737
2021-02-04 06:00:00+00:00,86.30000305175781,11.390625,359.7160415225559,0.0,10.824999809265137,29.429166666666667,2.8219443967607285,397.6686111111111,44.19944444444444,781.9232948811849,134.94356536865234,376.31027777777774,377.15,11.893527991506788,217.2009161800808,90.75,277.6749999761581,45705.61232198513,0.007497196712610586,0.20842558869035177,0.7840772145970376,534691.2304312797,588395.3249096123,0.028219443967607245,0.7125128172804959,0.17770540998006867,0.08156232877182805
2021-02-04 07:00:00+00:00,86.30000305175781,13.40625,357.23286501566565,1.2516666666666667,10.87500023841858,29.678888888888885,2.575000047683716,402.9205555555556,56.83416666666668,775.3473026869032,133.26777949439156,376.8077777777778,377.295,13.59250019258923,215.37425126817496,92.5,277.7249999284744,44750.35104078715,0.007667242702929813,0.20838987903238473,0.7839428782646854,515829.0565481896,568410.7190211145,0.02575000047683714,0.7114230990917038,0.18016155472202836,0.0826653457094307
2021-02-04 08:00:00+00:00,86.02499961853027,7.796875,360.0622400283813,0.0933333333333333,10.75000023841858,28.68027777777777,3.025000035762787,396.6258333333333,46.2263888888889,773.9602328491209,133.92970542907716,376.64166666666665,377.6411111111111,11.623889162275528,214.98895424736875,93.0,277.79999985694883,44880.046568808444,0.007748597327282687,0.20837279456127064,0.7838786081114467,531775.2970800276,584509.3517983777,0.030250000357627836,0.7131575883612751,0.17597086305049828,0.08062154823059867
2021-02-04 09:00:00+00:00,86.0999984741211,5.203125,356.0092197566562,2.3022222222222224,10.800000190734863,28.63777777777777,2.824999988079071,404.9097222222222,66.13416666666667,778.8129262457952,133.1929938591851,376.25888888888886,377.15,14.20780570215649,216.33692430284287,93.5,278.12500002384184,44860.53859887846,0.007967324566967778,0.2083268618409368,0.7837058135920956,525190.7772051058,577901.910058788,0.02824999988079071,0.7122230575405474,0.17801905221015513,0.08150789036850682
2021-02-04 10:00:00+00:00,86.0999984741211,17.09375,358.6061303287082,0.9322222222222224,11.199999809265137,28.72555555555556,2.349999964237213,401.2847222222222,48.26694444444445,782.9495263332791,133.98249435424805,376.7244444444444,377.15,12.876250176694654,217.4845912424724,92.25,278.5499999761581,45296.91674154737,0.008095824920071281,0.20829987676678505,0.7836042983131437,515378.39102069684,568602.268192015,0.02349999964237211,0.7102552083474112,0.1825979878392505,0.0836468041709663
2021-02-04 11:00:00+00:00,86.0999984741211,0.0,358.9947979842292,0.0,11.100000381469728,27.503888888888888,2.7500000596046448,398.5647222222222,46.26500000000001,782.5919441901312,133.89079666137695,376.53,377.15,12.498250248697072,217.38665181054017,92.25,279.00000002384184,45172.26583283473,0.008350403555741733,0.20824641525329424,0.7834031811909641,526660.9611870109,579738.3735405917,0.027500000596046452,0.7116794251227997,0.179006291685359,0.08181428259579489
2021-02-04 12:00:00+00:00,86.0999984741211,0.0,358.92543728722467,0.0,11.100000381469728,27.98277777777778,2.650000095367432,400.15,47.27027777777776,782.4903765360513,133.93209838867188,376.5811111111111,377.15,12.71227801111009,217.35843875037293,93.5,278.95000019073484,45188.434095622455,0.0084335861462097,0.20822894690929597,0.7833374669444944,523708.8410172536,576805.2510796099,0.026500000953674344,0.7112292340803802,0.1800110148828888,0.08225975008305686
2021-02-04 13:00:00+00:00,86.0999984741211,0.0,358.8455921830071,0.0,11.100000381469728,27.93777777777778,3.0,400.2094444444445,47.7175,783.2583030192055,133.6851806640625,376.7708333333333,377.15,12.631583587328592,217.571751514011,93.0,278.74999990463255,45181.78437216968,0.008274301292574627,0.20826239672855934,0.783463301978866,534856.830274491,587945.4269117904,0.03,0.7127203974250341,0.17659035588762703,0.08068924668733875
2021-02-04 14:00:00+00:00,86.0999984741211,0.0,358.40513445536294,0.0,11.100000381469728,28.08277777777778,2.899999976158142,399.7652777777778,47.05555555555556,787.453840484619,133.54554748535156,376.91277777777776,377.15,12.69538914071189,218.73717904408767,93.75,278.824999833107,45364.15101591681,0.008383612434704854,0.20823944138871198,0.7833769461765832,533790.977714719,587093.8551584212,0.028999999761581397,0.712253317497137,0.17761424003523507,0.08113244270604662
2021-02-04 15:00:00+00:00,86.0999984741211,0.0,358.37591205173067,0.3308333333333333,11.100000381469728,28.09388888888889,2.925000011920929,400.15,47.28305555555556,789.7149843512642,133.62692260742188,376.8594444444444,377.15,12.744555902745988,219.36527488284645,95.5,278.775,45530.298830635584,0.008509461005769145,0.2082130131887885,0.7832775258054424,536648.2598308856,590146.3609568824,0.02925000011920928,0.7122716481832948,0.177469949485794,0.08100840221170194
2021-02-04 16:00:00+00:00,86.0999984741211,77.109375,357.9661619377136,2.063333333333333,11.389721958372329,28.973888888888887,2.700000047683716,402.8222222222222,50.58916666666666,783.8092183261446,133.81196212768555,376.6269444444444,377.15,13.231694655153484,217.72478373633496,96.0,278.57500007152555,45284.872190665876,0.00843667299594449,0.20822829867085166,0.7833350283332038,526423.1543415985,579632.8791656309,0.02700000047683717,0.7114256477565974,0.17954119334973237,0.08203315841683291
2021-02-04 18:00:00+00:00,86.0999984741211,0.0,359.0003912353515,0.0994444444444444,10.899999618530272,28.635555555555552,2.8000000715255737,400.31666666666666,47.18138888888888,782.5066863844127,134.1282730102539,376.4500000000001,377.15,12.539500179820584,217.35463628557008,96.0,277.57500007152555,45479.745026477096,0.007872598685582599,0.20834675427602764,0.7837806470383897,531569.0617476457,585007.7621537562,0.028000000715255744,0.7121846411546531,0.17818612965286307,0.08162922847722821
2021-02-04 19:00:00+00:00,86.20000076293945,38.6875,361.8078352758619,0.0,10.824999809265137,28.69555555555556,2.800000011920929,394.87388888888887,40.47083333333334,783.1450621032712,134.79703903198242,376.7525,377.15,10.520361326800453,217.57478669484465,95.75,277.7749998807907,45710.85980015872,0.0079620740255112,0.20832796445464266,0.7837099615198462,534326.0083606697,588036.2686258561,0.028000000119209275,0.7121271897564392,0.1782513092901832,0.08162150083416851
2021-02-04 20:00:00+00:00,86.32500267028809,0.0,362.4728130128648,0.0,10.75000023841858,28.396111111111104,2.9096666435400644,393.5122222222222,38.63527777777777,783.0615978495276,134.8874282836914,376.8038888888889,377.15,10.15772242360645,217.51711111704512,95.0,277.7749998807907,45736.63665444629,0.00790020061524961,0.20834095787079757,0.7837588415139528,538188.3634155414,591928.9114845156,0.029096666435400636,0.712602273757816,0.1771705937061681,0.08113046610061528
2021-02-04 21:00:00+00:00,86.4000015258789,0.0,362.219633248647,0.0,10.724999904632568,28.066111111111105,3.161861074235704,394.1302777777778,38.62305555555557,783.2399728393549,135.24282455444336,377.0113888888889,377.15,10.099444630940758,217.5652713097467,96.0,277.65,45888.237580225505,0.007913728768546952,0.20833811695860513,0.7837481542728478,548456.3010738898,602374.9802306547,0.031618610742357035,0.7135947338008303,0.17479885543100948,0.07998780002580323
2021-02-04 22:00:00+00:00,86.2750015258789,34.203125,363.5470915116204,4.822222222222223,10.605166599750518,27.101388888888888,3.111361089116997,391.9711111111111,36.17027777777778,783.6025185648599,135.1296501159668,376.7977777777778,377.15,9.280666808287304,217.667366900974,96.0,277.87500002384184,45833.91758956878,0.008038249324347243,0.20831196764188709,0.7836497830337656,546173.2248486317,600028.078016375,0.03111361089116996,0.7133141678409952,0.1753666188431198,0.08020560242471496
2021-02-04 23:00:00+00:00,86.45000076293945,0.0,364.6722421179877,0.0,10.649972205691869,26.17277777777777,3.11097220937411,389.9988888888889,33.82722222222222,784.309275580512,135.5288963317871,376.905,377.15,8.533361286322275,217.8636886935764,96.0,278.0000001430511,45990.108756277,0.008108165278099348,0.20829728529159913,0.7835945494303015,548066.6522640537,602105.0300526791,0.031109722093741105,0.7132676526569635,0.17542131188397464,0.08020131336532084
2021-02-05 00:00:00+00:00,86.5999984741211,0.0,364.5873489803738,0.0,10.712000013192494,26.460833333333333,3.3392778029706744,390.4166666666666,34.23916666666667,783.0750143771701,135.80757904052734,376.8933333333333,377.15,8.497889056073294,217.52083797454844,96.25,278.025,46008.015925110114,0.008143191369575347,0.2082899298123892,0.7835668788180356,556165.8736154436,610225.292327448,0.03339277802970674,0.7141512539275605,0.1732910803713066,0.07916488767142617
2021-02-05 01:00:00+00:00,86.5999984741211,0.0,365.075576371087,7.021111111111112,10.615361214743718,25.56333333333333,3.0563055520587503,388.4086111111111,33.32055555555556,783.9915632290313,135.86526489257812,376.80555555555554,377.15,8.120694651471245,217.77543479495583,97.0,278.07499995231626,46073.145461530425,0.008234570056190993,0.20827074028819992,0.7834946896556092,547282.6731189888,601418.6190362871,0.03056305552058748,0.7129693936252791,0.17602973066804423,0.0804378201860892
2021-02-05 02:00:00+00:00,86.52499961853027,32.109375,365.36505737304685,3.315833333333333,10.699916642506915,25.383888888888887,3.0176388825641736,387.9938888888889,32.78555555555555,783.9172233581539,135.2133827209473,376.78,377.15,7.935694654252794,217.7547848722671,97.0,278.57500007152555,45765.44871888981,0.008523805917118873,0.20821000075740503,0.7832661933254761,542515.6649617277,596290.0672064231,0.030176388825641724,0.712629981755018,0.17660580178712337,0.08058782763221697
2021-02-05 03:00:00+00:00,86.4749984741211,0.0,366.07499542236326,2.171111111111111,10.543555458386738,24.58416666666666,3.305638848708736,386.89166666666665,31.84166666666667,784.0165377468533,135.64579391479492,376.8372222222222,377.15,7.476861227618323,217.69024308946405,97.0,278.8750001430511,45868.22684766284,0.008701575474365493,0.20817266915038327,0.7831257553752513,553678.6751327093,607573.8416787132,0.033056388487087356,0.7136581612869375,0.17401666857965464,0.07926878164632042
2021-02-05 04:00:00+00:00,86.47500038146973,0.0,365.10549722459575,1.0055555555555555,10.57513893259896,25.85249999999999,3.202027757035362,388.75527777777774,33.510000000000005,781.9466770256889,135.56673049926758,376.9,377.15,8.309416878223422,217.2078744252523,97.0,278.52500011920927,45777.9201541751,0.008494488310684533,0.20821615745475625,0.7832893542345591,548886.414895349,602675.4710765047,0.03202027757035361,0.7133804279499592,0.17484357441358514,0.079755720066102
2021-02-05 05:00:00+00:00,86.375,24.296875,364.5618270704481,0.0,10.55422225687239,25.96555555555556,3.211388872994317,389.7127777777777,34.297777777777775,782.3433085462781,134.81755447387695,376.6705555555556,377.15,8.420000212192537,217.31758625454376,97.5,278.6000000476837,45535.77002126283,0.008582132999050866,0.20819775207019933,0.7832201149307498,546358.760450185,599863.2902251688,0.032113888729943176,0.713361157660755,0.17481919514493788,0.07970575846436397
2021-02-05 06:00:00+00:00,86.35000228881836,11.390625,360.7273145209418,0.0,10.825000047683716,27.29083333333333,3.134583328631189,395.2908333333333,42.05861111111111,783.114956817627,134.70692443847656,376.4719444444444,377.15,11.144777957598366,217.53061408148872,97.5,278.25000002384184,45600.5673564325,0.008377414154260767,0.20824074302760523,0.783381842818134,544395.0198986636,597975.6865424719,0.03134583328631189,0.7131881504666151,0.17539487489164038,0.0800711413554326
2021-02-05 07:00:00+00:00,86.22500228881836,12.8125,359.508218744066,1.3305555555555555,11.0,28.76333333333334,2.900000095367432,399.7113888888889,47.4386111111111,769.8928381347656,132.84587350209551,376.78861111111104,377.15,12.148222457038033,213.85912235260008,96.5,278.025,44247.06607055172,0.008164169834438306,0.20828552433476796,0.7835503058307938,520512.6390710678,572502.9417039661,0.029000000953674332,0.7123943089602875,0.17745428283597212,0.08115140725006592
2021-02-05 08:00:00+00:00,86.22500228881836,8.09375,363.1667798423767,0.4219444444444444,10.626333456569249,27.20111111111112,2.865222232076857,390.9708333333333,35.99416666666667,767.7885689120822,133.67983627319336,376.70166666666665,377.15,9.158333502610525,213.27460255516905,95.75,278.4249999761581,44339.34757084409,0.008328309748218752,0.20825105495287405,0.7834206352989072,520587.4076749039,572686.1410706457,0.028652222320768566,0.7121508421468402,0.1779022933006996,0.08129464223169176
2021-02-05 09:00:00+00:00,86.52499961853027,11.796875,358.8719471041361,1.6349999999999998,10.576000137064192,29.52861111111111,3.2068611448340945,398.3211111111111,46.57027777777778,780.0871387057833,133.9459991455078,376.10833333333335,377.15,12.152194708718191,216.6908728112116,93.75,278.87500002384184,45066.44081114911,0.008412480412325146,0.2082333791134117,0.7833541404742631,540465.5953983812,593418.6633514814,0.032068611448340945,0.7134523871360691,0.17473806002952655,0.07974094138606339
2021-02-05 10:00:00+00:00,86.0,0.0,357.4014981587728,1.3058333333333332,10.800000190734863,30.564444444444444,2.900000095367432,402.65,51.2875,780.7587276882596,133.5366172790527,376.6394444444444,377.15,13.39925012456046,216.8774250963,92.25,279.1749999761581,44919.06143847328,0.00845127931624697,0.2082252313435881,0.7833234893401648,528595.6075914991,581375.5047817052,0.029000000953674346,0.7122098409425236,0.17766356415123008,0.08112659395257195
2021-02-05 11:00:00+00:00,86.0,0.0,358.18332538392804,0.7925,10.800000190734863,29.75722222222222,2.975000023841858,401.8711111111111,48.76749999999999,782.1993819851342,133.4824676513672,376.5533333333333,377.15,13.020305842293633,217.27760648939352,92.25,278.9,45028.052188750946,0.008293233911825121,0.20825842087851673,0.7834483452096582,532228.2266176417,585136.1879394242,0.029750000238418603,0.7126090165194658,0.17684021280150303,0.08080077044061247
2021-02-05 12:00:00+00:00,86.0,39.203125,359.33733024597166,0.0,11.697722423871358,28.780833333333334,2.849999964237213,399.1511111111111,44.95916666666666,781.741432342529,133.87380599975586,376.6833333333333,377.15,12.122361273500657,217.0057690556845,89.5,279.775,44992.46796092053,0.008545021659430788,0.20820554545151956,0.7832494328890497,527897.2100927567,580763.3599468382,0.028499999642372154,0.7119512334020379,0.1782039462987033,0.08134482065688681
2021-02-05 13:00:00+00:00,86.1500015258789,0.0,360.2249988555908,0.0,10.825000286102297,29.9975,2.649999976158142,397.7141666666666,42.770555555555546,781.5053551228841,134.05830764770508,376.73,377.15,11.503472385936313,217.15755222744417,85.5,280.7250000476837,44888.446965636496,0.00871097902717322,0.20817069440429364,0.7831183265685332,520398.9649758608,573142.8901604837,0.026499999761581405,0.711051246724496,0.1802129443935812,0.08223580912034137
2021-02-05 14:00:00+00:00,86.30000305175781,24.40625,361.27135467529297,0.0,10.949999809265137,30.06444444444444,2.849999964237213,394.8097222222222,40.2675,782.8074659559462,134.15270233154297,376.6016666666667,377.15,10.591139069928062,217.4450531641643,86.75,280.44999995231626,45039.01873790713,0.008674040209535867,0.20817845155599746,0.7831475082344667,528523.0754763403,581443.9224933812,0.028499999642372122,0.7118683566744557,0.17829797100153735,0.08133367268163477
2021-02-05 15:00:00+00:00,86.30000305175781,0.0,359.8157324515449,0.0,10.699999809265137,28.76333333333333,2.875,398.8686111111111,44.15305555555555,781.13372144911,134.24346542358398,376.0808333333333,377.15,11.794555648697749,217.0470755343968,89.75,280.12500002384184,45025.30377791029,0.008775442489433634,0.20815715707721894,0.7830674004333473,529234.8305900886,582139.5625291332,0.028749999999999998,0.71190238507149,0.17813587119920482,0.0812117437293052
2021-02-05 16:00:00+00:00,86.30000305175781,24.0,358.9490491612752,0.0,10.899999618530272,28.85944444444445,2.899999976158142,399.6986111111111,45.46833333333333,782.7053849962019,134.17276763916016,376.6833333333333,377.15,12.248611354298063,217.41816300286192,90.75,279.8499999284744,45136.44688854021,0.008707755992453929,0.20817137124158466,0.7831208727659614,531313.4063910868,584348.7314851215,0.028999999761581418,0.7120450445195122,0.17785052838059887,0.08110442733830754
