Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-02-05 17:00:00+00:00,86.07500076293945,0.0,359.8224967956543,0.0,10.824999809265137,28.37277777777777,2.875,397.8955555555555,43.17583333333333,782.0700449286568,134.51153564453125,376.82,377.15,11.621333493921492,217.243763309055,91.25,279.7999999761581,45221.75911326791,0.00872551383394452,0.20816764209487165,0.7831068440711838,531512.9359444513,584648.5029025411,0.02875000000000001,0.7119344628166316,0.17809947858884803,0.08121605859452022
2021-02-05 18:00:00+00:00,86.14999771118164,0.0,359.9349960327148,0.0,10.974999904632568,29.29277777777778,2.675000011920929,396.1088888888889,43.267777777777766,782.5183039008241,134.3407745361328,376.7333333333333,377.15,11.501916880607606,217.3736035495336,89.25,279.52500011920927,45234.69603325932,0.008377083933114964,0.20824081237404585,0.7833821036928391,525006.0657685183,578156.8336075979,0.026750000119209274,0.7113646892088521,0.17973384575098839,0.08215146492095032
2021-02-05 19:00:00+00:00,86.19999694824219,34.1875,361.5759752231174,0.0,11.12500023841858,29.984722222222228,2.825000047683716,393.99861111111113,40.00472222222223,782.7144677056203,134.8851661682129,376.74888888888887,377.15,10.673555885420908,217.42022365993927,88.5,279.4249999761581,45445.64513669001,0.008250636176015834,0.2082673664030367,0.7834819974209475,532216.5701870566,585615.2032226673,0.028250000476837157,0.7120411136459732,0.17822546958107818,0.08148341629611144
2021-02-05 20:00:00+00:00,86.19999694824219,0.0,362.9627463022868,0.0,10.87499976158142,29.63833333333334,2.852222210301293,392.4875,37.29333333333334,782.2412994723851,135.3720741271973,376.6461111111111,377.15,9.721972286701202,217.28925083584264,88.75,279.45000007152555,45578.044724707004,0.008287917004838831,0.20825953742898384,0.7834525455661773,534679.8881979595,588234.0907494902,0.02852222210301292,0.7121251999148835,0.17799560171443082,0.08135697626767278
2021-02-05 21:00:00+00:00,86.35000228881836,0.0,363.27284580230713,0.0,10.524722460640804,28.845555555555567,3.5928055944045387,392.155,37.03861111111111,782.6878926255966,135.58159255981445,376.8644444444444,377.15,9.473555697864956,217.4133041212294,90.5,279.2749998807907,45703.26914801207,0.008349322085503746,0.2082466423620442,0.7834040355524521,561539.3573393384,615240.6985882526,0.03592805594404538,0.7150245418916567,0.17104795785652016,0.07799944430777772
2021-02-05 22:00:00+00:00,86.35000228881836,27.3125,364.1399978637695,0.0,10.398527957863278,27.778055555555547,3.559083329836528,390.3802777777778,35.175833333333344,782.8016324700247,135.5607147216797,376.9755555555555,377.15,8.892833553949993,217.42128764258496,91.5,279.1000000476837,45731.52835961197,0.008340130316963651,0.20824857263343763,0.7834112970495988,560677.8994196183,614412.4452421624,0.035590833298365265,0.7148966525869224,0.1713596297624644,0.0781528843522479
2021-02-05 23:00:00+00:00,86.25000190734863,0.0,364.773828792572,1.9294444444444443,10.68691668510437,27.330277777777773,3.202250000437101,388.1919444444444,34.104166666666664,782.3161267937554,135.50970077514648,377.05027777777775,377.15,8.321250057882732,217.3100358666315,89.75,279.2999999761581,45653.251424052585,0.008294897565497044,0.20825807151124562,0.7834470309232574,547269.0052970392,600911.575720301,0.03202250000437099,0.7135097652301805,0.17469574179327893,0.07977199297216961
2021-02-06 00:00:00+00:00,86.4000015258789,0.0,364.69482650756834,2.5819444444444444,10.520666785240174,26.0936111111111,3.333361112938987,387.7913888888889,33.079444444444455,782.7607210116913,135.79214477539062,376.6516666666666,377.15,8.076527873012754,217.43353434668657,88.75,279.45000019073484,45749.83562705414,0.008287917072441545,0.20825953741478725,0.7834525455127711,552935.7167079463,606691.7735697349,0.03333361112938988,0.7140345619174212,0.1734526959658699,0.07917913098731888
2021-02-06 01:00:00+00:00,86.42500114440918,0.0,365.16027517954507,0.5852777777777778,10.545194540288712,26.86333333333333,3.2872499830193,387.74777777777774,33.17333333333333,782.815468360053,135.73950958251953,376.8855555555555,377.15,8.224166824155384,217.4517515775893,89.5,279.3500000476837,45751.672895184936,0.008300360490003033,0.20825692429709936,0.7834427152128975,551371.0153357562,605129.2309875985,0.03287249983019302,0.7138435613816675,0.17389716637666308,0.07938677241147633
2021-02-06 02:00:00+00:00,86.27499961853027,30.5,365.0039810562133,3.846944444444445,10.651666595935824,27.001388888888886,3.0274444173110857,388.0441666666667,32.653611111111104,782.9255254787868,135.62458038330078,377.0136111111111,377.15,8.110000259611342,217.47931349860303,90.5,279.1000000476837,45760.31477784938,0.008249733306405093,0.20826755600565494,0.7834827106879401,542607.8553344603,596376.2251984333,0.030274444173110857,0.7128451057829482,0.1763133038590731,0.08056714618486785
2021-02-06 03:00:00+00:00,86.24999809265137,0.0,364.4941076405843,1.7852777777777775,10.515638789600796,26.973611111111104,3.1383611166146066,389.3502777777777,33.406111111111095,781.0929717339408,135.86273193359375,376.8605555555556,377.15,8.311777977678512,216.97027038150364,90.25,278.87500002384184,45770.269510174716,0.008100958712107177,0.20829879867045747,0.7836002426174353,546369.8357285319,600149.9024029871,0.031383611166146054,0.7133809971833379,0.17515742647338767,0.08007796517712847
2021-02-06 04:00:00+00:00,86.30000114440918,0.0,364.3472827911377,0.0,10.46066649172041,27.36694444444444,3.382305533422364,390.3286111111111,34.88416666666666,782.8050090196396,135.73579788208008,376.73222222222216,377.15,8.706000114811792,217.4458364020454,93.5,278.65,45864.73922296916,0.008261349355667217,0.2082651166353099,0.783473534009023,556013.2330418364,609904.3016288253,0.03382305533422365,0.7142459095364442,0.1729711457573344,0.0789598893719978
2021-02-06 05:00:00+00:00,86.07500076293945,26.1875,363.25699717203776,0.0,10.450000047683716,28.25611111111111,3.399999976158142,391.35972222222216,36.51722222222223,782.1145485093854,135.57954025268555,376.75166666666667,377.15,9.335750235451592,217.24154177771683,95.5,278.4250000953674,45808.521275553765,0.008306745512101527,0.20825558344245867,0.7834376710454398,555980.6464298189,609805.6589285947,0.03399999976158141,0.714286882070931,0.17283725561180138,0.07887586255568614
2021-02-06 06:00:00+00:00,86.04999923706055,0.0,362.26116992102726,0.0,10.631027694808113,29.36972222222221,3.046277770797412,393.43527777777774,38.57000000000001,781.8237843153207,135.34094619750977,376.75055555555554,377.15,10.180555680592857,217.1732739469741,96.0,278.29999985694883,45731.43827348567,0.008278137148354913,0.2082615911988455,0.7834602716527996,542914.9543933735,596649.3943647192,0.030462777707974127,0.7129015828572027,0.17615619767105994,0.08047944176376312
2021-02-06 07:00:00+00:00,86.0,20.0,360.783988494873,0.0,10.75,29.335833333333326,2.8500000834465027,396.3280555555555,42.56916666666668,781.7879706319171,134.79326629638672,376.6,377.15,11.430972544617124,217.16332592010508,96.0,277.775,45630.37148361852,0.007982696846632945,0.20832363366220708,0.7836936694911599,535030.1649754219,588645.8514686736,0.028500000834465033,0.7123124238995222,0.17779417049086807,0.08139340477514469
2021-02-06 08:00:00+00:00,86.0,0.0,359.84558746549817,1.5266666666666666,10.775000095367432,28.88833333333333,2.849999964237213,397.6825,44.0975,783.1709898376463,134.3705291748047,376.70388888888886,377.15,11.963944704267714,217.5474975034927,96.75,277.4749999284744,45617.00197857001,0.007878646768786019,0.20834548417855495,0.7837758690526591,534808.4145018966,588408.3918267165,0.02849999964237213,0.7123792516819547,0.17771835410954614,0.0814023945661268
2021-02-06 09:00:00+00:00,86.0,0.0,359.5076202392578,0.0,10.729805510309006,28.596666666666668,2.8750000596046448,398.39388888888885,45.44833333333332,783.9295502217609,134.3616828918457,376.5761111111111,377.15,12.147250162495505,217.75959810045035,96.75,277.7250000476837,45617.07920392439,0.008016697376184769,0.20831649355100118,0.783666809072814,535714.8750523308,589314.943116942,0.028750000596046436,0.7123898207715956,0.17758286889576114,0.08127730973659679
2021-02-06 10:00:00+00:00,86.0,0.0,359.75499572753904,0.0,10.724999904632568,28.754166666666663,2.875,398.4319444444444,43.55972222222221,782.2167431131998,134.53314590454102,376.5538888888889,377.15,11.807083531220757,217.31946439531123,96.0,278.1750000953674,45501.7697436139,0.008206940742571158,0.20827654244406005,0.7835165168133688,534479.6238531083,587944.2033018545,0.028750000000000008,0.7122676111734801,0.1777215175355317,0.08126087129098818
2021-02-06 11:00:00+00:00,86.0,52.90625,361.1667077869839,0.0,10.899999856948853,29.76333333333333,2.849999964237213,394.9763888888889,40.18805555555556,783.012001885308,134.4273567199707,376.91833333333335,377.15,10.740833673477177,217.5033346133763,95.75,279.12499990463255,45357.313328876015,0.008739104145217934,0.20816478812950423,0.7830961077252778,532298.671174003,585593.5143354323,0.028499999642372126,0.7118265611543807,0.17834538855130685,0.08132805065194039
2021-02-06 12:00:00+00:00,86.0,0.0,361.0746428574456,0.0,10.775000095367432,28.92861111111111,2.470138888160388,395.4316666666667,41.26611111111112,782.6214286465113,134.67737579345703,376.6311111111111,377.15,10.91255573881997,217.39484194013812,94.0,279.1749999761581,45410.87137709151,0.008610221277002585,0.20819185353182945,0.7831979251911679,520711.3590985156,574069.132966598,0.024701388881603892,0.7104023411987898,0.1818376064106586,0.08305866350894782
2021-02-06 13:00:00+00:00,86.20000076293945,19.5,360.7600788116455,0.0,10.875,29.06722222222222,2.693111061520047,395.7525,42.21944444444444,782.3467209710011,134.871337890625,376.5852777777778,377.15,11.195166974597509,217.31853419409865,96.0,278.57500007152555,45558.22265783971,0.00843667299594449,0.20822829867085166,0.7833350283332038,529379.1919586051,582910.1035815667,0.02693111061520047,0.711398313022852,0.1796062348849123,0.08206434147703527
2021-02-06 14:00:00+00:00,86.4000015258789,0.0,361.6054480340745,0.0,10.849999904632568,29.70027777777777,2.6250000596046448,394.3175,39.85611111111111,782.1937482367621,134.5577735900879,376.6394444444444,377.15,10.653305646048654,217.3598169793024,95.0,279.0999999284744,45357.935234881654,0.008656390050919003,0.208182158089307,0.7831614518597739,525012.8716941382,578308.445595124,0.026250000596046444,0.7109870968906998,0.18040921676063595,0.08235368575261784
2021-02-06 15:00:00+00:00,86.4000015258789,19.09375,361.86388167063393,0.0,10.700000047683716,30.21888888888889,2.9549999791383743,394.5480555555556,39.53249999999999,781.3271376715765,134.58673858642578,376.6375,377.15,10.399555599689483,217.0353169462417,91.25,279.29999985694883,45284.98437842752,0.008432361875254514,0.20822920400619654,0.783338434118549,534693.9743649575,587903.8310096099,0.02954999979138372,0.7124402300498412,0.17713049860224797,0.08087927155652717
2021-02-06 16:00:00+00:00,86.4000015258789,0.0,361.6024974822998,0.0,10.625,29.61222222222222,3.0839166168371834,394.89666666666665,40.06805555555556,782.422666015625,134.7836036682129,376.7061111111111,377.15,10.742083597977956,217.3396301269533,91.75,279.32500007152555,45410.74836745813,0.008492703419806626,0.20821653228184062,0.7832907642983528,540501.9240079265,593859.5533396897,0.03083916616837182,0.7129129484909199,0.17595737638503756,0.08029050895567083
2021-02-06 17:00:00+00:00,86.4000015258789,0.0,361.33999671936033,0.0,10.75,29.23194444444444,2.8555555436346265,394.8108333333333,39.2325,782.7885385979546,134.72817611694336,376.83166666666665,377.15,10.519583473470478,217.5468168004355,88.75,279.40000011920927,45401.10954862064,0.008259604736246911,0.20826548300538816,0.783474912258365,532695.3103901261,586041.6141097554,0.028555555436346258,0.7121566140014478,0.17794349616972754,0.0813443343924783
2021-02-06 18:00:00+00:00,86.4000015258789,0.0,361.7787460327148,0.0,10.449999809265137,29.742500000000003,3.146666726271312,394.8961111111111,39.41972222222224,782.940551317003,134.95881271362305,376.44138888888887,377.15,10.52569466776318,217.4210801145766,88.0,279.4,45487.661897187245,0.008190376876786106,0.2082800208558749,0.783529602267339,543334.1260833091,596782.128812504,0.03146666726271311,0.7133564347099925,0.175144265201836,0.08003263282545849
2021-02-06 19:00:00+00:00,86.4000015258789,0.0,362.1749977111816,0.0,10.850000143051147,30.359722222222217,2.8133333182666043,394.0775,39.015277777777776,782.3507191467284,135.14163970947266,376.8555555555556,377.15,10.408000252776676,217.3196448559232,83.0,279.44999995231626,45506.82501553463,0.007755117520757616,0.2083714253206409,0.7838734571586015,532245.7905920265,585716.3099852797,0.028133333182666035,0.7123130102693749,0.17797463023142676,0.08157902631653237
2021-02-06 20:00:00+00:00,86.4000015258789,0.0,361.64249458312986,0.0,10.772805471420288,30.83416666666667,3.0749999284744263,393.9786111111112,39.45027777777778,781.3665571085614,135.16936111450195,376.7811111111111,377.15,10.4373613219791,217.04626654730905,75.75,279.37500002384184,45471.10620089407,0.007046201916197871,0.20852029759759846,0.7844335004862037,539997.2557036539,593425.8054897045,0.030749999284744242,0.7138077475329979,0.1749862617689099,0.08045599141334799
2021-02-06 21:00:00+00:00,86.45000076293945,0.0,362.12999572753904,1.2858333333333334,10.821444350878398,30.41416666666667,3.110027781195111,393.8544444444444,38.153611111111104,784.2704543728298,134.93056869506836,376.60833333333335,377.15,10.109528052806851,217.8529051971436,71.0,279.29999985694883,45571.70206241112,0.006573371302089348,0.20861959202656125,0.7848070366713494,542062.7102114288,595609.4601347619,0.031100277811951113,0.7142509610153238,0.17431040127712316,0.08033835989560192
2021-02-06 22:00:00+00:00,86.4000015258789,71.8125,363.0375734011332,0.25,10.424999952316284,30.27861111111111,3.165944428510137,393.44305555555553,37.775000000000006,782.4283027648924,135.2236785888672,376.5466666666666,377.15,9.7478334930208,217.33980701870405,71.25,279.0499999761581,45604.24298658603,0.00648404386484015,0.20863835078838355,0.7848776053467763,544275.4561184234,597860.4416276619,0.03165944428510138,0.714530661176107,0.17371686311903276,0.08009303141975903
2021-02-06 23:00:00+00:00,86.37500190734863,0.0,361.8846869744195,0.0,10.674999952316284,30.85361111111111,2.9738333182202443,394.5244444444444,39.43944444444444,782.4069306437173,135.3984832763672,376.6005555555555,377.15,10.370166956583658,217.26720324198416,78.0,278.62500002384184,45731.59898609983,0.00688938277234743,0.20855322961780703,0.7845573876098455,539614.1379409067,593348.766749574,0.02973833318220244,0.7135065952853614,0.17582766150603063,0.08092741002640552
2021-02-07 00:00:00+00:00,86.30000305175781,0.0,361.42999877929685,0.0,10.875,30.59416666666668,2.668638899127642,395.3227777777777,39.70694444444443,783.0171518283416,135.1187515258789,376.5294444444445,377.15,10.517777881622314,217.5047653706869,79.5,278.3499999284744,45717.83473411798,0.006888876544682851,0.20855333592561662,0.7845577875297006,529497.3072588441,583215.7630714328,0.026686388991276393,0.7122942522989587,0.17871066695215837,0.08230869175760659
2021-02-07 01:00:00+00:00,86.2750015258789,30.59375,361.8349956512451,0.0,10.799999952316284,29.525833333333328,3.061555564668444,395.1144444444444,39.45777777777778,781.8384293280706,135.12249755859375,376.6763888888889,377.15,10.479833480252156,217.1773419613308,81.75,278.12500002384184,45687.20906619276,0.006973064965169127,0.2085356563573145,0.7844912786775164,542066.2257646157,595748.6964173922,0.03061555564668443,0.713801354724314,0.17505992640936663,0.0805231632196349
2021-02-07 02:00:00+00:00,86.27499961853027,0.0,361.7436222076416,0.0,10.806472090085348,30.22194444444444,2.7534444196356667,394.2352777777778,39.568055555555546,784.1417274983721,134.86149215698242,376.7533333333333,377.15,10.55722239282396,217.8171477339004,82.25,277.975000166893,45757.971802754546,0.006942871823036597,0.2085419969171623,0.7845151312598011,532730.244780405,586495.8616486415,0.02753444419635668,0.7125965675787533,0.17794876758115824,0.08192022064373172
2021-02-07 03:00:00+00:00,86.2750015258789,0.0,361.3977336777581,0.0,10.999305317136976,30.74722222222222,2.6057222223281857,394.8127777777778,40.37777777777779,782.3830666436088,135.0480101691352,376.5052777777778,377.15,10.728833430078296,217.32863035413968,82.25,277.82499995231626,45743.17325041601,0.006870986852428466,0.20855709276099002,0.7845719203865815,527768.1225020292,581516.351071268,0.02605722222328186,0.7120557291767208,0.17929206769455006,0.08259498090544737
2021-02-07 04:00:00+00:00,85.9000015258789,0.0,361.17249526977537,0.0,10.950000047683716,31.0975,2.564111174345016,394.74027777777775,40.62222222222222,781.4041778903535,135.05352401733398,376.6377777777777,377.15,10.973694623046454,217.05671680874292,84.25,277.42499985694883,45753.68050324489,0.006843851644847335,0.20856279115458207,0.7845933572005706,526549.7684844652,580310.3430757779,0.025641111743450157,0.7119077843740291,0.17966546150748253,0.0827856423750383
2021-02-07 05:00:00+00:00,85.95000076293945,47.40625,360.7778380584717,0.0,10.849999904632568,30.879999999999995,2.803472186459436,396.4358333333333,41.66416666666666,782.8861721123587,134.97495651245117,376.6252777777778,377.15,11.243972466256883,217.46838173336465,84.5,277.09999998807905,45867.52143628329,0.006710163000743327,0.2085908657698439,0.7846989712294127,535490.056755837,589384.3944434698,0.028034721864594384,0.7129447277555768,0.17730665031368653,0.08171390006614225
2021-02-07 06:00:00+00:00,86.0,15.5,358.6050126563178,0.0,11.0,30.459444444444443,2.849999964237213,398.50277777777774,46.228333333333325,782.4021621195474,134.27053833007812,376.04,377.15,12.39819451279111,217.333934694926,84.75,276.9249999165535,45628.75170244302,0.006648056259687433,0.20860390818546565,0.784748035554847,534178.5937033754,587792.376953746,0.028499999642372143,0.713169511004328,0.1768217948447707,0.08150869450852928
2021-02-07 07:00:00+00:00,86.0,0.0,358.3563604121738,0.6738888888888889,10.600000381469728,30.271666666666672,2.899999976158142,401.6833333333333,48.53416666666667,782.3460047573512,134.2865219116211,376.37805555555553,377.15,12.787611379623414,217.2236250050864,84.5,276.5500000357628,45692.78312960616,0.006456668159444248,0.2086440996865167,0.784899232154039,536446.8223923963,590135.8425696834,0.028999999761581425,0.7134911466380682,0.17620990711173531,0.08129894648861508
2021-02-07 08:00:00+00:00,86.0,0.0,357.8823781606886,1.2769444444444444,10.600000381469728,30.779444444444447,2.700000047683716,402.6347222222222,50.20333333333333,782.2995361328121,133.88926696777344,376.4311111111111,377.15,13.104194597403206,217.30542738172755,83.0,276.65,45538.43924971239,0.0063874383282418795,0.2086586379510692,0.784953923720689,528116.745714738,581624.4118331502,0.027000000476837167,0.7127405646967678,0.17804940333632258,0.08221003149007222
2021-02-07 09:00:00+00:00,86.0,0.0,357.7546123017205,0.095,10.600000381469728,31.319444444444443,2.700000047683716,402.9972222222222,50.38055555555555,782.8163691711424,133.58375256432427,376.88416666666666,377.56,13.225305779245163,217.3098730595908,81.5,277.34999998807905,45349.79699887199,0.006587417292184827,0.20861664236864116,0.784795940339174,526050.6422356048,579336.6537092795,0.02700000047683715,0.7126122709413254,0.17819495423562662,0.08219277434621064
2021-02-07 10:00:00+00:00,86.0,45.09375,358.8607748900519,2.608888888888889,10.600000381469728,31.19111111111112,2.4750000834465027,403.47361111111104,55.09000000000001,783.0315507337782,133.3225212097168,377.9144444444444,380.37305555555554,13.17472239255905,217.5087647162544,80.25,277.9249999761581,45179.88746483175,0.006751733963785735,0.208582135867605,0.7846661301686093,517113.9100300614,570200.2778012387,0.024750000834465026,0.7116127200153483,0.18044040309638434,0.08319687605380237
2021-02-07 11:00:00+00:00,86.0999984741211,10.796875,363.0013516574436,0.0,10.924999713897703,30.69138888888888,2.747499988079072,396.07499999999993,40.16472222222222,777.7391177537708,134.5940715789795,377.3666666666667,380.38666666666666,10.427861357794873,216.03864446428096,75.75,278.525,45204.91647314817,0.006645949799215437,0.20860435054216475,0.7847496996586197,525920.0526957001,579035.829551649,0.02747499988079072,0.7127634981016016,0.17778874683670973,0.08197275518089812
2021-02-07 12:00:00+00:00,86.25,0.0,362.4969701830546,0.0,10.799999952316284,30.30972222222222,3.062361167007022,396.2677777777777,40.45416666666666,783.2977479214136,134.30826950073242,377.4408333333333,386.8166666666666,10.806250168217554,217.58270843082013,71.75,279.025,45349.91677334196,0.006518032323407085,0.20863121321208453,0.7848507544645085,537802.267476313,591088.41968499,0.030623611670070206,0.7140970814594125,0.17472044118103894,0.08055886568947825
2021-02-07 13:00:00+00:00,86.39999961853027,0.0,362.6661196920607,0.0,11.049999952316284,29.64555555555555,2.8047777092456814,394.8655555555555,39.174722222222215,782.3385906643335,134.4379768371582,377.3719444444444,387.9011111111111,10.31833351108763,217.1792617331612,71.5,279.29999985694883,45293.48793149212,0.006619356230369675,0.20860993519162235,0.7847707085780079,528774.6164839795,581994.4648034828,0.0280477770924568,0.7130082080700121,0.1772281821205905,0.08171583271694052
2021-02-07 14:00:00+00:00,86.0999984741211,0.0,363.0633608373006,0.0,10.774999856948853,31.38611111111112,2.80186110900508,394.4269444444444,39.396388888888886,781.9752212015786,134.32921600341797,377.4166666666666,381.15,10.153527870972953,217.27760773976644,71.75,279.82500007152555,45150.95482361008,0.006885450936475841,0.20855405530334006,0.7845604937601841,527180.0529247709,580232.4248425127,0.02801861109005079,0.7128258003427492,0.17744953331243163,0.08170605525476839
2021-02-07 15:00:00+00:00,84.62744378407795,0.0,363.5242591455248,0.0,10.698055558734469,30.26833333333333,2.951333331134584,391.8016666666666,38.02055555555556,757.2136544969349,134.4336932457818,375.8719444444444,383.80805555555554,9.558639193442133,210.33712673187264,70.5,279.32499995231626,43833.559534677515,0.006538589701802519,0.20862689616262148,0.784834514135576,516290.90530260524,567795.3377558513,0.029513333311345844,0.7136425660297016,0.17578454547957914,0.0810595551793734
2021-02-07 16:00:00+00:00,69.74889020601908,53.296875,369.5538470776876,1.3555555555555556,8.349416691896817,27.451666666666668,4.727000126573776,389.6486111111111,36.844444444444456,764.7036898634168,134.98354509141708,376.6494444444444,384.0183333333333,6.107333432502216,212.3718590164185,64.75,279.525,44416.3983391838,0.006091500178604377,0.20872078496249308,0.7851877148589026,586129.1667574646,638318.4348060057,0.047270001265737764,0.7209903332939371,0.15867704385033957,0.07306262158998544
2021-02-07 17:00:00+00:00,86.17499923706055,6.0,370.1744545703464,1.1477777777777778,10.848027917808956,29.59388888888889,3.020638926062319,399.4588888888889,38.79444444444444,779.036878797743,134.96174858940972,384.5361111111111,385.15,10.067944604158402,216.39913372463656,63.0,278.9750000476837,45330.8024584776,0.0057080191153215335,0.20880131598578247,0.785490664898896,535683.2956930702,588946.9885817813,0.03020638926062316,0.7144517864374016,0.17452412168324108,0.08081770261873425
2021-02-07 18:00:00+00:00,86.0999984741211,10.3125,367.1110792329577,0.0,10.700000286102297,29.506944444444443,3.050000011920929,405.0388888888889,44.64444444444443,782.4310062323674,134.5122108459473,384.82888888888886,385.15,12.0071390053961,217.3419467756484,72.25,278.69999995231626,45421.4270113086,0.006417877182787266,0.20865224579161468,0.784929877025598,538175.9353269611,591546.1120652487,0.03050000011920928,0.7141123272021994,0.1747642058192344,0.08062346685935695
2021-02-07 19:00:00+00:00,86.0999984741211,0.0,367.5066185400221,0.7233333333333333,11.0,29.836111111111112,3.099999964237213,405.6930555555556,44.37611111111112,781.8056370883517,134.4773941040039,384.8252777777777,385.15,11.888277972804175,217.2272606786093,68.75,278.2749998807907,45442.67317184249,0.0059320401545697385,0.20875427156754034,0.7853136882778898,539783.3489096392,593178.4898865541,0.030999999642372156,0.7146234393703166,0.1739373548394954,0.08043920614781584
2021-02-07 20:00:00+00:00,85.82500076293945,0.0,367.6096224572923,0.0,10.875,30.3825,2.974999964237213,404.19888888888886,44.02972222222222,783.5256652153862,134.5699577331543,384.7188888888888,385.15,11.870611262321477,217.6460188039144,68.5,277.94999995231626,45627.28678681966,0.005778889120948644,0.20878643328460078,0.7854346775944506,537720.6021630235,591332.6641375368,0.029749999642372127,0.7142247222412461,0.17500717437940005,0.08101810373698158
2021-02-07 21:00:00+00:00,85.5999984741211,43.390625,366.9093815570407,0.6672222222222223,11.0,30.75361111111111,3.175000011920929,406.45833333333326,46.284444444444446,782.132271457248,134.19503021240234,384.9638888888889,385.15,12.24363900317086,217.2589645300972,76.25,277.4,45509.300596114175,0.006187225983612038,0.20870068254344148,0.7851120914729465,543256.3399682653,596729.7681686995,0.03175000011920929,0.7147575737462515,0.1734146955186084,0.08007773061593068
2021-02-07 22:00:00+00:00,85.5999984741211,0.0,367.1155810716417,0.0,10.950000047683716,30.17833333333333,2.5,405.15,44.54777777777777,781.8850554572211,134.64200973510742,384.6116666666666,385.15,12.01491678211424,217.18659005483,78.75,276.775,45749.528047270884,0.00611572123528099,0.208715698540591,0.785168580224128,524038.84833611216,577794.5437916555,0.025,0.712119633096983,0.17974181018629612,0.08313855671672091
2021-02-07 23:00:00+00:00,85.5999984741211,0.0,367.360859620836,0.0,10.75000023841858,30.213611111111103,2.849999964237213,405.9394444444444,44.61555555555555,782.1995474412703,134.63263702392578,384.6458333333333,385.15,12.16030564520094,217.27765254974372,84.0,276.1000000476837,45876.62764767559,0.006218765982075765,0.20869405914376407,0.7850871748741601,536811.7916076652,590716.8290936841,0.028499999642372133,0.7134451435199586,0.17650908624575024,0.08154577059191896
2021-02-08 00:00:00+00:00,85.5999984741211,0.0,367.6318990135193,0.0,10.950000047683716,30.25611111111111,2.8749999403953552,405.1794444444444,43.44722222222221,784.1044478013777,134.80302810668945,384.8530555555556,385.15,11.805500187079112,217.8067920600044,83.0,276.025,46059.065962898676,0.006112786705514451,0.20871631479184197,0.7851708985026435,539703.7465231835,593823.1490295895,0.028749999403953567,0.7136125903399828,0.17619562183795365,0.08144178841810996
2021-02-08 01:00:00+00:00,85.64999961853027,0.0,367.7726497586568,0.0,10.875,30.95222222222224,2.8750000596046448,405.0105555555555,43.43583333333333,782.4389799669054,134.74794006347656,384.5122222222223,385.15,11.523611216280193,217.34416194491925,82.0,275.8750000834465,45967.43244247661,0.005975996546579977,0.2087450407252182,0.7852789627282019,538544.0599250133,592555.7930449233,0.028750000596046432,0.7137004240363358,0.1760959728020594,0.08145360256555836
2021-02-08 02:00:00+00:00,85.80000305175781,0.0,367.5183325301276,0.0,11.024999856948853,30.73361111111112,2.612666681077745,404.1833333333333,44.37611111111112,783.005704515245,134.6985206604004,384.6105555555556,385.15,11.944166752497358,217.50158563401976,85.25,275.14999997019765,46105.020013481335,0.005900543948162085,0.20876088577088595,0.7853385702809519,531572.2727853635,585745.671301204,0.026126666810777452,0.7127055805344291,0.17852049910085,0.08264725355394341
2021-02-08 03:00:00+00:00,85.80000305175781,68.5,366.9723667144775,0.0,10.900000095367432,30.72277777777778,2.9250000715255737,405.52222222222224,45.70805555555555,783.7762145657009,134.62940979003906,384.75388888888887,385.15,12.291889022456276,217.71561598036035,85.5,274.9999999642372,46151.87053083463,0.005854986876834247,0.2087704527558648,0.7853745603673009,542285.3629432372,596513.8108169679,0.029250000715255735,0.7139769788931976,0.17553522978447303,0.08123779060707362
2021-02-08 04:00:00+00:00,85.80000305175781,0.0,366.9252935494317,0.0,10.75000023841858,30.35166666666667,2.875,405.4291666666666,45.58277777777778,781.9627436489526,134.51155853271484,384.8044444444444,385.15,12.308527997864614,217.2118737241958,84.75,275.0499999761581,45996.41641111542,0.005824598790135779,0.20877683425407148,0.7853985669557927,538788.4583809417,592834.2476640022,0.028750000000000005,0.7137976336086217,0.17598568759882013,0.08146667879255823
2021-02-08 05:00:00+00:00,85.80000305175781,0.0,366.8040623728434,0.0,11.100000381469728,30.781666666666663,2.7753333687782287,406.29583333333335,46.38361111111111,781.7062886216905,134.5107516479492,384.9211111111111,385.15,12.451500177913244,217.2184135945638,83.0,274.9749999582767,45993.59688389758,0.005674659691435445,0.20880832146479855,0.785517018843766,535398.5195514819,589440.9958900616,0.027753333687782305,0.7134974525081839,0.17681857602209744,0.08193063778193634
2021-02-08 07:00:00+00:00,85.80000305175781,0.0,366.1844607671102,0.5508333333333333,10.849999904632568,29.25722222222222,2.774999976158142,407.0208333333333,48.16583333333334,765.4330548434788,132.05739974975586,384.705,385.15,12.6470001106792,212.6077104059856,84.25,274.7249999582767,44254.93962065967,0.005657982832175492,0.20881182360524314,0.7855301935625814,515138.8920395125,567138.4460937877,0.027749999761581424,0.7135068277640515,0.17680958655413423,0.08193358592023277
2021-02-08 08:00:00+00:00,85.80000305175781,0.0,365.244863849216,0.0,10.800000190734863,30.46111111111111,2.799999952316284,408.2708333333333,49.99361111111112,764.1808674960665,131.52488327026367,384.9861111111111,385.15,12.947277860906388,212.27593568589955,84.0,275.22500001788137,43924.435079396266,0.005845581024629288,0.20877242798482787,0.7853819909905428,512181.6278464374,563792.839064728,0.027999999523162858,0.7134858741627786,0.17670986482348097,0.08180426149057748
2021-02-08 09:00:00+00:00,85.80000305175781,0.0,365.9824966430664,0.0,10.800000190734863,29.53111111111111,2.5999999046325684,407.1972222222222,47.44861111111111,764.8947477552624,131.52618789672852,384.8555555555556,385.15,12.747000201278263,212.38136557261151,82.5,275.94999995231626,43850.39332136089,0.006044127123701755,0.20873073330402261,0.7852251395722756,505274.5833026994,556798.7954552984,0.0259999990463257,0.7125631528562425,0.17874465593889938,0.08269219215853245
2021-02-08 10:00:00+00:00,85.5999984741211,51.890625,367.0844636090597,0.0,10.800000190734863,28.827500000000004,2.5999999046325684,405.9472222222222,44.672777777777775,762.7038685946994,132.23172760009766,384.705,385.15,11.947889082166888,211.8621858088176,83.5,275.82499995231626,43979.26574072705,0.006063203052708688,0.20872672735893116,0.7852100695883601,506770.6502832297,558446.287528584,0.025999999046325693,0.7125509229101389,0.1787585309684959,0.08269054707503946
2021-02-08 11:00:00+00:00,85.5999984741211,0.0,367.15746726989744,0.0,10.674999952316284,29.161111111111108,2.9499999284744263,404.8847222222222,44.79666666666668,766.303934173584,132.79764938354492,384.5488888888889,385.15,11.800055674976772,212.8622045177884,84.25,275.5499999761581,44420.25092353389,0.005999526567750196,0.20874009942077246,0.7852603740114773,522827.96933006926,575021.7641652216,0.02949999928474426,0.713983560841057,0.17540426921154345,0.0811121706626553
2021-02-08 12:00:00+00:00,85.75000190734863,0.0,368.4474967956543,0.0,10.97499966621399,30.03361111111111,2.774999976158142,402.8827777777777,41.14055555555555,766.5291908264159,132.85340118408203,384.7447222222222,385.15,11.045444710254667,212.8442199707032,82.0,275.9500000119209,44387.527759646735,0.006007716144582481,0.20873837960963768,0.7852539042457798,516891.91866562725,569047.263783212,0.027749999761581396,0.7132823985599672,0.1770642043441578,0.08190339733429373
2021-02-08 13:00:00+00:00,85.64999961853027,27.0,366.9327718098958,0.0,11.199999809265137,29.273888888888887,2.875,404.8986111111111,44.36583333333334,763.5749983723958,132.40441513061523,384.7088888888889,385.15,11.919111310376064,212.1041666666667,84.0,275.6750000357628,44110.98581053754,0.006034971758201691,0.20873265593077764,0.7852323723110206,516829.90961114503,568660.3179385266,0.028750000000000008,0.71366255601665,0.1761389348470551,0.08144850913629484
2021-02-08 14:00:00+00:00,85.5999984741211,0.0,367.3395819473266,0.0,10.950000047683716,29.54166666666667,2.824999988079071,404.0675,43.72749999999999,768.9977146233454,133.03984531826444,384.6297222222222,385.15,11.69913906070921,213.61047657860652,83.75,276.09999998807905,44568.73971867074,0.006200372481879342,0.20869792177880533,0.7851017057393154,520701.69346222555,573069.9626316637,0.02824999988079072,0.7133575555787748,0.17673194973854103,0.0816604948018935
2021-02-08 15:00:00+00:00,85.67499732971191,27.203125,365.403393620385,1.2283333333333335,10.800000190734863,29.98555555555556,2.46861112303204,408.5194444444444,53.02472222222222,767.9219627719456,132.82732715182834,384.9983333333333,385.15,12.974805719587533,213.2512798351712,82.5,275.8500000476837,44475.56907710559,0.006001612471235238,0.20873966138104058,0.7852587261477241,508421.9899673545,560680.7836329535,0.02468611123032039,0.7120679285641752,0.17995552312583385,0.0832904370796705
2021-02-08 16:00:00+00:00,85.79999923706055,13.296875,367.3069538646274,0.0,11.025000095367432,28.73833333333333,2.764999964237213,404.43055555555554,43.888888888888886,764.5639491780599,132.5228385925293,384.865,385.15,11.851972381803725,212.3774857245552,80.75,275.4,44251.76423707831,0.005690912956217571,0.20880490827919432,0.7855041787645881,514808.5468976541,566804.369876221,0.02764999964237214,0.7134459195156563,0.17692808538682164,0.08197599545514994
2021-02-08 17:00:00+00:00,85.9000015258789,0.0,366.53499641418455,0.0,10.924999713897703,29.209444444444443,3.0,405.2402777777778,45.653888888888886,765.646945936415,132.2782440185547,384.5333333333333,385.15,12.267222461700442,212.6797076585558,76.5,274.97499998807905,44301.0219425896,0.005232584008239147,0.20890115735826978,0.7858662586334911,522558.0031722935,574611.7039548364,0.030000000000000002,0.7146751450511276,0.17437266981312508,0.0809521851357472
2021-02-08 18:00:00+00:00,85.9000015258789,0.0,366.8091143692864,0.0,11.0,29.642777777777773,2.799999952316284,406.8263888888889,46.1311111111111,763.5959131876627,132.17686462402344,384.66527777777776,385.15,12.206361297236548,212.10997616238063,72.75,274.3749999940395,44245.028923217404,0.004768676023805772,0.2089985780350008,0.7862327459411934,515275.2977911392,567263.2067759197,0.027999999523162837,0.7141769595820561,0.1759258196146957,0.0818972212800853
2021-02-08 19:00:00+00:00,85.9000015258789,0.0,365.3480301348368,0.6466666666666667,11.0,30.21444444444445,2.899999976158142,407.62027777777774,49.67055555555556,764.7245638699001,131.91009521484375,384.1741666666666,385.15,12.984500118626492,212.4234896681044,76.0,273.5000000108033,44362.47048731432,0.004677267193724287,0.20901777388931791,0.7863049589169578,519747.4409622127,571873.3437848069,0.028999999761581432,0.7146337465359652,0.17491361297715322,0.08145264072530033
2021-02-08 20:00:00+00:00,85.9000015258789,46.203125,365.6944710583157,2.14,11.0,30.56,2.5999999046325684,407.2680555555555,48.95305555555557,764.7818688286673,130.87723258972167,385.0844444444445,385.15,12.884805773099265,212.43940862019863,77.5,273.04999999850986,44090.95295304673,0.00461662332718652,0.20903050910129084,0.7863528675715227,507214.37596934824,559021.2456891781,0.025999999046325703,0.7134782123088789,0.17770650933707507,0.08281527930772038
2021-02-08 21:00:00+00:00,85.82500076293945,20.109375,367.3287405395507,0.0,11.0,29.58361111111111,2.699999988079071,404.24027777777775,43.14777777777777,765.8751312934028,131.9446144104004,384.9972222222222,385.15,11.74411125368542,212.74309291415747,78.25,272.54999999850986,44595.745623771334,0.004495104742065173,0.2090560280041663,0.7864488672537685,516055.26694960333,568455.2680575346,0.02699999988079071,0.7139542949785446,0.17667241116985308,0.08237329397081176
2021-02-08 22:00:00+00:00,85.625,0.0,368.2749923706055,0.0,10.924999713897703,30.304722222222228,2.850000023841858,402.9,42.21555555555555,765.6827870517309,132.24710083007812,384.7805555555556,385.15,11.184194689326818,212.68966323428683,79.0,272.34999998807905,44719.57261280215,0.0044724543605033215,0.2090607845842943,0.7864667610552024,522210.0702184795,574755.568038522,0.028500000238418578,0.7145661309845908,0.1752373113974976,0.08169655737949308
2021-02-08 23:00:00+00:00,85.5,0.0,368.26878900527953,0.0,10.899999618530272,30.020277777777785,2.850000023841858,403.6002777777778,41.96055555555556,763.8166298760307,132.7941739654541,384.87277777777774,385.15,11.247111327913071,212.17128667195647,78.75,272.02499997019765,44848.641486385466,0.004353970060097631,0.20908566628737948,0.7865603636525229,523645.1045508287,576342.2582973316,0.0285000002384186,0.7146421729983184,0.17515104076456783,0.08170678599869512
2021-02-09 00:00:00+00:00,85.7750015258789,0.0,368.7474941253662,0.0,10.699999809265137,31.049722222222226,2.949999988079071,401.9588888888889,40.88027777777778,766.3928418138292,132.27784729003906,384.7816666666666,385.15,10.914639068974386,213.0364835823908,76.0,272.32499999701975,44775.559957758334,0.004295517988989371,0.20909794122231223,0.7866065407886984,525959.9249720016,578571.2079223676,0.02949999988079073,0.7150779567157838,0.17416266286066853,0.08125938054275698
2021-02-09 01:00:00+00:00,85.5999984741211,0.0,368.3299964904785,0.0,10.599999904632568,30.21888888888889,2.900000035762787,402.68027777777775,41.98916666666666,765.7734916347927,132.21998596191406,384.4083333333333,385.15,11.063250136640336,212.6157852088081,75.5,272.1249999940395,44752.67227387332,0.0042056168701981094,0.2091168204572584,0.7866775626725435,524030.69431614195,576615.0842379432,0.029000000357627873,0.7149365332942088,0.17457009724966047,0.0814933690985028
2021-02-09 02:00:00+00:00,85.82500076293945,53.296875,368.7199977874756,0.0,10.975000143051147,30.517777777777773,2.960583311120669,401.8947222222222,41.032500000000006,765.4144951036242,132.52959823608398,384.7072222222222,385.15,10.911666862434808,212.5970824008518,73.0,272.1499999850988,44832.31913061455,0.004074349116586764,0.20914438668551677,0.7867812641978964,526831.901275874,579509.8762543461,0.02960583311120666,0.7152621314838289,0.1739014351753238,0.08123060022964058
2021-02-09 03:00:00+00:00,85.70000076293945,0.0,368.5799926757812,0.0,10.75000023841858,30.51111111111112,2.975000023841858,402.2677777777777,41.3375,765.209246453179,132.14746856689453,384.9938888888889,385.15,11.11691690577401,212.55812384711373,71.0,272.1249999940395,44695.17017246852,0.003955942583959929,0.20916925205736842,0.7868748053586717,525611.6760418587,578128.5009945093,0.029750000238418586,0.7153955990203134,0.1736787994686062,0.0811756012726618
2021-02-09 04:00:00+00:00,85.7750015258789,0.0,368.0802272796631,0.0,10.924999952316284,29.54777777777778,2.899999976158142,403.2752777777778,42.16583333333333,766.0054900953506,132.0942726135254,384.5183333333333,385.15,11.253166887495254,212.84444178687207,70.75,271.8749999940395,44764.792485443235,0.00387072510464652,0.20918714772802424,0.7869421271673294,523968.02859812503,576566.6597685209,0.028999999761581432,0.7151515059129906,0.17432620837052024,0.0815222859549078
2021-02-09 05:00:00+00:00,85.9000015258789,0.0,368.0353844875759,0.0,11.0,29.62527777777778,2.8750000596046448,403.3083333333333,41.91361111111112,766.2110664028589,132.33908081054688,384.7072222222222,385.15,11.33377804120382,212.8364077631633,71.0,271.5499999761581,44913.480029415354,0.003792988553316455,0.20920347240380355,0.78700353904288,524859.4202201684,577632.7592547315,0.02875000059604643,0.7151017919174278,0.1745061030952661,0.08164210439125962
2021-02-09 06:00:00+00:00,85.9000015258789,51.09375,367.0756952328152,0.0,11.0,29.80305555555556,2.824999988079071,405.18472222222215,45.037222222222205,765.5165223693846,131.95302963256836,384.53611111111104,385.15,12.154000243875716,212.64347874535457,70.75,271.22500001788137,44795.480210196874,0.0036905367587182435,0.20922498728066916,0.7870844759606126,521826.5394457191,574461.2286927005,0.028249999880790726,0.7149683004310865,0.17490453919159157,0.08187716049653114
2021-02-09 07:00:00+00:00,85.79999923706055,11.90625,366.955917140113,0.6997222222222222,10.950000047683716,31.068888888888885,2.925000011920929,404.2313888888889,44.73777777777778,766.1969946289064,131.94670871734618,384.32388888888886,384.8311111111111,11.736139104101394,212.8985636054145,70.25,271.2750000298023,44824.888032433126,0.003678048342256864,0.20922760984812605,0.7870943418096171,525355.4494170533,578024.6928551622,0.029250000119209293,0.7153748045477089,0.17394937907327657,0.08142581625980522
2021-02-09 09:00:00+00:00,85.5,12.296875,368.55991147783067,0.0,10.75,30.917777777777783,2.899999976158142,403.5769444444444,42.3725,765.6862461513946,131.79915618896484,384.75,385.15,11.278750186496312,212.70703608194987,71.0,272.37499997913835,44564.21003646313,0.004028697055340366,0.2091539736183785,0.7868173293262811,521716.2811233932,574079.2279162374,0.028999999761581425,0.7150501028743753,0.17444125140914432,0.08150864595489886
2021-02-09 10:00:00+00:00,85.80000305175781,13.203125,367.83523345735335,1.6258333333333337,10.900000095367432,30.34194444444444,3.090499981641769,404.3197222222222,46.44527777777778,765.3377427503798,132.01907538519967,384.7088888888889,385.15,11.618833550082313,212.7609469519722,68.0,273.1500000018626,44491.65827690564,0.004082449746352469,0.20914268555326598,0.7867748647003816,527025.6556464202,579303.3541217844,0.030904999816417682,0.715774448679736,0.1726784477453204,0.08064210375852575
2021-02-09 11:00:00+00:00,86.0,8.203125,368.2607572046916,1.3033333333333332,10.524999856948853,30.72638888888889,3.085555553303825,403.5786111111111,42.50666666666667,766.3384140692816,131.56751251220703,384.5997222222222,385.15,11.072277996010252,212.80835590786404,61.25,273.92500000596044,44271.839683431615,0.0038902182976797476,0.20918305415748722,0.786926727544833,524143.25277027447,576162.6643983066,0.030855555533038263,0.7158782756219644,0.17258507904174103,0.08068108980325629
2021-02-09 12:00:00+00:00,85.95000076293945,11.09375,370.60665130615234,0.1316666666666666,10.724999904632568,30.382500000000004,3.050194420350923,399.81416666666667,37.78916666666667,767.3030581156412,132.58607482910156,384.9133333333333,385.15,9.731361254851024,213.2397386805217,60.0,274.59999998807905,44560.93447110567,0.004000108886034305,0.2091599771339328,0.786839913980033,526486.2249436363,578845.3229471856,0.030501944203509213,0.7156667930512425,0.1729996841873784,0.08083157855786981
2021-02-09 13:00:00+00:00,86.0999984741211,0.0,369.90926672617593,0.0,10.849999904632568,30.628888888888888,3.072583325637712,398.6925,38.38444444444445,768.0481994289821,132.66215896606445,384.9841666666666,385.15,9.995333498583902,213.3092226409913,66.0,275.2249999582767,44528.45591691237,0.004598716965455652,0.2090342694372543,0.78636701359729,527199.6793154727,579520.6150178447,0.030725833256377125,0.715371337359572,0.17322428663485406,0.08067854274919677
2021-02-09 14:00:00+00:00,86.0999984741211,0.0,370.2124961853027,0.0,10.676110968059964,29.66777777777778,3.0155555674764845,400.23472222222216,37.78361111111112,767.0382421196831,132.76788330078125,384.69416666666666,385.15,9.840222381220924,212.9829151323107,68.75,275.27499994039533,44497.25874494357,0.004806458022901331,0.2089906438151907,0.7862028981619079,525112.1262572433,577396.4052825521,0.030155555674764856,0.7150108170856703,0.17391500486032244,0.08091862237924224
2021-02-09 15:00:00+00:00,86.0999984741211,0.0,370.1578118048774,0.0,10.899999856948853,29.764444444444443,3.1218333498636883,400.105,38.185555555555545,767.1296639845107,132.65839767456055,384.9333333333333,385.15,9.976111385822296,213.0915736685859,70.0,275.4,44445.68131520868,0.0049370395263646305,0.2089632216994634,0.7860997387741719,528032.765379531,580256.4409249012,0.031218333498636893,0.7153499550430236,0.17300526189307042,0.0804264495652691
2021-02-09 16:00:00+00:00,86.02499961853027,39.0,371.0902203559875,0.5997222222222222,10.56061128589842,28.44861111111111,3.247111141681671,398.38638888888886,36.72666666666667,768.5472260030108,133.0244140625,384.4813888888889,385.15,9.387472512192195,213.48534065670435,71.5,275.17500000596044,44687.17685753578,0.004962369601302772,0.2089579023837264,0.7860797280149708,535059.117812385,587566.5506199895,0.03247111141681674,0.7158323178167328,0.1718391730794959,0.07985739768695448
2021-02-09 17:00:00+00:00,85.80000305175781,12.0,367.6288707754347,0.0,10.825000047683716,29.786388888888887,3.068055576748318,403.5305555555555,43.93611111111111,765.555796678331,132.21585006713866,384.6261111111111,385.15,11.522305864493056,212.6543880971273,74.0,274.27500001490114,44387.851755323965,0.004815613904940793,0.20898872107996244,0.7861956650150969,525522.5350026258,577678.2608151315,0.030680555767483183,0.715213929469694,0.1734252338789186,0.08068028088390435
2021-02-09 18:00:00+00:00,85.80000305175781,0.0,368.8249973297119,0.0,10.650000095367432,29.67944444444445,3.0219443514611983,402.3994444444444,40.88194444444444,766.2250194634332,132.7107162475586,384.8275,385.15,10.963527880509696,213.07500603993745,76.25,273.6000000104308,44702.95257625543,0.004726518937966187,0.2090074310230271,0.7862660500390067,527697.2657511957,580223.2350282959,0.03021944351461199,0.7150876071661326,0.17379632648273768,0.08089662283651766
2021-02-09 19:00:00+00:00,85.80000305175781,0.0,368.0549968719482,0.0,10.675000190734863,29.549166666666665,2.900000035762787,402.385,41.774166666666666,766.5923954603406,132.30388259887695,384.6825,385.15,11.350666824711691,212.8640913603041,75.25,273.52500000745056,44599.50607753354,0.004639678110565552,0.20902566759678123,0.7863346542926533,522501.6229172326,574906.0425583345,0.029000000357627856,0.7146578790433972,0.17488623404572395,0.08145588655325103
2021-02-09 20:00:00+00:00,85.5999984741211,0.0,367.5199932098389,0.0,10.900000095367432,28.881944444444446,2.774999976158142,404.31527777777774,43.21361111111111,764.6128590562608,131.86951065063477,384.9788888888888,385.15,11.65816679822074,212.3924609544543,75.25,273.25000000335274,44382.91283045969,0.004548505622828193,0.2090448138192061,0.7864066805579658,515964.5903192589,568114.5128950492,0.027749999761581434,0.7142186857553082,0.17600197459791042,0.08202933988519973
2021-02-09 21:00:00+00:00,85.5999984741211,0.0,367.7099956512451,0.0,10.800000190734863,29.47055555555556,2.875,404.9258333333333,42.88111111111111,765.598635813395,132.20524978637695,384.7216666666666,385.15,11.604444485505418,212.4405930074056,72.25,272.87499999590216,44614.50543728043,0.004250993602361095,0.20910729134350414,0.7866417150541347,521643.63216662675,574065.6760554314,0.028749999999999984,0.7148078322226684,0.17483960440682764,0.08160256337050381
2021-02-09 22:00:00+00:00,85.67499923706055,0.0,368.03024139404295,0.0,10.87500023841858,30.326944444444443,2.875,403.2375,42.379166666666656,766.1431602308484,132.4387245178223,384.93,385.15,11.410555747614964,212.8123523712159,69.25,272.6250000014901,44766.09577453697,0.0040019124349261045,0.20915959838866552,0.7868384891764083,523264.3066012097,575864.4691362906,0.02875,0.7149677024935417,0.17465822954865692,0.0816240679578014
2021-02-09 23:00:00+00:00,85.87500190734863,0.0,368.27499809265134,0.0,11.0,30.76333333333334,2.950000047683716,403.25,41.92916666666668,766.7270434400772,132.68696975708008,384.87777777777774,385.15,11.219389151202307,212.9797347980076,64.5,272.57499999701975,44892.41992948084,0.003714907382382851,0.2092198694496996,0.7870652231679176,526974.8716483411,579723.4650654811,0.029500000476837148,0.7154507622197728,0.17373970997447527,0.08130952732891474
