Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-02-10 00:00:00+00:00,85.9000015258789,0.0,368.6026176452637,0.0,10.799999952316284,30.601388888888888,2.875,402.83416666666665,40.86944444444445,765.6125268385148,132.3961181640625,385.05,385.15,10.946388992468515,212.6701465649076,63.5,272.6249999940395,44720.69906928597,0.0036708434548168634,0.20922912287448844,0.7871000336706947,522532.3028070483,575079.1242134594,0.02874999999999998,0.7151801827200241,0.17441716802588675,0.08165264925408897
2021-02-10 01:00:00+00:00,85.80000305175781,85.5,368.85211791992185,0.0,10.77500033378601,30.887500000000003,2.850000023841858,402.2586111111111,40.53,765.618803032769,132.8507194519043,384.5288888888889,385.15,10.868639086882272,212.73716753641773,63.5,272.79999999478457,44845.83506936403,0.0037178041724606954,0.20921926112378325,0.7870629347037561,523225.2623219779,575919.1185284808,0.0285000002384186,0.7150504250084438,0.17468787366020236,0.08176170109293497
2021-02-10 02:00:00+00:00,85.64999961853027,0.0,368.72499694824216,0.0,10.825000047683716,31.04750000000001,2.647777731286155,401.5541666666667,40.49583333333333,767.5822938028971,132.3390235900879,384.81555555555553,385.15,10.79816686047448,213.09338513692225,64.5,272.6999999895692,44804.09568495978,0.0037488116075618896,0.209212749562412,0.7870384388300262,516389.4738092097,569034.2862390375,0.026477777312861567,0.7142247402722103,0.1766235529050891,0.08267392950983905
2021-02-10 03:00:00+00:00,85.64999961853027,0.0,368.7043708801269,0.0,10.600000143051147,31.20861111111112,2.899999976158142,401.95138888888886,40.686388888888885,767.9418694220648,132.49924087524414,384.6886111111111,385.15,10.848000201649135,213.2638070805868,64.0,272.94999999701975,44838.24626752696,0.0037879593150729213,0.2092045285438347,0.7870075121410924,524777.1788709698,577462.118235314,0.028999999761581394,0.7152046323554081,0.1742659357450597,0.08152943213795072
2021-02-10 04:00:00+00:00,85.64999961853027,0.0,368.687498474121,0.0,10.650000095367432,30.899444444444445,2.9906110651625526,402.87638888888887,40.97055555555555,764.5608234151202,132.63309860229492,384.6194444444444,385.15,10.905222461223604,212.3995342085097,66.0,272.8249999895692,44706.407512001926,0.0038706244017892967,0.20918716887562425,0.7869422067225864,526194.8215642418,578724.850390844,0.02990611065162552,0.7155125855890035,0.17346896193423633,0.08111234182513459
2021-02-10 05:00:00+00:00,85.57499885559082,0.0,368.3849967956543,0.0,10.87500023841858,30.444444444444432,2.975000023841858,402.0388888888889,41.25666666666667,764.7980881076389,132.3029747009277,384.8619444444444,385.15,11.009361294905348,212.4439135403104,71.0,272.5249999925494,44658.078635282945,0.004072913842631557,0.20914468809304737,0.786782398064321,525247.3931578909,577720.6355543484,0.0297500002384186,0.7153204821379834,0.17376402052818415,0.08116549709541382
2021-02-10 06:00:00+00:00,85.5,63.296875,366.69715016682943,0.0,11.050000190734863,29.836111111111112,2.799999952316284,404.7833333333333,44.76,765.1301765950518,131.67698669433594,384.5700000000001,385.15,11.910166902277204,212.5375490315756,74.75,272.3749999940395,44490.5676542412,0.0042405780309512555,0.2091094786135002,0.7866499433555485,517817.5543571047,570093.9713508381,0.027999999523162837,0.7145157996291908,0.17554140126626888,0.08194279958137744
2021-02-10 07:00:00+00:00,85.5,0.0,367.4084117592705,0.0,10.900000095367432,29.88638888888889,2.8249999284744263,405.1733333333333,43.90916666666667,766.079786614312,132.2822036743164,384.9266666666667,385.15,11.758750203185611,212.79994071960445,74.5,272.0999999731779,44795.755203309025,0.004142580656346804,0.20913005806216717,0.786727361281486,522103.6069250004,574738.6192888885,0.028249999284744257,0.7146782540902987,0.17523360075323785,0.08183814587171907
2021-02-10 08:00:00+00:00,85.94999885559082,18.0,366.5149025853475,1.1266666666666667,11.00000023841858,30.760555555555555,2.8750000596046448,405.3388888888889,47.04944444444443,765.7791485934787,131.49090194702148,384.46972222222223,385.15,12.254583526452382,212.7164304267036,74.0,271.94999995231626,44534.86681862394,0.004070064548426334,0.20914528644483046,0.7867846490067432,520602.8068176625,572931.2753295456,0.028750000596046467,0.7149239608159982,0.17470785474442507,0.0816181838435303
2021-02-10 09:00:00+00:00,85.64999961853027,0.0,367.6809629419115,0.235,11.075000286102297,29.89527777777777,2.9250000715255737,404.4925,44.01972222222221,765.2872497558594,131.98961639404297,384.55555555555554,385.15,11.730361314084794,212.5797914801704,73.25,272.275,44621.7354946917,0.004125675276315178,0.20913360819197382,0.7867407165317111,523247.7588206692,575678.298026932,0.029250000715255756,0.7150874335702793,0.1742754048122584,0.08138716090220646
2021-02-10 10:00:00+00:00,85.5,22.703125,365.9630433358086,0.0,11.075000286102297,29.63055555555556,2.75,405.7647222222222,47.65638888888889,765.7597572496202,131.28660583496094,384.7844444444444,385.15,12.599361267354752,212.5559514533149,78.75,272.1250000089407,44435.95288730078,0.004385859362181264,0.20907896953394195,0.7865351711038768,515700.90528196393,567913.1499245424,0.027499999999999976,0.7142234685501951,0.1761200423143355,0.08215648913546932
2021-02-10 11:00:00+00:00,85.5,13.296875,365.4868934249878,1.1263888888888889,11.100000381469728,30.65888888888889,2.850000023841858,408.01666666666665,50.142500000000005,765.2955777825251,130.55802536010742,384.86777777777775,385.15,13.098250281810762,212.58349419911707,84.75,271.5749999821186,44252.006586764415,0.004532518359172299,0.20904817114457383,0.7864193104962539,516786.1977344813,568782.3054739295,0.028500000238418595,0.7145275817919402,0.17528104594746355,0.08169137202217759
2021-02-10 12:00:00+00:00,85.5,21.796875,367.3747600746154,0.0,11.00000023841858,30.10916666666666,2.8750000596046448,405.57444444444445,44.79749999999999,764.3634381612144,131.5807198418511,384.9205555555556,385.15,12.04294466495514,212.3088723203872,85.0,271.7499999940395,44515.636792354024,0.0046044433471222395,0.20903306689710432,0.7863624897557735,520701.9281219769,573007.8013529929,0.02875000059604644,0.7145809597213277,0.17509699385427008,0.0815720458283558
2021-02-10 14:00:00+00:00,85.4000015258789,9.59375,368.3697487937079,0.8491666666666666,10.974999904632568,30.589444444444435,2.7897500377893447,404.0263888888889,42.34027777777777,765.017827928331,131.9556482103136,385.25916666666666,385.15,11.17102792183558,212.40861006418868,72.5,272.4500000044703,44565.90273103531,0.004135977575517512,0.20913144470914133,0.7867325777153411,518308.52838990756,570673.464098874,0.027897500377893444,0.7145420809708218,0.17556221685741338,0.08199820179387136
2021-02-10 15:00:00+00:00,85.54999923706055,15.40625,365.8704631466336,0.0,11.0,30.183055555555555,2.725000023841858,407.1625,48.68027777777778,764.5250412156847,131.16296005249023,384.8766666666666,385.15,12.630500342581003,212.43054368337,77.75,272.44999999701975,44269.650323357586,0.004434151361125137,0.20906882821416373,0.7864970204247111,513021.5849378539,565038.4240677991,0.027250000238418608,0.7140929373659199,0.17639162546327336,0.08226543693238805
2021-02-10 16:00:00+00:00,85.54999923706055,10.796875,368.47760012944536,0.0,10.949999809265137,29.943888888888885,2.979999999205272,403.16527777777776,42.221944444444446,764.7836891682942,132.38514709472656,384.9008333333333,385.15,11.355000211662714,212.4399136522082,67.25,272.79999999478457,44639.92879380216,0.003936495258324736,0.2091733359957518,0.7868901687459234,525111.0418746695,577562.958207387,0.029799999992052708,0.7154280074220686,0.17361733305062885,0.0811546595352499
2021-02-10 17:00:00+00:00,85.5999984741211,0.0,367.1067197863261,0.0,10.899999618530272,29.17277777777777,3.050000011920929,404.8861111111111,44.767222222222216,765.2735540093315,131.74008178710938,384.98527777777775,385.15,11.894833459059395,212.54265384250223,75.5,272.54999999850986,44491.641343305535,0.0043378150810486705,0.2090890588329798,0.7865731260859716,525869.9814345916,578147.6600129756,0.030500000119209284,0.7154490518953155,0.17324767463239743,0.08080327335307791
2021-02-10 18:00:00+00:00,85.5999984741211,0.0,366.5142456054688,0.0,10.899999618530272,29.35111111111112,2.924999952316284,405.9944444444444,46.30166666666668,764.1432066514757,131.3242416381836,384.5622222222222,385.15,12.355250248379178,212.2620020294189,74.25,272.42500000596044,44306.01378869166,0.004227690939696397,0.20911218490266376,0.7866601241576399,519607.39107511606,571666.9572768288,0.02924999952316285,0.7150219364147007,0.17434971275819983,0.0813783513039365
2021-02-10 19:00:00+00:00,85.5999984741211,0.0,366.8202308654785,0.0,11.079916441440584,29.747777777777777,2.700000047683716,406.7416666666666,44.895,763.9006606038414,132.10634994506836,385.0180555555555,385.15,12.130055859353806,212.19462804158533,61.0,271.97499998807905,44629.45396382679,0.0033635966522677615,0.20929364470302378,0.7873427586447085,515772.1588487604,568211.767256257,0.027000000476837163,0.7146798038713938,0.17584931179750266,0.08247088385426624
2021-02-10 20:00:00+00:00,85.5999984741211,0.0,366.4174980163574,0.0,10.699999809265137,29.431111111111107,2.925000011920929,407.2763888888889,46.1125,765.4299986775717,131.54403686523438,384.7661111111111,385.15,12.244611224598357,212.61944413079155,59.5,271.6249999940395,44585.833006190536,0.0031981327889878063,0.20932839211431256,0.7874734750966996,522261.2319016011,574649.585683875,0.029250000119209273,0.7156828742935566,0.17359987002350355,0.08146725556373044
2021-02-10 21:00:00+00:00,85.5999984741211,52.203125,366.73890646616616,0.0,10.75,29.99666666666667,2.799999952316284,405.08972222222224,44.95166666666667,765.8605883789061,131.80188751220703,384.9788888888889,385.15,12.196638991302915,212.73905273437504,59.25,271.4749999582767,44723.05774706306,0.003149874263589674,0.20933852640464615,0.7875115993317641,519865.9932954536,572415.5861482526,0.02799999952316286,0.7152155002856023,0.17474758196124446,0.08203691822999037
2021-02-10 22:00:00+00:00,85.5999984741211,0.0,366.4516665225559,0.0,10.771666940053304,30.084722222222226,2.9499999284744263,406.20138888888886,46.17194444444444,764.857276950412,131.64775848388672,384.6044444444444,385.15,12.32875021086799,212.46035493214924,59.5,271.4,44624.56631320306,0.0031457451425970667,0.20933939352005462,0.7875148613373483,523482.49110004934,575916.3565180629,0.029499999284744265,0.7158161714378316,0.1733251491521557,0.08135868012526856
2021-02-10 23:00:00+00:00,85.5999984741211,0.0,366.7216209411621,0.0,11.025000095367432,29.56055555555556,2.675000011920929,404.49305555555554,44.56944444444445,764.161698404948,131.78090286254883,384.8405555555555,385.15,12.143083522319792,212.2671387566461,59.5,271.32500004172323,44641.41097033008,0.0031284518329044607,0.20934302511509006,0.7875285230520055,514992.63523549394,567446.2931256318,0.026750000119209295,0.7147308817116123,0.1759148574898884,0.08260426067929016
2021-02-11 00:00:00+00:00,85.9000015258789,0.0,367.08999671936033,0.0,11.099999904632568,29.8,2.700000047683716,405.6541666666666,45.13666666666668,764.2291675143771,132.1210708618164,384.9,385.15,12.0651946706242,212.28719974941689,60.0,271.2750000298023,44768.84618806815,0.003143080350897115,0.20933995312631162,0.7875169665227914,517251.6836831205,569855.0779541006,0.02700000047683714,0.7148211758073468,0.1756889235358658,0.08248990017995031
2021-02-11 01:00:00+00:00,85.9000015258789,0.0,367.0449966430664,0.0,11.0,29.90777777777777,2.825000047683716,405.475,44.432500000000005,763.7754476420085,132.2146759033203,384.94,385.15,12.028333591885035,212.1598469967313,59.5,271.07500007152555,44807.000436348586,0.003071412362103329,0.2093550034039583,0.7875735842339383,521586.02343677153,574234.248949481,0.02825000047683714,0.7153655058295986,0.17445390431434216,0.08193058937922225
2021-02-11 02:00:00+00:00,85.9000015258789,0.0,366.7875045776367,0.0,11.0,29.820833333333333,2.950000047683716,405.4691666666666,45.17333333333334,766.3915802680123,131.86549758911133,385.05555555555554,385.15,12.097277987798051,212.88655012342664,57.75,270.9250000357628,44866.56287402417,0.002948552790103219,0.20938080391407832,0.7876706432958185,526200.1470734074,578918.3584503857,0.02950000047683715,0.7159427616997674,0.17318153029906277,0.08137570752433267
2021-02-11 03:00:00+00:00,85.9000015258789,0.0,366.7849983215332,0.0,11.0,30.09166666666666,2.825000047683716,406.7416666666667,45.3636111111111,763.871095784505,131.71626663208008,384.7094444444444,385.15,12.206278101868095,212.1864160071479,56.25,270.7499999642372,44697.27060439209,0.002835309050841333,0.20940458509932333,0.7877601058498354,520166.2809232857,572685.5738834464,0.028250000476837157,0.7155169663886781,0.17428207038129456,0.08195096275319025
2021-02-11 04:00:00+00:00,85.9000015258789,0.0,366.82499542236326,0.0,11.0,30.39833333333333,2.774999976158142,406.1958333333333,45.13666666666667,764.6497455173069,131.7407684326172,384.9666666666666,385.15,12.23230572806464,212.40409628974072,55.25,270.7999999761581,44742.892905243636,0.0027953520220448352,0.2094129760753706,0.7877916719025846,519095.31942684506,571668.2185905064,0.027749999761581424,0.7153431943030735,0.1747262053304368,0.0821806006049083
2021-02-11 05:00:00+00:00,85.9000015258789,97.796875,366.6024955749512,0.0,11.0,30.37388888888889,3.025000035762787,406.6733333333333,46.34416666666666,764.5527737935386,131.63154983520508,384.86,385.15,12.439889037344193,212.3537800343832,55.75,270.6249999642372,44729.035054724605,0.00278432320152013,0.20941529212768079,0.7878003846707992,526902.1944174056,579458.8106067071,0.030250000357627885,0.7163472948341356,0.17235210043777768,0.0810506043704588
2021-02-11 06:00:00+00:00,85.9000015258789,0.0,366.1299976348877,1.0516666666666667,11.0,30.891111111111112,3.0,409.0861111111111,48.13666666666668,764.729010281033,131.50322341918945,384.57166666666666,385.15,12.781139043437111,212.42472449408643,58.0,270.6749999761581,44687.47317683052,0.0029070996838271267,0.2093895090663963,0.7877033912497766,525681.466893938,578189.247876714,0.02999999999999999,0.7161687556628618,0.17267814955375493,0.08115309478338326
2021-02-11 11:00:00+00:00,85.4000015258789,0.0,365.11498619927295,0.7722222222222223,11.0,31.33388888888889,3.0,408.8791666666666,50.723611111111104,764.7466611735026,130.78549575805664,385.065,385.15,13.203139048947229,212.3694431389703,58.25,271.42500000596044,44321.7914453264,0.003085524027622945,0.20935203995419918,0.7875624360181779,521488.6901837563,573566.7951320149,0.03000000000000002,0.716054183545472,0.17280813307995008,0.08113768337457773
2021-02-11 12:00:00+00:00,85.4000015258789,65.09375,366.5387462615967,0.0,11.0,30.5,2.899999976158142,407.65,46.51055555555554,765.0769761488173,131.49346923828125,384.8038888888889,385.15,12.43127798901664,212.52138237847228,54.25,271.9499999821186,44494.89979897615,0.002987042053369313,0.20937272116879244,0.7876402367778382,520273.1324832639,572554.6397470608,0.028999999761581446,0.7157186839657764,0.17368273764691589,0.08159857862572632
2021-02-11 13:00:00+00:00,85.24999809265137,0.0,366.8624977111816,0.0,10.850000143051147,29.57944444444444,2.8612222125795155,406.0183333333333,45.024444444444434,765.5554281955295,131.02989959716797,384.9,385.15,12.130027935504916,212.65428553263345,50.5,272.57499999701975,44264.03570595392,0.0029109180757367586,0.2093887072040953,0.7877003747201681,516306.1038887105,568316.3458432064,0.028612222125795162,0.7156129055201428,0.17399429744855985,0.08178057490550215
2021-02-11 14:00:00+00:00,85.19999694824219,0.0,366.9247802734375,0.0,10.699999809265137,30.64305555555556,2.899999976158142,406.9869444444444,45.24944444444444,765.2348153686523,131.67579650878906,384.7938888888889,385.15,12.179416855176289,212.5652266438802,50.0,272.8249999951571,44422.857454862766,0.002935045265048136,0.20938364049433988,0.787681314240612,519399.30746256,571596.1649720238,0.028999999761581425,0.7157520539659272,0.17364487895679506,0.08160306731569629
2021-02-11 15:00:00+00:00,85.19999694824219,0.0,366.8049968719482,0.0,10.600000381469728,29.80333333333333,2.775000035762787,406.6008333333333,44.48361111111112,766.3133038160536,131.7949676513672,384.7672222222222,385.15,12.095583498477938,212.7105266952516,51.25,272.79999999478457,44529.80640416262,0.0030027435920257886,0.20936942384567458,0.7876278325622996,516747.0334668911,569069.5559917822,0.02775000035762786,0.715210191209742,0.17487709873911422,0.08216270969351581
2021-02-11 16:00:00+00:00,85.19999694824219,0.0,367.1306642956204,0.0,10.600000381469728,29.54555555555556,2.875138888756434,405.5722222222222,44.37166666666666,765.3423763020832,131.7647571987576,384.6591666666667,385.15,11.919555744330086,212.5951046456232,49.75,272.9749999973923,44434.687656971655,0.002952381524627124,0.2093799998798283,0.7876676185955446,518761.1651374207,570971.9231343624,0.028751388887564355,0.715641794294475,0.1738927777392983,0.08171403907866226
2021-02-11 17:00:00+00:00,85.19999694824219,0.0,367.4200634002685,0.0,10.600000381469728,30.0475,2.675000011920929,404.8013888888889,44.48777777777778,765.1134901428222,132.1951904296875,384.6011111111111,385.15,11.907389002376132,212.53152530670172,50.25,272.8999999925494,44578.75735944017,0.002965782423246873,0.20937718569111816,0.787657031885635,514173.6554734498,566553.695370792,0.026750000119209288,0.7148351491714292,0.1757965647289339,0.08261828598042764
2021-02-11 18:00:00+00:00,85.19999694824219,75.609375,365.15975177976816,1.2866666666666666,10.600000381469728,31.506666666666668,2.550000011920929,410.0569444444444,51.76805555555557,765.5456488545736,130.78479385375977,384.3883333333333,385.15,13.320805749893196,212.5918477842544,49.75,272.5749999895692,44180.67061318423,0.0028678105972406573,0.20939775977457947,0.7877344296281799,505708.47108782316,557620.7590583146,0.02550000011920928,0.7143994687415239,0.1769083196043442,0.08319221153492264
2021-02-11 19:00:00+00:00,85.79999923706055,10.796875,369.5239395035637,0.0,10.75,30.93444444444444,3.010611143310865,401.5297222222222,39.93666666666667,765.428551534017,132.86670278761122,384.985,385.15,10.611722333961064,212.70501483493385,45.25,272.4999999940395,44889.45047440551,0.002594875977425212,0.20945507604474073,0.7879500479778342,528208.0101625386,580953.1144699652,0.030106111433108637,0.7164115598718697,0.17235026859559585,0.08113206009942574
2021-02-11 20:00:00+00:00,86.0999984741211,11.703125,365.33819157282505,2.401111111111111,10.899999618530272,31.26888888888889,2.900000095367432,409.0319444444444,50.327777777777776,764.7166648356118,131.3751220703125,384.6402777777778,385.15,13.101639155811734,212.4212960645889,39.5,271.72500001788137,44470.710634537754,0.002141069291264279,0.2095503754488345,0.7883085552599012,519478.6460212206,571731.7310168025,0.029000000953674325,0.7162615589046658,0.17306683852664925,0.08167160161501051
2021-02-11 21:00:00+00:00,86.0999984741211,0.0,365.4458967844645,0.0805555555555555,10.899999618530272,31.65888888888889,2.824999988079071,407.4875,50.00611111111111,764.9714266628691,131.41012573242188,384.4961111111111,385.15,12.994555819564392,212.49206309000647,39.0,271.09999998807905,44599.963851464694,0.002019046599042892,0.209576000214201,0.7884049531867562,518543.20319617155,570948.1607216425,0.028249999880790706,0.7160405409213735,0.17368806870093367,0.08202139049690221
2021-02-11 22:00:00+00:00,85.4000015258789,0.0,365.3424953460693,0.5877777777777777,10.899999618530272,31.682777777777776,2.799999952316284,407.9,50.98638888888888,765.9014678955077,130.97432708740234,384.9294444444444,385.15,13.249500280221302,212.75040782504612,41.0,270.62500002384184,44584.21699519285,0.002049173251755362,0.20956967361713139,0.7883811531311133,517592.3316938368,569978.7866631884,0.027999999523162854,0.7159214498165867,0.1739466732284411,0.08213187743180952
2021-02-11 23:00:00+00:00,85.4000015258789,0.0,365.42500534057615,0.0,10.899999618530272,31.47833333333333,2.799999952316284,408.7861111111111,49.41527777777777,764.8950125800241,131.4642219543457,384.9138888888889,385.15,13.017889214886557,212.43584460788307,43.0,269.7250000476837,44841.298742502724,0.002009894807018959,0.209577922090526,0.788412183102455,520553.22727426584,573241.7532967066,0.027999999523162844,0.7159466385274038,0.17391809631525368,0.08213526563417962
2021-02-12 00:00:00+00:00,85.4000015258789,0.0,366.0274890899658,0.0,10.899999618530272,31.267777777777777,2.799999952316284,408.8277777777778,48.92500000000001,764.3133318922255,131.29496383666992,384.81555555555553,385.15,12.979833548598815,212.3092591137357,43.0,269.7999999761581,44737.07003786619,0.0020211679955164995,0.20957555472094153,0.7884032772835419,519350.02927589195,571916.0865703846,0.027999999523162858,0.7159394092126582,0.17392629806489432,0.08213429319928478
2021-02-12 01:00:00+00:00,85.4000015258789,0.0,365.7124942779541,0.0,10.899999618530272,31.242222222222225,2.799999952316284,408.3083333333333,48.97111111111112,766.3186182657877,131.45119094848633,384.9261111111111,385.15,12.927277926339045,212.8676723225913,43.0,269.62500002384184,44936.96363407503,0.0019949504789938564,0.2095810603994113,0.7884239891215948,521654.7648856666,574455.6971557047,0.027999999523162844,0.7159562220582646,0.17390722367745093,0.0821365547411217
2021-02-12 02:00:00+00:00,85.4000015258789,0.0,365.4176219940185,0.0,10.899999618530272,31.5625,2.799999952316284,407.5041666666666,49.70027777777778,763.7577715725369,131.48280715942383,384.8947222222222,385.15,13.10947233729892,212.14104827033148,42.75,269.50000002384184,44818.345516983085,0.0019649403081109357,0.20958736253529672,0.7884476971565924,520259.71919546457,572921.2751779198,0.02799999952316284,0.7159754669533144,0.17388539009894297,0.08213914342457969
2021-02-12 08:00:00+00:00,85.37500190734863,13.09375,369.1550636418661,0.7813888888888889,11.0,31.985833333333336,2.5749999284744263,407.8475,44.32638888888889,771.9083213127983,140.41115500556094,385.7188888888888,385.15,10.504389059411157,214.41897858937588,44.25,268.7999999761581,48498.471347967956,0.001929777041809498,0.20959474682122,0.7884754761369704,555369.1973698547,612354.901203717,0.02574999928474425,0.7151000040454077,0.1759900598174356,0.08315993685241242
2021-02-12 09:00:00+00:00,84.52866495132446,6.109375,354.4618614387512,2.1844444444444444,10.609583632085055,30.33138888888889,3.1674166109164554,398.73277777777776,62.81166666666664,766.2993439229328,133.10435273064508,371.4688888888888,383.4830555555556,10.584222471581562,212.88268813663063,42.75,269.94999995231626,45446.177427076684,0.0020320235590190745,0.20957327505260598,0.7883947013883749,539587.8355680988,592987.0940449138,0.03167416610916456,0.7173987339145861,0.17045572584746232,0.08047137412878709
2021-02-12 10:00:00+00:00,86.0250015258789,6.59375,361.8058996793959,1.8272222222222223,11.14055584165785,31.91722222222222,2.720000048478445,405.2294444444444,63.05444444444445,765.7615426974827,131.04127899169922,384.54027777777776,381.1219444444444,13.403444665537942,212.7337499279446,42.75,270.92500000596044,44549.47320419994,0.0021843678330312538,0.20954128275506342,0.7882743494119053,514770.7470246136,567116.3780395485,0.027200000484784433,0.7155155298280068,0.17480237487253933,0.0824820948146694
2021-02-12 11:00:00+00:00,85.80000305175781,0.0,362.07786815643306,2.192222222222222,11.100000381469728,33.0,2.700000047683716,408.15,60.11722222222223,764.8445007154677,128.86242065853543,384.69,385.15,14.079361270003846,212.4568055555556,44.0,271.59999998807905,43647.52756316157,0.002362638085149938,0.20950384600211852,0.7881335159127316,503843.2876046917,555129.1324914066,0.02700000047683717,0.71532146033619,0.1751213443670286,0.08255719481994415
2021-02-12 12:00:00+00:00,85.80000305175781,38.0,361.7450466283162,2.906666666666667,11.100000381469728,31.04833333333333,2.700000047683716,410.4,68.91972222222223,764.4329617987737,130.2552261352539,384.2705555555555,385.15,14.655527894232009,212.34248953925243,48.25,271.3249999821186,44140.24411067806,0.0025384393421744858,0.20946692773814335,0.7879946329196822,509634.0317367693,561498.8185668162,0.027000000476837156,0.7152087742353918,0.17524918818338325,0.08254203710438764
2021-02-12 13:00:00+00:00,85.80000305175781,0.0,362.10505848142833,3.528333333333334,11.100000381469728,31.242222222222225,2.700000047683716,412.65,73.79833333333333,764.8697574530707,129.32793157789442,384.6055555555556,385.15,14.777861393027834,212.46382198757607,46.0,271.3749999940395,43842.969818796526,0.0024292715574654573,0.20948985297293227,0.7880808754696023,506138.1734529322,557653.6629900181,0.027000000476837156,0.7152787497255478,0.17516980009869962,0.08255144969891531
2021-02-12 14:00:00+00:00,85.80000305175781,24.40625,365.0644642808702,1.1925,11.050000190734863,31.48555555555556,2.575000047683716,408.2847222222222,49.24361111111112,766.3180015563967,131.26478576660156,385.1302777777778,385.15,13.016250123977663,212.95129674699567,44.25,271.9499999821186,44489.566952529975,0.002437777480186043,0.20948806672916093,0.7880741557906531,509757.94413178327,562033.1853010061,0.025750000476837148,0.7147746289466564,0.17635920142158715,0.0831161691549192
2021-02-12 15:00:00+00:00,85.80000305175781,0.0,366.3274978637695,0.0,10.899999618530272,31.00833333333333,2.574999988079071,406.44444444444446,46.37472222222222,764.3853316413031,132.2967414855957,384.76194444444445,385.15,12.489361315303375,212.32925894843217,44.25,272.0499999761581,44709.801486470074,0.002455678042615835,0.2094843076110507,0.7880600143463335,512291.8532317518,564825.8699783542,0.02574999988079072,0.7147631627120687,0.1763722103051761,0.08311462710196448
2021-02-12 16:00:00+00:00,85.80000305175781,0.0,365.6674942016601,0.7083333333333334,10.899999618530272,31.52111111111111,2.5,408.0083333333333,48.73916666666667,765.5389969041614,131.6324462890625,384.6491666666666,385.15,12.8858891193072,212.6497213363648,44.75,271.9499999821186,44568.82533337052,0.002465255081732539,0.20948229643283617,0.7880524484854313,508393.07415634434,560761.4439230548,0.024999999999999963,0.7144578344742916,0.1770890909479555,0.0834530745777528
2021-02-12 17:00:00+00:00,85.80000305175781,0.0,365.67850339253744,0.9816666666666668,10.899999618530272,31.21444444444445,2.450000047683716,407.73333333333335,47.98000000000001,764.6708092922632,131.48653411865234,384.8083333333333,385.15,12.816555821895598,212.40855807834208,45.5,271.9,44477.11015656124,0.0024973113402905595,0.209475564618539,0.7880271240411705,505852.6992069942,558113.3036409536,0.024500000476837137,0.7142378530381628,0.17758565040485474,0.08367649608014549
2021-02-12 18:00:00+00:00,85.5999984741211,0.0,365.0113474400838,1.9119444444444444,10.899999618530272,31.51,2.2750000655651093,407.1847222222222,49.70694444444444,766.4117230394153,131.6031150817871,384.6511111111111,385.15,13.047972451051075,212.8921455171373,44.5,271.9749999582767,44605.59150531634,0.0024560058592690602,0.2094842387695535,0.7880597553711775,502044.86639797396,554456.4364167207,0.022750000655651064,0.7135661678956235,0.17921214349562337,0.08447168795310196
2021-02-12 19:00:00+00:00,85.5999984741211,60.59375,366.9157959556579,1.0627777777777778,10.924999713897703,31.320833333333344,2.525000035762787,405.2069444444444,44.995,765.0305137464735,132.18508911132812,385.0919444444445,385.15,11.988361304336122,212.5084766430326,42.25,272.275,44672.827244748274,0.00238381789815497,0.20949939824138747,0.7881167838604577,510294.76663071243,562785.3386432917,0.025250000357627853,0.7146097147223786,0.17679328671982147,0.0833469982001721
2021-02-12 20:00:00+00:00,85.5999984741211,0.0,367.6151908874512,0.0,11.0,30.149166666666662,2.75,403.1722222222222,42.84083333333334,764.0360038926866,132.58987426757812,384.8255555555555,385.15,11.458194605774343,212.19055709838872,41.0,272.4500000119209,44722.63161090603,0.002343177345523425,0.2095079327574401,0.7881488898970365,517804.686854809,570353.7789976235,0.0275,0.7155334183028194,0.1746338876384517,0.0823326940587291
2021-02-12 21:00:00+00:00,85.5999984741211,0.0,367.7374977111816,0.0,10.75,30.186666666666667,2.774999976158142,402.8011111111111,42.62527777777778,764.5326207309299,132.46044158935547,384.8058333333333,385.15,11.361861167483855,212.3701726828682,42.75,272.5249999850988,44695.711027265366,0.002456333689866581,0.209484169925128,0.7880594963850054,518344.78795024485,570862.2484072817,0.02774999976158141,0.715560599226081,0.17447955667674558,0.08220984433559192
2021-02-12 22:00:00+00:00,85.5999984741211,0.0,367.9124893188476,0.0,10.774999856948853,30.680833333333347,2.774999976158142,402.93888888888887,42.27861111111113,765.3700725640191,132.40815353393555,384.8455555555555,385.15,11.156139127148522,212.60147896660692,43.75,272.5749999821186,44718.802451360105,0.002522816549174386,0.20947020852467338,0.7880069749261522,518652.4281916669,571197.021072015,0.0277499997615814,0.71551796648094,0.17452792406901402,0.08220410968846453
2021-02-12 23:00:00+00:00,85.5999984741211,0.0,366.6349957211812,0.0,10.950000047683716,30.273333333333337,2.724999964237213,405.06388888888887,44.53333333333334,764.1588707478841,132.52631759643555,384.87888888888887,385.15,11.86455574406518,212.3320939763388,41.75,272.49999998658893,44700.17907402862,0.002394647963521622,0.20949712392766046,0.7881082281088179,516793.4242469429,569316.1346589266,0.027249999642372118,0.7154006800203386,0.17490797506284222,0.08244134527444685
2021-02-13 00:00:00+00:00,85.5999984741211,62.703125,369.75215068817135,0.0,10.775000095367432,30.14527777777778,2.7231388501326244,399.4919444444444,37.95916666666666,768.2127656894259,133.92703973558216,384.93611111111113,385.15,9.957111301687029,213.4722959815132,47.25,272.0499999910593,45487.39214256638,0.002621728209690951,0.20944943707596492,0.7879288347143442,525973.1082686869,579420.7940362025,0.027231388501326288,0.7152476793287718,0.17509074975102493,0.08243018241887695
2021-02-13 01:00:00+00:00,86.0,7.390625,367.5365685314602,1.22,10.725000143051147,30.81555555555555,2.774999976158142,403.9194444444444,44.36666666666667,778.2357794358995,134.46282958984375,384.4769444444444,385.15,11.63600019481447,216.17660617828372,58.25,272.44999999701975,46197.30142827815,0.00332574766201574,0.2093015929909767,0.7873726593470075,536297.8064720532,590579.6356502799,0.027749999761581406,0.7150030319262789,0.17511212387870204,0.0821348444334377
2021-02-13 02:00:00+00:00,86.0250015258789,8.8125,370.9978584289551,1.1372222222222224,10.747611270215776,29.14305555555556,3.026861142052544,398.1844444444444,35.50666666666666,764.5271831258135,134.10202407836914,384.8944444444444,385.15,8.939611506727008,212.3686622619629,66.5,272.5249999850988,45249.30322371523,0.0038157564225407867,0.20919869115126644,0.7869855524261928,533737.1099655699,586905.0412534353,0.030268611420525445,0.7156922582221132,0.17308605439905717,0.08095307595830417
2021-02-13 03:00:00+00:00,86.0,13.796875,369.0632784949409,0.0,10.799999952316284,30.459444444444443,2.851388924651676,400.60972222222216,38.442777777777785,764.8552100457082,133.85542678833008,384.77,385.15,10.212194750838812,212.45978017595084,78.0,271.9,45289.33926501147,0.0042734821437694125,0.2091025687498084,0.7866239491064221,528785.8857048816,582000.85934127,0.028513889246516745,0.7146993599214012,0.17507930063675906,0.08170745019532305
2021-02-13 04:00:00+00:00,86.02499961853027,0.0,370.0974983215332,0.0,10.900000095367432,30.1375,2.649999976158142,399.18527777777774,37.98694444444445,765.7666588168672,134.07310485839844,384.5988888888888,385.15,9.865111249552832,212.7129609892104,90.25,270.97499998807905,45572.08252584621,0.004617248639926541,0.20903037778561542,0.7863523735744581,525836.1538887233,579383.3508565926,0.02649999976158145,0.7136768895936192,0.17723411912235848,0.08258899152244087
2021-02-13 05:00:00+00:00,86.0999984741211,0.0,369.1439937591553,0.0,10.549999952316284,30.54361111111111,2.8999999165534973,399.4791666666667,39.05305555555556,765.6949953206381,133.51783752441406,385.1069444444444,385.15,10.32780576494005,212.69305469089093,93.25,270.97499998807905,45379.09737825655,0.004769998480511469,0.20899830031909258,0.7862317012003959,531715.6836769442,585036.1230963957,0.02899999916553497,0.714574211793369,0.1749811561952049,0.08144463284589089
2021-02-13 06:00:00+00:00,85.72500038146973,0.0,369.3924964904785,0.0,10.650000095367432,30.59055555555556,2.7597777418295544,400.9894444444444,38.73361111111111,767.5099212985567,133.50029754638672,384.8019444444444,385.15,10.203000178072188,213.1972005123562,94.5,271.25000002384184,45434.574452355686,0.0049323582898573365,0.20896420475912994,0.7861034369510127,527937.1049432178,581322.7299247357,0.027597777418295572,0.7139118278474387,0.1764253029716402,0.08206509176262562
2021-02-13 07:00:00+00:00,85.80000305175781,0.0,369.4264745182461,0.0,10.738333218362596,30.46638888888889,2.9253333631489014,400.18888888888887,39.036111111111104,765.0153206888832,133.4424819946289,384.6872222222222,385.15,10.27188905000687,212.50425613827176,95.0,271.37500002384184,45246.437151864295,0.005004024952711036,0.20894915475993067,0.7860468202873583,531128.6439979369,584293.2076513774,0.02925333363148901,0.7145247904836403,0.17491208417871082,0.08130979170615986
2021-02-13 08:00:00+00:00,86.17499732971191,0.0,369.7176015853882,0.0,10.774999856948853,30.26861111111111,2.5697777471277448,399.6788888888888,38.50111111111111,766.0716732618544,133.6211297946506,384.87805555555553,385.15,10.119750296539731,212.77561969757087,95.75,271.1500000596046,45407.22007970566,0.004960697511631372,0.20895825352255742,0.7860810489658112,521613.0050177765,574966.4886114307,0.025697777471277442,0.7131373849784244,0.1782424724593614,0.08292236509093666
2021-02-13 09:00:00+00:00,85.89999771118164,0.0,369.3224948883056,0.0,10.649999856948853,30.286944444444444,2.824999988079071,400.32166666666666,39.30472222222223,766.7767730882431,133.29436492919922,384.8255555555555,385.15,10.488583513630765,212.9935480372112,95.25,271.25000005364416,45321.15525133661,0.004971309396060896,0.20895602502682722,0.7860726655771119,528735.9741330406,581988.3315533611,0.028249999880790733,0.7141464425308026,0.17583694744539852,0.08176661014300814
2021-02-13 10:00:00+00:00,85.5999984741211,70.203125,368.5774959564209,0.0,10.899999618530272,30.32222222222222,2.549999952316284,402.2305555555556,40.39888888888889,764.8874295552573,133.0159568786621,384.6452777777777,385.15,10.74816680908203,212.57984089745423,95.75,271.5499999761581,45065.21416809917,0.005108437913779948,0.20892722803810623,0.7859643340481139,517156.51280932955,570108.1394568462,0.025499999523162828,0.7129639906142697,0.1785368881142174,0.0829991217483501
2021-02-13 11:00:00+00:00,85.5999984741211,0.0,369.4149974822998,0.0,10.700000047683716,30.28305555555555,2.8557222647137115,400.87638888888887,39.72527777777778,765.6715688917373,132.9092559814453,384.42333333333335,385.15,10.420861166583167,212.68515834808352,95.25,271.95000004172323,45008.927510250134,0.005232717283160904,0.2089011293705362,0.7858661533463029,526237.8364523803,579123.3262769242,0.028557222647137108,0.7141009272355939,0.17573682448380964,0.08160502563345934
2021-02-13 12:00:00+00:00,85.70000076293945,0.0,369.6229957580566,0.8544444444444446,10.56813902537028,30.28222222222222,2.962500059604645,399.19666666666666,38.22333333333334,766.9850879245332,132.84859466552734,384.8861111111111,385.15,10.097111404471928,213.02249424404576,95.0,272.3750000089407,44995.24505598823,0.005383179272157846,0.20886953235284686,0.7857472883749953,529619.4475258092,582488.8604665954,0.029625000596046464,0.7144291899946693,0.17483694962621021,0.08110885978307399
2021-02-13 13:00:00+00:00,85.80000305175781,34.1875,370.2399925231933,0.0,10.649999856948853,30.074722222222224,2.884166642824809,399.0333333333333,37.13305555555554,764.4954152086045,133.48846435546875,384.83,385.15,9.733972469435797,212.35983766343867,93.5,272.57499999701975,45032.13952965604,0.005376196127178586,0.2088709988132925,0.7857528050595289,527512.82556826,580425.5895156058,0.028841666428248067,0.7141219992403416,0.17557240965228055,0.08146392467912981
2021-02-13 14:00:00+00:00,85.80000305175781,0.0,370.2124866485596,0.0,10.799999952316284,29.86055555555556,2.8794166598055098,398.7027777777778,37.18055555555556,765.5716103108722,133.31251525878906,384.64138888888886,385.15,9.838805727693767,212.6573918660482,92.0,272.72499999180434,45011.32236512682,0.005348296736338827,0.20887685768536884,0.7857748455782924,527098.7898093823,579987.0935884062,0.028794166598055088,0.7141210119080683,0.17559699356485906,0.08148782792901775
2021-02-13 15:00:00+00:00,85.80000305175781,0.0,370.21249809265134,0.0,10.550000190734863,30.02777777777777,2.875,399.41583333333335,37.09916666666668,764.5566055467393,133.05255126953125,384.9858333333333,385.15,9.73961139678955,212.3685025660197,90.75,273.04999999850986,44810.588784337386,0.005401653501909373,0.20886565276459904,0.7857326937334916,524639.1858755971,577291.6276971935,0.028750000000000005,0.7140691826772927,0.17567761172237606,0.08150320560033125
2021-02-13 16:00:00+00:00,85.80000305175781,0.0,370.3552516937256,0.0,10.649999856948853,29.73222222222222,2.917833357585801,398.885,37.090555555555554,765.8634396362304,133.52456283569336,384.8088888888889,385.15,9.632278021176656,212.7398445383708,91.75,272.7999999966472,45087.703606027964,0.005362917740427844,0.20887378727451017,0.785763294985062,529244.3091397199,582222.3608768028,0.029178333575858004,0.7142644806280714,0.17524445724501642,0.08131272855105416
2021-02-13 17:00:00+00:00,85.92500305175781,0.0,370.3688711357116,0.6544444444444444,10.775000095367432,29.655555555555555,2.8332221990823747,399.7577777777777,37.24777777777776,766.691745639377,133.44117736816406,384.7727777777778,385.15,9.688722298145294,212.78810131073,93.5,272.35000001788137,45182.81165813966,0.0052890061829303755,0.20888930870158462,0.785821685115485,527580.9885383605,580670.7922366746,0.02833222199082375,0.713975262732223,0.17599053736567258,0.08170197791128068
2021-02-13 18:00:00+00:00,85.79999732971191,0.0,370.1418249257405,0.1783333333333333,10.675000190734863,29.593611111111123,3.039444432523516,398.43,37.24805555555554,765.7129971822102,133.5715217590332,385.13888888888886,385.15,9.642500175370111,212.6980552715726,93.75,271.94999995231626,45235.64732274031,0.005150736699404162,0.20891834529312514,0.7859309180074707,534827.4920322192,587979.377636439,0.030394444325235158,0.7148847013617873,0.17394007951810705,0.08078077479487054
2021-02-13 19:00:00+00:00,86.0,0.0,369.4888278706868,0.0,10.49999976158142,29.92472222222222,2.968916657368342,399.5780555555555,38.16,765.4137254503037,133.37247848510742,384.7747222222222,385.15,9.953472470707366,212.5621566433377,91.0,272.1249999940395,45121.54952212148,0.005064648816082629,0.20893642374862265,0.7859989274352948,531117.0261048023,584134.846793295,0.029689166573683423,0.714659320793306,0.17454416685777593,0.08110734577523475
2021-02-13 20:00:00+00:00,86.30000305175781,0.0,370.0849956512451,0.0,10.600000381469728,30.30194444444444,2.9499999284744263,399.2980555555556,37.995000000000005,765.5996518961589,134.0056381225586,384.7769444444445,385.15,9.88936142868466,212.66656998528376,88.25,272.4,45300.98811566778,0.005011709037505742,0.20894754110212382,0.7860407498603705,532577.9045764665,585806.5656123762,0.02949999928474426,0.7146180327199568,0.1746844527852607,0.08119751521003822
2021-02-13 21:00:00+00:00,86.30000305175781,78.3125,370.75249710083006,0.0,10.325000047683716,29.061666666666664,3.1809166979789736,398.9605555555555,36.45777777777778,767.6133842298719,133.57658767700195,385.0161111111111,385.15,9.40227804687288,213.2259402889676,86.5,272.42500000596044,45270.56384542668,0.004921755857458924,0.2089664312699336,0.7861118128726075,539794.0784357608,592986.9909541372,0.03180916697978972,0.7155949591647173,0.17243544409427009,0.08016042976122287
2021-02-13 22:00:00+00:00,86.30000305175781,0.0,370.83499374389646,0.0,10.650000095367432,29.36694444444445,3.0704166151417622,397.72722222222217,36.32000000000001,765.5465859815808,133.41529846191406,384.9580555555555,385.15,9.21347241640091,212.6518292363486,83.5,272.5249999850988,45077.61060903195,0.004786543886125959,0.20899482578391354,0.7862186303299604,533748.2343930305,586714.4268586431,0.03070416615141765,0.7152420096985744,0.17338171354092763,0.08067211060908021
2021-02-13 23:00:00+00:00,86.22500228881836,18.5,367.65624054167,0.7444444444444444,10.852000087102256,30.234166666666667,2.731805602014065,402.0786111111111,44.08527777777778,775.2120610724553,134.19493865966797,384.6208333333333,385.15,11.447833475271858,215.33668396419952,85.75,272.59999998807905,45900.85608519418,0.004941737728191695,0.20896223507707976,0.7860960271947286,532456.5610329958,586390.066933099,0.027318056020140643,0.7137944704127451,0.17669662210620007,0.08219085146091422
2021-02-14 06:00:00+00:00,85.5999984741211,98.1875,366.4967553096348,1.24,10.74500002861023,31.569444444444443,2.2500000596046448,406.1333333333333,50.235,773.827014380561,133.24324945237902,384.9222222222222,385.15,12.583139004707336,214.9505601204767,87.0,273.4000000093132,45360.78606826645,0.005312190647018518,0.20888443996412612,0.7858033693888553,511431.4114863087,564730.3351165217,0.022500000596046454,0.7116397001664839,0.1815212396722483,0.0843390595652214
2021-02-14 07:00:00+00:00,85.9000015258789,0.0,369.5803390757243,0.0,10.724999904632568,30.844444444444434,2.575000047683716,400.355,38.24111111111111,766.2827450561523,133.02072143554688,384.9294444444444,385.15,10.100222442415024,212.8563185119629,91.25,273.04999999850986,44901.0135250989,0.005431253037749141,0.20885943686207267,0.7857093101001781,516238.4923807688,568997.18327276,0.025750000476837127,0.7128565863237518,0.17853524520255204,0.08285816799685886
2021-02-14 08:00:00+00:00,85.9000015258789,0.0,370.6405179341634,0.0,10.67438869688246,29.32333333333334,3.079055585993661,398.1969444444444,36.737777777777765,764.5251515536837,133.56939697265625,384.68277777777774,385.15,9.587166962358683,212.3680979283651,93.75,272.9999999977648,44991.04448222745,0.0055590878522865615,0.20883259155101982,0.7856083205966936,533492.7988899823,586357.2761565995,0.030790555859936643,0.7147798770974139,0.1738633344276351,0.08056623261501439
2021-02-14 09:00:00+00:00,86.00000190734863,0.0,370.3828720092773,0.0,10.774999856948853,29.92944444444445,2.6444445040490896,398.585,37.24333333333333,765.4086441718207,133.5036735534668,384.9447222222222,385.15,9.783083465099333,212.61351260715068,94.0,273.35000000484285,44963.227773360915,0.005716512776114109,0.20879953231701603,0.7854839549068698,519293.4646392325,572125.2572729315,0.026444445040490903,0.712949968869367,0.17808626263453245,0.08251932345560971
2021-02-14 10:00:00+00:00,85.95000076293945,0.0,370.2876989618937,0.0,10.674999713897703,29.65777777777778,2.882611071401172,398.2352777777778,37.29944444444444,765.9606636725534,133.13046646118164,384.8594444444445,385.15,9.8178334652053,212.7668512174819,92.75,273.7250000029802,44808.39992418897,0.005795297958567528,0.2087829874287008,0.7854217146127316,525098.6933477349,577748.5632586569,0.028826110714011713,0.7138467186208155,0.17589240316868526,0.0814347674964875
2021-02-14 11:00:00+00:00,86.14999771118164,0.0,370.7074951171875,0.0,10.825000047683716,29.204722222222216,3.127222267521752,398.6472222222222,36.763333333333335,765.6649901496039,133.11971282958984,385.0122222222223,385.15,9.38844465997484,212.68471932729088,92.5,273.9500000119209,44750.70037264366,0.005873912578874623,0.20876647835843634,0.7853596090626891,532423.2111237133,585005.2840615696,0.03127222267521752,0.7147690736072274,0.173637659324509,0.08032104439304603
2021-02-14 12:00:00+00:00,86.19999694824219,49.8125,370.8838761266072,0.0,10.674999713897703,28.860000000000003,2.900166684852706,397.5313888888888,36.57555555555555,765.5587491183811,133.23381423950195,384.7061111111111,385.15,9.362166832817923,212.6552082824708,93.5,274.025,44770.585979838754,0.0059690555770050245,0.20874649832882894,0.785284446094166,525325.877429049,577931.3159553595,0.02900166684852705,0.7138049613972937,0.17585305677034527,0.0813403149838341
2021-02-14 13:00:00+00:00,86.19999694824219,0.0,370.77236404418943,0.0,10.428833404646978,28.64722222222222,2.772861110700501,399.18555555555554,36.57805555555555,765.6224981180828,133.45497131347656,384.7072222222222,385.15,9.3228612642818,212.67152757856584,94.25,274.0499999910593,44844.54444508718,0.006027438890222599,0.20873423783305325,0.7852383232767242,522157.8844236627,574850.2241466402,0.027728611107005006,0.7132612364537683,0.1770987785031002,0.08191137393612642
2021-02-14 14:00:00+00:00,86.125,0.0,370.7557120980157,0.0,10.487555279201931,28.78722222222222,3.0042777944273418,398.5375,36.87972222222222,767.2178944566513,133.21921920776367,384.95916666666665,385.15,9.36438898536894,213.1160823313396,95.0,274.25000002384184,44825.89310881278,0.006162738860024612,0.20870582483939484,0.7851314363005806,529466.4773117958,582136.9017146509,0.03004277794427343,0.7140945275594043,0.17501025647767107,0.08085243801865112
2021-02-14 15:00:00+00:00,85.9000015258789,0.0,370.33999671936033,0.0,10.674999952316284,29.4125,2.824999988079071,400.1013888888889,36.897777777777776,766.5920778062609,133.2114372253418,384.63388888888886,385.15,9.664694482220543,212.94224413130016,95.0,273.9999999940395,44827.576233367035,0.006053376125795732,0.2087287910135829,0.7852178328606214,523636.13166612515,576308.5337403314,0.028249999880790723,0.7134519175793688,0.1766248948472159,0.08167318769262463
2021-02-14 16:00:00+00:00,85.9000015258789,0.0,371.1674117618137,0.211111111111111,10.711111221313478,28.73555555555556,2.891666656070285,398.15,36.57805555555556,765.0820428127713,133.5079574584961,384.605,385.15,9.320555752648248,212.47241975572385,95.5,273.9249999910593,44851.138329133435,0.0060523987846241726,0.20872899625522892,0.7852186049601468,526048.5921775528,578748.6797142845,0.028916666560702856,0.7137176397444697,0.17599411239145543,0.081371581303372
2021-02-14 17:00:00+00:00,86.30000305175781,56.0,368.704726217058,0.96,10.656666804949442,29.09083333333333,2.90330555372768,400.9441666666666,41.82722222222223,772.2963330078124,134.3676882256402,384.1755555555556,385.15,10.68027804719077,214.5267595460681,96.0,274.22500001788137,45515.755166832074,0.006216077502909976,0.2086946237243889,0.7850892987727011,534326.3455882997,587807.3579093274,0.02903305553727679,0.7136588039076698,0.17600336904767494,0.08130477150737844
2021-02-14 22:00:00+00:00,85.5,58.0,365.92005916595457,2.250277777777778,10.600000381469728,31.36861111111111,2.299999952316284,408.15,48.7513888888889,783.4204456922741,134.3432159423828,385.0711111111111,385.15,13.066555770768058,217.65728443993467,97.0,274.72500001788137,46078.93571725316,0.006508662395551427,0.2086331808969342,0.7848581567075144,521776.73252400174,575919.4819917742,0.02299999952316284,0.7110728796417186,0.18191731735393185,0.08400980348118675
2021-02-14 23:00:00+00:00,85.5,0.0,365.7742423036364,2.851388888888889,11.099999904632568,31.48833333333333,1.949999988079071,407.7194444444444,48.956944444444446,781.7963564893931,134.30864715576172,384.6894444444444,385.15,13.013166924052769,217.2656547673544,97.0,274.5749999821186,45996.69254992573,0.006439437596870431,0.2086477181046572,0.7849128442984723,510167.59366081184,564213.7074069745,0.01949999988079073,0.7097259278750112,0.18517436677198573,0.08559970547221234
2021-02-15 00:00:00+00:00,85.5,0.0,365.9899963378906,1.306388888888889,11.0,31.361666666666665,2.199999988079071,407.56527777777774,48.815,783.0152985297306,134.1858673095703,384.8638888888889,385.15,12.889638997448817,217.50286128150097,97.0,274.4999999642372,46038.87005330523,0.006405068262950908,0.20865493566478033,0.7849399960722688,518179.49382795714,572275.1661405908,0.021999999880790714,0.7107416744869254,0.1827870495467258,0.08447127608555813
