Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-02-15 01:00:00+00:00,85.5,0.0,366.3152221679687,2.7205555555555563,11.0,31.231666666666666,2.375,407.88055555555553,47.92055555555555,780.901466946072,134.25473403930664,384.6833333333333,385.15,12.880611206690473,216.9170748392741,97.0,274.5749999821186,45925.59956803225,0.006439437596870431,0.2086477181046572,0.7849128442984723,522327.86513864354,576290.4446310813,0.023750000000000018,0.7114153186155567,0.18115833381407268,0.08367634757037075
2021-02-15 02:00:00+00:00,85.5,0.0,366.0049976348877,2.408888888888889,11.050000190734863,30.924444444444447,2.149999976158142,406.34861111111104,47.68694444444444,783.519819946289,134.23350143432617,384.7655555555555,385.15,12.835027996169194,217.6443953450521,97.0,274.6249999940395,46063.911753552835,0.006462440351937909,0.20864288752609306,0.7848946721219691,516964.91168892867,571090.0079993532,0.021499999761581425,0.7105062234937647,0.1833011597075068,0.08469261703714706
2021-02-15 03:00:00+00:00,85.64999771118164,0.0,365.7443948660956,2.266388888888889,11.100000381469728,31.13111111111111,2.299999952316284,406.3625,47.52111111111111,782.7408468119302,134.1910629272461,384.9163888888889,385.15,12.767361402246689,217.42801390330013,97.0,274.67500000596044,45995.1921345785,0.006485515221342482,0.20863804180351808,0.7848764429751395,520814.82078389864,574859.1715420283,0.022999999523162853,0.7110876962945267,0.18190050767263866,0.08401179650967185
2021-02-15 04:00:00+00:00,85.69999694824219,0.0,365.6449989318848,2.7497222222222217,11.100000381469728,31.25,2.299999952316284,408.7097222222222,50.10333333333334,782.269618038601,134.1421661376953,384.6833333333333,385.15,13.181416782008274,217.2998946380616,97.0,274.72500001788137,45942.3891538992,0.006508662395551427,0.2086331808969342,0.7848581567075144,520230.54187191307,574212.8491277447,0.022999999523162843,0.7110728796417185,0.18191731735393182,0.08400980348118674
2021-02-15 08:00:00+00:00,85.77499771118164,43.90625,367.3536644045512,2.9216666666666664,11.023305758105383,30.768055555555563,2.432166628638903,406.56944444444446,48.683333333333344,772.9299858432344,133.17910641140406,385.28222222222223,385.15,12.197555802663167,214.70277413686125,97.0,274.6249999940395,45084.3863279416,0.006462440351937909,0.20864288752609306,0.7848946721219691,514528.49914098164,567502.653076313,0.02432166628638904,0.7116278231325963,0.18063485536297125,0.0834156552180435
2021-02-15 09:00:00+00:00,86.19999885559082,0.0,371.419998550415,3.110277777777778,10.575277807977464,28.161111111111108,2.8287778008977567,397.4797222222222,35.953055555555544,766.6975531344942,133.59729385375977,384.755,385.15,8.89669458998574,212.97154345194505,97.0,274.9,44816.401101731404,0.0065902496365898375,0.20861604757631613,0.784793702787094,523953.60022741574,576612.8715219501,0.028287778008977565,0.7131222806833393,0.17698021061850858,0.08160973068917458
2021-02-15 10:00:00+00:00,86.125,0.0,372.1474956512451,2.654444444444445,10.713166498608055,26.88444444444444,2.8131666421890262,396.0436111111111,34.254166666666656,766.7966601562499,134.03740692138672,384.9383333333333,385.15,8.488027952777015,212.97291500515408,97.0,275.275,44908.591949666254,0.006768108217446899,0.20857869727433614,0.784653194508217,524640.2129421066,577407.8084829645,0.028131666421890255,0.7129460547720331,0.17725725652132737,0.08166502228474931
2021-02-15 11:00:00+00:00,86.27499961853027,23.890625,372.4267728296916,2.1119444444444446,10.646166738404167,26.136944444444445,2.699249960051642,395.7391666666666,33.28000000000001,766.729863196479,133.37959671020508,384.755,385.15,8.169833387533824,212.9805178960165,97.0,275.6750000357628,44619.46670866429,0.006962452665213489,0.20853788494030517,0.7844996623944814,517779.9071889409,570207.7805716215,0.026992499600516424,0.7123686772165136,0.1784750196706241,0.08216380351234581
2021-02-15 12:00:00+00:00,86.29999923706055,0.0,372.85832945505774,6.493055555555554,10.966249978012506,26.26888888888889,2.583444452120198,395.0669444444444,32.76611111111111,769.547295328776,134.12159415774877,384.4416666666666,385.15,7.87613902065489,213.7631376308865,97.0,275.8749999642372,44999.911185410456,0.007061447224159913,0.2085170960829264,0.7844214566929136,518608.6826409218,571483.578283779,0.02583444452120198,0.7118450883793866,0.17964108917821714,0.08267937792119429
2021-02-15 13:00:00+00:00,85.94999694824219,13.90625,365.9479386223687,0.8633333333333334,10.5,30.43638888888889,2.924999952316284,406.4041666666666,47.661388888888894,780.6807944573292,134.2618293762207,384.52222222222224,385.15,12.604750305811567,216.857165696886,96.5,275.8750000834465,45698.68353182787,0.007025303786256953,0.20852468620488604,0.784450010008857,537696.5187712722,591392.4719211699,0.029249999523162835,0.713225243063418,0.17638808424518973,0.08113667316822942
2021-02-15 14:00:00+00:00,85.69999694824219,0.0,365.77743080563016,2.065,10.319333362049528,31.046666666666667,2.649999976158142,407.78611111111104,48.40861111111112,783.6949298434786,133.91595458984375,384.785,385.15,12.918639127413432,217.69303705851243,95.0,276.275,45690.69359170523,0.007114454805917362,0.20850596449075734,0.7843795807033253,528723.7882829354,582410.353253189,0.026499999761581433,0.7120754997652881,0.17905091627547037,0.08237358419766004
2021-02-15 15:00:00+00:00,85.69999694824219,0.0,366.12731666564935,2.390833333333333,11.021500373151566,30.811666666666667,2.175000011920929,408.0222222222222,48.493333333333325,782.4953549533418,133.84991073608398,384.5955555555555,385.15,12.822916846275334,217.2620205773248,95.25,276.3749999642372,45581.75876601773,0.007183339320514868,0.20849149874269188,0.7843251619367932,512725.0716852467,566283.6382353175,0.021750000119209294,0.7101444359786987,0.18358811809796266,0.0845174458041293
2021-02-15 16:00:00+00:00,85.69999694824219,0.0,367.0781455972459,0.0,10.850000381469728,30.245277777777776,2.424999952316284,405.8530555555556,45.77472222222222,781.911256730821,134.1413536071777,384.7369444444444,385.15,12.2793890259001,217.1674330774944,93.75,276.7000000119209,45593.29406016378,0.007234059335571516,0.20848084753952997,0.7842850931248985,520570.84958649933,574142.9701071917,0.024249999523162858,0.7111050356844578,0.18126336603443563,0.08338159875794378
2021-02-15 17:00:00+00:00,85.69999694824219,51.203125,366.4724925994873,0.0,10.74391636636522,29.93444444444444,2.724999964237213,406.5666666666666,47.31416666666667,782.8086477152503,134.1618995666504,384.5583333333333,385.15,12.648416768444909,217.44684749603283,92.75,276.7499999642372,45644.3643836901,0.007182555300758832,0.20849166338684066,0.7843257813124006,530636.9936257114,584269.1217765474,0.027249999642372107,0.7123297451579538,0.17839198977098342,0.08202826542869064
2021-02-15 18:00:00+00:00,85.69999694824219,0.0,367.007494354248,0.0,10.899999618530272,29.80666666666666,2.524999976158142,406.6513888888889,45.52944444444446,781.8112352159285,134.2811508178711,384.8261111111111,385.15,12.159666885270012,217.1697882758247,92.75,277.0500000953674,45577.32026053498,0.00733482410142523,0.2084596869387007,0.7842054889598741,523581.27523893083,577134.6265450594,0.025249999761581408,0.7114376630231928,0.18039202006141639,0.0829203171538095
2021-02-15 19:00:00+00:00,85.69999694824219,0.0,367.1647925652398,0.0,10.899999618530272,29.5825,2.6999999284744263,405.9222222222222,45.055277777777775,782.6026669311522,134.29845809936523,384.6566666666666,385.15,12.160250153276657,217.31945611317963,92.75,277.15,45612.87500657155,0.007386204809331836,0.20844889699004032,0.7841648982006278,529591.4457191022,583186.5738518237,0.02699999928474424,0.7120997648786054,0.17877639947914725,0.08212383635750321
2021-02-15 20:00:00+00:00,85.69999694824219,0.0,367.5745109727648,0.0,10.899999618530272,29.95916666666666,3.0000000596046448,405.39138888888886,43.77722222222222,780.6183476087781,134.1596450805664,384.845,385.15,11.742944602966311,216.8120415200127,92.5,276.9750000476837,45478.91175354263,0.007276970232868103,0.2084718362510977,0.7842511935160341,537742.4018053934,591180.1231158059,0.03000000059604647,0.7133614679014624,0.17586305297398616,0.08077547852850506
2021-02-15 21:00:00+00:00,85.5,48.0,367.7649959564209,0.0,10.724999904632568,29.158611111111107,2.8750000596046448,403.7916666666666,42.507500000000014,782.4410922749836,134.63768768310547,384.62277777777774,385.15,11.526527971426646,217.3447484122383,92.5,276.87500002384184,45764.05840645228,0.0072262717588945065,0.20848248293063215,0.7842912453104733,536944.6138502026,590717.3824777841,0.02875000059604643,0.7128975248585382,0.17700687214377614,0.08134560240163925
2021-02-15 22:00:00+00:00,85.54999923706055,0.0,368.0649990081787,0.0,10.675000190734863,30.1475,2.9499999284744263,403.8508333333333,43.62277777777779,782.456677449544,134.5441856384277,384.5380555555555,385.15,11.607833619117736,217.4692783991497,92.25,276.8500000476837,45737.31727139198,0.007194289532712832,0.20848919919813033,0.7843165112691569,539084.4984295779,592825.8462234634,0.029499999284744265,0.7132159904650853,0.17627508757769472,0.0810089226724758
2021-02-15 23:00:00+00:00,85.70000076293945,0.0,368.0491558117336,0.0,10.674999952316284,29.871111111111112,2.75,403.39583333333326,42.50305555555556,782.0432958984372,134.92535400390625,384.8816666666666,385.15,11.535444697539011,217.2342494710288,91.75,276.8250000119209,45846.80068311041,0.007143069022977561,0.20849995550517472,0.7843569754718477,533776.5741150414,587646.564917696,0.0275,0.7124543973284967,0.17812707614355863,0.0819185265279448
2021-02-16 00:00:00+00:00,85.72500038146973,0.0,368.246841829088,0.0,10.849999904632568,30.164722222222228,2.8218056229750315,402.81388888888887,41.6725,784.2286331346297,134.74070739746094,384.7266666666667,385.15,11.27775011724896,217.8412261284723,92.0,276.9249999761581,45895.41840484263,0.007212667131183064,0.20848533990245158,0.7843019929663654,536729.1814024961,590656.2980281862,0.02821805622975031,0.7126949599326805,0.17749945233073489,0.08158753150683432
2021-02-16 01:00:00+00:00,85.5999984741211,0.0,368.3199905395508,0.0,10.399999618530272,29.72166666666666,2.849999964237213,403.0183333333333,41.70666666666666,781.9267133755153,134.8262939453125,385.06055555555554,385.15,11.282416818936666,217.2018657641941,92.5,276.97499998807905,45781.50403148,0.007276970202556841,0.20847183625746304,0.7842511935399801,536360.1926716296,590153.4599086185,0.02849999964237214,0.7127656615538488,0.17727996718915315,0.08145437161462618
2021-02-16 02:00:00+00:00,85.57499885559082,0.0,368.2753719329834,0.0,10.599999904632568,30.21694444444444,2.800000011920929,402.8583333333333,41.61861111111112,782.7582026841906,134.8197021484375,384.7355555555555,385.15,11.265555826028187,217.432834892273,93.5,276.9500000119209,45832.08355994815,0.007342222483403278,0.2084581332784853,0.7841996442381114,535356.5796736075,589209.2778565466,0.02800000011920926,0.7125251673698005,0.17779979861978573,0.08167503389120448
2021-02-16 03:00:00+00:00,85.5999984741211,66.59375,368.5474914550781,0.0,10.87499976158142,30.072222222222223,2.950000047683716,403.5225,41.70472222222222,782.1454671902125,134.80313110351562,384.6530555555555,385.15,11.16083348300722,217.2626303270129,93.0,276.94999995231626,45790.57772891358,0.00730324598010903,0.2084663183441771,0.7842304356757138,539781.2608810964,593585.1897125698,0.02950000047683712,0.7131459826269385,0.1763545117727205,0.08099950512350376
2021-02-16 04:00:00+00:00,85.5999984741211,18.703125,367.139745818244,1.2858333333333334,10.899999618530272,30.024166666666662,2.774999976158142,405.4702777777777,45.75833333333333,781.733051486545,134.28034591674805,384.5677777777778,385.15,12.16169464826584,217.14945967356368,94.0,276.87500002384184,45601.293500589076,0.007342594118543889,0.2084580552351058,0.7841993506463504,531849.9550299912,585431.4748931834,0.02774999976158145,0.7124256335071643,0.17803621520702184,0.08178815152423238
2021-02-16 05:00:00+00:00,85.5999984741211,0.0,368.1490236176385,0.0,10.574999809265137,30.185833333333328,2.714027808109919,403.1236111111111,42.13833333333333,781.8046346028642,134.92143630981445,384.8511111111111,385.15,11.298805783059858,217.16795478820808,95.0,276.9249999761581,45814.9283761975,0.007446111505339804,0.20843631658387862,0.7841175719107816,532427.5549870598,586260.0958290918,0.027140278081099208,0.7121170357747734,0.17868751108232128,0.08205517506180614
2021-02-16 06:00:00+00:00,85.5999984741211,21.890625,365.5079126993815,0.4411111111111111,9.634999809265135,30.83583333333333,2.800000011920929,407.84,49.9113888888889,781.7083664109972,133.978515625,384.7338888888889,385.15,13.054472497304282,217.14121374342184,95.0,277.1749999165535,45448.111916174326,0.007577232011174118,0.20840878127765344,0.7840139867111725,531016.6971880007,584418.2286895055,0.028000000119209275,0.7123742849468033,0.17797097665008563,0.0816547382839018
2021-02-16 07:00:00+00:00,85.5999984741211,0.0,365.60644638697306,1.748888888888889,10.699999809265137,30.835277777777776,2.5950000357627867,408.8019444444444,52.73611111111112,774.4140626864962,132.91757632785374,385.0405555555555,385.15,13.143194742202756,215.1150178061592,96.0,277.52500011920927,44611.15964724587,0.007845282656944183,0.20835249064204173,0.7838022267010142,514951.33735244593,567369.4499379598,0.02595000035762788,0.7113883288986514,0.1801022068269905,0.08255946391673039
2021-02-16 08:00:00+00:00,86.10000228881836,21.203125,369.7670253435771,0.0,10.59638865656323,29.19861111111112,2.8252222108178664,400.05027777777775,38.5975,766.6111691284179,132.91149520874023,384.81027777777774,385.15,10.069361385504402,212.82709252251524,94.25,277.79999985694883,44115.92855902876,0.007851927379752766,0.20835109525025192,0.7837969773699952,516411.00483678427,568247.220893643,0.02825222210817865,0.7122980452682783,0.17793287995133242,0.08151685267221058
2021-02-16 09:00:00+00:00,85.9000015258789,0.0,369.6563386874728,0.0,10.649999856948853,30.04638888888889,2.8408333452542625,400.0933333333333,38.81666666666668,764.3449869113498,132.94503021240234,384.6516666666666,385.15,10.080861299302844,212.3194407823352,92.0,278.1000000476837,43949.15399420479,0.007826956218984028,0.20835633919401336,0.7838167045870026,514934.8989258013,566575.1548689919,0.028408333452542622,0.7123760582939608,0.17776725793784354,0.08144835031565303
2021-02-16 10:00:00+00:00,85.9000015258789,0.0,370.6415027618408,0.0,10.650000095367432,29.61,2.975000023841858,399.3094444444444,20.2325,381.7145553026478,134.1675284661187,382.6788888888889,378.4881545702616,4.709000147995021,106.0318211500516,92.25,278.2749998807907,22136.14182828047,0.00794361223752833,0.20833184143011904,0.7837245463323526,261539.97795067378,287549.9445989033,0.02975000023841861,0.712833733468739,0.17658526856089873,0.08083099773194372
2021-02-16 11:00:00+00:00,85.82758526484172,26.0,371.1886048867967,1.452222222222222,10.487361363304986,26.55666666666667,3.1553055616219834,394.81888888888886,28.63055555555555,724.1842988380536,133.29529214223226,382.9188888888889,385.15,6.670750131292476,201.16230555209705,90.25,278.62500002384184,41670.98955506289,0.007962753578232782,0.2083278217485711,0.783709424673196,497877.89590852556,546841.3086357244,0.03155305561621983,0.7135371691897844,0.17489654586796685,0.08001322932602904
2021-02-16 12:00:00+00:00,86.27499961853027,0.0,373.0382004441156,4.598333333333333,10.737972343762715,25.410833333333333,2.893388875325521,394.5086111111111,32.459999999999994,766.296706492106,133.3186073303223,384.8261111111111,385.15,7.8618333425786755,212.86019654591885,88.5,279.19999995231626,44011.10708453419,0.008124435341302845,0.2082938685783264,0.7835816960803708,517502.8841471611,569215.9349714888,0.028933888753255203,0.712393597531361,0.17748774779509108,0.08118476592029275
2021-02-16 13:00:00+00:00,84.86011121537949,0.0,373.1684973398844,16.745277777777776,10.716111192968151,25.30833333333333,2.5714166558451126,394.1597222222222,31.58916666666666,764.7536334058973,133.8203239440918,384.7258333333333,385.15,7.586027799314922,212.43156519148084,87.25,279.62500002384184,44020.767336693934,0.008247084355040792,0.20826811228544143,0.7834848033595178,507647.98171298613,559372.3833336015,0.02571416655845114,0.7110370318211651,0.180617254049036,0.08263154757134769
2021-02-16 14:00:00+00:00,86.19999885559082,0.0,373.987495803833,2.1319444444444446,10.78633339378569,25.65666666666668,2.8854444702797464,392.23777777777775,30.98527777777778,766.1557182142467,134.09809494018555,384.8038888888889,385.15,7.17741675959693,212.81686638726137,85.25,279.82499995231626,44161.42948615005,0.008170386353123477,0.20828421886584406,0.7835453947810325,519045.4845645109,570935.1642107372,0.028854444702797487,0.7123325459811702,0.1775962550028539,0.0812167543131783
2021-02-16 15:00:00+00:00,85.36477847417196,27.0,373.3299983978271,28.17083333333333,10.784139079782696,25.273888888888887,2.810277782446808,393.975,31.80944444444444,767.0518918016223,133.97362518310547,384.8261111111111,385.15,7.57977784898546,213.06851208157013,85.75,279.4249999761581,44235.27940046428,0.007996310535345153,0.20832077478757752,0.7836829146770773,517422.7271770196,569399.180472565,0.02810277782446808,0.7121460038240898,0.17817919478101948,0.08157202357042279
2021-02-16 16:00:00+00:00,85.3133891444736,0.0,373.5230691231621,31.164722222222217,10.908499987390307,25.85333333333333,2.682083331007097,393.0986111111111,31.03527777777777,766.2533254496258,134.4216079711914,385.1211111111111,385.15,7.447916718986299,212.80280727810333,82.75,280.20000007152555,44214.3563619712,0.008137973071221334,0.2082910256550435,0.7835710012737351,513242.31632082094,565194.1850461371,0.026820833310070975,0.7115462372683966,0.17949288727605267,0.08214004214547971
2021-02-16 17:00:00+00:00,86.375,0.0,373.3050006866455,2.4502777777777776,10.880750043921998,25.8675,2.564777770903375,394.2166666666666,32.01055555555555,765.626820610894,134.6091270446777,384.7644444444444,385.15,7.632333388063642,212.6162469058568,84.75,279.57499995231626,44338.73444242838,0.007985330597457308,0.20832308057453397,0.7836915888280087,510956.16517190356,563054.1781417569,0.025647777709033745,0.7111785409826424,0.18048950459517496,0.08268417671314882
2021-02-16 18:00:00+00:00,86.19999885559082,0.0,372.0122738011678,5.539166666666668,10.680305599371591,25.55638888888889,2.7652222017447152,395.6130555555556,33.68361111111111,768.7572442287867,134.42142638312447,384.6838888888889,385.15,8.472250096003215,213.5436794577705,89.75,278.9249999761581,44561.546949364165,0.008084178835838046,0.20830232244447403,0.783613498719688,519861.7382487761,572221.5559142791,0.02765222201744714,0.7119107474179944,0.17866865988150493,0.08176837068305344
2021-02-16 19:00:00+00:00,86.0,32.0,367.6297020742628,0.25,11.050000190734863,29.72027777777778,2.549999952316284,404.6613888888888,43.25944444444443,781.9974569702144,134.73333740234375,384.39666666666665,385.15,11.590777889622585,217.22151627434624,85.5,279.44999995231626,45348.84958254881,0.007986839768942254,0.20832276364852212,0.7836903965825356,522132.06720003195,575416.9654595267,0.025499999523162835,0.7111189126752181,0.18063015253218376,0.08275093526943542
2021-02-16 20:00:00+00:00,85.92499923706055,0.0,368.3497071901957,0.0,10.74999976158142,29.93249999999999,2.8000000715255737,402.3333333333333,41.73055555555555,782.0825086127388,135.05625915527344,384.7433333333333,385.15,11.193361364470588,217.2451419406467,78.5,279.6750000953674,45425.908538161304,0.007451585413295298,0.208435167063208,0.7841132475234968,530679.659535526,584055.1020678655,0.028000000715255723,0.7124549546092549,0.17787945559631532,0.08166558907917405
2021-02-16 21:00:00+00:00,86.0,0.0,368.3079789458381,0.0,10.700000047683716,30.48416666666666,2.800000011920929,402.8991666666667,41.662500000000016,781.1099180942111,134.88865661621094,384.54777777777775,385.15,11.17955574936337,216.9856739298504,76.5,279.3500000476837,45365.8325884192,0.007103285533887855,0.20850831003788356,0.7843884044282287,529763.081614174,583067.9349055665,0.028000000119209254,0.712678563570168,0.17762576867704769,0.0816956676335751
2021-02-16 22:00:00+00:00,86.04999923706055,39.109375,369.25534779866535,0.0,10.725000143051147,30.66666666666667,2.875,401.5130555555555,40.00888888888888,781.2799415757919,135.2503776550293,384.8572222222222,385.15,10.511750095155504,216.9734407467313,80.75,278.57499995231626,45623.96250087777,0.007105995739536969,0.20850774089469723,0.7843862633657658,535225.6664647054,588833.8224032368,0.028749999999999998,0.7129747725126501,0.1769192339909099,0.08135599349644003
2021-02-16 23:00:00+00:00,86.0999984741211,0.0,368.9095978313022,0.0,10.775000095367432,30.65944444444445,2.649999976158142,402.3986111111111,41.316944444444445,782.4012171596949,135.35876083374023,384.9705555555555,385.15,10.934278025627137,217.3336721674602,84.75,278.07499995231626,45808.27325103062,0.007202126967998075,0.2084875533367204,0.7843103196952815,530138.0242554647,583962.7453254256,0.026499999761581412,0.7120192625553863,0.17911471810625582,0.0823660195767765
2021-02-17 00:00:00+00:00,86.0999984741211,0.0,368.2998265881008,0.0,10.700000047683716,30.573888888888884,2.7500000596046448,403.0875,42.20277777777776,782.4175497097438,135.04431915283203,384.9594444444445,385.15,11.146611341105563,217.33820900811088,86.75,277.62500002384184,45776.892834111415,0.007144238363830986,0.2084997099435955,0.7843560516925736,532963.3890588882,586751.2381389692,0.02750000059604647,0.712453647076776,0.178127927019257,0.08191842530792044
2021-02-17 01:00:00+00:00,85.94999885559082,0.0,368.42021649678543,0.0,10.649999856948853,30.89916666666668,2.800000011920929,402.9236111111111,42.25333333333332,782.159806874593,134.87913131713867,384.7344444444445,385.15,11.413750256432431,217.2666139094036,88.0,277.2750000596046,45763.530451398256,0.007071991250164692,0.20851488183746542,0.7844131269123699,534387.7741640881,588159.922444481,0.028000000119209282,0.712698653749843,0.17760297611236833,0.08169837001857938
2021-02-17 02:00:00+00:00,85.52499961853027,39.296875,367.1834611765543,0.0,10.75,29.721944444444443,2.800000011920929,404.7958333333333,44.59749999999998,782.2553876410589,134.7884979248047,384.7355555555556,385.15,12.01058352337943,217.2931635962593,91.0,276.6000000476837,45849.985274099374,0.006974297120639684,0.2085353976046657,0.7844903052746948,535336.4786730094,589210.2113700764,0.02800000011920929,0.7127613701777703,0.17753182352622335,0.08170680617679686
2021-02-17 03:00:00+00:00,85.5999984741211,0.0,368.0099987030029,0.0,11.024999856948853,30.284444444444443,2.5000000596046448,403.05277777777775,42.11638888888888,782.9175250413681,135.10450744628906,384.46777777777777,385.15,11.345777954260509,217.49228258768733,89.0,276.9,45946.54684101426,0.006966920561365881,0.20853694668211317,0.784496132756521,526808.1800565516,580795.3725947433,0.025000000596046467,0.7115741609863615,0.18036065494766856,0.08306518346992356
2021-02-17 04:00:00+00:00,85.5999984741211,0.0,368.1549934387207,0.4944444444444444,10.899999856948853,30.50055555555556,2.753888924651676,403.6430555555555,42.74055555555557,783.571082780626,135.19620513916016,384.57444444444445,385.15,11.519722547266216,217.65863461388483,87.5,276.6749999761581,46053.53408048811,0.0067432211914956654,0.20858392354978592,0.7846728552587184,536061.609314423,590174.5118589967,0.02753888924651675,0.712726465008419,0.17779920154535647,0.08193544419970764
2021-02-17 05:00:00+00:00,85.5999984741211,0.0,367.04689273622296,0.0,11.100000381469728,30.06277777777777,2.725000023841858,405.5208333333333,44.575277777777785,783.7642039489746,134.6770133972168,384.7208333333333,385.15,11.98319475862715,217.71227958255352,89.75,276.5250000596046,45912.87411323383,0.006843058311998208,0.2085629577544804,0.7845939839335214,533548.6661358202,587496.2932188701,0.027250000238418566,0.7125475997343258,0.17814483068539147,0.08205756934186405
2021-02-17 06:00:00+00:00,85.5999984741211,50.390625,365.9559621493021,1.6572222222222222,11.050000190734863,30.811666666666664,2.800000011920929,408.7888888888889,50.12555555555555,776.9960217454698,133.99445205688477,384.87361111111113,385.15,12.894944722652433,215.83222856733545,90.0,276.3750000834465,45310.28943576928,0.006790095705606271,0.2085740799018227,0.7846358243925711,528921.754567351,582161.3446543799,0.028000000119209275,0.7128796179012953,0.177397669978061,0.08172271200143451
2021-02-17 07:00:00+00:00,85.80000305175781,11.40625,369.6803518825107,0.1911111111111111,10.799722412957085,29.56277777777778,2.8653332992394764,400.9086111111111,38.45555555555556,765.4632993062336,132.8545905388726,385.1355555555555,385.15,10.129500237835778,212.6286942757501,91.0,276.1750000357628,44290.08923457353,0.006769154058704921,0.20857847764767198,0.7846523682936232,519066.29995444964,571107.1548050735,0.028653332992394743,0.7131526862059353,0.17676513981267067,0.08142884098899941
2021-02-17 08:00:00+00:00,85.80000305175781,0.0,369.04427748150295,0.0,10.824999809265137,29.561944444444443,2.875,401.37027777777774,40.03305555555553,765.028862440321,132.39380645751953,384.8261111111111,385.15,10.682083597977956,212.5080173068576,91.0,276.5500000953674,44051.61204734264,0.00694988319389568,0.20854052452928193,0.7845095922768225,516685.81401007436,568446.458165702,0.028749999999999998,0.7130750336491738,0.1768054864547502,0.08136947989607614
2021-02-17 09:00:00+00:00,85.92500305175781,0.0,370.6136896091037,0.5705555555555556,10.63155539618598,28.520833333333325,3.02452773782942,398.72333333333336,36.29944444444444,765.5426683044433,132.7408447265625,385.0091666666666,385.15,9.220416914489531,212.6507410642837,88.25,277.2999999165535,44077.209213599745,0.0071043112670627845,0.2085080946339168,0.7843875940990205,521851.0246128675,573641.7454388472,0.030245277378294202,0.7135698768942412,0.17550544949755148,0.08067939622991314
2021-02-17 10:00:00+00:00,86.14999961853027,27.59375,372.06396088494193,0.1388888888888889,10.668416789637671,26.873888888888885,3.013861102759838,396.4186111111111,34.148888888888884,766.7988871934679,133.80047607421875,385.0722222222222,385.15,8.383888991938697,212.99969171312128,84.0,278.3000000953674,44342.06415636371,0.007250873089440241,0.20847731665121758,0.7842718102593422,524732.2080764842,576834.1334602116,0.030138611027598364,0.7134332988599269,0.17571308962370175,0.08071500048877295
2021-02-17 11:00:00+00:00,86.07499885559082,0.0,372.1124996185303,1.891111111111111,10.670055593649543,26.30027777777777,2.983722221619553,395.78722222222217,33.43277777777777,765.8673669942218,133.12443923950195,385.1088888888889,385.15,8.180666689078013,212.8842185084025,84.25,278.4,44048.599545315665,0.007322725145237656,0.2084622277195001,0.7842150471352622,520336.6237658245,572093.7282315705,0.029837222216195534,0.7132674067133762,0.17605017518696606,0.0808451958834621
2021-02-17 12:00:00+00:00,86.19999694824219,0.0,371.9019703504774,0.0,10.5642222849528,27.884999999999994,2.89783330851131,396.7130555555556,34.52666666666668,767.6099119906954,132.90475463867188,385.0069444444444,385.15,8.62175029873848,213.2143280919394,80.5,279.4,43918.21395487318,0.00749756702077244,0.2084255109256378,0.7840769220535898,516172.44759263645,567776.3489896124,0.028978333085113116,0.7128139533771011,0.17698889430609488,0.08121881923169101
2021-02-17 13:00:00+00:00,86.45000076293945,0.0,372.4191618601481,0.0116666666666666,10.698472451104058,26.325,2.989972261786461,395.77,33.199444444444445,765.8269132995606,133.12908935546875,385.15,385.15,8.138833492994308,212.72969818539096,80.75,278.9,43968.84439370693,0.007266901883218367,0.20847395060452414,0.7842591475122576,519560.2649842223,571223.657146828,0.02989972261786461,0.7133281078256047,0.1759504353097548,0.08082173424677574
2021-02-17 14:00:00+00:00,86.42499923706055,38.109375,373.1905802408854,1.7538888888888888,10.908277729087402,25.69333333333333,2.8844166451692588,394.0708333333333,31.49111111111112,766.5816695488822,133.9802017211914,384.8816666666666,385.15,7.506944576104483,212.93935275607643,81.25,278.9249999761581,44289.58344669925,0.007324153910385734,0.208461927678819,0.7842139184107952,520003.9403190438,572044.2008689154,0.028844166451692594,0.7128720595492886,0.1769892471977749,0.08129452680124394
2021-02-17 15:00:00+00:00,86.42500114440918,0.0,373.3756228892008,2.0322222222222224,10.71730552593867,26.05472222222222,2.8806944439146256,394.3222222222222,32.34944444444445,767.6049157206215,134.13579559326172,384.8983333333333,385.15,7.766861217286852,213.22358792199032,81.75,278.70000007152555,44436.050105592534,0.00725562753774282,0.20847631821707402,0.7842680542451832,521562.91592606803,573775.2748001392,0.028806944439146245,0.7129012894155511,0.17697447231955482,0.08131729382574789
2021-02-17 16:00:00+00:00,86.24999809265137,0.0,372.9971851348877,1.2591666666666668,10.770055633650886,25.36388888888888,2.801416672699981,394.95916666666665,32.655277777777776,764.996815287272,134.16999053955078,384.81555555555553,385.15,7.8708890509605425,212.58892977396656,79.75,278.62500002384184,44308.28235847816,0.007042863645815845,0.20852099863437867,0.7844361377198055,517421.778156213,569484.0099274248,0.02801416672699982,0.7127229810731643,0.17756837849137994,0.08169447370845594
2021-02-17 17:00:00+00:00,86.375,0.0,373.6449403127034,6.293333333333334,10.885000026490951,25.683333333333326,2.853694443239106,393.0916666666666,31.265000000000004,766.9871295166018,134.37553787231445,384.71777777777777,385.15,7.526555712752871,213.05198073916964,80.5,278.2249999284744,44555.581984877485,0.0069148825939463684,0.20854787465527125,0.7845372427507824,521895.0965856666,574247.9054178976,0.02853694443239103,0.7130128577177931,0.17698127015720955,0.08146892769260636
2021-02-17 18:00:00+00:00,86.22500038146973,0.0,372.7438741154141,2.3572222222222226,10.763888934188415,25.756388888888885,3.0198888807826565,395.1763888888888,32.49,767.2459387037488,133.75938415527344,385.0761111111111,385.15,7.921750111579895,213.12387247297505,82.5,277.95000019073484,44410.14180907212,0.006951765425099871,0.208540129260729,0.7845081053141711,525547.9883046694,577729.9049303292,0.03019888880782654,0.7136494978675042,0.17543803332546679,0.08071357999920241
2021-02-17 19:00:00+00:00,86.25,0.0,373.60496190388994,6.896666666666667,10.843444421026442,25.51388888888889,2.842833318114281,393.275,30.821388888888883,767.5703664991589,134.65243530273438,384.81,385.15,7.343833423190647,213.2139906522964,83.25,277.82499995231626,44745.67551553613,0.006953943769099815,0.20853967180848904,0.7845063844224112,523797.83669255045,576374.0054233053,0.02842833318114279,0.7129446213143497,0.17711233656684952,0.08151470893765816
2021-02-17 20:00:00+00:00,86.37500190734863,46.09375,373.8649963378906,2.15,10.8015835097101,25.31833333333333,2.9577222236990925,392.9775,30.745833333333337,767.2390155198838,134.74199676513672,384.8388888888889,385.15,7.230444515281253,213.12194878048368,86.25,277.32499995231626,44836.80073696351,0.006956538830838193,0.20853912684552398,0.7845043343236379,528573.8641381531,581257.1050040852,0.029577222236990903,0.7133994300571352,0.17602882674689002,0.08099452095898389
2021-02-17 21:00:00+00:00,86.17499732971191,0.0,374.257494354248,0.6575,10.76713891029358,25.54305555555556,2.862722210387389,392.7027777777778,29.85861111111111,766.4603750949435,135.05538177490234,384.6138888888888,385.15,7.031277801328235,213.11700189802383,86.0,277.3499998092651,44891.42713527831,0.0069486122666157875,0.20854079142401066,0.7845105963093735,526139.9902643277,578887.4171482797,0.028627222103873876,0.7130270675735698,0.17692055390052874,0.0814251564220276
2021-02-17 22:00:00+00:00,86.2750015258789,0.0,374.8900035858154,2.7825,10.645277854071724,25.72805555555556,3.0271666895018683,391.1375,28.159166666666664,769.9783180745441,135.19182205200195,385.0511111111111,385.15,6.518250032398435,213.8828664991591,85.5,277.15,45175.608824430186,0.0068127798971242,0.2085693162216039,0.7846179038812718,534758.8671235415,587840.207492247,0.030271666895018683,0.7137677485423292,0.17526792580763276,0.08069265875501941
2021-02-17 23:00:00+00:00,86.10000038146973,21.109375,370.6682742267184,0.0,10.45944449212816,30.053055555555563,3.036999997695287,397.3969444444445,36.219722222222224,780.1446314832897,135.58371994018557,384.7888888888889,385.15,9.34413905845748,216.7068427276612,85.0,277.1000000476837,45913.047845740955,0.006749600141766005,0.20858258397022914,0.7846678158880048,543777.3682493636,597725.1994681092,0.03036999997695284,0.7138474339934879,0.17512894747553662,0.08065361855402269
2021-02-18 00:00:00+00:00,86.14999771118164,0.0,369.6001686096191,0.0,11.099999904632568,31.318055555555564,2.546444430616167,400.9286111111111,39.94833333333333,781.5449753485784,135.09053421020508,384.6883333333333,385.15,10.518750222788915,217.09582703484435,84.75,276.9,45861.25324475036,0.006636438411432083,0.20860634793359925,0.7847572136549686,527101.1187635277,580988.0913261094,0.025464444306161665,0.7119705402758462,0.17968153359468095,0.08288348182331123
2021-02-18 01:00:00+00:00,85.87499809265137,0.0,368.65027275085447,0.0,10.87499976158142,30.584722222222226,2.8784444170527985,403.1786111111111,41.86861111111112,782.839383985731,134.87215423583984,384.7572222222222,385.15,11.254889084233175,217.45538540310332,85.25,276.6000000476837,45912.6927707038,0.006536494037152767,0.20862733625219793,0.7848361697106493,538368.1429112572,592315.5569168342,0.028784444170528018,0.7133542015612351,0.17647175231319678,0.08138960195504001
2021-02-18 02:00:00+00:00,85.875,27.1875,368.6405142042372,0.0,10.924999952316284,31.12944444444445,2.475000023841858,402.2163888888889,41.02111111111111,783.034707692464,134.86331939697266,384.7766666666666,385.15,11.17586138539844,217.50964173634856,82.5,276.72499998807905,45900.39690324999,0.0063826785313759495,0.20865963750841104,0.784957683960213,525139.2256446102,579072.192005929,0.02475000023841861,0.7118491891153227,0.18017212618558442,0.08322868446067433
2021-02-18 03:00:00+00:00,85.5999984741211,0.0,369.3000015258789,0.0,10.775000095367432,31.25388888888889,3.099999964237213,401.19305555555553,39.76833333333333,783.7461553107369,135.11091995239258,384.8633333333333,385.15,10.702222364478642,217.7072663328383,82.0,276.62500002384184,46043.08633277074,0.006299909616148079,0.2086770189806089,0.785023071403243,547153.0527859391,601253.6792269446,0.03099999964237214,0.7143869299526604,0.17420567778565146,0.0804073926193161
2021-02-18 04:00:00+00:00,85.92499923706055,0.0,369.0883908716837,0.0,10.75000023841858,31.33305555555556,2.718333351612091,401.3852777777778,40.52638888888889,782.8336670260957,135.0209846496582,384.7561111111111,385.15,10.601527788374158,217.45379721747508,81.0,276.5750000119209,45967.17608789926,0.006201761673085121,0.20869763004865213,0.7851006082782628,533567.3442788211,587578.7761821027,0.027183333516120893,0.712932569267772,0.17774100960169714,0.08214308761440992
2021-02-18 05:00:00+00:00,85.99999809265137,40.0,368.8777238082885,0.0977777777777777,10.685444545745847,30.026944444444453,2.755277755988969,403.47777777777776,41.48861111111111,776.1062744818795,134.45918793996174,384.88055555555553,385.15,10.8965279771222,215.64723022460944,80.0,276.4750000476837,45398.94823273961,0.006082799974843222,0.20872261200528294,0.7851945880198739,528082.3197983898,581426.083971859,0.02755277755988968,0.7131557922240463,0.17730526385981937,0.08198616635624446
2021-02-18 06:00:00+00:00,86.02499771118164,7.203125,372.3450816027323,1.4972222222222222,10.672860986126793,27.385833333333327,2.936555545363161,396.51666666666665,33.875,768.9093422105577,134.2322654724121,385.125,385.15,8.525611378351847,213.5859293704564,78.0,276.69999995231626,44865.53783409036,0.006026060946288072,0.20873452720127952,0.7852394118524325,527650.0961937793,580367.1031488354,0.02936555545363162,0.7139130542566731,0.17555067184235135,0.08117071844734419
2021-02-18 07:00:00+00:00,86.07500267028809,0.0,371.0375598907471,0.5819444444444444,10.525944255457985,29.60083333333333,3.050472214950456,398.6922222222222,36.73583333333334,767.724823811849,133.36480331420898,384.9194444444444,385.15,9.406333529419369,213.25689595540368,77.0,276.9500000119209,44466.75346100119,0.006054380741108661,0.20872858004436717,0.7852170392145241,526654.1670814358,578902.6023981121,0.03050472214950455,0.7143478437522826,0.1744946767248019,0.08065275737341118
2021-02-18 08:00:00+00:00,85.80000305175781,18.0,369.6349872589111,0.0,10.375,29.82805555555555,2.9066666666666667,399.9661111111111,38.45083333333334,767.7975026279025,132.31373977661133,384.8783333333333,385.15,10.11263906452391,213.27708453284384,76.75,276.9750000476837,44116.49983666442,0.006045409118944226,0.20873046408502172,0.785224126796034,517903.23939793376,569740.1267060145,0.029066666666666657,0.7137817749861972,0.1758472537051007,0.08130430464203539
2021-02-18 09:00:00+00:00,85.9000015258789,0.0,370.6049961090088,0.0,10.62499976158142,29.525277777777784,2.9540554983086054,399.1838888888889,36.659444444444446,766.4568287319607,133.1302604675293,384.7088888888889,385.15,9.48708351638582,212.92070918613013,70.75,277.8750001430511,44167.72026076911,0.005936573601983212,0.2087533195435835,0.7853101068544333,519946.7128248468,571843.7841312505,0.029540554983086033,0.7140401276327831,0.17532005992824629,0.08109925745588457
2021-02-18 10:00:00+00:00,86.02499961853027,20.109375,371.395008913676,1.3325,10.721527893013423,27.98527777777777,3.072305527726809,397.3375,35.418888888888894,764.8852464124892,133.0414695739746,384.88888888888886,385.15,8.878000114228989,212.57544706132683,64.25,278.65000011920927,43925.250789102065,0.005691626208144595,0.20880475849628963,0.7855036152955658,520719.2948694468,572331.4645466417,0.030723055277268117,0.7146678350073044,0.17402379126698056,0.08058531844844698
2021-02-18 11:00:00+00:00,86.35000228881836,0.0,372.7649921417236,0.8555555555555556,10.555638840993248,26.79499999999999,2.9449722105595804,395.5125,33.30277777777778,768.30686255561,133.5488624572754,385.04777777777775,385.15,8.146722409062917,213.41579647064208,65.75,279.0999999284744,44218.60617257555,0.006007143695593295,0.2087384998239254,0.7852543564804813,520298.72784045635,572255.5900932326,0.0294497221055958,0.7139586747268059,0.1754573385400742,0.08113426462752417
2021-02-18 12:00:00+00:00,85.95000076293945,20.890625,370.54007190492416,0.4511111111111111,10.559500070942772,28.079166666666666,2.989805566337373,398.8277777777778,37.45472222222223,767.5037454223633,133.0887565612793,384.62416666666667,385.15,9.54441674179501,213.19548534817176,77.5,277.8250000119209,44222.21867555727,0.006476752173168807,0.20863988204363457,0.7848833657831966,522063.8152202637,574024.9221640435,0.029898055663373696,0.7138352162462336,0.17537593778413915,0.08089079030625348
2021-02-18 13:00:00+00:00,85.80000305175781,0.0,369.1664148860508,0.0,10.52500033378601,29.415555555555542,2.8750000596046448,400.6183333333333,38.84888888888889,767.4900730895995,132.48160552978516,384.9861111111111,385.15,10.310000168482462,213.1930766889785,89.0,276.50000002384184,44230.63696665154,0.006774365515955856,0.20857738324164926,0.7846482512423948,518679.2832637021,570650.2816995176,0.028750000596046432,0.7131877537262358,0.17667760379745892,0.08138464188025893
2021-02-18 14:00:00+00:00,85.80000305175781,0.0,369.98499526977537,0.0,10.625,28.913055555555548,3.183333381017049,398.4872222222222,37.78916666666667,764.5616217041013,132.68478775024414,384.8405555555555,385.15,9.850055826240114,212.37822877671985,92.75,276.37500002384184,44149.40474178621,0.0069961193019900374,0.20853081494658207,0.7844730657514278,527802.5807574476,579678.1313290463,0.031833333810170464,0.7142703618799835,0.1739262787499865,0.07997002555985966
2021-02-18 15:00:00+00:00,86.0,0.0,369.96499671936033,0.0,10.554166847864789,29.10833333333333,2.973916710880068,399.8136111111111,37.90027777777777,765.9817443847654,132.6973876953125,384.55777777777774,385.15,9.801166820261212,212.77270699818936,92.75,276.5500000357628,44207.617462357244,0.007082588164924898,0.20851265648536577,0.7844047553497093,521752.84145554417,573696.7919738139,0.029739167108800674,0.7133827758507537,0.1759677242917245,0.08091033274872109
2021-02-18 16:00:00+00:00,86.17499732971191,37.0,370.63622945997446,0.0,10.52805546336704,28.29027777777777,3.1092222052812577,399.2111111111111,36.786388888888894,765.5942197672526,133.5829086303711,384.795,385.15,9.468361269897883,212.6650612725153,91.75,276.9750000476837,44411.85877344399,0.007218393674514295,0.208484137328352,0.7842974689971337,528643.7167927271,580827.6508515237,0.03109222205281255,0.713832973471438,0.1747885928194164,0.08028621165633312
2021-02-18 17:00:00+00:00,86.22500038146973,0.0,371.30999794006345,1.4155555555555557,10.623527788321177,27.50027777777777,2.985944424139128,397.9161111111111,35.27583333333334,764.5466642252604,133.17715072631836,384.785,385.15,8.965277892748512,212.3726845635309,92.25,277.00000002384184,44212.38341402635,0.007270134776453015,0.20847327169694485,0.7842565935266022,522310.5154844879,574260.0659959689,0.029859444241391267,0.7133100312774727,0.17599083993122078,0.08083968454991529
2021-02-18 18:00:00+00:00,86.125,0.0,372.08974876403806,0.5666666666666667,10.62605567932129,26.085833333333326,2.9461944313512904,396.3425,33.855555555555554,765.38970896403,134.09743881225586,384.8322222222222,385.15,8.20980580078231,212.6082524447972,93.5,276.84999998807905,44591.13776929953,0.007291062341323291,0.2084688769083221,0.7842400607503546,525511.8106804586,577906.3975593855,0.029461944313512897,0.713138695251633,0.17638157822047187,0.08101778221438226
2021-02-18 19:00:00+00:00,86.17499923706055,22.5,373.96656995349457,2.7133333333333334,10.620499892234804,25.025555555555552,2.683249993854099,392.68611111111113,30.43611111111111,767.7447606065537,134.47700119018555,384.8461111111111,385.15,7.218055516746309,213.04376057095004,94.5,276.57500007152555,44899.5445700772,0.007227917678365095,0.20848213728754333,0.7842899450340917,520684.53105589014,573441.495925731,0.026832499938540956,0.7121347951680417,0.17881939781058448,0.08221330708283266
2021-02-18 20:00:00+00:00,84.8370836745368,0.0,373.6740416272481,19.498333333333328,10.726972207228346,25.25277777777778,2.6085277770294084,393.77222222222224,31.590277777777786,768.8091569519042,134.7237892150879,385.01888888888885,385.15,7.570888948837915,213.56711719512947,95.5,276.4250000357628,45068.74846389608,0.007227387093182527,0.20848224871043167,0.7842903641963858,520288.3512254015,573244.1306704793,0.026085277770294093,0.7118383226923481,0.17952485935544316,0.08255154018191478
2021-02-18 21:00:00+00:00,86.14999961853027,0.0,373.9638694763184,2.095,10.834166713290744,24.892777777777777,2.6351111095812576,392.4013888888889,30.12555555555556,767.5215772671171,134.76326370239258,385.0061111111111,385.15,7.028055759403442,213.23516108618847,96.0,276.4249999761581,45006.451783960525,0.007264951882017722,0.20847436010477627,0.784260688013206,520427.25313978683,573309.8339859406,0.026351111095812573,0.7119198231269854,0.17930108081729718,0.08242798495990467
2021-02-18 22:00:00+00:00,86.0,0.0,374.4724945068359,0.405,10.816805607742731,25.270277777777785,2.612250013285213,390.4833333333333,29.08333333333333,768.7797809176976,134.94537734985352,384.9211111111111,385.15,6.735111107561323,213.5499395285713,96.0,276.4,45145.23374469424,0.007252211950319307,0.20847703549043295,0.7842707525592477,521303.43138360785,574349.0810336235,0.026122500132852146,0.7118371874247079,0.17950776038085853,0.08253255206158137
2021-02-18 23:00:00+00:00,86.0999984741211,28.796875,369.19875902811685,2.9719444444444445,10.705027526219686,29.544444444444444,2.7374722272819945,400.2294444444444,39.39222222222222,782.3654210578069,135.21844394259983,384.6352777777777,385.15,10.375777915186353,217.32372878604468,96.0,276.4249999761581,46031.83022375126,0.007264951882017722,0.20847436010477627,0.784260688013206,535598.3945798248,589685.7950927325,0.02737472227281997,0.7123264099754788,0.17833416360389648,0.08196470414780473
2021-02-19 00:00:00+00:00,85.95000076293945,9.203125,368.1176671303643,0.0,10.525000095367432,30.13444444444445,2.799999952316284,402.15,41.19916666666668,782.1509173244898,134.80268096923828,384.53222222222223,385.15,11.101278000937567,217.26414434644923,96.0,276.4500000119209,45873.56310627361,0.007277711450437412,0.20847168059540813,0.7842506079541544,535800.8695408718,589702.3061907432,0.027999999523162865,0.7125665836278348,0.17775281164206386,0.08168060520693853
2021-02-19 01:00:00+00:00,85.9000015258789,0.0,368.68249931335447,0.0,10.924999952316284,30.44055555555556,2.774999976158142,401.5244444444444,40.966111111111104,783.7903554789223,134.8520164489746,384.7933333333333,385.15,10.87350023481581,217.71954385121668,96.0,276.62500002384184,45957.448893027984,0.007367579414251481,0.2084528083230072,0.7841796122627414,536019.3750126542,590019.3774619622,0.027749999761581417,0.712409594869346,0.17805441124587057,0.08178599412320206
2021-02-19 02:00:00+00:00,85.9000015258789,0.0,369.2683814599779,0.0,10.675000190734863,30.987777777777787,2.867499964237213,401.3669444444444,40.54333333333333,782.6914658779568,134.9028358459473,384.6944444444444,385.15,10.792916986677383,217.4142972013686,96.0,276.69999995231626,45897.86650858125,0.007406390850203314,0.2084446579214573,0.7841489512283394,538380.70598806,592310.6991356428,0.02867499964237214,0.7127520515469035,0.17720896213221632,0.08136398667850818
2021-02-19 03:00:00+00:00,85.9000015258789,0.0,369.0402355194091,0.0,10.62500023841858,30.84,2.7485000002384186,401.4255555555556,40.74833333333333,782.7811290995279,135.1286201095581,384.7316666666666,385.15,10.838250256114536,217.43920340220137,95.75,276.57499995231626,46000.732586162056,0.007322824877779427,0.20846220677566632,0.7842149683465542,535631.5845156729,589682.4453044133,0.027485000002384213,0.712333069164929,0.17827213412755386,0.08190979670513292
2021-02-19 04:00:00+00:00,85.79999923706055,0.0,368.5449851989746,0.0,10.83338872273763,30.780277777777783,2.6899722511900794,402.0569444444444,41.080277777777766,783.1932860480412,134.86713790893555,384.99888888888887,385.15,11.053639108339947,217.55369137658025,96.0,276.34999998807905,45973.29249054841,0.007226790774357701,0.2084823739373849,0.7842908352882574,533353.0874809503,587371.7061573446,0.026899722511900776,0.71216222044572,0.17875507715239328,0.08218297988998602
2021-02-19 05:00:00+00:00,85.5999984741211,60.703125,367.6399959564209,0.0,10.699999809265137,29.58888888888889,2.8249999284744263,405.0597222222222,43.7225,781.4734131028915,134.5372200012207,384.7761111111111,385.15,11.84261121643914,217.14122636159271,96.0,276.4,45751.84348255038,0.007252211950319307,0.20847703549043295,0.7842707525592477,535179.1411159845,588937.5572079812,0.028249999284744268,0.7126822574312754,0.1774980843808837,0.08156965890309648
2021-02-19 07:00:00+00:00,85.64999961853027,16.609375,366.44536879645455,2.1775,10.849999904632568,30.36055555555556,2.650000035762787,406.2677777777777,49.32611111111112,770.2534439425998,132.37075210571288,385.1794444444444,385.15,12.296805783377753,213.95929042392305,96.0,276.4250000357628,44364.781482768776,0.007264951912415502,0.20847436009839274,0.7842606879891918,513469.75536507973,565598.373607333,0.026500000357627857,0.711978963157044,0.17916043799243442,0.08236059849289365
2021-02-19 08:00:00+00:00,85.80000305175781,0.0,368.976329858568,0.0,10.724999904632568,29.712777777777774,2.900000035762787,400.5186111111111,39.50722222222223,765.2330655415852,132.4340591430664,385.2344444444444,385.15,10.30325012789832,212.5647406726413,95.5,276.8250000119209,44032.98114081463,0.0074328500445881174,0.2084391014906365,0.7841280484647755,517550.85224835196,569289.605088809,0.02900000035762788,0.7128641312385684,0.1769212637727519,0.081214604631052
