Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-02-19 09:00:00+00:00,86.0999984741211,17.09375,367.6029179170396,0.0,10.45500018119812,29.452777777777776,2.753999970356624,403.0777777777778,43.64277777777779,777.968314276801,133.8829281955295,384.5583333333333,385.15,11.4895834575759,216.10231021457253,92.5,278.275,45019.73142976467,0.007964968242485408,0.20832735666907806,0.7837076750884365,524775.4062712522,577673.5907012256,0.027539999703566246,0.711942730657291,0.17868780960813826,0.0818294600310047
2021-02-19 10:00:00+00:00,86.0999984741211,0.0,367.40684904310433,0.0,10.600000381469728,29.938611111111108,2.824999988079071,405.0625,44.601666666666645,782.4147141350638,133.86311721801758,384.99777777777774,385.15,11.981222425566775,217.3374210908678,84.0,279.4249999761581,45084.023087938345,0.007834399020081421,0.20835477620578288,0.7838108247741357,527725.3476111359,580699.0747394635,0.028249999880790733,0.7123084192115929,0.17792220830731714,0.0815193726002991
2021-02-19 11:00:00+00:00,85.80000305175781,21.0,366.72226414150657,0.4983333333333333,10.575000286102297,30.03222222222222,2.825000047683716,404.4533333333333,45.24722222222223,783.5582676018608,134.26993942260742,384.645,385.15,12.163416856659785,217.69256516350643,81.0,279.92499985694883,45206.23970304689,0.00781939372448827,0.20835792731785746,0.7838226789576542,529146.6827688112,582264.0144198913,0.02825000047683716,0.7123180553457825,0.1779112756959354,0.08152066848144494
2021-02-19 12:00:00+00:00,85.80000305175781,0.0,366.13462758806014,2.621944444444445,10.5,30.63611111111112,2.900000095367432,408.2166666666666,48.41333333333333,780.9027053493921,133.8648223876953,384.7683333333333,385.15,12.8318057706621,216.91603013780392,79.75,279.79999985694883,44937.164302860474,0.007634255011145842,0.20839680644765937,0.7839689385411948,528302.884722149,581104.05277801,0.029000000953674325,0.7127347499710078,0.17706804817397004,0.0811972009013478
2021-02-19 13:00:00+00:00,85.95000076293945,0.0,367.4704280069139,0.0,10.575000047683716,29.83666666666667,2.825000047683716,404.5211111111111,44.11972222222223,782.7080630493163,134.0329475402832,384.8652777777778,385.15,11.923028080993223,217.4189071655274,78.75,280.0499999761581,45057.363834165764,0.007668913777718312,0.20838952810667916,0.7839415581156026,527311.5462315289,580253.9487366737,0.028250000476837147,0.7124146868196323,0.177801646058301,0.08153366664522951
2021-02-19 14:00:00+00:00,86.0,0.0,366.4456591584947,0.0,10.575000047683716,29.868333333333336,2.725000023841858,405.8097222222222,46.458055555555546,780.8918909369573,133.87453079223633,384.9794444444444,385.15,12.462916837003498,216.9220613988241,82.0,280.07500007152555,44895.6754413932,0.007996486051991521,0.20832073792908176,0.7836827760189267,522425.8274305631,575178.2460742001,0.027250000238418597,0.7118073840573453,0.17898461479718927,0.08195800090704675
2021-02-19 15:00:00+00:00,86.0,0.0,366.1974948883056,0.3058333333333333,10.725000143051147,29.71027777777778,2.674999952316284,406.00138888888887,46.07222222222223,781.4954697502984,133.9615135192871,384.9383333333333,385.15,12.503805812729729,217.1378626293607,85.0,279.87499990463255,44991.69799393006,0.008174453888606529,0.20828336468339265,0.7835421814280009,522063.36028706544,574928.6054299333,0.02674999952316285,0.7114947148212678,0.17958633033232632,0.08216895532324295
2021-02-19 16:00:00+00:00,86.0,68.296875,365.8793387031555,2.344444444444445,10.800000190734863,30.115,2.5999999046325684,406.65,49.11972222222224,782.3557171630856,133.82489395141602,385.0827777777777,385.15,12.993027952247196,217.32103326585565,85.0,279.45000019073484,45063.71940612292,0.007940504107671808,0.2083324941373889,0.7837270017549393,520389.49117477296,573339.3614769675,0.025999999046325703,0.7113471062104418,0.18012427634428455,0.08252861839894783
2021-02-19 17:00:00+00:00,86.0,0.0,365.07848024580215,2.5341666666666667,10.800000190734863,30.85388888888889,2.649999976158142,408.3066666666666,51.12527777777778,783.1486003960503,133.81663131713867,384.7883333333333,385.15,13.364528082211809,217.541278322008,89.0,278.74999990463255,45219.87659761775,0.00792123640672793,0.20833654035458712,0.7837422232386849,523763.1420194898,576896.4970216906,0.026499999761581402,0.711557951029472,0.17963808190696914,0.0823039673019776
2021-02-19 18:00:00+00:00,86.0,0.0,366.8711881976657,0.0,10.775000095367432,29.73555555555556,2.7500000596046448,406.45833333333337,45.30888888888888,783.2823371717664,134.35933303833008,384.6744444444444,385.15,12.238000229729543,217.35065029568148,89.25,278.4249999761581,45464.02944209675,0.007767332866106482,0.20836886009811764,0.783863807035776,529703.7745430265,583124.0091374902,0.027500000596046455,0.7120537155187118,0.1785816544648024,0.08186462942043944
2021-02-19 19:00:00+00:00,86.0,30.90625,367.7531033431159,0.0,10.724999904632568,29.2363888888889,2.7249999046325684,404.42777777777775,42.877500000000005,781.9028868781193,134.54899978637695,384.8094444444444,385.15,11.531639012230768,217.19547861311185,88.0,278.4,45452.108961554426,0.007646170293980732,0.20839430423826405,0.7839595254677552,528685.9316754724,582092.1597052988,0.027249999046325687,0.7120322189661824,0.1787295373188226,0.08198824466866926
2021-02-19 20:00:00+00:00,86.0,0.0,369.072998591529,0.0,10.775000095367432,30.28361111111112,2.8749999403953552,401.0494444444444,40.26833333333333,781.3617083231608,134.7107925415039,384.65722222222223,385.15,10.59425017065472,216.92117883470337,89.25,278.37499990463255,45479.35171196729,0.007740564298057983,0.20837448149740784,0.7838849542045342,533925.0140223245,587363.2522838861,0.02874999940395356,0.7125671950673161,0.17738163608736146,0.08130116944136878
2021-02-19 21:00:00+00:00,86.0,22.90625,369.0961748928494,1.015,10.62500023841858,30.405555555555548,2.824999988079071,401.3611111111111,40.63055555555557,781.4750489637586,134.6478042602539,384.7583333333333,385.15,10.777361245420243,217.07640327453623,89.5,278.2749998807907,45481.01838531686,0.0077086362049348395,0.20838118639696368,0.7839101773981014,532294.2714785303,585734.4680812774,0.02824999988079075,0.7123891789219866,0.17783058538744262,0.08153023580978015
2021-02-19 22:00:00+00:00,86.0,0.0,369.3456917084588,0.0,10.799999952316284,30.562222222222218,2.799999952316284,401.51666666666665,39.61666666666665,783.4951340230302,135.1895637512207,384.7783333333333,385.15,10.553972446653578,217.6972372648452,91.75,277.9250000953674,45839.70726455024,0.007711810756486251,0.2083805197411379,0.7839076695023759,535676.0186770622,589537.6747129087,0.027999999523162844,0.7122878781478024,0.1780690065583308,0.0816431157707042
2021-02-19 23:00:00+00:00,86.0,0.0,369.7924980163574,0.0,10.625,30.27111111111111,2.774999976158142,400.5294444444445,39.37222222222221,782.4892186313203,135.1287727355957,385.02,385.15,10.31502810716629,217.35811706119125,94.0,277.44999995231626,45838.6106236064,0.0076431137129059105,0.20839494612028978,0.7839619401668044,534804.5665055531,588664.9339882907,0.0277499997615814,0.712232717391826,0.17825508099655993,0.08176220185003255
2021-02-20 00:00:00+00:00,86.0,37.09375,370.1774963378906,0.0,10.399999856948853,30.23111111111111,3.055277742014991,400.43055555555554,38.67833333333333,782.6631824069551,135.5089111328125,384.8494444444444,385.15,9.98005589617623,217.4064403194852,94.5,277.29999985694883,46002.65216228611,0.007603623753681566,0.20840323901172686,0.7839931372345915,546003.5087827825,600056.6250734687,0.030552777420149918,0.7133710151759396,0.17557916303832846,0.08049704436558201
2021-02-20 01:00:00+00:00,85.79999923706055,0.0,369.2074970245361,0.0,10.899999618530272,30.50361111111112,2.948611075348324,400.7769444444445,39.96305555555554,781.7068595377602,135.03989028930664,384.6111111111112,385.15,10.584111372364893,217.09202230665423,94.0,277.12500002384184,45816.327347937964,0.007471958700643019,0.20843088867286494,0.7840971526264919,540145.6309664055,593979.8156002325,0.029486110753483216,0.7130320595429888,0.17649062015085792,0.08099120955267025
2021-02-20 02:00:00+00:00,85.9749984741211,0.0,369.5074962615967,0.0,10.899111128913033,30.906111111111112,2.657111129760742,400.9069444444444,39.49277777777778,781.8659876675075,134.93659210205078,384.90611111111104,385.15,10.474305687215594,217.18499713050005,94.5,277.12500002384184,45790.59980878219,0.0075114046250871706,0.20842260502873167,0.7840659903461811,530351.0215671256,584154.9763424447,0.026571111297607405,0.7118491081934535,0.1792726330114303,0.0823071474975087
2021-02-20 03:00:00+00:00,85.64999771118164,0.0,369.08749809265134,0.0,10.949999809265137,31.29388888888889,2.524999976158142,401.64,40.55666666666667,783.3375310940212,134.9979362487793,384.8980555555555,385.15,10.683416772418552,217.59375936296263,94.0,277.0250000596046,45914.20621186689,0.007419975334689094,0.2084418051797153,0.7841382194855957,527502.8255862363,581452.01788518,0.02524999976158141,0.7113830784064682,0.18045394700419726,0.0829129748277532
2021-02-20 04:00:00+00:00,85.5999984741211,0.0,369.25499572753904,0.0,10.49999976158142,31.704444444444444,2.849999964237213,401.8277777777778,39.83333333333333,782.0669327460392,134.82694244384766,384.5888888888889,385.15,10.526194553375245,217.2408154339261,94.0,276.97499998807905,45789.9340640337,0.007394102584260243,0.20844723845730534,0.7841586589584344,536532.286999369,590335.4595246086,0.028499999642372126,0.7126904404491202,0.17736530649036938,0.08144425341813838
2021-02-20 05:00:00+00:00,85.5999984741211,0.0,369.0624946594238,0.0,11.0,31.34527777777777,2.8000000715255737,401.9586111111111,40.87694444444444,781.8149055650499,134.85614013671875,384.6233333333333,385.15,10.846138999991949,217.20182612101232,94.0,276.8500000476837,45805.76315315425,0.0073297662251409455,0.2084607490927204,0.7842094846821386,535041.3818913738,588863.1535963301,0.028000000715255748,0.7125331646481005,0.17779072531128048,0.08167610932536314
2021-02-20 06:00:00+00:00,85.9000015258789,61.59375,367.51204239527385,0.0,10.625,29.861666666666665,2.700000047683716,404.5083333333333,44.031944444444434,783.632214474148,134.8521842956543,384.6819444444444,385.15,11.834555797047084,217.6742268286812,95.0,277.00000002384184,45886.02921833553,0.007485237424168466,0.20842810014092464,0.784086662434907,532823.9953441024,586740.0796756466,0.02700000047683715,0.7120362195225202,0.178848491905978,0.0821152880946648
2021-02-20 07:00:00+00:00,85.9000015258789,0.0,366.6849941253662,0.0,10.600000381469728,30.20805555555556,3.049999952316284,406.35,46.54666666666667,782.7619433254666,134.19078063964844,384.7888888888889,385.15,12.427138986852436,217.4338738928901,95.0,276.775,45647.34288900195,0.007368396731692847,0.2084526366863445,0.7841789665819626,541459.3717514394,595094.9996460166,0.03049999952316286,0.7135012911194516,0.1754574343307725,0.08054127502661308
2021-02-20 08:00:00+00:00,85.9000015258789,0.0,366.2920093154907,0.0,10.600000381469728,30.08722222222222,3.0,407.8111111111111,47.56611111111113,781.7909686957463,133.9456558227539,384.5538888888889,385.15,12.701083492438,217.0988810560439,95.75,276.84999998807905,45495.11153661223,0.007465205917623516,0.20843230675729907,0.7841024873250775,538053.1186581696,591509.8747136891,0.030000000000000002,0.7132404828526225,0.17600031234700939,0.08075920480036802
2021-02-20 09:00:00+00:00,85.9000015258789,0.0,367.1819336234199,0.0,10.765139264000789,29.94944444444444,2.825000047683716,405.6777777777778,44.796388888888885,783.2631301540794,134.05569458007812,384.9938888888889,385.15,11.96119459999932,217.67008269839823,93.75,277.47499998807905,45515.47410427864,0.00763621319603078,0.20839639522883352,0.7839673915751356,532652.5584512997,586133.240523827,0.02825000047683715,0.712435685257664,0.1777778230629499,0.08153649120254901
2021-02-20 10:00:00+00:00,85.9000015258789,46.5,368.93982614729134,0.0,10.774999856948853,30.41083333333334,2.840555531713697,402.3319444444444,41.19,783.194312049018,134.12742233276367,384.78,385.15,10.97136131604512,217.5539069027372,89.0,278.9,45303.16756998155,0.008003398740817767,0.20831928626442825,0.7836773149947539,530899.6407496227,584130.862644351,0.028405555317136975,0.7122616379331064,0.17789844162626442,0.08143436512349234
2021-02-20 11:00:00+00:00,85.9000015258789,0.0,368.7652477264404,0.0,10.787777920828926,31.41,2.75,400.7805555555556,39.290277777777774,782.194080505371,134.61619186401367,384.9869444444445,385.15,10.654250293042926,217.3691922378541,89.0,279.07499995231626,45381.71166477818,0.008100195522547008,0.20829895894026512,0.7836008455371879,528949.1091272243,582272.6203333386,0.027499999999999972,0.7118400465420329,0.17882406493424094,0.08183588852372627
2021-02-20 12:00:00+00:00,85.9000015258789,0.0,369.90926363627113,1.0366666666666668,10.633055603239272,30.848888888888887,3.1601666775014663,400.73,39.05472222222221,782.0435614013672,134.65612030029297,384.7991666666667,385.15,10.322194750838811,217.2343234083388,87.0,279.5999999284744,45301.215520036974,0.008209610061621008,0.2082759818870596,0.7835144080513194,541573.6010993038,594802.5293353472,0.03160166677501466,0.7133976379618024,0.17503083308187883,0.07996986218130413
2021-02-20 13:00:00+00:00,85.92500114440918,33.203125,368.4314515240987,0.05,10.733694516023,30.53111111111111,3.0877222006850773,403.7511111111111,42.21472222222221,780.9255054558646,134.38676071166992,384.69,385.15,11.34180562681622,216.9237523015341,76.5,279.9,45097.57343804493,0.007375600597027229,0.20845112387462428,0.7841732755283485,536191.6195578485,589181.2683475513,0.030877222006850776,0.7136464806472756,0.17510637614529906,0.08036992120057439
2021-02-20 14:00:00+00:00,86.0,0.0,367.2533673773871,0.0,10.65000033378601,30.500555555555565,3.050000011920929,405.7425,44.8425,782.8459447564019,134.29605865478516,384.75,385.15,12.019222397009534,217.45720798916287,73.0,279.79999985694883,45194.11050868195,0.006992613840063708,0.20853155109358662,0.7844758350663497,535845.5999798041,588948.6798275055,0.030500000119209267,0.7137428759224025,0.1751833530009346,0.0805737709574535
2021-02-20 15:00:00+00:00,85.69999694824219,0.0,368.2125273132324,0.0,10.675000190734863,30.63555555555556,2.833055555555556,402.5180555555555,41.86111111111109,783.3274405754934,134.5549201965332,385.0755555555555,385.15,11.337861185073857,217.59095630645768,75.5,279.5500000953674,45349.5943398987,0.007107808488463498,0.20850736021742267,0.7843848312941138,530645.5733684138,583931.3467177948,0.02833055555555554,0.7128069778804142,0.17731679458641986,0.08154567197761049
2021-02-20 16:00:00+00:00,85.64999771118164,36.40625,367.8077129236857,0.0,10.899999856948853,30.891111111111115,2.824999988079071,403.19027777777774,43.07194444444443,783.4156229994032,134.4597129821777,384.7397222222222,385.15,11.55891694492764,217.6154514990913,74.5,279.29999985694883,45363.175916442095,0.006895176423433384,0.208552012951079,0.7845528106254877,530412.0697951271,583713.8014969467,0.028249999880790713,0.7129114971759427,0.1772380086768766,0.08160049426638981
2021-02-20 17:00:00+00:00,85.75000190734863,0.0,367.3715748574999,0.0,10.849999904632568,30.07916666666666,2.724999964237213,404.5330555555556,44.07138888888889,784.0386315239797,134.21833038330078,384.4755555555555,385.15,11.87069464100732,217.7885094112821,79.0,278.775,45403.09405004179,0.007049604470916858,0.20851958306110746,0.7844308124679756,527750.8153774736,581099.4508862726,0.027249999642372128,0.7124150612357218,0.17829519759429963,0.08203974152760651
2021-02-20 18:00:00+00:00,85.80000305175781,0.0,367.7503857082791,0.0,10.849999904632568,30.41972222222223,2.725000023841858,403.81111111111113,42.848055555555554,782.3571106635197,134.50503540039062,384.8797222222222,385.15,11.60400023990207,217.3214200676813,81.25,278.6749999761581,45418.78867034907,0.0071991553248652,0.2084881773817783,0.7843126672933565,528024.7288502536,581391.8055379138,0.027250000238418573,0.7123190927987495,0.17840407471372036,0.08202683224911152
2021-02-20 19:00:00+00:00,85.9000015258789,0.0,368.3974956512451,0.0,10.900000095367432,30.585833333333333,2.825000047683716,402.03027777777777,41.38805555555556,781.4844134691024,134.68619537353516,384.8391666666666,385.15,11.019333477020265,216.9887262810601,82.0,278.5499999761581,45449.61646631651,0.007202767967664038,0.20848741872679055,0.7843098133055454,531613.237306649,585016.5366545708,0.02825000047683713,0.7127140051238016,0.1774620656305574,0.08157392876880393
2021-02-20 20:00:00+00:00,85.5999984741211,40.5,368.6081212510003,0.0,10.799999713897703,30.599722222222223,3.050000011920929,402.2922222222222,41.07361111111111,782.6002200656466,134.6581153869629,384.69888888888886,385.15,10.989639065265656,217.3736729727852,87.5,278.15,45570.460078042524,0.007472785432464679,0.20843071505918243,0.7840964995083529,540614.002837113,594159.293428813,0.030500000119209263,0.7134341781705487,0.17553357453151888,0.08053224717872312
2021-02-20 21:00:00+00:00,85.77499961853027,0.0,368.4886440107557,0.0,10.73583326127794,30.25777777777777,2.6019443848398,402.3258333333333,40.93388888888888,781.8190898301865,134.82088470458984,384.8908333333333,385.15,11.03350022501416,217.236992785136,91.0,277.90000011920927,45621.00791704809,0.007636007735572439,0.2083964383755298,0.7839675538888978,526702.1520458559,580306.8363483874,0.026019443848397994,0.7115501178061479,0.17988435184003443,0.08254608650541984
2021-02-20 22:00:00+00:00,85.74999809265137,0.0,369.4699977874756,0.0,10.825000047683716,30.86805555555556,2.8750000596046448,401.3911111111111,39.97861111111112,783.5834561326765,134.96762084960938,384.8847222222222,385.15,10.650083639886644,217.5828495491876,93.75,277.62500002384184,45819.06881694884,0.007716270414793008,0.2083795832128935,0.7839041463723135,537898.000085143,591735.4059450579,0.028750000596046456,0.7125828002782539,0.1773639311879633,0.08130326793773644
2021-02-20 23:00:00+00:00,85.82500076293945,0.0,369.1109824795193,0.0,10.62500023841858,30.640000000000004,2.987750022013982,401.8938888888889,40.24055555555556,782.3239711846243,135.0276756286621,384.4797222222222,385.15,10.653528049786884,217.36337155660004,94.5,277.5500000953674,45778.14363140427,0.007737084581887628,0.2083752122378036,0.7838877031803088,541165.1349844981,594954.4537513981,0.02987750022013983,0.7130170923663971,0.17631426363784333,0.08079114377561969
2021-02-21 00:00:00+00:00,85.67499923706055,0.0,368.6139963150024,0.0,10.84999966621399,30.435277777777785,2.725000023841858,403.4561111111111,41.945555555555565,782.8965866936579,135.00753784179688,384.6961111111111,385.15,11.22966680208842,217.47127479977084,95.0,277.0250000596046,45891.624651790866,0.0074983193558594875,0.2084253529352695,0.784076327708871,533706.7773447884,587629.4363106427,0.02725000023841857,0.7121271062953025,0.17862188584672967,0.08200100761954918
2021-02-21 01:00:00+00:00,85.9000015258789,0.0,369.1569681803385,0.0,10.799999952316284,30.324444444444453,2.8749999403953552,401.8708333333333,39.713888888888896,781.7621327379013,135.21434020996094,384.8588888888889,385.15,10.604083589977687,217.19434284634065,96.0,277.32499995231626,45845.6718647769,0.007736845988201756,0.20837526234247764,0.7838878916693206,538223.2521662257,592091.9166073386,0.028749999403953546,0.7125695834617961,0.17737892642340902,0.08130149071084126
2021-02-21 02:00:00+00:00,85.94999885559082,68.09375,369.362910639445,0.0,10.599999904632568,30.21472222222221,2.915555579397413,401.64166666666665,39.58333333333333,781.5387359110513,135.003662109375,384.8094444444444,385.15,10.54872230052948,217.09409420013432,96.0,277.6749999761581,45703.47862658895,0.007927480512795673,0.20833522909231292,0.7837372903948914,538009.7865059027,591711.3738921445,0.02915555579397417,0.7126081243098241,0.17713486625629668,0.08110145363990524
2021-02-21 03:00:00+00:00,85.82500267028809,0.0,369.9509150420295,0.0,10.650000095367432,29.90805555555556,3.12233333574401,401.3091666666666,38.67305555555556,782.2275376722546,135.1685028076172,384.8877777777777,385.15,10.11133355273141,217.28542802598744,96.0,277.62500002384184,45807.860958923506,0.007899997900266246,0.2083410004409441,0.7837590016587898,546144.7475314096,599968.9841581447,0.031223333357440094,0.7134466503914835,0.17516211544807178,0.08016790080300476
2021-02-21 04:00:00+00:00,86.10000228881836,22.5,370.0900024414062,7.913333333333333,10.681666864024267,30.112500000000004,3.1747500377893445,400.3230555555555,37.825,782.604386223687,134.80223083496094,384.93527777777774,385.15,9.803083563115862,217.39010798560253,96.0,277.824999833107,45672.839643624066,0.008010430861512732,0.20831780951908233,0.7836717596194049,546382.2936031967,600047.880184455,0.03174750037789344,0.7135836782246101,0.1747477297488377,0.0799210916486588
2021-02-21 05:00:00+00:00,85.64999961853027,0.0,369.86410272386337,0.0,10.549999713897703,30.153611111111108,3.335277798242039,401.1708333333333,38.63361111111112,782.8472461107042,135.1263427734375,384.8388888888889,385.15,10.109916927814483,217.4575692960952,96.0,277.7749998807907,45805.10410653055,0.007982696780609946,0.2083236336760719,0.7836936695433181,553467.4355435726,607288.432868746,0.03335277798242038,0.7142387407000373,0.17321158457333574,0.07919689674420652
2021-02-21 06:00:00+00:00,86.02499961853027,25.5,368.8639451768663,0.0,10.600000143051147,29.97055555555555,2.679999927679697,402.2775,41.11916666666667,782.0241785346135,134.75299835205078,384.935,385.15,11.075555835035113,217.2289392852784,96.0,277.82499995231626,45622.31039606247,0.008010430927736348,0.20831780950517534,0.7836717595670882,529440.8326462324,583047.0473616058,0.02679999927679695,0.7116198097290276,0.17941970989297212,0.08216048110120329
2021-02-21 07:00:00+00:00,85.80000305175781,0.0,367.6374973297119,0.0,10.850000143051147,29.79805555555556,2.675000011920929,404.5725,43.52194444444446,781.1655191718206,134.66250610351562,384.6783333333333,385.15,11.72725014951494,216.99042242262107,96.0,277.82499995231626,45541.613643865436,0.008010430927736348,0.20831780950517534,0.7836717595670882,528344.0852520323,581855.4812835741,0.026750000119209298,0.7115999629889753,0.17946692465134864,0.08218311224046664
2021-02-21 08:00:00+00:00,85.80000305175781,0.0,367.8527254931132,0.0,10.650000095367432,29.44,2.824999988079071,404.1944444444444,43.06249999999999,782.426481645372,134.53840255737305,384.61277777777775,385.15,11.52688907066981,217.28721504635288,96.0,278.1749999761581,45515.74869363737,0.008206940674928947,0.2082765424582649,0.7835165168668061,533010.385814786,586491.3905298099,0.028249999880790695,0.7120691755938179,0.17819363323832665,0.08148719128706479
2021-02-21 09:00:00+00:00,85.80000305175781,0.0,369.0640324338277,0.0,10.724999904632568,30.13277777777778,2.875,403.1430555555555,40.92472222222222,781.7592037794323,134.598876953125,384.8383333333333,385.15,11.05613902754254,217.1553353924222,96.0,278.87500002384184,45383.17081769799,0.008612641054040979,0.2081913453786514,0.7831960135673076,533339.6240646709,586664.8497754659,0.028750000000000015,0.7120069791207135,0.17801720791840975,0.08122581296087682
2021-02-21 10:00:00+00:00,85.80000305175781,37.5,369.8324951171875,0.0,10.600000381469728,30.175555555555565,2.824999988079071,400.4894444444444,38.50972222222222,782.9455945502384,134.69612503051758,384.9605555555555,385.15,10.03288910680347,217.484888365004,93.25,280.525,45217.34885669383,0.009365402214243349,0.2080332655350089,0.7826013322507477,530232.5102285254,583362.8951351406,0.02824999988079072,0.7113250986101425,0.17903779805174136,0.08138710345732535
2021-02-21 11:00:00+00:00,86.04999923706055,0.0,370.553688606686,0.4897222222222222,10.50000023841858,30.09805555555556,2.9897222222222224,399.8919444444445,37.290000000000006,782.5292790391709,135.07089233398438,384.9238888888889,385.15,9.759389079941643,217.3692446136475,91.75,281.15000011920927,45218.30270733489,0.009613788665053635,0.20798110438033873,0.7824051069546076,535795.0500278937,588926.5557090122,0.029897222222222217,0.7118184421453632,0.17766440538399655,0.08061993024841801
2021-02-21 12:00:00+00:00,86.0250015258789,0.0,370.3351148011949,0.5477777777777778,10.524999856948853,29.02638888888888,3.03744444641802,398.7669444444445,36.7488888888889,782.9702207777234,135.1621131896973,384.75638888888886,385.15,9.467778001096514,217.54073348575173,90.5,281.57500007152555,45206.002490688734,0.009759191787586434,0.20795056972460685,0.7822902384878068,537323.6745788004,590440.7275053598,0.030374444464180198,0.7119140769766408,0.17732017016185592,0.08039130839732304
2021-02-21 13:00:00+00:00,86.125,28.5,370.2129698053996,0.9288888888888888,10.275000095367432,29.38055555555556,3.164916666547457,400.7358333333333,37.956944444444446,781.9170749918618,134.77984237670898,384.63027777777774,385.15,9.834639177587295,217.199188232422,89.25,282.07500019073484,44937.718968917055,0.009953761373562988,0.20790971011155177,0.7821365285148852,538503.391624152,591305.2114126295,0.03164916666547456,0.7122940322345518,0.17625942403198075,0.07979737706799299
2021-02-21 14:00:00+00:00,86.19999694824219,13.203125,367.58354251225785,0.0,10.674999952316284,29.57666666666667,2.625,404.3322222222222,43.56583333333333,781.8655433824326,134.0942153930664,384.50944444444445,385.15,11.697528025044337,217.1848736741808,93.75,280.95000007152555,44885.18929578095,0.009689698251167913,0.20796516336725474,0.7823451383815774,520161.2985651368,572901.3959876795,0.02624999999999997,0.7103240905969699,0.1811614061383469,0.08226450326468314
2021-02-21 15:00:00+00:00,86.20000076293945,12.90625,371.18104591793485,7.558888888888888,10.480277814865117,28.229166666666668,2.923249980310599,398.1352777777777,36.75222222222221,781.4131772359211,135.2256202697754,384.64166666666665,385.15,9.310416818724738,217.05921671549484,87.75,282.2500001430511,45029.35662115328,0.009903280447393324,0.20792031110604742,0.7821764084465593,531556.0757620613,584465.5697919164,0.029232499803106,0.7113688876070843,0.17850278759015395,0.08089582499965574
2021-02-21 16:00:00+00:00,83.31864078521728,0.0,371.293269666036,21.08305555555556,10.369138875802356,28.382500000000004,3.1624999602304564,397.7375,36.19722222222222,783.5220040554467,134.97738647460938,384.9938888888889,385.15,9.294027921888564,217.6450019158258,82.5,282.9750000476837,44952.52833270517,0.009777350903842765,0.20794675631019302,0.7822758927859642,538486.604827608,591305.8256185366,0.031624999602304554,0.7123980033583392,0.17615340541489252,0.07982359162446373
2021-02-21 17:00:00+00:00,85.97500228881836,0.0,370.8478791554769,5.489166666666667,10.367527667681376,28.44194444444445,3.2858055501514007,399.4394444444444,36.66777777777777,783.6956799825026,134.74122619628906,384.5938888888889,385.15,9.45313907199436,217.5265773391725,89.25,281.775,45074.97239667979,0.009755772768621154,0.20795128771858956,0.7822929395127893,544114.8738408416,597077.9664069404,0.03285805550151397,0.7129005725183208,0.17497413440091628,0.07926723757924897
2021-02-21 18:00:00+00:00,86.17499923706055,0.0,371.59008853488496,1.0244444444444445,10.448055727216932,27.770000000000003,3.0734444320533005,397.1666666666666,35.05472222222223,781.7182224358452,135.03805923461914,384.9522222222222,385.15,8.894694750573901,217.1633957629735,88.0,282.27500023841856,44980.46977065595,0.009947810019507852,0.20791095989590336,0.7821412300845888,535956.2068062972,588808.2587868179,0.03073444432053301,0.7119354061484376,0.17711814069049361,0.08021200884053584
2021-02-21 19:00:00+00:00,86.2750015258789,37.1875,371.5830706448025,1.84,10.553333344724445,28.036388888888883,3.1335555008384914,397.4713888888888,35.63916666666667,782.9879358927407,134.9649772644043,384.7355555555556,385.15,8.84886122306188,217.49664957682305,90.0,282.0500000953674,45065.06814170948,0.010019798306326475,0.20789584235567143,0.782084359338002,539018.6041092235,591970.0591757321,0.03133555500838492,0.7121272657826814,0.17660353929700692,0.07993363991192678
2021-02-21 20:00:00+00:00,86.19999694824219,0.0,371.5171822399563,2.1836111111111114,10.686388821601868,28.07944444444444,3.081416710217794,397.1216666666666,35.90277777777778,783.5669545830619,135.06608200073242,384.7794444444445,385.15,9.24927783674664,217.5598272069296,93.0,281.62499990463255,45200.28669511665,0.010059790026777253,0.2078874440943768,0.782052765878846,538913.3092715993,592023.6461383614,0.030814167102177954,0.7118949501998056,0.17712465734630028,0.08016622535171605
2021-02-21 21:00:00+00:00,84.9169443596734,0.0,372.0669385782877,20.8375,10.585722166697185,26.973888888888887,3.0393611240386966,395.9511111111111,34.20888888888889,783.3783875868054,135.09160995483398,384.9155555555556,385.15,8.5705002562205,217.60510884602863,93.5,281.8750001430511,45157.863195183716,0.010284259690109862,0.20784030546507692,0.7818754348448131,537148.7275606017,590209.2168149424,0.030393611240386986,0.7115839315492551,0.17768525642786004,0.08033720078249797
2021-02-21 22:00:00+00:00,86.19999885559082,25.703125,372.7099498748779,2.3591666666666664,10.384499986701542,26.65611111111112,3.2503333064251474,395.8027777777778,33.76555555555555,782.7577843899196,135.4441146850586,384.9816666666666,385.15,8.306583462158837,217.4327186499702,93.25,281.7500001430511,45259.89989013808,0.010171490903054388,0.20786398691035857,0.781964522186587,545406.4515330599,598586.8339039722,0.03250333306425147,0.7124922753295142,0.17561257709754965,0.07939181450868464
2021-02-21 23:00:00+00:00,85.48500022888183,0.0,372.5115827221341,32.61638888888889,10.585416631963518,26.65666666666667,2.836361104614204,395.9327777777778,33.728055555555564,782.3633066134981,135.5513916015625,385.0608333333333,385.15,8.345777904722427,217.3231417507596,95.25,280.9750000476837,45397.79442600076,0.009859829204438994,0.20792943586706783,0.7822107349284932,533026.8543858988,586369.2628364498,0.02836361104614201,0.7110524952978473,0.1792909488029373,0.08129294485307337
2021-02-22 00:00:00+00:00,86.20000076293945,0.0,372.4058842553033,2.2583333333333333,10.638305397563512,26.77055555555556,2.8852777867184742,395.7875,33.859166666666674,782.0749720255532,135.35872268676758,384.7461111111111,385.15,8.474916889137692,217.24304846021872,96.75,280.69999995231626,45360.95638282013,0.009829243382221135,0.20793585888973357,0.7822348977280453,534175.6000968942,587474.7238467078,0.02885277786718476,0.711265998262153,0.17880709034864012,0.08107413352202224
2021-02-22 01:00:00+00:00,86.125,0.0,372.99031969706215,9.124444444444446,10.602861071427666,26.328333333333333,2.9527499646279542,395.2483333333333,32.96166666666665,782.9357172987196,135.55766677856445,385.00166666666667,385.15,8.108805808358722,217.43307105594224,96.5,281.24999990463255,45388.689112599015,0.010174762992492117,0.20786329977157664,0.7819619372359312,536943.6864661126,590275.3961734164,0.029527499646279567,0.7113112421380525,0.178422464294758,0.08073879392090998
2021-02-22 02:00:00+00:00,86.17500114440918,0.0,373.18999710083006,3.210555555555556,10.578638820913104,26.135555555555555,2.931638865934479,395.24305555555554,32.63999999999999,782.9672302585176,135.51283645629883,384.92277777777775,385.15,7.920916783544753,217.4908981747098,96.0,281.27500023841856,45371.47180897009,0.010139625563584298,0.2078706786316473,0.7819896958047684,536020.1878534385,589331.6672289784,0.029316388659344814,0.7112501956930549,0.1785960060045366,0.08083740964306366
2021-02-22 03:00:00+00:00,86.32500076293945,40.5,373.1461204528808,25.02555555555556,10.67094446871016,25.745277777777773,2.747416656812032,394.275,31.627222222222223,782.1877580769856,135.48009490966797,384.9055555555556,385.15,7.720639054377872,217.27437814500607,95.75,281.32499995231626,45307.29761483311,0.010147570307843258,0.20786901023535292,0.7819834194568039,529257.1416873105,582493.2163847395,0.027474166568120312,0.7105152434173825,0.18033983204269477,0.08167075797180236
2021-02-22 04:00:00+00:00,86.22500038146973,0.0,372.4868232621087,1.75,10.669111108514995,26.90972222222222,3.018388859662745,395.2541666666666,33.86305555555554,783.304734005398,135.28327560424805,384.82,385.15,8.216139063570235,217.5517789967856,91.25,282.025,45193.63080491492,0.010140576549440184,0.20787047892461757,0.7819889445259423,536785.7201671321,589888.2363629071,0.030183888596627472,0.7115932694949542,0.17777826034200997,0.08044458156640838
2021-02-22 05:00:00+00:00,86.02499961853027,0.0,371.9710151863098,1.602777777777778,10.49819436762068,26.98555555555556,3.027722221679157,397.51638888888886,35.089444444444446,782.0922139994303,135.29173278808594,384.81555555555553,385.15,8.750111421479119,217.24783813900424,92.0,281.6250001430511,45190.588435554324,0.009952696981902875,0.2079099336338004,0.7821373693842968,536940.2892717611,590039.2306835373,0.03027722221679157,0.7117510896367859,0.17755310682198613,0.08041858132443658
2021-02-22 06:00:00+00:00,85.82499885559082,23.5,369.6546358765496,0.0,10.673833046489293,29.050277777777776,3.0981666378842463,400.19833333333327,38.75666666666667,781.1697657436794,134.8125564617581,384.7133333333333,385.15,10.3423613831732,217.00435651567253,92.5,281.5000001430511,44997.39278480455,0.009922598094217154,0.20791625440021438,0.7821611475055684,536964.8285790561,589836.7651012015,0.030981666378842452,0.7120495895495169,0.17686647642825562,0.08010226764338488
2021-02-22 07:00:00+00:00,85.5999984741211,16.703125,367.2002783796522,0.0,10.800000190734863,29.27805555555556,2.3733333074384264,405.13749999999993,45.239166666666655,782.9847211880152,134.14346313476562,384.4838888888889,385.15,12.118778064250948,217.49714559766988,91.25,281.57500019073484,44866.13806420892,0.009839273372706701,0.20793375259173158,0.7822269740355617,512205.14998617675,564922.8622116222,0.023733333074384282,0.7092307841650585,0.18364494902671955,0.0833909337338378
2021-02-22 08:00:00+00:00,85.75,0.0,366.6861165364583,0.0,10.558888841205173,28.98611111111111,2.5,407.37777777777774,46.51611111111112,783.4564689297143,133.94266510009766,384.7088888888889,385.15,12.443305648962657,217.6250617048476,92.0,281.32500007152555,44865.804437739,0.009754022448236572,0.2079516552858703,0.782294322265893,516062.43773055833,568779.7579449016,0.025000000000000015,0.7097874165388633,0.18238773957105314,0.0828248438900835
2021-02-22 09:00:00+00:00,85.9000015258789,0.0,366.4946607907613,0.0,10.899999618530272,29.49722222222222,2.425000011920929,407.4972222222222,46.726944444444456,782.4907335238986,133.63917922973633,384.8086111111111,385.15,12.58391678518719,217.3585378350152,93.0,280.95000019073484,44768.64459535033,0.009612925913329818,0.20798128555820072,0.7824057885284694,512545.06756189396,565148.2249614305,0.024250000119209324,0.7095806197913997,0.18299283498332455,0.08317654510606651
2021-02-22 10:00:00+00:00,85.9000015258789,0.0,366.5563959481981,0.0,10.800000190734863,29.346666666666664,2.724999964237213,406.7075,46.24361111111112,780.4226654900443,133.66910934448242,384.8794444444444,385.15,12.433139124711351,216.78275494469548,93.0,280.8499999284744,44676.2260785568,0.009548217068733525,0.20799487441556597,0.7824569085157006,520809.4897634439,573304.0554057482,0.02724999964237214,0.7108112692444385,0.18011472003187112,0.08182401108131826
2021-02-22 11:00:00+00:00,85.9000015258789,47.796875,368.2330125300089,0.0,10.850000143051147,30.00361111111111,2.525000035762787,403.6069444444444,41.59388888888888,782.8826300218369,134.3902587890625,385.1102777777778,385.15,11.368028008672924,217.46739798227944,89.5,281.449999833107,44962.782005641086,0.00957164502004777,0.20798995454578997,0.7824384004341624,517849.3265998603,570680.5954564887,0.02525000035762787,0.7100034625263442,0.18201913849445914,0.08272739862156872
2021-02-22 12:00:00+00:00,86.0,0.0,369.44802246729535,0.0,10.524999856948853,30.87333333333333,2.9764722226394547,400.6744444444444,39.66694444444445,783.1228050740558,134.61663055419922,384.68888888888887,385.15,10.457944654093843,217.55448375278056,78.5,282.3750001430511,44904.75412686661,0.008942997315916676,0.2081219705636575,0.7829350321204258,531225.0794295266,583988.1655285949,0.02976472222639453,0.7121971799717353,0.17730017430211528,0.08073792349975498
2021-02-22 13:00:00+00:00,86.0999984741211,0.0,370.3943786048889,0.8016666666666666,10.424055405457814,30.83194444444444,3.083750007152557,399.3922222222222,37.53361111111111,782.1784323120114,134.4197998046875,385.0669444444444,385.15,9.8705556374126,217.27178739759665,70.75,282.749999666214,44725.62803296978,0.008271676023405398,0.20826294803508485,0.7834653759415097,532202.51354847,584755.1264872096,0.030837500071525557,0.7130544453010259,0.17579766946377853,0.08031038516366981
2021-02-22 14:00:00+00:00,86.20000267028809,25.703125,370.2881621042888,0.1388888888888889,10.650000095367432,32.23416666666667,3.017861103879081,398.9897222222222,37.87138888888889,782.7116832139756,134.46791458129883,384.9838888888888,385.15,9.766944608953263,217.419912507799,68.25,282.65,44787.98004444494,0.00792867418185521,0.2083349784218104,0.7837363473963344,530563.3238920507,583189.2004442734,0.030178611038790763,0.7130134803813946,0.17616961999209446,0.0806382885877203
2021-02-22 15:00:00+00:00,86.30000305175781,0.0,370.37780151367184,0.0,10.474999904632568,30.641388888888883,3.224999964237213,398.7636111111111,37.9475,781.8341342502167,134.7549934387207,384.63305555555553,385.15,9.776583481099872,217.1930473412408,72.0,282.40000023841856,44872.96656093757,0.008222299744322856,0.20827331705369218,0.7835043832019849,538632.1083254988,591357.8440346004,0.03224999964237213,0.7136467742223136,0.17442792400771168,0.07967530212760254
2021-02-22 16:00:00+00:00,85.80000305175781,27.703125,368.7342455122206,0.0,10.62500023841858,30.291666666666675,2.974999964237213,401.04027777777776,40.79861111111111,780.6727470228406,134.32781982421875,385.0838888888889,385.15,10.895000138812597,216.8371799384224,73.25,282.0249997615814,44723.66203603408,0.00815655934503933,0.20828712253754172,0.7835563181174189,528545.3730114829,581095.6759038229,0.02974999964237212,0.7126968649194018,0.17674054796750455,0.08081258747072162
2021-02-22 17:00:00+00:00,85.80000305175781,0.0,368.0255287530687,0.0,10.675000190734863,30.389166666666668,2.4999999403953552,403.2258333333333,42.01444444444444,782.3176340399848,134.57166290283203,384.7522222222221,385.15,11.252194685406156,217.310454618666,74.75,281.15000011920927,45038.9887158153,0.007846464140916371,0.20835224253040754,0.7838012933286761,516922.6197136493,569843.4314547323,0.024999999403953546,0.7110104206133884,0.1810002261686135,0.08298935381404461
2021-02-22 18:00:00+00:00,85.80000305175781,0.0,368.9493167665269,0.0,10.62500023841858,30.83083333333333,2.849999964237213,402.3208333333333,41.12638888888889,784.0347136603459,134.96820449829102,384.7838888888888,385.15,10.773166862593758,217.7877298397489,77.75,280.5999999284744,45359.585311640316,0.00786075776475548,0.20834924086940135,0.7837900013658432,531779.3834614351,585076.8962026124,0.028499999642372112,0.7123907411056379,0.17770531921206598,0.08140394003992404
2021-02-22 19:00:00+00:00,85.80000305175781,0.0,369.1368282148573,0.0,10.525000095367432,30.907222222222224,2.824999988079071,402.1583333333333,40.09444444444444,783.858879869249,134.5381965637207,384.78722222222217,385.15,10.703944639894695,217.7385784827339,77.75,280.07500007152555,45289.66616541694,0.007585177723241103,0.20840711267811937,0.7840077095986396,529978.4707950229,583193.8285393878,0.028249999880790723,0.7124684567826027,0.17774064364501113,0.08154089969159553
2021-02-22 20:00:00+00:00,85.80000305175781,43.5,367.3304041311476,0.0,10.675000190734863,29.765,2.725000023841858,404.49305555555554,44.49972222222222,782.5608887227373,134.26379776000977,384.6272222222222,385.15,11.71672247462802,217.3780255338881,81.0,278.8499999284744,45320.67788352946,0.007264199425939298,0.20847451812055273,0.7842612824535079,526923.8356484934,580175.6321616404,0.02725000023841859,0.7122773522240521,0.17845142992725926,0.0820212176102701
2021-02-22 21:00:00+00:00,85.80000305175781,0.0,368.9355314106412,0.0,10.799999952316284,31.30972222222222,2.975000023841858,402.3997222222222,41.0938888888889,781.7954683430988,134.7670669555664,384.6775,385.15,10.89713910924064,217.2253390630087,83.5,278.50000002384184,45503.175504506085,0.007308300621341161,0.20846525686951836,0.7842264425091405,537221.6752680945,590687.9064858892,0.029750000238418593,0.713242032904838,0.17612204765116238,0.08088591920558094
2021-02-22 22:00:00+00:00,85.95000076293945,24.203125,369.7665219582451,0.0,10.824999809265137,31.19555555555556,2.728666688866085,400.9825,38.65611111111111,784.4575003729925,134.72269821166992,384.9736111111111,385.15,10.227722417778438,217.9798618486193,83.75,278.4250000953674,45655.37805298977,0.007292164219154076,0.20846864551397765,0.7842391902668683,530950.734304024,584595.803516287,0.027286666888660854,0.7122739702160488,0.17843715441672114,0.08200220847856922
2021-02-22 23:00:00+00:00,86.19999694824219,0.0,370.50581898583306,0.0,10.674999952316284,30.68472222222223,2.849999964237213,400.1086111111111,37.58277777777777,782.2663641696504,135.2561149597168,384.8633333333333,385.15,9.767583546638487,217.2923858896892,84.0,278.4,45712.220144377156,0.007301154638422884,0.2084667575259312,0.7842320878356459,535563.6001111943,589275.4587808375,0.028499999642372112,0.7127501307333164,0.1772975871028239,0.08145228252148762
2021-02-23 00:00:00+00:00,86.19999694824219,0.0,370.6027736239963,0.0,10.47686111635632,29.96777777777777,3.2112777908643086,400.56805555555553,37.53027777777776,782.228096856011,135.45201110839844,384.6447222222222,385.15,9.792583694458008,217.16127747005893,84.75,278.19999995231626,45809.09617550781,0.007264721431678243,0.20847440849934756,0.7842608700689742,548772.2392038461,602597.9272100677,0.03211277790864311,0.7142085532559016,0.17385836277005545,0.07982030606539993
2021-02-23 01:00:00+00:00,86.19999694824219,0.0,370.2424961853027,0.0,10.651250116030376,30.31583333333333,3.174999952316284,399.53972222222217,37.57138888888888,783.3065946621365,135.43909072875977,384.91,385.15,9.866639239258236,217.585165807936,85.25,277.87499990463255,45921.52654262243,0.007144563743939406,0.20849964161377274,0.7843557946422879,548800.7011073119,602758.4947948933,0.03174999952316281,0.7141417561667806,0.17411334869906891,0.07999489561098767
2021-02-23 02:00:00+00:00,86.12499809265137,0.0,370.4882918039957,0.0,10.660027876694995,30.774166666666662,2.898194499942992,399.55472222222215,37.95777777777778,781.4634651014537,135.2487754821777,384.76666666666665,385.15,9.89355575852924,217.0731854587132,82.75,277.95000007152555,45736.7522060065,0.006972684437023791,0.208535736268225,0.7844915792947512,537227.7003407943,590968.3841828519,0.028981944999429913,0.7131525448082783,0.17660297381699944,0.08126253637529249
2021-02-23 03:00:00+00:00,86.07499885559082,0.0,370.60146353827577,0.0,10.46277787314521,30.601944444444445,3.0816388330194684,399.6469444444444,37.31166666666666,781.7280643886988,135.35595703125,384.6463888888889,385.15,9.667638971805571,217.1466852357653,88.25,277.824999833107,45809.097380735715,0.0073685204944196146,0.20845261069617188,0.7841788688094085,544441.8324386191,598267.5218609835,0.030816388330194695,0.7136268720825594,0.17515867268207122,0.08039806690517483
2021-02-23 04:00:00+00:00,86.0,0.0,370.4751703664991,0.0,10.424999952316284,29.82083333333333,3.362305543091562,399.8172222222222,36.99249999999999,783.1682992723253,135.16117095947266,384.79527777777776,385.15,9.645555914507971,217.5467506578234,88.25,277.824999833107,45827.451097285855,0.0073685204944196146,0.20845261069617188,0.7841788688094085,554268.2421220738,608115.4971613847,0.033623055430915615,0.7147415995039489,0.17250757430980454,0.07912777075533094
2021-02-23 05:00:00+00:00,86.12499809265137,0.0,369.6714517445034,0.0,10.799999713897703,31.5525,2.6697221983803643,400.7891666666666,39.631388888888885,783.1291772121851,134.94758224487305,384.74861111111113,385.15,10.42705585479736,217.5358834584554,87.75,277.69999995231626,45773.34102984142,0.007263758878882973,0.20847461063543457,0.7842616304856824,530404.5683659477,584188.2440760114,0.02669722198380363,0.7120580665940417,0.17897327140481686,0.08227144001733784
2021-02-23 06:00:00+00:00,85.80000114440918,70.0,366.8580208333333,0.0,10.775000095367432,29.914166666666667,2.7199999284744263,405.4708333333333,45.53222222222221,778.0456883578829,133.8148237270779,384.6405555555555,385.15,12.178500198788113,216.12380267249225,88.75,277.79999985694883,45078.25182190972,0.007397114098334401,0.20844660603934978,0.7841562798623158,524026.7672950106,576993.7131857546,0.02719999928474424,0.7121721970271134,0.17859542910355589,0.08203237458458634
2021-02-23 07:00:00+00:00,85.5,0.0,368.1451846483019,0.0,10.725000143051147,29.337777777777767,2.6544444325235155,404.13888888888886,42.12138888888888,765.0338365342882,132.14963455200194,384.94,385.15,11.288694633113014,212.50939875284843,90.75,276.32499995231626,44006.45771507253,0.006822279404179796,0.20856732132512223,0.784610399270698,509199.45048877585,560907.0383039861,0.02654444432523514,0.7122805685670414,0.1787963085649448,0.08237867854277875
2021-02-23 08:00:00+00:00,85.64999961853027,32.0,368.78367835362747,0.0,10.850000143051147,29.213888888888885,2.7037222388717863,402.13194444444446,40.21361111111111,766.0859543185762,132.15178680419922,384.9127777777777,385.15,10.77477792368995,212.6755664867826,91.25,276.27499994039533,44075.670913235816,0.00683554068540965,0.208564536456064,0.7845999228585264,511533.1871064866,563322.1004295386,0.02703722238871786,0.7124678737746896,0.17834038793244283,0.08215451590414981
2021-02-23 09:00:00+00:00,86.0999984741211,0.0,370.34790978325736,0.0,10.591833644443089,28.181111111111107,2.8992777977387107,398.8519444444444,36.25944444444445,765.5145877922907,132.64813613891602,385.0408333333333,385.15,9.394333430661096,212.6318299653796,88.25,277.5500000357628,44005.13637456105,0.007229071811068295,0.20848189491967567,0.784289033269256,517077.3646786779,568783.3999187872,0.028992777977387096,0.7129921627937085,0.17677957802483543,0.08123548120406901
2021-02-23 10:00:00+00:00,86.39999961853027,15.296875,372.699458471934,3.3697222222222214,10.80583337465922,26.03111111111111,2.744083326343033,394.8261111111111,32.55888888888888,770.25800298055,133.64036178588867,385.0616666666666,385.15,7.950527862707773,213.96055712805853,83.0,278.6499998807907,44432.91385125333,0.007340414214023024,0.20845851301505516,0.7842010727709218,517247.5190367748,569456.1928119975,0.027440833263430327,0.7123042376863773,0.17832666111190904,0.08192826793828321
2021-02-23 11:00:00+00:00,86.02499961853027,9.09375,368.26348559909394,0.4125,10.54300008508894,30.50694444444445,2.868861083123419,403.3261111111111,42.527777777777786,779.4678696017795,134.44317626953125,384.7269444444444,385.15,11.276889048152498,216.51885299258765,75.75,280.0499999761581,45008.17309043092,0.0073789204263584665,0.20845042671046474,0.7841706528631769,527971.6635248949,580856.2669061513,0.028688610831234206,0.7127751006024136,0.17717608908590476,0.0813601994804474
2021-02-23 12:00:00+00:00,85.97500038146973,15.90625,369.1742001152038,2.1825,10.643472192552354,28.9125,2.5957777407434253,401.4755555555556,39.963888888888896,764.6499076504176,131.4686545944214,385.1147222222222,385.15,10.234389109346605,212.40275194380027,85.0,277.3250000119209,43599.93251892333,0.006856410715217418,0.20856015374980436,0.7845834355349782,502729.90250154265,553959.8232112775,0.025957777407434268,0.7120255612840536,0.17937541689572156,0.08264124441279067
2021-02-23 13:00:00+00:00,86.00833231608073,0.0,372.8404945373535,34.86361111111111,10.60474991348055,26.723611111111104,2.687861124277115,394.1563888888888,32.01833333333334,767.4396332804363,133.7139549255371,384.8394444444445,385.15,7.73086119559076,213.19387943691683,77.75,278.49999990463255,44318.5699912503,0.0068084608231481734,0.20857022322713886,0.7846213159497128,513841.65239225543,565915.9721319745,0.02687861124277114,0.7124222205125619,0.17847053222383955,0.08222863602082735
