Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-02-23 14:00:00+00:00,85.54999783833821,0.0,373.7524951934814,26.30055555555555,10.675694455305734,25.63888888888888,2.570833343515794,393.3708333333333,30.80583333333333,767.0106225246853,133.68191146850586,384.88888888888886,385.15,7.24050011979209,213.0585068172879,74.5,279.0999999284744,44187.98204253454,0.006801136434037875,0.20857176134885205,0.7846271022171101,508712.2289382605,560633.1078382386,0.02570833343515795,0.7119618810835596,0.17957088220572276,0.08275890327555979
2021-02-23 15:00:00+00:00,81.18730547057258,0.0,373.569994354248,97.96444444444444,10.72944452020857,26.24833333333333,2.7041666586945454,394.4,31.8575,766.1472797987194,134.2434310913086,384.69055555555553,385.15,7.484944543043772,212.81723049163824,77.0,279.0999999284744,44323.64328717103,0.00702775857125832,0.20852417070003576,0.7844480707287059,514539.39247789234,566619.6733403183,0.02704166658694544,0.7123463104691365,0.17847610772380318,0.0821359152201149
2021-02-23 16:00:00+00:00,86.375,0.0,372.9649948120117,7.460555555555555,10.690972321563295,25.101388888888884,2.6723611271546948,394.1333333333333,32.79805555555555,767.8222749667694,133.34788513183594,384.99222222222215,385.15,7.930194435516992,213.28535412682427,82.25,278.4749999284744,44223.24497395516,0.00718726753029411,0.20849067381863823,0.7843220586510676,512479.28345680254,564441.5963011998,0.026723611271546946,0.712117620761553,0.17889267077112506,0.08226609719577505
2021-02-23 17:00:00+00:00,84.796055132548,0.0,372.9826417520311,53.403611111111125,10.718694423304663,26.0625,2.6585277796950613,394.7627777777777,32.22583333333333,767.0478736368816,133.50152587890625,384.9044444444445,385.15,7.92538913766543,213.0688541327584,66.75,278.54999985694883,44217.63568712948,0.005871093314088077,0.2087670704040415,0.7853618362818704,511208.3376650346,563164.0595974117,0.026585277796950586,0.7129068553810447,0.17806560744793132,0.0824422593740734
2021-02-23 18:00:00+00:00,86.22500038146973,41.890625,367.17096604029337,2.873611111111112,10.77344458050198,29.47888888888889,2.661861044433382,403.3936111111111,43.96972222222222,780.8483791097004,134.45346700032553,384.2405555555556,385.15,11.681750169065266,216.90232836405443,70.25,278.2749998807907,45378.956722109346,0.006060682073372932,0.20872725676459167,0.7852120611620353,524855.0727055065,578175.346853985,0.026618610444333782,0.7127985233077051,0.17817204604007694,0.08241082020788415
2021-02-23 19:00:00+00:00,85.69999694824219,19.203125,367.0861220677693,0.0,10.668333427111309,30.35611111111111,2.699999988079071,406.195,45.04472222222221,781.4301825120712,134.41725158691406,384.8638888888888,385.15,12.073889025582208,217.09031733194985,70.25,278.07500007152555,45433.18955284322,0.005977270029746437,0.20874477329375327,0.7852779566765004,526646.4309092647,580030.4286338555,0.02699999988079071,0.7130036852195241,0.17775089004698488,0.08224542485270042
2021-02-23 20:00:00+00:00,85.69999694824219,0.0,367.148995774587,0.0,10.5,30.690000000000005,2.775000035762787,406.2838888888889,45.63666666666668,781.2075533379451,134.1622772216797,384.6583333333333,385.15,12.126055656803976,217.00209900750065,71.0,277.7249999284744,45391.22040068981,0.0058956335335306215,0.20876191695795857,0.7853424495085108,528511.1700238222,581845.8539946328,0.027750000357627834,0.7133543257368408,0.17698260175160657,0.08191307215392471
2021-02-23 21:00:00+00:00,85.69999694824219,0.0,367.606781340705,0.0,10.549999952316284,30.91305555555556,2.8750000596046448,404.41527777777776,43.5963888888889,782.858530307346,134.68701934814453,384.69666666666666,385.15,11.712833451959824,217.34141380310064,72.25,277.4,45718.5610855247,0.005864553686449498,0.2087684437258456,0.7853670025877049,535558.7058190381,589278.0150945295,0.028750000596046477,0.7137719798207233,0.17601479185344612,0.08146322772978432
2021-02-23 22:00:00+00:00,85.69999694824219,32.109375,368.882494354248,0.0,10.625,31.234722222222235,2.725000023841858,402.2080555555555,41.02555555555555,782.8776141866044,134.75811386108398,384.7219444444444,385.15,11.020916922357348,217.4660046429105,77.25,277.19999995231626,45776.812894226336,0.0061810040853084456,0.20870198914208524,0.7851170067726063,531559.9111311346,585347.6662818505,0.0272500002384186,0.7129723929686556,0.17766289735152255,0.08211470944140328
2021-02-23 23:00:00+00:00,85.74958332909478,0.0,367.83870974222816,0.0,10.699722508589428,30.401666666666664,2.6493055913183423,403.2447222222222,42.99222222222222,780.9904253302681,134.94557234446208,384.8066666666667,385.15,11.552305788728924,216.9417853503757,83.5,276.0750000119209,45916.33842878951,0.006171096845770244,0.20870406966238825,0.7851248334918415,530734.9187760846,584686.6164299122,0.026493055913183433,0.712677788447941,0.17837104218895314,0.08245811344992245
2021-02-24 00:00:00+00:00,85.80000305175781,0.0,368.0055643378364,0.0,10.700000047683716,31.078055555555565,2.724999964237213,402.2972222222222,42.07111111111109,782.5658063930932,134.7434043884277,384.88055555555553,385.15,11.375611239274344,217.3793913057116,85.0,275.82499995231626,45981.66962999281,0.006171450674759068,0.20870399535830061,0.7851245539669404,533932.8002401966,587961.2620554382,0.02724999964237213,0.7129785220397353,0.17765594413676458,0.08211553418112792
2021-02-24 01:00:00+00:00,85.80000305175781,0.0,367.8202582571241,0.0,10.600000381469728,30.89722222222224,2.800000011920929,403.2763888888889,41.30805555555556,782.5409236145017,134.81241607666016,384.6386111111111,385.15,11.370666811731128,217.4822016016644,83.5,275.8499999284744,45999.58804641513,0.0060739173797739725,0.20872447735024746,0.7852016052699785,536521.3010162687,590570.8169708066,0.02800000011920926,0.7133393230982091,0.1768761285780543,0.0817845482045271
2021-02-24 02:00:00+00:00,85.80000305175781,0.0,368.44750061035154,0.0,10.75,31.234722222222224,2.675000011920929,402.6663888888888,41.77222222222222,781.9810364956325,134.99086380004883,384.7572222222222,385.15,11.308055834505293,217.2169552315607,83.5,276.1749999761581,45973.35673786232,0.006214723897865351,0.20869490798144827,0.7850903681206863,532247.4613018229,586266.1554688112,0.026750000119209288,0.7127519667080267,0.17815996176191395,0.08233807141084995
2021-02-24 03:00:00+00:00,85.80000305175781,0.0,367.79593644036186,0.0,10.700000286102297,30.660000000000007,2.949999988079071,403.3197222222222,42.78666666666666,783.6284235127764,134.5439453125,384.7344444444444,385.15,11.690694517824385,217.6745628738404,84.75,275.775,45984.283650518955,0.006131716041298715,0.20871233963132726,0.785155944327374,541320.5303577954,595352.0636471552,0.029499999880790714,0.7138986461106234,0.17550060576013288,0.081100748248453
2021-02-24 04:00:00+00:00,85.9000015258789,0.0,367.799382364485,0.0,10.899999856948853,30.642777777777777,2.724999964237213,402.88638888888886,42.4425,781.1640144856768,134.6292381286621,384.7241666666666,385.15,11.682444672319624,217.0028493881227,85.25,275.50000002384184,45914.51417290259,0.006048853283634723,0.2087297408104367,0.7852214059059285,533077.3650958716,587026.9192490322,0.02724999964237213,0.7130571773653774,0.17756670866818866,0.08212611432406165
2021-02-24 05:00:00+00:00,85.9000015258789,77.6875,367.36035272386334,0.1105555555555555,10.832889026006065,30.864444444444448,2.831000021431181,405.1627777777778,44.64833333333333,777.3371535068087,134.0004768371582,384.4044444444445,385.15,11.867416829797952,215.92830716027163,84.0,275.0500000357628,45550.59979236524,0.005773351280661419,0.20878759623106113,0.7854390524882775,532103.170915791,585625.12567182,0.0283100002143118,0.7136555316178737,0.1763642534086446,0.08167021475917007
2021-02-24 06:00:00+00:00,86.0999984741211,10.0,369.531120783488,0.5,10.450000071525574,30.20055555555556,3.200999996728368,400.3672222222222,38.62611111111112,764.60833243476,132.7607879638672,384.6886111111111,385.15,10.246916988690693,212.39120360904275,81.5,274.37500002384184,44499.41381152257,0.005339165844499557,0.20887877517265507,0.7857820589828454,531523.9186536144,583810.7298821533,0.0320099999672837,0.7154064456516168,0.1725501084190317,0.08003344596206782
2021-02-24 07:00:00+00:00,85.75000190734863,13.8125,367.1594925498962,0.0,10.75,29.68333333333333,3.025722216102812,404.5672222222222,43.6463888888889,764.560299445258,131.53250885009766,385.12,385.15,11.767777873410118,212.33758327907992,81.75,274.525,44060.855635072476,0.005413186793037107,0.20886323077346222,0.7857235824335007,520658.50474377064,572430.0101149809,0.030257222161028142,0.7146614578952157,0.17426113651638245,0.08082018342737363
2021-02-24 08:00:00+00:00,85.7750015258789,0.0,367.88517608642576,0.0,10.900000095367432,30.0236111111111,2.6926944296889834,404.36777777777775,41.897777777777776,765.1326639811199,131.74388885498047,384.53,385.15,11.497472377088334,212.53685131496857,78.25,275.8749999642372,43948.580802466095,0.00570426290598403,0.20880210478974334,0.7854936323042726,509051.3793867394,560690.9618296371,0.02692694429688981,0.7131497460190638,0.17762126990796984,0.08230203977607653
2021-02-24 09:00:00+00:00,85.95000076293945,27.296875,368.97317094167073,0.0,10.849999904632568,30.15416666666666,2.975250056385994,401.9713888888889,39.37611111111112,766.4968492635089,132.20636749267578,384.9119444444444,385.15,10.355777985784744,212.915791575114,82.5,276.4,44097.57299846334,0.006238732167803148,0.20868986624476132,0.7850714015874355,519981.2737251378,571795.9219983323,0.029752500563859953,0.7139302881628536,0.17533997819585018,0.08097723307743625
2021-02-24 10:00:00+00:00,85.22358406702678,0.0,371.89020385742185,16.03611111111111,10.45980574236976,27.580277777777773,3.1620277213388013,396.01138888888886,33.8436111111111,766.110940229628,133.06326293945312,384.8944444444444,385.15,8.511222439077164,212.8377614763048,78.25,277.82499995231626,44133.512144531174,0.006539020538591138,0.20862680568689587,0.784834173774513,526628.9742117396,578485.8509815637,0.03162027721338802,0.7144797321488203,0.1737939903386858,0.080106000299106
2021-02-24 11:00:00+00:00,86.39999771118164,17.0,372.75537338256834,4.490277777777777,10.600444434483846,26.891111111111105,3.022111091779338,395.4708333333333,32.306666666666665,765.7584493170843,133.44512557983398,384.7044444444445,385.15,7.963333450555801,212.71068075815845,78.75,278.2999999761581,44164.29333085813,0.006800775437776143,0.208571837158067,0.7846273874041568,522617.29506279045,574510.3397265488,0.03022111091779338,0.7137553747640503,0.17530693745119677,0.08071657686695957
2021-02-24 12:00:00+00:00,85.42922310511271,0.0,372.5285537762112,26.927222222222223,10.51325001080831,26.661944444444444,2.9524166606201065,394.67027777777776,32.82055555555556,766.4463812594944,133.79880905151367,384.7761111111111,385.15,7.987666751676135,212.6676297802396,78.25,278.15,44345.028810264324,0.0066880887156648165,0.20859550136971036,0.7847164099146248,522441.5380433921,574546.9468954527,0.029524166606201076,0.713550825287538,0.1758832751332194,0.08104173297304151
2021-02-24 13:00:00+00:00,86.10000038146973,16.890625,369.432341893514,5.669722222222222,10.661889057689242,27.70638888888888,2.9923611099852456,399.71861111111104,39.396388888888886,775.8430919901526,133.88811395433214,384.2408333333333,385.15,10.216055704090328,215.49694675869412,75.0,278.44999995231626,44870.269610742725,0.006546576080815042,0.20862521902302883,0.7848282048961561,529841.1140647592,582563.680857382,0.02992361109985245,0.7138005064435613,0.17540269272745534,0.08087318972913078
2021-02-24 14:00:00+00:00,86.10000038146973,9.90625,370.3683156543308,0.8377777777777777,10.666889062192704,28.62194444444444,2.9463610921965704,399.9486111111111,38.48583333333334,768.1693397013345,133.56528854370117,384.8883333333333,385.15,9.863166882859336,213.38037257724343,72.75,278.79999985694883,44263.70739381241,0.006506705881612518,0.20863359176486138,0.7848597023535261,521178.77431076375,573188.6304984933,0.029463610921965686,0.713643285846014,0.17580829050103014,0.08108481273099012
2021-02-24 15:00:00+00:00,86.27499961853027,0.0,373.7717182795207,11.39111111111111,10.474777737458547,26.479444444444443,2.9809166514873504,393.8797222222222,30.7425,766.8985497707791,134.43391799926758,385.0172222222222,385.15,7.378889045715332,213.02737538231744,72.5,278.87500002384184,44465.90840864429,0.006518080382868731,0.20863120311959757,0.7848507164975337,524679.2534032947,576926.6957834518,0.029809166514873524,0.7137733285261828,0.1754900592880967,0.08092744567084689
2021-02-24 16:00:00+00:00,86.20000076293945,11.0,373.15500297546384,6.407222222222222,10.637638908757106,26.04472222222222,3.0489444736970803,394.7233333333333,32.24472222222222,767.0274118550617,134.06008529663086,384.8458333333333,385.15,7.826972355312772,213.06317018720844,74.25,278.3500000476837,44433.357452747885,0.006436879090607992,0.20864825539097231,0.7849148655184197,526446.296627611,578655.4916345897,0.030489444736970815,0.7140959173356802,0.17478803712625088,0.0806266008010982
2021-02-24 17:00:00+00:00,85.97500038146973,0.0,372.5795999908447,4.706944444444444,10.667250147395665,26.734444444444435,2.933805546296968,394.81666666666666,33.24250000000001,766.1088481987847,133.66220474243164,384.8538888888888,385.15,8.185888978110418,212.87745797899044,79.0,277.9,44320.07960790781,0.006635743441519071,0.208606493877281,0.7847577626811999,521519.4449950406,573595.5385343322,0.029338055462969685,0.713510488409339,0.17602097225535604,0.08113048387233546
2021-02-24 18:00:00+00:00,86.125,19.796875,367.1605112224155,0.6358333333333333,10.669833459324307,29.49361111111111,2.996472187307146,404.0433333333333,44.83055555555555,780.099105038113,134.37086226569284,384.2755555555556,385.15,11.997472349272837,216.6941964594524,82.0,277.5000001430511,45434.09438226655,0.006697188273672005,0.20859359046252887,0.7847092212637992,536729.6736653126,590114.7345644757,0.029964721873071445,0.7137200608317684,0.17547365156711867,0.08084156572804158
2021-02-24 19:00:00+00:00,86.0,0.0,366.7591346740722,0.0,10.775000095367432,30.030277777777776,2.949999988079071,405.3694444444444,45.09416666666666,782.1461333041719,134.2763328552246,384.87,385.15,12.193194636768766,217.34437101152216,81.0,277.52500011920927,45517.16902057514,0.006627581499639877,0.20860820788507564,0.7847642106152846,536133.2439895561,589615.917588732,0.029499999880790707,0.7135800941818338,0.17586200697993845,0.08105789895743692
2021-02-24 20:00:00+00:00,86.0,0.0,367.6387278090583,0.0,10.724999904632568,30.276666666666667,2.675000011920929,404.7986111111111,43.38944444444444,782.6374680752223,134.60477828979492,384.5594444444444,385.15,11.668194634119669,217.4430236604479,79.0,277.62500002384184,45640.723555643504,0.006510147361242349,0.2086328690541391,0.7848569835846185,528576.6985070271,582204.5486849082,0.026750000119209284,0.7125624733101565,0.1783749444348981,0.08231258213573611
2021-02-24 21:00:00+00:00,86.0,36.40625,368.1979490322536,0.0,10.775000095367432,30.856111111111115,2.7583333094914755,403.60833333333335,42.45305555555555,783.539969431559,134.78342056274414,384.4925,385.15,11.309277905093296,217.6486034732396,78.5,277.57499995231626,45762.23853477028,0.006446741274073682,0.20864618433244453,0.7849070743934818,532631.7215607293,586402.3518390844,0.027583333094914755,0.7129343956214519,0.17754134742680955,0.08194092385682376
2021-02-24 22:00:00+00:00,85.97500038146973,0.0,368.76870082431367,0.0,10.674999952316284,31.066944444444445,2.850666606095102,403.8075,41.82555555555556,782.410083940294,135.1247673034668,384.6208333333333,385.15,11.208944663206736,217.3361349868776,84.0,276.9249999761581,45919.50667605519,0.006589611613261949,0.20861618156121498,0.784794206825523,537567.7416810757,591523.1620254405,0.028506666060951025,0.7132096873485454,0.17677292122048952,0.08151072537001396
2021-02-24 23:00:00+00:00,85.9000015258789,0.0,367.5132019657559,0.0,10.850000143051147,30.670277777777777,2.6249999403953552,404.0,43.51999999999999,782.5749549865723,134.78879928588867,385.0572222222222,385.15,11.72697255373001,217.3832523218792,90.75,275.8499999284744,45993.52981187116,0.006597813910590211,0.20861445907877604,0.7847877270106337,531107.8015708766,585150.1990998252,0.026249999403953558,0.7123075152903036,0.17891118586030594,0.08253129944543691
2021-02-25 00:00:00+00:00,85.9000015258789,0.0,367.9308310657077,0.0,10.75,30.56805555555556,2.650000035762787,403.2736111111111,42.73527777777777,783.1669628736709,134.73798751831055,384.8833333333333,385.15,11.640555792914496,217.54637916141093,93.5,275.59999998807905,46052.70896389209,0.006677418913729107,0.2085977420281169,0.784724839058154,532644.3724947636,586756.3055273368,0.026500000357627847,0.7123558205404088,0.1787328884919235,0.08241129061003986
2021-02-25 01:00:00+00:00,85.9000015258789,0.0,367.58766021728513,0.0,10.650000095367432,29.86805555555556,3.024999976158142,402.50388888888887,43.47222222222223,783.3490039910209,134.65851211547852,384.83416666666665,385.15,11.705361223220828,217.5983353508844,94.5,275.22500001788137,46098.96835679705,0.006571476890131357,0.20861998985307242,0.7848085332567962,545461.0917681092,599627.3795873459,0.030249999761581395,0.7139142306573463,0.17511244302459023,0.08072332655648198
2021-02-25 02:00:00+00:00,85.9000015258789,54.0,366.7768486192491,0.0,10.65000033378601,30.357777777777777,2.6249999403953552,405.9922222222222,46.30305555555555,782.1019891866046,134.78795623779297,384.705,385.15,12.342972346941629,217.30027546352812,95.25,274.1250000089407,46254.694174111464,0.006123817268053873,0.2087139983737087,0.7851621843582375,533832.2033513308,588181.4690059118,0.026249999403953547,0.7126114659349951,0.17856634998324927,0.08257218467780203
2021-02-25 03:00:00+00:00,85.9000015258789,0.0,366.28749504089353,0.0,10.600000381469728,30.77777777777777,2.6999999284744263,407.1069444444444,47.18111111111112,783.2033055792915,134.5523681640625,384.8211111111111,385.15,12.615778036647372,217.61202963935008,96.0,273.55000000596044,46336.06168862786,0.005922142474849622,0.20875635008028157,0.7853215074448687,537078.0118260898,591522.8843102276,0.026999999284744253,0.7130390472628841,0.17771077165290797,0.08225018179946353
2021-02-25 04:00:00+00:00,85.9000015258789,0.0,366.4474987030029,0.0,10.600000381469728,30.155555555555555,3.0,406.7708333333333,46.238888888888894,782.424215766059,134.57918548583984,385.1188888888889,385.15,12.464555745919542,217.3546901787652,96.25,273.7000000119209,46273.820879760155,0.006001879631835119,0.20873960527731464,0.7852585150908503,546321.7307658863,600693.4702996045,0.030000000000000016,0.7141808797240818,0.1749334201208716,0.08088570015504655
2021-02-25 05:00:00+00:00,85.82500076293945,0.0,366.9343094952901,0.0,10.65000033378601,30.64111111111111,2.9347777683867347,406.2505555555555,46.49972222222223,775.7329790581598,134.13596591101754,385.3461111111111,385.15,12.21797246800529,215.48138385348847,97.0,274.02500001490114,45672.76344423758,0.006191112820856478,0.20869986630762014,0.7851090208715233,537188.8778253247,590854.3748723038,0.02934777768386732,0.7137999680270838,0.17568775139979828,0.08116450288925059
2021-02-25 06:00:00+00:00,85.82500076293945,49.796875,370.4754826015897,0.0,10.400000095367432,29.42555555555555,2.848083331452476,399.7230555555556,37.62027777777778,766.7106631639268,133.35294723510742,384.66,385.15,9.666250315507254,212.9779625405206,97.0,274.67500000596044,44771.8426157914,0.006485515221342482,0.20863804180351808,0.7848764429751395,523986.0397422609,576592.9548158158,0.028480833314524754,0.7132662576026586,0.176721502301064,0.0815314067817526
2021-02-25 07:00:00+00:00,85.9000015258789,0.0,369.03884484820895,0.0,10.449999809265137,28.854166666666668,3.0158333452542623,401.12527777777774,39.83083333333333,765.2796885681153,132.56505584716797,384.8538888888889,385.15,10.712083587646484,212.57769141727027,97.0,275.0499999463558,44363.68127855058,0.0066608946044075055,0.20860121213307442,0.7847378932625181,524687.2983096224,576814.6238119195,0.030158333452542624,0.7138203299633249,0.17526425550557262,0.08075708107855972
2021-02-25 08:00:00+00:00,85.9000015258789,19.40625,368.08499374389646,0.0,10.399999618530272,28.834722222222226,2.800000011920929,403.0208333333333,42.33638888888888,765.082633022732,131.9488296508789,384.6833333333333,385.15,11.253055719004736,212.52295362684467,97.0,275.7000000119209,44042.00683963175,0.006974760045759676,0.20853530039039048,0.7844899395638498,514227.1128359941,565976.4708725614,0.028000000119209275,0.7127610729980951,0.17753216068034944,0.08170676620234611
2021-02-25 09:00:00+00:00,85.9000015258789,20.1875,369.9021166695488,0.0,10.450000047683716,29.18583333333334,2.9277499730057186,399.7808333333333,38.45833333333333,765.8618327162001,132.23843002319336,385.005,385.15,9.951944589349957,212.739398244222,95.75,277.0750000119209,43964.359360983464,0.00758349702945466,0.20840746562381454,0.7840090373467309,517716.09440962615,569374.2166587817,0.029277499730057194,0.7128775503374208,0.17676896163097017,0.08107598830155184
2021-02-25 10:00:00+00:00,84.99855503082276,0.0,373.26437257130937,15.833333333333336,10.593305550416312,25.55527777777777,2.723250015974044,394.04583333333335,31.859722222222224,766.6278721618652,133.25494003295898,385.105,385.15,7.632111213472154,212.92695625305177,91.5,279.025,44036.701967498084,0.008297307814790251,0.20825756535889403,0.7834451268263156,512554.7179623137,564297.8427741239,0.02723250015974043,0.7116073562240186,0.1792201935385276,0.08193995007771325
2021-02-25 11:00:00+00:00,86.5999984741211,9.90625,373.4497859530978,8.2725,10.938805402384864,26.222777777777782,2.525333331161075,392.9158333333333,31.141944444444444,771.0119023471407,134.43761000739204,384.8744444444444,385.15,7.362916807466084,214.16997344546857,81.25,280.70000007152555,44414.976087904215,0.008267551625836719,0.20826381415857428,0.783468634215589,510784.87816170853,562972.4750649959,0.025253333311610768,0.7108410243771297,0.18106726750987123,0.08283837480138842
2021-02-25 12:00:00+00:00,85.89999961853027,8.09375,369.265639483134,0.0,10.625,29.695833333333333,2.875,400.4088888888888,39.82333333333333,782.822916005452,134.07015228271484,384.7125,385.15,10.454389103253682,217.48000053829625,75.5,281.40000023841856,44860.23244303217,0.008059322385497029,0.20830754229904563,0.7836331353154573,526852.9287895624,579563.7019101252,0.028749999999999998,0.7123624393259873,0.17761393378892487,0.08127362688508782
2021-02-25 13:00:00+00:00,85.82500076293945,0.0,368.81764024946426,0.0,10.649999856948853,30.21555555555555,2.774999976158142,402.3386111111111,41.06583333333335,782.8028258090549,134.4871826171875,384.9225,385.15,10.794055827988515,217.38411909739173,70.0,281.32500019073484,45010.61348661342,0.007438889968059121,0.2084378331067076,0.7841232769252333,525019.5795248338,577907.0503716045,0.027749999761581462,0.712363818510612,0.17810634510779255,0.08177983662001413
2021-02-25 14:00:00+00:00,85.82500267028809,0.0,368.86134984122384,0.0,10.599999904632568,30.057222222222222,2.950000047683716,402.00166666666667,41.22111111111111,781.3484664408364,134.43234634399414,384.3961111111111,385.15,10.852638955116271,217.1680932744344,67.0,281.4250000953674,44892.71257292192,0.007170553946758675,0.2084941836711807,0.7843352623820607,529114.8045894569,581863.7418626403,0.029500000476837165,0.7132312416639182,0.1762577843095374,0.0810109735497072
2021-02-25 15:00:00+00:00,85.9000015258789,40.703125,367.9844346025254,0.0,10.799999952316284,30.713888888888885,2.675000011920929,402.875,42.24972222222222,781.1048184373643,134.06616973876953,384.34777777777776,385.15,11.294416844050088,216.97356154123943,69.5,280.9250000953674,44836.128874506685,0.007189170669935575,0.20849027415931354,0.7843205551707509,519665.89956680516,572348.3509943506,0.026750000119209312,0.7121268824194925,0.1788691278473808,0.08225398961391732
2021-02-25 16:00:00+00:00,85.9000015258789,0.0,368.0503544383579,0.0,10.524999856948853,30.22055555555556,2.6499999165534973,403.3661111111111,42.2886111111111,780.2671438259546,134.47805404663086,384.8594444444444,385.15,11.280250222153134,216.89556450314,68.0,281.00000002384184,44913.65468071013,0.007070901332921025,0.20851511072008658,0.7844139879469924,519705.9273438715,572479.4715937058,0.02649999916553497,0.7121034364649141,0.179019222028418,0.082377342341133
2021-02-25 17:00:00+00:00,85.74999809265137,0.0,368.30198868857485,0.0,10.62499976158142,30.84583333333333,2.7499999403953552,403.2408333333333,42.403611111111104,782.4597016398111,134.5784912109375,384.7308333333333,385.15,11.24261126783159,217.4404269748265,66.5,280.95000007152555,45081.522845008,0.006892638885933846,0.2085525458339539,0.7845548152801123,524714.2802019507,577685.0695448351,0.027499999403953562,0.7126151200394288,0.17794473447571796,0.08194014608089954
2021-02-25 18:00:00+00:00,85.69999694824219,0.0,368.4589871364169,0.0,10.62499976158142,30.516111111111112,2.574999988079071,403.12638888888887,41.80861111111111,783.1810212368434,134.53647994995117,385.0197222222222,385.15,11.368416844209031,217.55028424157044,68.25,280.4249999761581,45193.44693318718,0.006825282074415196,0.2085666907643728,0.7846080271612119,520432.714042467,573535.0141889619,0.02574999988079071,0.7119629576800018,0.17954907857321706,0.08273796386599025
2021-02-25 19:00:00+00:00,85.69999694824219,0.0,368.8772264925639,0.0,10.799999713897703,30.98777777777778,2.725000023841858,401.52222222222224,40.74916666666667,782.3587131924096,134.76357650756836,384.6130555555556,385.15,10.77783347606659,217.30524171617307,73.0,279.9,45307.0236782854,0.007040530615416004,0.20852148857076264,0.7844379808138213,526628.5905619741,579864.3433839594,0.02725000023841859,0.7124208841820835,0.1782885910930675,0.0820405244864305
2021-02-25 20:00:00+00:00,85.8499984741211,49.5,369.2510064676072,0.0,10.37499976158142,30.5175,2.6992500129673216,401.3388888888889,40.12305555555556,783.7449025641546,135.1121940612793,384.6513888888889,385.15,10.508000195821127,217.70691820356583,79.5,279.4249999761581,45582.06498487288,0.00741781232802173,0.20844225941111544,0.7841399282608629,529228.9973298141,582787.9236870398,0.02699250012967322,0.7120765052479373,0.17880649222824208,0.08212450239414745
2021-02-25 21:00:00+00:00,85.80000305175781,0.0,370.2091635831197,0.0,10.524999856948853,30.79138888888889,3.048611075348324,400.0933333333333,38.33944444444444,782.7384658135306,135.3866958618164,384.8983333333333,385.15,10.096027998129529,217.4273526763917,82.0,279.02500011920927,45681.413000084525,0.007442250026882716,0.20843712749435464,0.7841206224787627,541864.2493035087,595539.909578608,0.03048611075348323,0.7134482939413683,0.17552442102175211,0.08054117428339631
2021-02-25 22:00:00+00:00,86.00000190734863,0.0,370.5701307911343,0.0,10.441638919247522,29.907222222222227,2.772138863139683,400.3805555555555,37.50305555555555,782.5111259969075,135.15781784057617,384.81805555555553,385.15,9.63497237920761,217.36420231289333,82.75,278.90000011920927,45611.37429248556,0.007445547042076557,0.20843643512116392,0.7841180178367595,531938.4634408978,585531.8282345682,0.027721388631396844,0.7123481823729556,0.1781382177139682,0.08179221128167943
2021-02-25 23:00:00+00:00,84.8893356513977,29.703125,371.9401064258152,33.40694444444444,10.44186114973492,28.665833333333328,2.816999977280696,396.8988888888889,34.54666666666665,781.3973395284017,135.6851043701172,385.00916666666666,385.15,8.698166938887702,217.0380457093981,80.0,278.9249999761581,45720.04396907177,0.007212287294875086,0.20848541966807624,0.7843022930370487,534521.192391449,588242.2440551083,0.028169999772806945,0.7126761144856447,0.17754457146212715,0.08160931427942125
2021-02-26 00:00:00+00:00,86.35000038146973,0.0,371.99337984720864,6.091666666666667,10.347388905684152,28.357777777777784,2.868750014470683,396.5966666666666,34.47638888888889,781.5353850809731,135.5630226135254,385.0127777777777,385.15,8.497555567820868,217.0931634818183,79.25,279.07500007152555,45662.42122631722,0.007219220810622595,0.20848396362976923,0.7842968155596081,535542.8161320018,589196.1610729245,0.028687500144706817,0.7128772267003408,0.1770607743796644,0.081374498775288
2021-02-26 01:00:00+00:00,86.04999923706055,0.0,371.97278490066526,2.0825,10.284416511588628,29.20138888888889,2.8528888937499794,397.31527777777774,35.37694444444445,781.6453735690646,135.73846054077148,385.1161111111111,385.15,8.982972446812525,217.1237154049344,79.75,278.4,45838.82006992475,0.006934312541535438,0.20854379436627754,0.7845218930921869,536911.8455933918,590772.4591755533,0.028528888937499813,0.7129971801941747,0.17700303572776768,0.08147089514055784
2021-02-26 02:00:00+00:00,85.92499923706055,29.203125,369.7284851710001,0.5,10.4904443248113,30.357777777777773,2.836694431503614,401.0313888888888,39.65833333333334,783.2400009155272,135.27951049804688,384.38916666666665,385.15,10.438583435482446,217.56666772630496,86.0,277.20000007152555,45975.20095062212,0.006876303679270122,0.20855597622735328,0.7845677200933766,537940.33800495,591961.1991219309,0.02836694431503613,0.712970081756779,0.17711377599129477,0.08154919793689022
2021-02-26 03:00:00+00:00,85.5999984741211,0.0,369.25489128536645,0.0,10.5,30.40444444444445,3.0120833214124043,402.3094444444444,39.71722222222222,782.2875315517846,134.74232864379883,384.8030555555555,385.15,10.53250035047531,217.3020928997464,87.75,277.2250000476837,45732.8266010726,0.007027493176490093,0.20852422643293708,0.7844482803905728,540988.5355641325,594724.6068203928,0.030120833214124045,0.7135698129310131,0.1755669944830938,0.08074235937176909
2021-02-26 04:00:00+00:00,85.5999984741211,0.0,368.79175191667343,0.0,10.50000023841858,30.382222222222225,3.003250010675854,401.31416666666667,40.57611111111112,781.7463770209417,134.91875076293945,384.4822222222222,385.15,10.737194645404816,217.23788300408265,85.75,277.475000166893,45719.79853706299,0.006989144047608477,0.20853227975000221,0.7844785762023893,540515.7977573496,594236.5610383985,0.03003250010675855,0.7135593654800122,0.17562248167582717,0.08078565273740214
2021-02-26 05:00:00+00:00,85.80000305175781,0.0,368.6960383521186,0.0,10.700000047683716,30.35833333333333,2.809944440325101,402.3033333333333,41.14500000000001,782.9634052022298,134.99600982666016,384.8555555555556,385.15,10.930583391984303,217.48983543396008,85.0,277.45000007152555,45821.32534086278,0.0069163876130140375,0.20854755860126706,0.784536053785719,535290.303296688,589130.3605722019,0.02809944440325099,0.7128380580662266,0.17739569706012043,0.08166680047040185
2021-02-26 06:00:00+00:00,85.70000076293945,42.5,365.5957517623901,0.0,10.324999809265137,30.29111111111112,2.823527733816041,405.5355555555556,50.08888888888888,782.8679007127548,134.30916213989258,384.7736111111111,385.15,12.952250209384497,217.44941716088192,85.0,277.2249999284744,45619.62532250221,0.00680875781658925,0.20857016085851626,0.7846210813248945,533309.0188935221,586912.0786474622,0.028235277338160423,0.7129611304794763,0.17718897164326292,0.08161462053910046
2021-02-26 07:00:00+00:00,85.62499809265137,0.0,362.58667177412246,2.3525000000000005,10.37499976158142,30.06083333333333,2.763611124654611,408.4069444444444,65.91416666666666,777.9311717224122,133.3480015394423,383.8544444444444,385.15,14.414777953889637,216.09199272579625,88.25,276.84999998807905,45068.50348530627,0.006884489589801224,0.20855425718614176,0.784561253224057,524992.2725858785,577947.7641811133,0.0276361112465461,0.7126744332967915,0.17781020685947937,0.08187924859718318
2021-02-26 08:00:00+00:00,84.94177592065599,31.59375,366.8233324347602,15.741944444444442,10.768916379875606,28.267222222222223,2.5760833482444294,404.9638888888889,58.19166666666669,768.0650346713596,131.9970141559177,384.3566666666667,385.15,11.531194633907743,213.3513988791572,85.5,277.50000002384184,43942.93842600041,0.006981048241063137,0.20853397986937675,0.7844849718895601,506155.89301910065,557788.8456696512,0.025760833482444276,0.7118673931711946,0.17965214618725722,0.08271962715910378
2021-02-26 09:00:00+00:00,86.0,6.796875,366.4996996222602,1.2758333333333334,10.399999618530272,29.721944444444446,2.700000047683716,406.7763888888889,47.65527777777778,783.2427218627926,134.1179237365723,384.8352777777777,385.15,12.516389038297865,217.5725157801311,82.25,277.9750000476837,45453.51047472661,0.006942871765646898,0.20854199692921416,0.784515131305139,527470.4958169555,580878.3706247592,0.027000000476837156,0.7123842205389003,0.1784536803212818,0.0821620986629807
2021-02-26 10:00:00+00:00,86.0,0.0,367.7610156122843,0.0,10.5,28.961388888888887,2.450000047683716,404.4472222222222,44.41361111111112,782.5363778347438,133.40288162231445,384.8255555555555,385.15,11.756222493913436,217.3712170749241,79.25,278.8500000476837,45028.66564775273,0.007108372510395465,0.20850724177281696,0.7843843857167876,514820.7390614257,567729.4211975351,0.024500000476837126,0.7112848728381389,0.1809358440464556,0.08327928263856837
2021-02-26 11:00:00+00:00,86.12499809265137,21.109375,369.8016458850436,0.0,10.675000190734863,29.06805555555554,2.9514999535679816,401.0491666666666,39.65472222222223,782.7439173380529,134.36347198486328,384.7772222222222,385.15,10.325277948114609,217.42886696709533,76.75,279.19999995231626,45308.06187828642,0.007053375622617557,0.2085187911192503,0.7844278332581321,533985.9942438513,587222.9669508378,0.029514999535679813,0.7133124895129686,0.17615819841649555,0.08101431253485626
2021-02-26 12:00:00+00:00,85.95000076293945,16.09375,367.5158860757616,0.1608333333333333,10.5,28.782777777777778,2.775000035762787,403.3472222222222,43.63972222222223,782.8904227871362,133.75948333740234,384.46722222222223,385.15,11.528166921403674,217.4709517542522,74.0,279.50000002384184,45064.41425088321,0.006943763366978662,0.20854180969293448,0.7845144269400869,525344.8233959292,578295.5101407169,0.027750000357627886,0.7126816408657783,0.17774577130412053,0.08182258747247327
2021-02-26 13:00:00+00:00,86.0999984741211,13.5,368.4667673068576,0.8525,10.17855552090539,28.21333333333333,3.143055531978608,401.2158333333333,39.05361111111111,608.5934377115302,134.67282065073647,382.7072222222222,384.47277777777776,8.4359168308311,168.9495667351617,73.0,279.775,35236.13756782076,0.006980679408656222,0.2085340573241822,0.7844852632671616,420185.2982692631,461587.7599114525,0.03143055531978606,0.7141202669606909,0.17429552621604918,0.08015365150347402
2021-02-26 14:00:00+00:00,82.22861348681981,9.5,358.66879959318373,3.066111111111112,8.099777675146857,29.08638888888889,5.7713889447848,401.54277777777776,57.49138888888889,783.1747728305393,134.8022332848443,375.2433333333333,384.9530555555555,10.63158354004224,217.5485484907362,71.0,280.0000001430511,45351.089546019626,0.006895861756689998,0.2085518690310951,0.7845522692122149,644260.4290004168,697547.9592169898,0.057713889447848,0.7246182500530794,0.14940209698544488,0.06826576351362765
2021-02-26 15:00:00+00:00,86.00000190734863,9.0,362.40391682306927,3.290277777777778,10.49999976158142,30.09,2.625,402.0227777777777,48.565277777777794,782.4577427673337,134.05131912231445,379.9755555555555,380.27472222222224,11.92986132727729,217.3493740759956,67.75,280.25000002384184,45016.978580246454,0.006695416757453394,0.20859396248093479,0.7847106207616118,519889.5630942959,572784.5129260855,0.026250000000000023,0.7122449238355251,0.17898219636838933,0.08252287979608557
2021-02-26 16:00:00+00:00,85.9000015258789,0.0,364.7873677062988,0.4583333333333333,10.49999976158142,30.261944444444445,2.549999952316284,403.4569444444445,45.64722222222223,783.7935593159992,134.07922744750977,382.9744444444444,383.15,12.2443336364958,217.79774820115844,63.5,280.50000002384184,45063.02103339241,0.006385764594628309,0.20865898943512803,0.7849552459702436,517888.69021578704,570837.7399300231,0.025499999523162842,0.7121453537101001,0.17946564210691496,0.08288900465982216
2021-02-26 17:00:00+00:00,85.9000015258789,0.0,365.2965948147244,0.0,10.65000033378601,28.936666666666667,2.724999964237213,404.2972222222222,45.250555555555536,783.2418039957681,134.26350784301758,382.4272222222222,383.15,12.149805691507126,217.51084182739268,66.75,279.9749999284744,45177.74765261702,0.006474701146481115,0.20864031275923897,0.7848849860942799,524781.9452548089,577865.7987466339,0.027249999642372107,0.7127839555433615,0.17787668230460418,0.08208936250966209
2021-02-26 18:00:00+00:00,85.9000015258789,0.0,365.4243881098429,0.0,10.349999904632568,29.45222222222222,2.899999976158142,404.0041666666666,45.02555555555554,783.3899098883735,134.45685958862305,382.6786111111111,383.15,12.06469471030765,217.60830916934543,73.25,279.62499990463255,45308.00292925092,0.006932944368572818,0.2085440816825997,0.7845229739488274,532225.7088226017,585462.6122644714,0.028999999761581415,0.713185243857917,0.1765569577113305,0.08125779866917122
2021-02-26 19:00:00+00:00,85.9000015258789,46.0,366.1418038156297,1.1347222222222222,10.475000143051147,30.228055555555564,2.8249999284744263,402.2022222222222,41.89305555555555,780.9424394734698,134.67718887329102,383.07,383.15,11.29241680648592,216.9284559716119,74.75,279.2249999284744,45305.27259323437,0.006882639873108871,0.20855464562664713,0.784562714500244,529727.2944586907,582960.989755741,0.028249999284744257,0.7129195458850813,0.1772288776082956,0.08160157722187897
2021-02-26 20:00:00+00:00,86.00000190734863,0.0,366.87668519337967,1.3633333333333333,10.650000095367432,30.43388888888889,2.8941388539473216,399.85527777777776,40.71333333333334,783.0449671936034,135.02892684936523,382.8963888888889,383.15,10.666361351543005,217.5124915949504,76.5,278.95000007152555,45590.791565417254,0.006910803673603705,0.20854873122854323,0.784540465097853,535341.4705288627,588910.6506182279,0.0289413885394732,0.7131761767833152,0.17659619695433346,0.08128623772287816
2021-02-26 21:00:00+00:00,86.25000190734863,0.0,367.7535920715332,0.7633333333333333,10.62497224940194,30.53916666666667,2.8167221653461456,398.8041666666667,39.19,783.0093348524304,135.36386489868164,383.07333333333327,383.15,10.297222300900351,217.5025938585069,77.0,278.6749999761581,45746.898496348535,0.0068251542798051755,0.2085667176012409,0.7846081281189539,534585.063186529,588337.6689197385,0.028167221653461468,0.7129235605758153,0.17726521304574466,0.08164400472497849
2021-02-26 22:00:00+00:00,86.2750015258789,26.296875,368.3646709124247,0.923888888888889,10.46474992275238,30.28333333333333,2.936111147469944,397.38138888888886,37.549722222222215,783.3990377129448,135.28805923461914,382.8636111111111,383.15,9.722639046245147,217.60945555369068,73.5,278.32500007152555,45801.55916615949,0.0063612636648973835,0.20866413463037156,0.7849746017047311,538855.1490850077,592671.9811052451,0.02936111147469945,0.7136959726706474,0.1757991488846276,0.08114376697002566
2021-02-26 23:00:00+00:00,86.0999984741211,0.0,368.0672306060791,0.0,10.674999952316284,31.15611111111112,2.7843610810571247,397.42027777777776,39.21944444444446,781.9108008321125,135.5073585510254,382.8563888888889,383.15,10.17386124081082,217.1974455049304,74.75,277.87500002384184,45862.803208084275,0.006270105742724164,0.20868327779402793,0.7850466164632479,534538.5604276023,588427.3541971012,0.02784361081057125,0.7131512245983411,0.17716678127154203,0.08183838331954575
2021-02-27 00:00:00+00:00,86.0,0.0,368.5737226337857,0.0,10.325000286102297,30.067222222222227,3.4049721576770144,397.23277777777776,37.384999999999984,783.0995044284393,135.56528854370117,382.6494444444444,383.15,9.56980575826433,217.5276405758329,72.25,277.69999995231626,45981.12069168623,0.00598838519526319,0.20874243910899473,0.7852691756957422,556694.3999092802,610722.2167220117,0.034049721576770116,0.7157999833010502,0.17109606161908314,0.07905423350309637
2021-02-27 01:00:00+00:00,86.0,0.0,367.1852223989698,0.0,10.325000047683716,31.4175,3.065055528481801,399.32444444444445,40.06388888888889,782.7996342129177,135.09474182128906,382.85,383.15,10.554389039940304,217.4441124386258,75.0,277.07500007152555,45907.2943645546,0.005949854142346024,0.20875053063010732,0.7852996152275467,544137.9730325339,598079.0439108856,0.03065055528481802,0.7144730202531823,0.17428062433567965,0.08059580012632005
2021-02-27 02:00:00+00:00,86.19999694824219,40.3125,367.2695780436197,0.0,10.600000381469728,31.632777777777783,2.650000035762787,399.9916666666666,40.03361111111112,783.4864809841577,135.18280792236328,382.6941666666666,383.15,10.71497232225206,217.635134531657,74.75,276.5750000119209,46060.64645659084,0.005725970734254548,0.20879754614580653,0.7854764831199389,532152.280911914,586273.5404984081,0.026500000357627857,0.712966001739727,0.17804063015095542,0.08249336775168979
2021-02-27 03:00:00+00:00,86.12499809265137,0.0,367.0344116422865,0.0,10.699999809265137,31.63388888888889,2.675000011920929,399.6108333333333,39.932222222222215,783.6088020833333,135.0354995727539,382.8952777777777,383.15,10.814083544413249,217.57165871090368,74.0,276.5000000834465,46030.11979923433,0.005639056918779919,0.20881579804705622,0.7855451450341638,532550.7805217955,586636.1712858957,0.02675000011920926,0.713121182429054,0.17774108182463774,0.08238773562709917
2021-02-27 04:00:00+00:00,85.9000015258789,0.0,367.44999542236326,0.0,10.949999809265137,31.255277777777785,2.6324444871478607,400.4894444444444,41.00222222222222,783.2544704013402,135.2951622009277,382.6244444444444,383.15,10.931250241067673,217.54961044311537,77.0,276.20000007152555,46147.84820266375,0.005743823332891961,0.2087937971000927,0.7854623795670154,532605.5757010388,586829.2973391687,0.026324444871478597,0.7128847260313418,0.17821955865702754,0.08257127044015211
2021-02-27 05:00:00+00:00,85.67499732971191,38.6875,365.1940812916226,0.0,11.0,30.33888888888889,2.575000047683716,403.1580555555555,44.09888888888889,781.8473289659285,134.6627197265625,382.8308333333333,383.15,12.03483362250858,217.18120298173704,80.25,275.4250000357628,45978.622936389795,0.005665908005776542,0.2088101593187869,0.7855239326754365,528770.3449037281,582795.226853986,0.02575000047683714,0.7127061816430911,0.1787058812280876,0.08283793665198425
2021-02-27 06:00:00+00:00,85.5999984741211,0.0,364.1536589283413,0.0311111111111111,10.700000286102297,31.64055555555555,2.775000035762787,405.4069444444444,49.58833333333333,780.8065878804524,134.10728073120117,382.37,383.15,13.045639074113634,216.8530463197496,79.5,275.09999998807905,45782.047843775144,0.005485222506479146,0.2088481032736394,0.7856666742198816,532808.0672238043,586601.9734402401,0.027750000357627865,0.713617684779056,0.17668381756447255,0.0819484972988437
2021-02-27 08:00:00+00:00,85.5,0.0,363.7993242094252,1.1677777777777778,10.600000381469728,30.813333333333336,2.775000035762787,407.02,49.78138888888888,779.7627784898546,133.97247314453125,382.9858333333333,383.15,13.2201946205563,216.6007724550037,75.75,276.275,45480.629522678675,0.005681031445226318,0.20880698339650247,0.7855119851582711,529420.3926642401,582860.1323533875,0.027750000357627883,0.7134920378682196,0.17682636558486461,0.08193159618928783
2021-02-27 09:00:00+00:00,85.5,29.90625,364.5459978548685,0.0,10.575000286102297,30.78555555555556,2.824999988079071,405.2763888888889,47.227500000000006,782.9225909762911,134.13704681396484,382.9322222222222,383.15,12.644500261677637,217.47849811130115,73.0,276.8250000119209,45630.185729825724,0.00569162214836194,0.20880475934884402,0.7855036185027942,532787.2421861419,586402.7104186872,0.028249999880790685,0.7136841272962886,0.17636144996629982,0.08170442285662086
2021-02-27 10:00:00+00:00,85.5,0.0,364.6236801253425,0.0,10.5,29.740277777777777,2.700000047683716,404.91722222222216,46.55194444444445,783.1354648335775,134.07311630249023,382.77,383.15,12.42327794154485,217.5362410057916,79.25,276.6749999761581,45645.57233504307,0.006111317275775631,0.20871662337208713,0.7851720593521373,529190.2681822937,582823.8156759694,0.027000000476837132,0.7129176973934925,0.17784844403619549,0.08223385809347487
2021-02-27 11:00:00+00:00,85.54999923706055,29.09375,366.3434924930996,0.0,10.699999809265137,30.920277777777777,2.774999976158142,401.3636111111111,42.667777777777786,782.3931703355574,134.36664581298828,382.815,383.15,11.367278011639913,217.35534854888928,74.5,278.24999990463255,45443.454060216594,0.0064138787576622554,0.20865308546089095,0.7849330357814469,529437.6677762513,582833.7262970059,0.027749999761581434,0.7130217368596312,0.17735992836258058,0.08186833501620674
2021-02-27 12:00:00+00:00,85.69999694824219,0.0,366.3393749173482,0.0,10.600000381469728,31.55250000000001,2.550000011920929,400.8369444444444,41.47305555555555,782.3352355109319,134.31331634521484,382.7455555555555,383.15,11.005472436481057,217.39911880493176,71.0,279.0499999761581,45291.834979028754,0.006461439838154187,0.20864309763398764,0.7848954625278582,520563.5128328809,573781.4189332396,0.025500000119209287,0.7120968468092387,0.17952067350922005,0.08288247956233216
2021-02-27 13:00:00+00:00,85.94999694824219,0.0,367.4439592043559,0.0,10.59938891914156,31.54527777777778,2.724999964237213,399.8836111111111,39.9386111111111,783.1003032430011,134.70428802490233,382.7661111111111,383.15,10.68669456243515,217.5278628285727,70.5,279.1000000476837,45459.950258693185,0.006438325828973862,0.2086479515759155,0.7849137225951107,528037.756375125,581453.1979290895,0.027249999642372107,0.7128072947286722,0.17785020370165686,0.08209250192729882
2021-02-27 14:00:00+00:00,86.14999771118164,0.0,367.4084129524231,0.0,10.950000047683716,31.897777777777776,2.690055532389217,398.1225,39.72861111111112,783.4433847384981,134.5884895324707,382.605,383.15,10.573222459687123,217.62316351572687,71.25,279.32499995231626,45404.16668846363,0.006607689539366645,0.20861238519673303,0.7847799252639004,526376.2286174379,579726.1244763827,0.026900555323892177,0.7125597414265146,0.17830367314840187,0.08223603010119132
2021-02-27 15:00:00+00:00,86.0,0.0,366.9674934387207,0.0,10.599999904632568,30.83944444444445,2.699999988079071,399.18638888888887,39.84611111111112,782.717717268202,134.84748077392578,382.7877777777777,383.15,10.638278032673728,217.42158942752417,72.75,279.0249998807907,45498.2680510458,0.006608275605381881,0.20861226212286982,0.7847794622717483,527785.6107849183,581246.0757448971,0.026999999880790698,0.7125988890260319,0.17821013648337167,0.08219097460980579
2021-02-27 16:00:00+00:00,86.0,0.0,366.8781112967597,0.0,10.650000095367432,29.726666666666667,2.550666678481632,401.3311111111111,41.23277777777777,781.6659162394201,134.62301276312934,382.7841666666667,383.15,11.01302795595593,217.12942208608,74.0,278.8000000953674,45398.10146443933,0.006617765200470612,0.20861026930790116,0.7847719654916282,521899.3807975778,575242.150018294,0.025506666784816338,0.7119992908105804,0.17962805885985542,0.08286598354474779
2021-02-27 17:00:00+00:00,86.04999923706055,0.0,367.2352680884467,0.0,10.649999856948853,31.371111111111112,2.549999952316284,398.7794444444445,40.265277777777776,782.1949652608236,134.84870529174805,382.56888888888886,383.15,10.642750332620407,217.27638030582008,71.25,278.75000002384184,45513.15069276384,0.006351473349802989,0.20866619059654137,0.7849823360536556,523041.260388696,576519.2124526935,0.02549999952316284,0.71216733382681,0.17944070538460213,0.08289196126542506
2021-02-27 18:00:00+00:00,86.12499809265137,0.0,367.49624671936033,0.0,10.549999952316284,31.09277777777778,2.499083344207869,399.3036111111111,39.715277777777786,782.8103909979925,134.8548812866211,382.9855555555556,383.15,10.490722410413955,217.44726219601105,69.0,278.82499995231626,45538.79367180203,0.006184025744067981,0.20870135459374572,0.7851146196621863,521637.0181054854,575145.1006698528,0.024990833442078694,0.7120722207224257,0.17980012818773558,0.08313681764776001
