Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-02-27 19:00:00+00:00,85.9000015258789,86.109375,367.5477614911397,0.0,10.650000095367432,31.151666666666664,2.724999964237213,399.9680555555556,39.68916666666667,782.8072961256238,134.94158172607422,382.6761111111111,383.15,10.626000125143264,217.44647190094005,75.5,278.45000007152555,45629.25928485304,0.0065899323656808916,0.208616114203207,0.784793953431112,530097.3948492156,583711.7745089178,0.02724999964237215,0.7127100195250443,0.17796056365892213,0.08207941717366149
2021-02-27 20:00:00+00:00,86.12499809265137,0.0,367.1073707580566,0.0,10.575000286102297,31.26,2.724999964237213,399.0252777777777,39.72527777777778,783.531720852322,134.97963333129883,382.59222222222223,383.15,10.568583520783315,217.64770047505704,80.0,278.025,45754.199111926406,0.006777684980112818,0.20857668615417632,0.7846456288657109,531664.4629391598,585425.6468956734,0.027249999642372107,0.7125895475891058,0.17809724060439205,0.08206321216413005
2021-02-27 21:00:00+00:00,86.12499809265137,0.0,367.1914401626586,0.0,10.62500023841858,30.695,2.868611146873898,399.5161111111111,40.43722222222223,783.7584397718641,135.57545471191406,383.0422222222222,383.15,10.736472436322106,217.71067854987257,86.25,277.275,46093.80562206273,0.006932329968191615,0.20854421070667975,0.7845234593251286,540416.5463316287,594576.7679375524,0.02868611146873896,0.7130609220997295,0.17685305558225817,0.08139991084927337
2021-02-27 22:00:00+00:00,86.0999984741211,0.0,366.7798778936598,0.0,10.549999952316284,31.17388888888888,2.550000011920929,401.0783333333333,41.64416666666666,784.6554249233669,135.17463302612305,382.75166666666667,383.15,11.083833568625982,217.95984120263,90.0,276.8749999642372,46076.59918391522,0.00703234053619631,0.20852320848739878,0.7844444509764049,529930.1344396248,584070.1384807252,0.025500000119209283,0.7117308795270012,0.17993586805132214,0.0828332523024674
2021-02-27 23:00:00+00:00,85.95000076293945,0.0,366.9499973297119,0.0,10.75,31.01333333333333,2.774999976158142,400.56666666666666,40.02722222222223,783.2720946417912,135.2708854675293,382.94555555555553,383.15,10.941416819360525,217.5755826780532,93.0,276.525,46086.37677783013,0.007089100380958619,0.20851128891999868,0.7843996106990426,537349.2088716712,591500.7015856216,0.027749999761581403,0.7125883521667549,0.17785160881557863,0.08181003925608521
2021-02-28 00:00:00+00:00,86.02499961853027,0.0,367.0749973297119,0.0,10.75,30.64666666666666,2.5,401.25166666666667,40.37527777777778,783.4827174886066,135.08771896362305,382.68277777777774,383.15,10.838527958658007,217.63408910115567,94.0,276.32499995231626,46069.66885891804,0.007064877340491331,0.2085163757584968,0.7844187469010118,528279.0650386793,582410.9259479078,0.02499999999999998,0.7115113809673671,0.1804318799731214,0.08305673905951165
2021-02-28 01:00:00+00:00,86.0999984741211,0.0,366.9949974060058,0.0,10.799999952316284,30.355555555555547,2.875,399.3977777777777,40.54583333333333,783.6675932990179,135.09817504882812,382.955,383.15,10.874500157568193,217.6854436111452,95.0,276.19999995231626,46104.9628118622,0.007077032804914632,0.20851382311096792,0.7844091440841174,540850.0966826082,595023.4279865463,0.028750000000000008,0.7129933738108364,0.17689813058123963,0.08135849560792399
2021-02-28 02:00:00+00:00,86.0999984741211,75.59375,367.0699981689453,0.0,10.699999809265137,30.727500000000006,2.724999964237213,400.1569444444444,40.914722222222224,783.3555497233073,135.1432342529297,382.80777777777774,383.15,10.955889081425138,217.6018508148194,95.0,276.0500000953674,46127.02666622689,0.0070027062154532395,0.20852943169475482,0.7844678620897919,536136.4438742427,590335.7002070594,0.027249999642372107,0.7124451558103846,0.1782610549161057,0.0820437896311375
2021-02-28 03:00:00+00:00,86.0999984741211,0.0,367.1697486877441,0.0,10.699999809265137,31.0075,3.024999976158142,399.8375,40.44777777777778,782.6914698282877,135.14471435546875,382.73777777777775,383.15,10.8187502333853,217.414297765096,96.0,275.97499998807905,46100.9529961926,0.007038608253872115,0.20852189226668685,0.784439499479441,545784.7383285998,599953.3580991261,0.0302499997615814,0.7136139854512936,0.17545307503432434,0.08068293975280065
2021-02-28 04:00:00+00:00,86.0999984741211,0.0,366.7488610945807,0.0,10.75,30.4025,2.399999976158142,401.2347222222222,41.384166666666665,780.7464683363172,135.2591667175293,382.7680555555555,383.15,11.17983349747128,216.8754084481134,96.0,275.97499998807905,46025.33664868067,0.007038608253872115,0.20852189226668685,0.784439499479441,524601.6432653553,578681.4138275551,0.02399999976158142,0.711130927373794,0.1813574854412968,0.08351158742332762
2021-02-28 05:00:00+00:00,85.9749984741211,0.0,366.5553745269775,0.0,10.575000047683716,29.69305555555556,2.799999952316284,401.0994444444444,41.88583333333334,782.5783000013562,135.15226364135742,382.7966666666666,383.15,11.32025018400616,217.38286208258745,96.25,276.0250000596046,46088.51195719242,0.007081712574051502,0.20851284035944917,0.7844054470664993,538188.7176483589,592342.7191980599,0.027999999523162834,0.7126924126705626,0.17761005699072152,0.08169753081555313
2021-02-28 06:00:00+00:00,85.62499809265137,40.296875,365.4101490020752,0.0,10.600000381469728,29.295277777777777,2.600000023841858,402.9422222222222,44.89111111111111,782.5516344028049,134.6007423400879,383.035,383.15,12.120805825392406,217.37545475006107,97.0,276.12500002384184,45882.25019979031,0.007186924341563047,0.20849074588827177,0.7843223297701652,529382.3069054886,583293.9508902424,0.02600000023841858,0.7118303964193626,0.17957597685894808,0.08259362648327054
2021-02-28 07:00:00+00:00,85.69999694824219,0.0,364.090442076789,0.0,10.5,30.23611111111111,2.649999976158142,405.66527777777776,49.197777777777766,783.0446625264484,134.18409729003906,382.59277777777777,383.15,12.990139073265922,217.57473429361983,97.0,276.2999999761581,45740.0544672811,0.0072759169974474696,0.20847205743053604,0.7842520255720165,529393.6068361816,583138.1708352369,0.026499999761581395,0.7119719292110237,0.17916841838820077,0.08235965263919412
2021-02-28 08:00:00+00:00,85.69999694824219,26.109375,363.56499710083006,1.33,10.5,30.130277777777778,2.799999952316284,407.2125,50.98611111111111,781.9868031141493,134.0597038269043,382.6911111111111,383.15,13.245139045450424,217.19355667114263,97.0,276.4500000119209,45611.15448938011,0.007352963520266907,0.20845587766074397,0.7841911588189892,532782.6032317347,586375.7097567563,0.027999999523162865,0.7125182712636704,0.17780762263444133,0.08167410657872548
2021-02-28 09:00:00+00:00,85.69999694824219,0.0,363.6731172625224,0.7144444444444444,10.5,29.39444444444445,2.799999952316284,406.0263888888889,48.79777777777777,783.7154622734914,134.02637201944987,382.7,383.15,12.98758348253038,217.69874007331,97.0,276.775,45646.953456587806,0.0075223539747086565,0.20842030566531117,0.7840573403599802,533305.8967861282,586941.0670976188,0.027999999523162858,0.7124095185571352,0.177931003964915,0.08165947795478706
2021-02-28 10:00:00+00:00,85.69999694824219,0.0,364.514997844696,0.0,10.5,28.88777777777777,2.824999988079071,404.7475,46.40305555555556,783.3610657246905,134.20988845825195,382.7288888888888,383.15,12.510777898629504,217.60029694027372,97.0,277.1750000357628,45622.85105317686,0.0077355187742437275,0.2083755410574088,0.7838889401683474,533970.9672088592,587577.817196342,0.028249999880790706,0.7123719162225477,0.17785017013978738,0.0815279137568741
2021-02-28 11:00:00+00:00,85.77499771118164,37.5,365.2439795197381,0.0,10.5,28.52972222222222,2.825000047683716,403.6163888888889,44.057500000000005,783.0582503085666,134.49799346923828,382.8261111111111,383.15,11.967000251611072,217.5951957745023,97.0,277.775,45604.39498666398,0.008065179294188297,0.20830631234822045,0.7836285083575912,533960.1789558143,587545.3430651445,0.028250000476837164,0.7121602162219911,0.17809034619187622,0.08149943710929548
2021-02-28 12:00:00+00:00,86.0,0.0,366.2532863977221,0.0,10.600000143051147,28.696666666666665,2.925000011920929,401.4472222222222,42.30250000000001,783.4753839959039,134.52855682373047,382.8011111111111,383.15,11.295278069178265,217.6335102420384,97.0,278.32499995231626,45548.869381900324,0.008378097023649347,0.20824059962503363,0.7833813033513171,536784.4006537673,590304.3221775002,0.029250000119209276,0.7123560638208581,0.17737417886998882,0.08101975718994366
2021-02-28 13:00:00+00:00,86.0,0.0,365.72215705871577,0.0,10.699999809265137,29.110000000000007,3.025000035762787,401.11805555555554,42.54694444444444,781.615453033447,134.3702163696289,382.79083333333335,383.15,11.65894462108612,217.1154044723512,96.0,278.65,45334.3179288599,0.008480367806858397,0.20821912276055973,0.7833005094325818,537621.6957888535,590889.5193552638,0.03025000035762789,0.7126871173022541,0.17650461845816304,0.08055826388195499
2021-02-28 14:00:00+00:00,86.0,0.0,365.5160539054871,0.0,10.699999809265137,28.60055555555556,2.924999952316284,402.2280555555556,43.64722222222221,783.8407151963974,134.49264526367188,382.475,383.15,11.590305773946971,217.6349217478436,96.0,278.9250000953674,45459.94352656159,0.008642278705338754,0.20818512147187887,0.7831725998227824,535902.5281448466,589317.9617885564,0.029249999523162856,0.7121862957392575,0.17756678321490607,0.08099692152267361
2021-02-28 15:00:00+00:00,86.0,0.0,366.0324958801269,0.0,10.524999856948853,28.62805555555556,2.824999988079071,401.65777777777777,42.63083333333332,782.7771807013617,134.5135726928711,382.8388888888889,383.15,11.53769467857149,217.4381062189738,96.0,279.0000001430511,45393.120704380846,0.008686902180384523,0.20817575054211926,0.7831373472774963,531872.1361665621,585209.0529942097,0.02824999988079072,0.711760919755317,0.1785433534125843,0.08144572695130792
2021-02-28 16:00:00+00:00,86.0,0.0,366.25334669960864,0.0,10.300000190734863,29.126388888888883,2.625,401.2652777777778,42.04416666666666,780.111385938856,134.3089370727539,382.7694444444444,383.15,11.233861242400277,216.6976080025568,96.0,279.0500000953674,45161.61681073616,0.008716762796855484,0.20816947981266037,0.7831137573904842,522776.93735008757,575841.8371027026,0.026249999999999996,0.7109483634345598,0.18045316065430972,0.08234847591113038
2021-02-28 17:00:00+00:00,86.0,71.296875,366.6032102627224,0.0,10.5,29.65805555555556,2.775000035762787,399.6411111111111,40.78249999999999,782.8930056423609,134.61954498291016,382.68888888888887,383.15,10.827000122865044,217.36379859076607,96.75,279.07500007152555,45423.39363054225,0.008799343046309666,0.20815213796027499,0.7830485189934154,530673.4698559567,584045.957371844,0.02775000035762787,0.7114903705689728,0.17909728262605668,0.08166234644734251
2021-02-28 18:00:00+00:00,86.0,0.0,367.20499458312986,0.0,10.675000190734863,29.964722222222218,2.8750000596046448,399.8280555555555,40.10055555555555,782.671580590142,134.64605712890625,382.5694444444444,383.15,10.696361345450082,217.43309428744848,97.0,279.12500002384184,45411.35373634126,0.008852181815575181,0.2081410418187292,0.7830067763656956,533820.4777419477,587178.8183821487,0.028750000596046436,0.7118530818029003,0.1781918060908388,0.08120511151021441
2021-02-28 19:00:00+00:00,85.80000305175781,0.0,368.07378608915536,0.0,10.474999904632568,30.09361111111111,2.649999976158142,398.5388888888889,38.869166666666665,783.0981825256348,134.96538925170898,382.73,383.15,10.234888939062754,217.5272737842137,96.25,279.324999833107,45511.25381063345,0.008905529664480561,0.20812983877045907,0.7829646315650604,527737.9467652247,581213.669992719,0.026499999761581426,0.7109264086254403,0.18035457480670838,0.0822190168062698
2021-02-28 20:00:00+00:00,85.80000305175781,0.0,367.67639515982734,0.0,10.449999809265137,29.44166666666666,2.849999964237213,397.15777777777777,38.63166666666668,783.1751352606877,134.98966598510742,382.75888888888886,383.15,10.075055725839404,217.54864966922344,96.0,279.324999833107,45523.9131517665,0.00888260388429331,0.2081346531842984,0.7829827429314082,534343.4572330583,587834.0551863839,0.028499999642372136,0.7117343783002429,0.17844997117322706,0.08131565088415793
2021-02-28 21:00:00+00:00,86.0,38.09375,368.3697709782918,0.5,10.349999904632568,29.243611111111107,3.025000035762787,399.55527777777775,38.09666666666668,782.0599443393281,135.23148727416992,382.8433333333333,383.15,9.967555854320526,217.2388743379381,95.0,279.4249999761581,45524.22775119495,0.008851251432341748,0.20814123719920824,0.78300751136845,540110.2161010605,593601.1837087147,0.03025000035762786,0.7124486402329901,0.17677517373012488,0.08052618567925698
2021-02-28 22:00:00+00:00,84.80488698323568,0.0,369.4068159315321,31.645833333333336,10.40474978314506,27.61611111111111,2.9067221873998643,396.4325,35.96194444444444,783.4426086595324,135.4665565490723,382.9016666666666,383.15,9.248777933385638,217.622948129442,93.75,279.7249999284744,45634.99176926114,0.008916696098336304,0.2081274938193494,0.7829558100823144,537535.343445634,591156.4587745159,0.029067221873998655,0.711937447402367,0.17793939257646943,0.0810559381471649
2021-02-28 23:00:00+00:00,86.05000114440918,22.3125,370.17049853007,0.0,10.315361105336084,26.976388888888884,3.124416677686904,394.5236111111111,35.27083333333332,781.970361633301,135.4942855834961,382.77,383.15,8.81988897509045,217.2139899359809,92.25,279.95000019073484,45521.94186055205,0.008910920672834033,0.20812870665870487,0.7829603726684611,543457.4792035125,596945.7608896611,0.031244166776869024,0.712804576771749,0.17588026493894773,0.08007099151243423
2021-03-01 00:00:00+00:00,86.17499923706055,0.0,369.7786827596029,3.439166666666667,10.36033333407508,27.133611111111108,3.170083360075949,395.6075,35.79333333333332,781.7947060648598,135.43535232543945,382.5491666666667,383.15,8.914000117248957,217.1651969358656,91.0,280.324999833107,45431.06486317483,0.009018309030026884,0.20810615510369437,0.7828755358662788,543984.1432268941,597365.6444411245,0.031700833600759475,0.7129165890180122,0.17552760321216204,0.07985497416906619
2021-03-01 01:00:00+00:00,86.25000190734863,0.0,369.7113043912252,9.691944444444443,10.449444284703995,27.51944444444445,2.9595833830700977,395.2522222222222,35.38444444444444,783.639777272542,135.05867767333984,382.8022222222222,383.15,8.948277876906925,217.6770223999024,90.0,280.4,45399.48604757049,0.008965617361068344,0.20811722035417565,0.782917162284756,536533.5061357648,589877.90224166,0.029595833830700972,0.7121156573219348,0.1774760895843355,0.0808124192630289
2021-03-01 02:00:00+00:00,86.22500038146973,0.0,370.0199989318848,2.9475,10.246305600272285,26.322222222222223,3.150166651407877,395.00638888888886,34.87055555555554,782.7306792026096,135.30531311035156,382.9130555555555,383.15,8.77825013505088,217.4251893912422,89.25,280.19999995231626,45462.054256500494,0.008771602426616298,0.20815796349041057,0.783070434082973,543521.6153091714,596939.5290605595,0.03150166651407874,0.7129963530869687,0.1755354936017901,0.07996648679716231
2021-03-01 03:00:00+00:00,86.07499885559082,0.0,369.2881929016113,2.3608333333333333,10.398388776779177,28.06888888888887,2.9189999899599286,395.6191666666667,35.92555555555556,782.5657934400767,135.0543441772461,382.7288888888889,383.15,9.100750107500287,217.2664246453179,90.0,279.95000019073484,45408.685146827906,0.008695471013799468,0.20817395108710213,0.7831305778990985,535134.3484942344,588489.5535417572,0.029189999899599278,0.7121283106348478,0.17766220642253558,0.08101948304301744
2021-03-01 04:00:00+00:00,86.20000076293945,0.0,369.627502822876,2.19,10.400666858620117,27.555833333333336,2.9328888770606785,394.9244444444444,35.9238888888889,780.7228866238063,135.25394821166992,382.6733333333333,383.15,8.874805626074474,216.8119131045873,89.25,280.0000001430511,45360.602091623914,0.008653051827283788,0.20818285911627038,0.7831640890564457,534997.579409801,588296.2868674591,0.02932888877060676,0.7122106688058655,0.1775001622731694,0.0809602801503584
2021-03-01 05:00:00+00:00,86.25,0.0,369.4424976348877,1.1791666666666667,10.426444317764709,27.98722222222222,2.771833340922992,396.1936111111111,35.8363888888889,782.6984230719669,135.14907836914062,382.8658333333333,383.15,9.121583567725288,217.45970046149364,87.75,280.1749999761581,45411.74040192954,0.008610802230575247,0.20819173153157922,0.7831974662378456,530318.4801700013,583677.2751422685,0.027718333409229905,0.7115988709120327,0.17898983031460924,0.08169296536412812
2021-03-01 06:00:00+00:00,86.19999694824219,62.09375,366.2586788007948,0.3894444444444444,10.751249742507934,28.51805555555556,2.60777775393592,401.3066666666666,42.63222222222222,783.130549468994,134.75744247436523,382.49888888888887,383.15,11.5017780078782,217.536264559428,87.5,280.12500002384184,45313.23163383128,0.008557327911844999,0.20820296113851255,0.7832397109496424,523889.19585008913,577132.2430198409,0.026077777539359203,0.71098232214546,0.18049970780996472,0.0824401925052161
2021-03-01 07:00:00+00:00,86.19999694824219,18.5,363.82351095835367,0.4338888888888889,10.699999809265137,29.020000000000003,2.5,406.6833333333333,49.733888888888885,783.2250430467393,133.8400001525879,382.5725,383.15,13.046333521472082,217.56251308441168,86.25,280.24999990463255,44990.0890136016,0.008508130321803262,0.20821329263242133,0.7832785770457754,516752.99978340126,569616.3543743831,0.02499999999999998,0.710586259060334,0.18148144255759882,0.08293229838206721
2021-03-01 08:00:00+00:00,86.19999694824219,0.0,364.0599941253662,0.275,10.699999809265137,29.06611111111112,2.5,407.3994444444445,49.39055555555555,783.0883015780977,133.50436401367188,382.56916666666666,383.15,13.070500195026394,217.5245291943021,85.0,280.6000000476837,44813.46359375467,0.008587459959085447,0.20819663340859204,0.7832159066323224,514771.09974928474,567426.9194719464,0.025000000000000022,0.710535400705794,0.1815391420084793,0.08292545728572674
2021-03-01 09:00:00+00:00,85.69999694824219,0.0,364.8267419094509,0.0,10.699999809265137,28.7475,2.5,404.5277777777777,46.337222222222216,782.3090577358669,133.66621780395508,382.81805555555553,383.15,12.416027935875784,217.30807258182108,84.25,281.225000166893,44723.52973562291,0.008879660347703999,0.20813527132698217,0.7829850683253139,513910.1670882502,566460.3145276072,0.024999999999999984,0.7103480631758474,0.18175167882185014,0.0829002580023025
2021-03-01 10:00:00+00:00,85.87499809265137,29.796875,368.68653942955865,0.0,10.525000095367432,31.27777777777777,2.787694435119629,398.07888888888886,37.77361111111111,782.684332563612,134.3388442993164,382.6427777777778,383.15,9.750333535936145,217.4109957504273,76.0,283.20000019073484,44656.53053090054,0.00914964733951087,0.20807857405870273,0.7827717786017865,522331.812169607,574803.2355434152,0.027876944351196285,0.7113157622464629,0.17923267071755947,0.0815746226847813
2021-03-01 11:00:00+00:00,86.20000076293945,0.0,369.2185030513339,0.4744444444444444,10.670777775711482,28.20083333333333,2.8948055411047404,396.24277777777775,36.0711111111111,782.4367937215167,135.13168334960938,382.6741666666667,383.15,9.284805710845523,217.3352214262221,72.5,283.57499995231626,44846.49340420102,0.008951655360026746,0.20812015237439438,0.7829281922655789,527882.8705952547,580577.500345191,0.02894805541104743,0.7118677202567736,0.17807736427230106,0.08110686005987781
2021-03-01 12:00:00+00:00,86.25,0.0,368.64250030517576,0.0,10.274999856948853,28.23638888888888,3.2795277785923744,396.57888888888886,37.649166666666666,782.316550004747,134.90102005004883,382.5494444444444,383.15,9.706250149938796,217.3101532448664,72.25,283.17499985694883,44826.29267524431,0.00868768425805776,0.20817558630580787,0.7831367294361344,540208.3888275161,592879.2827209282,0.032795277785923754,0.7135635249367958,0.17425301711858626,0.07938818015869434
2021-03-01 13:00:00+00:00,86.0999984741211,0.0,368.2020455487569,0.0,10.400833344459535,29.55527777777777,3.235833385090033,398.7386111111111,38.51916666666666,781.6889738633895,134.41817092895508,382.5588888888889,383.15,9.970055745707617,217.2941599443224,72.75,283.2250000476837,44622.13665078219,0.00877635548390319,0.20815696534838035,0.7830666791677166,536338.1551449463,588769.1657096155,0.032358333850900325,0.7133331066243941,0.17473026940339578,0.07957829012130979
2021-03-01 14:00:00+00:00,86.25,0.0,368.9089451238845,1.9158333333333333,10.329194615152147,28.80777777777778,3.2119722007049454,396.525,36.32833333333333,781.882423841688,134.80519104003906,382.7161111111111,383.15,9.201777868800695,217.18956292894163,71.75,283.4750000476837,44722.21268093447,0.008801421874408272,0.20815170140637426,0.7830468767192175,536757.2304532768,589305.8303533747,0.03211972200704949,0.7132223222886848,0.1749738241442186,0.07968413156004725
2021-03-01 15:00:00+00:00,86.27499961853027,52.796875,369.8977197180854,2.504166666666667,10.59613885190752,28.13444444444444,3.0475833355387048,395.37361111111113,35.05916666666667,782.8688313971624,134.7869987487793,382.8211111111111,383.15,8.988722349007924,217.513541844686,72.0,283.525,44764.69466567787,0.00886110106617752,0.2081391687761027,0.7829997301577197,531847.0736967616,584445.5899289331,0.030475833355387023,0.7125318804105866,0.17656918062948734,0.08042310560453914
2021-03-01 16:00:00+00:00,86.0,0.0,369.2545321973165,0.6583333333333333,10.553916843997108,28.00861111111112,2.853749996092584,396.31388888888887,36.28416666666666,782.9342985534665,135.13723373413086,382.69888888888886,383.15,9.296222326755522,217.4817505518596,73.0,283.20000019073484,44936.27556219795,0.00879165233341369,0.20815375300998312,0.7830545946566032,527511.0337378569,580311.1575234395,0.028537499960925854,0.7118076799752017,0.17834828523578403,0.08130653482808844
2021-03-01 17:00:00+00:00,86.0,16.703125,368.2122444279988,0.0,10.325000047683716,29.65305555555556,2.943166661262512,397.2938888888889,38.08277777777776,783.2423232523598,135.19601821899414,382.8108333333333,383.15,10.009361291991342,217.57425729963515,78.0,282.65000023841856,45061.02201614784,0.009051090188215262,0.2080992710604748,0.7828496387513099,532049.0562656383,584995.757134612,0.029431666612625095,0.7119956109351527,0.17769337838876104,0.08087934406346114
2021-03-01 18:00:00+00:00,86.25,10.609375,372.245724711948,1.0925,10.431888913048637,26.20138888888889,2.7617499906486938,391.035,29.44611111111111,767.6706284586586,134.75341693454317,383.1066666666666,383.15,7.213055654101901,213.24184131198464,80.75,282.0500000953674,44114.21815617654,0.008999253247038437,0.20811015681812195,0.7828905899348396,515082.0839661637,566916.2902996711,0.027617499906486914,0.7113094534079759,0.17936798747917582,0.08170505920636133
2021-03-01 19:00:00+00:00,86.54999923706055,0.0,374.0918814553154,0.3261111111111111,10.014555564191609,25.60722222222222,3.5663333230217296,386.0505555555556,24.983888888888885,768.3826570129396,135.2526092529297,382.25166666666667,383.15,5.612305601437887,213.4396269438002,82.25,281.8750001430511,44346.221968642894,0.009058057303898925,0.20809780796618124,0.7828441347299199,544419.6312035273,596526.4420166828,0.035663333230217274,0.7144624028377743,0.17181647841346995,0.07805778551853837
2021-03-01 20:00:00+00:00,86.22500038146973,10.6875,371.1493561384413,12.619999999999996,10.551972235043843,25.17583333333333,2.684111104309559,393.1847222222222,33.41888888888889,782.3159808180064,135.29446029663086,382.4383333333333,383.15,8.105361373954349,217.3099952994453,83.0,281.6250001430511,45204.42936638354,0.008987814417813144,0.20811255897225922,0.7828996266099275,525316.3866968516,578431.5912023522,0.02684111104309558,0.7110088889546269,0.18009249906938288,0.08205750093289459
2021-03-01 21:00:00+00:00,86.14999961853027,0.0,369.8589691077338,1.6141666666666663,10.308083344830408,27.28638888888888,2.8737222458587754,395.4547222222222,35.220277777777774,782.6814540269637,135.17975997924805,382.8894444444444,383.15,8.933916836049821,217.36009220971007,88.5,280.6750000953674,45340.151035696894,0.008983416429701808,0.2081134825497626,0.7829031010205355,533023.598597996,586298.2760649398,0.02873722245858775,0.7117636965612951,0.17829952687771242,0.08119955410240479
2021-03-01 22:00:00+00:00,86.22500038146973,16.5,370.3237722820706,3.26,10.323805508348675,26.1175,2.956083331041866,395.2544444444444,34.23972222222222,782.5225831434461,135.35923385620117,382.6977777777778,383.15,8.474750162230597,217.36738483852807,90.25,279.4749999284744,45586.03111123948,0.008441237652806596,0.2082273400929106,0.7833314222542828,538290.0272773886,591853.613833095,0.029560833310418658,0.7124388240559144,0.1771267422229078,0.08087360041075911
2021-03-01 23:00:00+00:00,86.37499809265137,10.609375,372.98101069132485,19.988888888888884,10.626194556819067,25.125,2.6623055480751736,389.9908333333333,28.946388888888887,783.3720978461371,135.6795425415039,382.70166666666665,383.15,6.58177781727579,217.60336111280665,89.75,279.29999985694883,45772.171213791815,0.008294897497755851,0.20825807152547127,0.7834470309767728,530784.79335162,584567.0945278254,0.026623055480751757,0.7113670515013097,0.1797938732926035,0.0822160197253349
2021-03-02 00:00:00+00:00,86.57499885559082,0.0,372.592497253418,6.632499999999999,10.719583554267883,25.41777777777778,2.542055561310716,389.55,29.55111111111111,784.5759519788953,135.8100242614746,382.6833333333333,383.15,6.843416798909505,217.93776541815868,87.0,279.19999995231626,45903.033328764526,0.007987832990308676,0.20832255507203518,0.7836896119376562,528260.3752915642,582196.4394528625,0.025420555613107146,0.7110867405911118,0.18070589554855357,0.08278680824722755
2021-03-02 01:00:00+00:00,85.02961088604397,0.0,370.78150193532304,32.39138888888888,10.62933337661955,25.4213888888889,2.463500000403988,391.4708333333333,31.170277777777777,784.3155045403377,135.41478729248047,381.58972222222224,381.6766666666666,7.36525010082457,217.96472408718543,87.5,278.775,45824.00541007597,0.007802188244374885,0.20836154046868127,0.7838362712869438,524754.0087071985,578597.2150640377,0.024635000004039873,0.7108938909814886,0.18131273142833945,0.08315837758613218
2021-03-02 02:00:00+00:00,86.52499961853027,18.59375,369.74749794006345,14.665277777777776,10.556611103216806,24.495,2.651749981260961,390.2869444444444,31.77055555555556,784.3552255249019,135.5521469116211,380.86,381.15,7.614250126679738,217.8764524163141,88.0,278.475000166893,45922.22918011365,0.00768585922425334,0.2083859695629068,0.7839281712128399,531810.0127985476,585768.6320851813,0.026517499812609632,0.711715902713646,0.17945023910632044,0.08231635836742368
2021-03-02 03:00:00+00:00,85.30788742701212,0.0,369.0813743019104,38.85555555555557,10.719916748470729,25.429444444444435,2.5467222134934526,390.0072222222222,32.44444444444444,784.1492135281032,135.27898406982422,380.5988888888888,381.15,7.871805649465987,217.8192270490858,88.75,278.3499999284744,45838.225693485,0.007684253289588553,0.2083863068091864,0.7839294399012251,527479.0266423823,581338.9418322272,0.025467222134934516,0.711299911566466,0.18044099822510393,0.08279186807349555
2021-03-02 04:00:00+00:00,86.27499771118164,17.40625,368.4972434594896,1.12,10.60791660308838,27.94722222222222,3.0252499724758994,396.9536111111111,37.56666666666666,782.3457235378689,134.93819046020508,382.28222222222223,382.00277777777774,9.41505575550927,217.31547983805345,90.0,278.00000002384184,45675.023423879866,0.007605258928963343,0.2084028956249177,0.783991845446119,541111.7325162059,594779.8850392648,0.030252499724758953,0.7132507276030717,0.17586396076746297,0.08063281190470628
2021-03-02 05:00:00+00:00,86.04999923706055,0.0,370.1294922977023,0.8736111111111111,10.450583590666453,27.44166666666666,3.180999995271365,396.7916666666666,35.55638888888889,783.5783011372881,135.2685546875,382.8986111111111,383.15,9.002916815810734,217.6606400426229,90.25,277.8499999284744,45883.742046145075,0.007547333071795864,0.20841506005492288,0.7840376068732813,548816.3807007049,602729.7776049253,0.03180999995271366,0.7139064597858357,0.17435065667322386,0.07993288358822681
2021-03-02 06:00:00+00:00,86.125,20.296875,366.79793531629775,0.25,10.24999976158142,28.703055555555554,2.949999988079071,401.44305555555553,41.5188888888889,782.770427127414,134.54594802856445,382.7888888888889,383.15,11.107528036435443,217.43761928134504,90.25,277.6000000476837,45632.63537480075,0.0074174357655657315,0.20844233848923122,0.7841402257452031,537991.5137392636,591609.8603046546,0.029499999880790717,0.7130726097351875,0.17643775454721047,0.08098963583681132
2021-03-02 07:00:00+00:00,86.0,13.796875,363.2371669493781,0.0,10.47499966621399,28.59583333333333,2.774999976158142,407.4319444444444,52.705,782.479750128852,133.7350311279297,382.37777777777774,383.15,13.36730566475126,217.355487306383,89.5,277.57500007152555,45344.844985404445,0.007343472518106787,0.2084578707711976,0.7841986567106957,528859.5242137017,582139.7170715521,0.027749999761581448,0.7124250696436626,0.1780368549173449,0.08178807567741088
2021-03-02 08:00:00+00:00,86.0,0.0,362.9955065600077,2.0194444444444444,10.399999618530272,29.08777777777778,2.799999952316284,409.38055555555553,63.293611111111126,782.4279889255097,133.2694091796875,383.5933333333333,383.4416666666666,14.249416769610514,217.34110906812884,89.5,277.7999999761581,45147.38375264001,0.00745915870526514,0.20843357667189433,0.7841072646228405,527430.4909914247,580478.6669007766,0.027999999523162872,0.7124500918836686,0.1778849730092826,0.08166493558388613
2021-03-02 09:00:00+00:00,85.85000228881836,24.90625,366.606416545444,1.252222222222222,10.62499976158142,28.65472222222222,2.649999976158142,403.6480555555555,43.29805555555556,783.4504543897841,134.1451150639852,383.6136111111111,384.1494444444444,11.762500202920704,217.63040467156304,84.75,278.5999999284744,45372.76720816298,0.007468235450382027,0.20843167055541978,0.7841000939941982,525259.2144413374,578572.215910929,0.026499999761581426,0.7118485611451768,0.17930838102993238,0.08234305806330926
2021-03-02 10:00:00+00:00,85.80000305175781,0.0,365.11332690132986,0.0,10.699999809265137,27.02416666666667,2.799999952316284,403.82444444444445,43.78305555555556,790.5899437459311,133.9359559843275,382.2313888888889,383.15,11.211250365310246,219.6083192698161,81.5,279.19999995231626,45616.612744414335,0.007486635628540085,0.20842780651800658,0.7840855578534534,532929.2617359178,586528.7817106046,0.027999999523162827,0.7124324509122059,0.17790498691605575,0.08166256264857574
2021-03-02 11:00:00+00:00,85.80000305175781,0.0,365.2774443223741,0.0,10.75,27.58416666666667,2.650000035762787,403.4347222222222,44.10444444444445,782.7475653245713,133.87287139892578,383.00277777777774,383.15,12.118055792384675,217.42988003624825,81.75,279.32500007152555,45122.63742257871,0.007574079004204912,0.20840944340911696,0.7840164775866781,522427.4078320286,575446.5068035586,0.026500000357627843,0.711780662912303,0.17938541214534412,0.08233392458472502
2021-03-02 12:00:00+00:00,85.80000305175781,33.09375,364.1047907023959,0.0,10.800000190734863,28.32277777777778,2.700000047683716,406.0444444444444,48.92249999999999,783.1703864373098,133.62415313720703,382.4322222222222,383.15,12.726305653784014,217.5473305299548,83.25,278.69999995231626,45164.19089822498,0.007387774717347398,0.20844856730935704,0.7841636579732956,524382.924353387,577450.8486588013,0.02700000047683713,0.7120987580064205,0.17877754119959785,0.08212370031714461
2021-03-02 13:00:00+00:00,85.80000305175781,0.0,365.0744975407918,0.0,10.800000190734863,28.275555555555552,2.700000047683716,403.5291666666666,45.38222222222222,783.4277204386391,133.9956512451172,382.8444444444444,383.15,12.107805753019123,217.61881201850048,77.75,279.1749999761581,45227.55320691519,0.007132368483389432,0.20850220261848823,0.7843654288981223,524963.4215502081,578105.7965683334,0.027000000476837163,0.7122626372963266,0.17859161805828153,0.08214574416855489
2021-03-02 14:00:00+00:00,85.9000015258789,26.40625,367.1832355584039,0.0,10.599999904632568,29.12472222222221,2.724999964237213,399.9588888888889,40.0425,781.7052846781411,134.37329864501953,382.9644444444445,383.15,10.718222391340468,217.1403574498496,70.75,279.525,45198.63821460836,0.006652208587759954,0.20860303619657042,0.7847447552156697,525132.5259458339,578240.9258479987,0.027249999642372128,0.7126700603642097,0.17800589783574827,0.08207404215767
2021-03-02 15:00:00+00:00,86.19999694824219,0.0,367.4436312760247,0.0,10.50000023841858,29.44444444444444,2.7778611279858483,400.2044444444445,40.03555555555555,782.651182522244,134.47997283935547,382.77,383.15,10.652805692089927,217.40310720655663,69.5,280.25000002384184,45172.093355135956,0.006867173462930197,0.20855789357278465,0.7845749329642852,526644.9986979178,579722.2083902025,0.027778611279858482,0.7127421695587021,0.17766296762503503,0.08181625153640457
2021-03-02 16:00:00+00:00,86.0999984741211,0.0,367.03910531149967,0.0,10.424999952316284,30.073888888888888,2.8119999814033507,399.5208333333333,40.66333333333333,783.1185209147133,134.16361618041992,382.93888888888887,383.15,10.769083526134487,217.53292315165208,61.5,280.5000001430511,45052.54869809081,0.006185882345349469,0.20870096470747662,0.785113152947174,525928.1888114224,578864.9335316792,0.028119999814033517,0.7133151701249757,0.17684425347607916,0.0817205765849116
2021-03-02 17:00:00+00:00,86.0999984741211,0.0,366.2849150466919,0.0,10.674999952316284,28.337777777777774,2.8749999403953552,402.2275,42.422777777777775,782.0950112745496,134.1529998779297,382.94055555555553,383.15,11.41213908990224,217.2486150402493,67.0,279.87500002384184,45090.5754165125,0.006454566364577399,0.20864454106343874,0.7849008925719838,528566.1203576578,581547.5464720599,0.028749999403953584,0.7133931217986291,0.1764446116929376,0.08141226710447963
2021-03-02 18:00:00+00:00,86.0999984741211,38.703125,366.66877922905815,0.0,10.65000033378601,27.906944444444445,2.725000023841858,400.99305555555554,41.65388888888888,783.477383066813,134.65011978149414,382.6355555555555,383.15,11.120194613403749,217.63260704464392,69.75,279.19999995231626,45447.26724197351,0.006414197288301216,0.20865301856945673,0.784932784142242,527875.6941799262,581276.233189245,0.027250000238418573,0.7128227762561384,0.17783263941716465,0.08209458408827838
2021-03-02 19:00:00+00:00,86.20000076293945,17.59375,368.5635548273722,0.0,10.37500023841858,28.903888888888883,2.9452777851952447,397.89083333333326,38.11388888888889,782.4826141357422,135.0215721130371,382.89972222222224,383.15,9.890527993043262,217.3562824630737,71.0,279.02500011920927,45543.323515629774,0.006450339113530788,0.20864542878615852,0.7849042321003107,536174.4146730085,589687.8198038734,0.029452777851952425,0.7136751906470138,0.17577744537355358,0.08109458612748024
2021-03-02 20:00:00+00:00,86.30000305175781,0.0,368.9105464490255,0.0,10.06566673702664,28.4125,2.97199998964866,398.3305555555555,37.42111111111111,783.1206790330674,135.07465362548828,383.0366666666666,383.15,9.637305749522316,217.53352319929343,74.5,278.8499999284744,45626.99696517286,0.0066851668238889685,0.20859611496698333,0.7847187182091278,538190.1268387024,591801.8482727805,0.029719999896486597,0.7136305297428032,0.17569611248719944,0.08095335787351074
2021-03-02 21:00:00+00:00,86.1500015258789,0.0,369.5379515308804,0.0,10.335499991046056,27.71694444444444,3.072194436126285,396.51166666666666,36.27555555555557,782.7402427842881,135.02888107299805,382.82638888888886,383.15,9.186028057999083,217.4291650899252,73.5,278.5500000953674,45638.477549134535,0.006460963572725908,0.20864319764972755,0.7848958387775464,541516.5972928626,595141.8084130955,0.030721944361262875,0.7141728539916702,0.17458590229828216,0.08051929934878495
2021-03-02 22:00:00+00:00,86.0,0.0,368.8656466293335,0.0,10.406333413918812,27.861666666666665,3.1165277373790747,397.7255555555555,37.149722222222216,782.7143056572804,134.94308853149414,382.6727777777778,383.15,9.552861212094626,217.42064125908752,73.25,278.3499998092651,45640.739433993665,0.006350737569577248,0.20866634511038878,0.784982917320034,542959.3351841671,596587.2040191097,0.031165277373790712,0.7144199541117904,0.17408656823984797,0.08032820027457091
2021-03-02 23:00:00+00:00,84.91583455615574,37.5,370.1747478485107,21.415000000000003,10.535083410739896,27.189722222222223,2.9357777855131366,395.38027777777774,35.20249999999999,782.8030306498207,135.90734100341797,383.1361111111111,383.15,8.829805693891315,217.443898010254,73.75,278.29999985694883,45980.34100113481,0.006371731402803423,0.20866193640541128,0.7849663321917852,540954.0866750876,594980.987351421,0.029357777855131356,0.7136879233599706,0.1758099276578325,0.08114437112706546
2021-03-03 00:00:00+00:00,86.27499961853027,0.0,370.4933972761366,5.5744444444444445,10.433000050385791,26.901111111111103,2.952138875623544,394.9180555555556,34.07138888888889,783.2582315572101,135.20505142211914,382.9788888888889,383.15,8.510888983805975,217.5717319742839,75.25,278.07500007152555,45806.3744790554,0.006399975769702812,0.2086560050883624,0.7849440191419348,539466.5959837025,593289.0859965925,0.029521388756235438,0.7137348183861548,0.17567590481072873,0.08106788804688109
2021-03-03 01:00:00+00:00,86.35000038146973,0.0,370.9309237925211,13.93388888888889,10.578999974462723,26.093055555555555,2.623666669146882,394.1,33.63916666666667,782.549216020372,135.70916748046875,383.0433333333333,383.15,8.30797244058715,217.51151860131165,76.75,277.95000007152555,45956.203969589245,0.0064703833980822275,0.20864121948640274,0.7848883971155151,530556.1919427208,584554.7316069882,0.026236666691468798,0.71238393354347,0.1788310744176389,0.08254832534742217
2021-03-03 02:00:00+00:00,86.5,0.0,371.00232810974114,15.287777777777778,10.387972195678286,25.92527777777778,3.012083341876666,393.57833333333326,33.429166666666674,782.7700152418348,135.5807228088379,382.94888888888886,383.15,8.160750127236048,217.4361159896851,76.0,277.95000019073484,45925.662220321145,0.006407560089249215,0.20865441238125768,0.7849380275294932,542873.5017554103,596836.1548642877,0.03012083341876667,0.7139682343185374,0.17511498024416886,0.0807959520185271
2021-03-03 03:00:00+00:00,86.19999885559082,0.0,370.5016087468465,8.15388888888889,10.396305427021453,26.97805555555556,2.886472249130408,395.0094444444444,33.95805555555556,783.6206374104817,135.46678161621094,383.04277777777776,383.15,8.5501945745945,217.6723998853896,75.5,277.95000007152555,45936.93125448762,0.006365673380969518,0.20866320858999643,0.7849711180290342,538809.4953584973,592785.3895825204,0.028864722491304052,0.7134958104721327,0.17627143964442124,0.08136802739214186
2021-03-03 04:00:00+00:00,86.2750015258789,0.0,370.8888709110684,2.8283333333333336,10.311027845011816,27.007777777777783,2.8328333051999413,393.7077777777777,34.07138888888889,782.6157460869682,135.08858489990234,383.2388888888888,383.15,8.316000175078711,217.3932639990913,74.5,278.07500007152555,45729.375206666286,0.006336592828880865,0.20866931550593504,0.7849940916651842,534601.6789030076,588333.6947708406,0.028328333051999402,0.7133012490413433,0.17675713552326094,0.08161328238339648
2021-03-03 05:00:00+00:00,86.22500038146973,54.59375,370.0649930148654,1.3075,10.465777598751917,27.728611111111096,3.1921666141351057,396.4752777777777,35.8775,782.5523593987356,135.29273986816406,382.59472222222223,383.15,8.988444541030459,217.37565614064545,74.5,278.0500000953674,45798.89263553429,0.00632561888661502,0.20867162003381085,0.7850027610795741,547386.4236819941,601200.1225287468,0.031921666141351064,0.7147368037126315,0.1733534605078387,0.07998806963817875
2021-03-03 06:00:00+00:00,85.95000076293945,0.0,367.09174145380655,0.9775,10.51833333969116,28.741111111111103,3.160500020583471,400.3361111111111,40.907777777777774,782.7999709913465,134.84691619873047,382.665,383.15,10.89197249386046,217.50786300659183,75.5,278.07500007152555,45658.31224306071,0.0064211016197856085,0.20865156865984502,0.7849273297203694,544696.0092683941,598344.5261539903,0.03160500020583473,0.7145495034650796,0.1737223803654987,0.08012311596358711
2021-03-03 07:00:00+00:00,85.9000015258789,15.609375,364.3515264723036,0.0,10.699999809265137,29.134166666666665,2.649999976158142,404.6569444444444,48.04972222222223,782.5718017408581,133.87276458740234,382.69388888888886,383.15,12.624500238895411,217.38105699751128,75.75,278.12500002384184,45307.1118500917,0.006464588857492596,0.20864243633992655,0.7848929748025808,523892.2299715458,577128.0863954036,0.02649999976158141,0.7124923228508452,0.17857802517687962,0.08242965221069366
2021-03-03 08:00:00+00:00,85.9000015258789,0.0,362.99361017015246,2.8408333333333338,10.699999809265137,30.5,2.799999952316284,406.5986111111111,53.80750000000002,782.9696968248153,133.1480598449707,382.6894444444444,383.15,13.593194655047515,217.49158334096285,76.5,278.19999995231626,45072.604128493025,0.0065621768343782265,0.20862194286478059,0.7848158803008413,526007.7511042134,578968.0609551927,0.027999999523162854,0.7130259233071371,0.17723168492644256,0.08174239224325767
2021-03-03 09:00:00+00:00,85.9000015258789,0.0,363.7173624568515,2.1102777777777777,10.699999809265137,29.157777777777778,2.0,407.2652777777778,50.877777777777794,782.5812157694495,133.2415542602539,382.7922222222222,383.15,13.18747241179148,217.3889958826702,77.5,278.57499995231626,45021.18793379287,0.006821946986679119,0.20856739113279738,0.7846106618805235,501024.9243599575,553924.8201821641,0.019999999999999997,0.7096802367357853,0.18497921594059694,0.0853405473236179
2021-03-03 10:00:00+00:00,85.9000015258789,41.09375,365.2180470169915,0.4394444444444444,10.899999856948853,28.724722222222223,2.125,404.4555555555555,45.15861111111112,782.9015628729924,134.01501846313477,382.9230555555556,383.15,12.1653891187244,217.535387509664,76.25,279.2250000476837,45195.61606847248,0.007019783580668246,0.2085258454480597,0.7844543709712721,506789.22929819504,559894.0781786502,0.02124999999999998,0.7100504212821496,0.18394176697911993,0.08475781173873051
2021-03-03 11:00:00+00:00,85.9000015258789,0.0,366.56596684561833,0.0,10.774999618530272,27.133888888888883,2.5749999284744263,402.1616666666666,42.5825,783.1365752665201,134.3329849243164,382.9672222222222,383.15,11.25302795092265,217.62497575971824,73.75,280.37500002384184,45130.5748909525,0.007346243329868702,0.20845728890072757,0.7841964677694037,520019.8909251964,573048.3164220655,0.025749999284744234,0.7116289324075347,0.17992803479290279,0.0826930335148184
2021-03-03 12:00:00+00:00,86.2750015258789,20.109375,369.1107266722785,0.0,10.382833105193244,27.732499999999995,2.9987777619229425,397.7783333333333,37.13111111111112,783.9973935614688,134.4472694396973,382.8108333333333,383.15,9.443805749681262,217.7756657536826,67.25,281.79999985694883,44989.95890438293,0.007381100681919584,0.20844996885679687,0.7841689304612834,531986.1535119863,584849.3552246362,0.029987777619229446,0.71328968612691,0.17595052816733756,0.08077200808652302
2021-03-03 13:00:00+00:00,86.4000015258789,0.0,368.17049938837687,0.0,10.349999904632568,29.913611111111106,2.924999952316284,398.5894444444444,38.890555555555565,782.7560378689235,134.0056190490723,382.7108333333333,383.15,9.963861390484702,217.42698707580567,68.75,281.02500011920927,44894.636420987255,0.007160430937136969,0.20849630950320122,0.7843432595596618,528319.6239545168,581070.821749177,0.029249999523162852,0.7131384341316868,0.17648657008370547,0.08112499626144476
2021-03-03 14:00:00+00:00,86.32500076293945,0.0,368.9644622251722,0.0,10.37499976158142,29.58194444444445,3.0755555689997145,397.4055555555556,36.62527777777778,783.2338605584035,134.64552307128906,382.93611111111113,383.15,9.424055760966407,217.5649622599284,73.25,281.0249998807907,45136.55363893026,0.007625539607522883,0.2083986366824202,0.7839758237100569,536409.7662606584,589445.2167864015,0.030755555689997147,0.7134374431656605,0.17540363205898277,0.08040336908535949
2021-03-03 15:00:00+00:00,86.4000015258789,0.0,368.3582767825656,0.0,10.175000190734863,29.13222222222221,3.125638959275352,398.2422222222222,38.40555555555555,781.7340134684242,134.35675430297852,382.6061111111111,383.15,9.892083563539718,217.1483375888401,75.0,281.025,44953.502599629595,0.007806297645281749,0.20836067749449083,0.7838330248602274,536008.9975410771,588829.3630956418,0.031256389592753495,0.7135200454103005,0.17506251888086727,0.08016104611607884
2021-03-03 16:00:00+00:00,86.30000114440918,40.0,367.5171684265137,0.0,10.300000190734863,29.27638888888889,2.675000011920929,402.0097222222222,40.86055555555557,782.8637640719943,134.27001190185547,382.8247222222223,383.15,10.758222384982638,217.4621576860216,77.75,280.0500000953674,45146.03580732901,0.0075722682175647545,0.2084098236743114,0.7840179081081239,523489.5574785972,576536.1495522088,0.02675000011920929,0.7118810990249117,0.17914797223845708,0.08222092861742195
2021-03-03 17:00:00+00:00,85.97500038146973,0.0,367.7383035914103,0.0,10.600000143051147,29.644722222222217,2.724999964237213,398.8063888888889,39.891666666666666,783.2950342135961,134.92749786376953,382.70388888888886,383.15,10.610722405380674,217.5819546466404,74.25,279.9250000953674,45412.36636164228,0.0071724513825075446,0.2084937852096734,0.784333763407819,527933.7279745578,581293.2584494875,0.02724999964237215,0.7123362290433075,0.17838463372048058,0.08202913759383962
2021-03-03 18:00:00+00:00,85.9000015258789,0.0,367.9864335123698,0.6627777777777778,10.40000033378601,29.34305555555555,2.7306111040380263,399.4269444444445,39.79583333333333,782.4569342041012,135.06678771972656,382.82388888888886,383.15,10.221277917226155,217.34914917839905,70.5,280.2249999284744,45361.99192787924,0.006953448223320767,0.20853977587310266,0.7845067759035766,527394.0597911008,580694.4003063589,0.02730611104038026,0.7124990584705728,0.17817218398316573,0.08202264650588127
2021-03-03 19:00:00+00:00,86.30000305175781,0.0,368.2316813193426,0.0,10.227416671646964,29.09722222222221,2.7650555436478723,398.9913888888889,38.34111111111111,781.9915240308974,134.65485382080078,382.88138888888886,383.15,9.915444631841448,217.3015078311497,71.25,280.19999995231626,45200.7777424375,0.007014949637907087,0.20852686057603953,0.7844581897860534,526659.1442680976,579770.0581154617,0.027650555436478704,0.7125964391637247,0.1778915571148843,0.08186144828491214
2021-03-03 20:00:00+00:00,82.16394613477918,39.796875,369.8503286997477,42.89972222222223,10.39363878144158,27.48999999999999,2.828388833171792,396.9705555555555,35.224722222222226,783.2004626973469,135.13816833496094,382.8747222222222,383.15,8.88675017926428,217.65637975904684,76.5,280.40000011920927,45400.740240760744,0.007631037362795305,0.20839748215381299,0.7839714804833917,531416.6609657343,584762.5307486282,0.028283888331717907,0.7124524649646846,0.1777420464879177,0.0815216002156797
2021-03-03 21:00:00+00:00,86.29999732971191,11.203125,372.7920533900791,12.07972222222222,10.501194494830235,25.57166666666667,2.8615833092066976,391.65277777777777,29.92305555555555,781.1449804178872,135.71749114990234,383.26,383.15,7.016777824825711,216.9847172419231,75.5,280.0500000953674,45532.539371600564,0.007354746722631061,0.20845550318824746,0.7841897500891214,533869.9031884858,587370.6369501164,0.028615833092066965,0.7127617208366466,0.17722721905002012,0.08139522702126645
2021-03-03 22:00:00+00:00,86.35000038146973,9.59375,370.5398693678114,5.746944444444445,10.593278003268772,26.92611111111111,2.570138897034857,394.67944444444447,34.654444444444444,783.5249196539984,135.49459838867188,382.7983333333333,383.15,8.60211131996579,217.645811873542,76.5,279.9250000953674,45616.61849304423,0.00738819259251764,0.20844847955557128,0.784163327851911,525491.6253420735,579091.1520714004,0.02570138897034856,0.711582727887617,0.1800044667331185,0.0827114164089159
2021-03-03 23:00:00+00:00,84.13055574523078,0.0,370.894226076338,28.41305555555555,10.5929443192482,26.387222222222224,2.630694444489976,393.6719444444444,33.54833333333333,781.9372277323404,135.2050743103027,383.1333333333333,383.15,8.282194652424916,217.2047861862183,77.75,279.62499990463255,45475.64465648643,0.0073557261280051195,0.20845529751311892,0.784188976358876,525767.2837919738,579201.1662633454,0.026306944444899772,0.7118440571170289,0.17940885558172814,0.08244014285634314
