Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-03-04 00:00:00+00:00,85.12652735816107,0.0,371.60748474121095,82.11666666666667,10.693500049644047,25.66111111111111,2.337222217818101,393.1141666666666,32.04333333333333,783.9095487976075,135.62830352783203,382.6783333333333,383.15,7.711750151316325,217.6859101401436,78.25,279.32499995231626,45782.17874275455,0.007252158124768952,0.20847704679379853,0.7842707950814326,520004.3154672713,573798.3754900079,0.02337222217818104,0.7107447761402642,0.1821056859322016,0.08377731574935311
2021-03-04 01:00:00+00:00,80.67583397653368,23.90625,371.9450038909912,337.0947222222223,10.618805502255755,25.386666666666663,2.434555523867408,392.4863888888889,31.33638888888889,782.4023952229816,135.56482315063477,382.5155555555555,383.15,7.607777899636163,217.33399945577,80.0,279.07500007152555,45713.684800649266,0.007287043656364653,0.20846972083216342,0.7842432355114719,522275.7293785595,575989.3090193224,0.024345555238674058,0.7111090456423994,0.18121161446517087,0.08333378465375564
2021-03-04 02:00:00+00:00,81.69688808865016,0.0,372.2424968719482,131.66972222222222,10.61233338488473,25.51805555555556,2.45502775548233,391.4933333333333,30.48111111111111,784.0899735853405,136.29153442382812,382.7988888888889,383.15,7.172472309668859,217.6534669748943,79.0,279.19999995231626,46037.24723501908,0.007258651188296569,0.20847568325045773,0.7842656655612458,526601.0130758254,580694.7785769728,0.024550277554823287,0.7112085543755149,0.1809975926491495,0.08324357542051249
2021-03-04 03:00:00+00:00,83.62583283424377,0.0,371.3724998474121,92.86333333333334,10.617555476559533,25.91555555555556,2.5373333200481203,393.4275,32.53305555555555,783.2050863308375,135.68125534057617,382.62277777777774,383.15,7.73541684269905,217.48173796335868,80.75,278.7999999761581,45845.0618253199,0.007217056084714166,0.20848441822221003,0.7842985256930758,526976.9039952144,580844.8516399652,0.02537333320048121,0.7115621455726275,0.1801898692769354,0.08287465194995591
2021-03-04 04:00:00+00:00,85.21333232879638,19.59375,369.1339166471693,19.97666666666667,10.69949985186259,28.38777777777777,2.8512222144173247,396.5986111111111,36.54638888888889,783.419390428331,135.29538345336914,382.6144444444444,383.15,9.364389102458953,217.6164980655247,82.25,278.5499999761581,45768.229396941024,0.007224568977034942,0.20848284051482266,0.7842925905081424,536211.9535549212,589989.6230963268,0.02851222214417322,0.7128041674833978,0.17723024410035498,0.08145336627207413
2021-03-04 05:00:00+00:00,86.0999984741211,0.0,368.5779308446248,0.0,10.375,29.44138888888889,3.0360000133514404,398.8697222222222,37.9997222222222,782.7807827589245,134.99929428100586,382.9741666666666,383.15,9.8776667687628,217.4391072548761,81.75,278.3499999284744,45663.627394110554,0.0070824638935117635,0.20851268258236252,0.7844048535241257,541002.156718277,594656.9189063569,0.0303600001335144,0.7136294962771007,0.17538114027180038,0.08062936331758458
2021-03-04 06:00:00+00:00,86.32500076293945,26.59375,367.2037737528483,0.0,10.511916745503743,29.18916666666666,2.995500001245075,400.4472222222222,39.95722222222222,782.8288611009382,135.10686492919922,382.9105555555556,383.15,10.67213906394111,217.4524622175429,79.5,278.4249999761581,45690.50906559721,0.006924676514996254,0.20854581793185079,0.7845295055531529,539870.8735081311,593557.2216602078,0.02995500001245075,0.7135700047102592,0.17564869451274265,0.08082630076454736
2021-03-04 07:00:00+00:00,85.95000267028809,0.0,364.237041261461,0.4538888888888889,10.600000381469728,28.674444444444447,2.6499999165534973,404.56666666666666,48.0275,783.4399726019964,133.9613380432129,382.4505555555555,383.15,12.59908354891671,217.62221546596967,78.5,278.4,45342.551186987206,0.006826366203216326,0.20856646309732454,0.7846071706994591,524520.8002276731,577798.2978723831,0.02649999916553498,0.7122602862539883,0.17884127394531227,0.08239844063516434
2021-03-04 08:00:00+00:00,85.80000305175781,18.0,363.5167395443386,2.542777777777778,10.600000381469728,29.455,2.700000047683716,407.7361111111111,51.33138888888889,782.8860496520996,133.56264877319336,382.8825,383.15,13.2929168343544,217.3818217510648,78.0,278.45000007152555,45167.52931901961,0.006806656768261741,0.20857060207866504,0.7846227411530733,524069.21820189786,577141.065151746,0.027000000476837142,0.7124716145980818,0.17835453064822226,0.0821738542768587
2021-03-04 09:00:00+00:00,85.80000305175781,19.0,366.0302164755927,0.0644444444444444,10.600000381469728,28.88027777777777,2.6250000596046448,402.6894444444444,44.395,782.3098830498587,133.94581985473633,382.8044444444444,383.15,11.67838908698824,217.4334542549982,75.75,279.7249999284744,45057.45721918422,0.007217046071112143,0.20848442032506645,0.7842985336038214,520669.83201394544,573612.3442464869,0.026250000596046454,0.711910386581236,0.17936173284910661,0.08247787997361108
2021-03-04 10:00:00+00:00,86.0999984741211,0.0,367.3704941537645,4.885833333333333,10.588750047683716,29.100833333333327,3.0168055179797943,399.5411111111111,40.011388888888895,782.5006682671439,134.3189239501953,382.6655555555556,383.15,10.552639128102198,217.3612283876208,74.25,281.1250001430511,44968.91739058271,0.007781239731474782,0.2083659396563903,0.7838528206121349,532579.485902107,585417.9638360417,0.030168055179797964,0.7131040692517023,0.17607206010511203,0.0806558154633875
2021-03-04 11:00:00+00:00,86.2249984741211,16.40625,369.4524520874023,5.04611111111111,10.437666583061215,28.356388888888887,3.0170555660790868,396.5011111111111,36.3975,782.8333947245279,135.09331893920898,382.91472222222217,383.15,9.194583559566071,217.4523328569201,71.75,282.32499995231626,45055.089672975446,0.008153003681428784,0.20828786922689996,0.7835591270916713,533842.1641857922,586781.8945515384,0.030170555660790854,0.7128660649862776,0.1763408437977398,0.08062253555519182
2021-03-04 12:00:00+00:00,86.19999694824219,0.0,369.3107037035624,1.028888888888889,10.364333419799806,28.22083333333333,2.701388874053955,396.9913888888889,36.3425,782.1657688903806,134.87529373168945,382.7991666666667,383.15,9.26577796459198,217.2682698525323,70.5,282.8499998092651,44860.592564327344,0.008297777468915893,0.20825746673152765,0.7834447557995564,521451.1046946459,574162.3009577305,0.027013888740539557,0.7115203013110771,0.17942694721919922,0.08203886272918405
2021-03-04 13:00:00+00:00,86.27499771118164,0.0,370.0196720780266,1.1855555555555557,10.426999953587847,27.27138888888889,2.917055573529667,395.4325,35.42388888888889,782.8808150736487,134.74213409423828,382.7755555555556,383.15,8.791555728117626,217.46689359453,70.5,283.275,44789.97332140888,0.008535503289310475,0.2082075443092448,0.7832569524014448,527680.8428240463,580309.0614767019,0.029170555735296665,0.7122233930644589,0.17756393914394739,0.08104211205629684
2021-03-04 14:00:00+00:00,86.14999771118164,0.0,368.92163870705497,1.4019444444444444,10.325722114245096,28.03722222222222,3.009944475160705,397.7111111111111,36.61777777777777,782.6484386698402,134.6263771057129,382.8758333333333,383.15,9.5528335319625,217.4023451614381,76.5,282.79999985694883,44813.35477609089,0.008967727314757583,0.2081167772639009,0.7829154954213415,531255.1138351235,583910.8056970303,0.03009944475160705,0.7123140325290649,0.17700225872591602,0.08058426399341208
2021-03-04 15:00:00+00:00,86.0999984741211,35.796875,367.7605036650763,0.0,10.350000143051147,28.392222222222223,2.8591666278574204,399.5833333333333,39.41083333333333,782.5761375935871,134.6949462890625,382.7047222222222,383.15,10.245611222320138,217.38226142883315,84.75,281.9750000476837,44963.20672682455,0.009393539523595559,0.20802735670004494,0.7825791037763594,528374.2716528994,581206.0395569183,0.028591666278574228,0.7114424762066132,0.1787358567062227,0.08123000080858986
2021-03-04 16:00:00+00:00,86.0999984741211,0.0,367.7047991138034,0.0,10.5,28.449722222222217,2.75,399.47583333333336,39.40805555555556,781.9371970282658,134.59881210327148,382.6844444444444,383.15,10.40022237830692,217.20616660224067,88.75,281.525,44966.192245786304,0.00954017921169612,0.2079965623655438,0.7824632584227601,524984.064821378,577819.3407101769,0.0275,0.7109155285028798,0.17987294242291874,0.0817115290742016
2021-03-04 17:00:00+00:00,86.02499961853027,0.0,368.0524311743842,0.0,10.550000190734863,28.096666666666664,2.732944440841675,398.5611111111111,38.53527777777777,784.1425078837073,134.79849243164062,383.1711111111112,383.15,10.056444662941828,217.83958638932967,91.75,281.2250000476837,45208.08249381277,0.009662496530622823,0.2079708757285692,0.782366627740808,527334.7139515949,580454.2108818248,0.027329444408416725,0.7107693838902449,0.18012299569949786,0.08177817600184066
2021-03-04 18:00:00+00:00,86.02499961853027,34.109375,369.1299695650736,0.0,10.325000047683716,27.849722222222223,2.929638935128848,396.99555555555554,37.38638888888889,783.4144783189558,135.19947052001953,382.8561111111111,383.15,9.44580574433009,217.61513355679,93.0,281.07500007152555,45324.63805484732,0.009694348826262463,0.20796418674648487,0.7823414644272526,535120.7494802888,588377.1991947343,0.02929638935128845,0.711528508186224,0.17829013611313957,0.08088496634934796
2021-03-04 19:00:00+00:00,84.43416717529297,0.0,370.16797849019366,35.29694444444444,10.453000033696494,26.61388888888889,2.872055581063032,395.17777777777775,35.33027777777778,783.4715525987414,135.13879776000977,382.9588888888889,383.15,8.745666810671487,217.6309877777101,93.0,280.9250000953674,45331.79052243891,0.009596712960165392,0.20798469027836528,0.7824185967614693,533253.6919670813,586518.5458309469,0.028720555810630346,0.7113630222820178,0.17876232987241714,0.08115409203493491
2021-03-04 20:00:00+00:00,86.39999961853027,0.0,370.7308785311381,8.045555555555554,10.563722212314609,25.49527777777778,2.852972214486864,394.635,33.85861111111111,784.1286381191674,135.00193405151367,383.0561111111111,383.15,8.253750048743354,217.81351152631973,93.75,280.95000019073484,45319.82758222259,0.009689698329145699,0.20796516335087942,0.782345138319975,532547.3721630947,585798.1695722063,0.028529722144868642,0.711227636373692,0.17901019414196667,0.08123244733947264
2021-03-04 21:00:00+00:00,83.49313886006672,21.390625,371.6271095784505,57.67194444444443,10.618194487359789,24.81833333333333,2.6421944607297583,391.9791666666666,31.88055555555556,783.2394776577419,135.28667831420898,382.8988888888889,383.15,7.6376389280955,217.56652261945945,94.5,280.95000019073484,45363.916870132955,0.009766458843459367,0.20794904364287353,0.7822844975136671,526304.2621134464,579606.8644358526,0.026421944607297583,0.7103429764025602,0.18105504345864237,0.08218003553149988
2021-03-04 22:00:00+00:00,85.6748350016276,0.0,372.0624317169189,47.59583333333333,10.732416599856483,24.32361111111112,2.535138886157009,391.7944444444444,30.8475,783.7099757724337,135.43809127807617,382.6094444444444,383.15,7.25872230384085,217.69721634335,95.0,280.69999995231626,45482.441209699944,0.009653169686624932,0.20797283436580877,0.7823739959475663,524203.99386086967,577645.8622822671,0.025351388861570085,0.7099913634769445,0.18198278154222733,0.08267446611925813
2021-03-04 23:00:00+00:00,86.3499984741211,0.0,372.39291002697416,11.380277777777776,10.679500104056464,24.25138888888889,2.606805536879434,390.63888888888886,30.34638888888889,782.7292725965711,135.72987365722656,383.0761111111111,383.15,7.100472374624676,217.32757296668169,95.75,280.45000019073484,45563.96986350096,0.009565332942282834,0.2079912800821206,0.7824433869755966,527370.0508705562,580907.7154601697,0.026068055368794356,0.7103317752730783,0.18124256403904926,0.08235760531907815
2021-03-05 00:00:00+00:00,86.32499885559082,22.703125,372.894826520284,4.386111111111111,10.899027762413024,24.66861111111111,2.3767777974406883,390.13888888888886,29.659166666666668,785.9153622436521,135.8078384399414,382.93611111111113,383.15,6.705527756346597,218.2894535658096,94.25,280.7250000476837,45730.87426572068,0.009593900771491172,0.20798528083798687,0.782420818390522,522038.8676111936,575772.6448734154,0.023767777974406865,0.7094016738461252,0.18343405755674416,0.08339649062272389
2021-03-05 01:00:00+00:00,86.57499885559082,0.0,373.03499641418455,6.315277777777777,10.683610932826994,24.226666666666667,2.6216111204028127,390.5338888888888,28.980833333333337,783.1703686353893,136.0581169128418,382.55555555555554,383.15,6.736055639849768,217.54732514699307,91.5,281.07500019073484,45598.28026580346,0.009539480035547977,0.2079967091925349,0.7824638107719171,528224.8979143093,581802.8772266284,0.02621611120402816,0.7104070515031827,0.18108402618239677,0.08229281111039222
2021-03-05 02:00:00+00:00,86.4000015258789,0.0,373.2699951171875,5.715833333333332,10.502500046888985,24.59777777777778,2.612611080010733,390.74861111111113,27.905,784.6381828477646,135.78863906860352,382.6755555555556,383.15,6.377333530849881,217.9173206710816,89.75,281.37499990463255,45544.647591484136,0.009549825288805987,0.20799453668935075,0.7824556380218433,527322.3270167476,580837.2879367415,0.026126110800107318,0.7103647379367092,0.1811764894932548,0.08233266176992855
2021-03-05 03:00:00+00:00,86.6500015258789,0.0,373.3214761437311,2.872777777777777,10.52252785815133,24.877222222222223,2.739000003569656,389.9,28.3125,783.2517289055716,135.79712677001953,382.7255555555555,383.15,6.306305648883184,217.5699256939359,89.25,281.3750001430511,45467.01207672242,0.009497128341595981,0.20800560304826485,0.7824972686101391,530448.780058373,583872.5192485219,0.027390000035696555,0.7108995677129706,0.1799453874740872,0.08176504477724551
2021-03-05 04:00:00+00:00,86.52499771118164,0.0,373.4302043088277,3.3633333333333333,10.502611275249055,24.71333333333334,2.821527762810389,389.78777777777776,28.03055555555555,785.728477478027,136.15160369873047,383.15,383.15,6.270750051471922,218.27365182240808,87.0,281.7500001430511,45668.97977799917,0.009496229502849776,0.20800579180440154,0.7824979786927486,535496.5190403204,589157.5702794695,0.028215277628103885,0.711227292806044,0.17916591193814385,0.08139151762770813
2021-03-05 05:00:00+00:00,86.42499923706055,35.203125,374.2891970062256,2.332222222222222,10.316472288767496,25.337777777777777,2.934444467326006,389.4,26.90833333333333,783.6073984781899,135.67962646484375,382.72722222222217,383.15,5.846527970764372,217.6687225765652,86.0,282.0500000953674,45339.53301053648,0.009578739583318794,0.20798846468750304,0.7824327957291781,535382.1835475726,588656.1348349529,0.02934444467326006,0.7116218686384205,0.17816047932013127,0.0808732073681882
2021-03-05 06:00:00+00:00,83.39958416514926,7.390625,372.2836612510681,75.97277777777776,10.542611163457238,24.766666666666666,2.5014722460839494,392.3777777777778,31.18416666666668,785.4044492255316,135.52373886108398,382.66777777777776,383.15,7.306444571150674,218.09753323872883,79.75,282.70000019073484,45286.93228581493,0.009283147060935061,0.20805053911720364,0.7826663138218614,520671.1630741127,573883.3085099452,0.025014722460839512,0.7100951950922528,0.1820312883419358,0.082858794104972
2021-03-05 07:00:00+00:00,84.18736202451917,0.0,370.3647337849935,65.63027777777775,10.227194310559168,26.80305555555556,3.0157222376101545,394.9111111111111,34.843888888888884,782.0536400180391,135.03055572509766,382.6483333333333,383.15,8.600361346933578,217.23851189507388,72.25,283.7249998092651,44767.307232647334,0.009009977152589738,0.20810790479795616,0.7828821180494541,530925.0796243546,583526.6656227153,0.03015722237610153,0.7123097800823269,0.1769785424266245,0.080554455114947
2021-03-05 08:00:00+00:00,86.30000114440918,12.703125,368.8825572946336,0.0388888888888888,10.458833356698351,29.286111111111104,2.89627777526776,397.5619444444444,37.407500000000006,784.3456862555608,134.6805076599121,382.7836111111111,383.15,9.637139121691384,217.873802409702,71.75,283.77500023841856,44774.22776878333,0.008977789060711103,0.20811466429725067,0.7829075466420382,527096.0189192945,579705.7365476149,0.028962777752677606,0.7118567662871406,0.1780825192083328,0.08109793675184897
2021-03-05 09:00:00+00:00,85.50700030326843,0.0,369.6274100833468,16.323888888888888,10.434583293596903,27.849444444444444,2.862444463935164,397.0122222222222,35.958888888888886,782.6047277832031,134.5343360900879,383.06555555555553,383.15,9.169139087729985,217.4883501603869,71.25,284.1000002861023,44575.30800591393,0.009108982376873537,0.20808711370085659,0.78280390392227,523746.7944807382,576122.7813876871,0.028624444639351643,0.7116382976537837,0.178497503060339,0.08123975464652564
2021-03-05 10:00:00+00:00,85.14305575476752,21.609375,369.2857008870442,24.251388888888894,10.459666571087308,27.56055555555555,2.7510833003454733,396.49027777777775,36.35138888888888,782.2401876152887,134.98474502563477,382.7633333333333,383.15,9.285944674279952,217.28894190470385,75.25,283.6000002861023,44782.52401744076,0.009303414873431736,0.20804628287657934,0.782650302249989,522730.2601050302,575349.7258255231,0.027510833003454735,0.7110718536963079,0.17969023825758362,0.08172707504265377
2021-03-05 11:00:00+00:00,85.9000015258789,0.0,369.5026357396444,0.2083333333333333,10.575000047683716,28.178055555555552,2.5700555418597326,401.3358333333333,39.36500000000001,782.8884179857041,134.34119033813477,384.7677777777777,384.5294444444445,10.264555854797363,217.4690058347915,78.5,282.5500000953674,44771.71476912186,0.009048062567475854,0.20809990686083008,0.7828520305716941,516741.5918761899,569348.356729908,0.025700555418597327,0.7105179099920192,0.1812129279500583,0.08256860663932515
2021-03-05 12:00:00+00:00,86.29999923706055,18.59375,372.53468384848696,8.944166666666668,10.343194598621793,26.86611111111112,2.620416669613785,395.76638888888886,33.7275,783.0754739888508,134.88560104370117,384.9522222222222,385.15,8.269305723905562,217.4863590621949,70.0,283.5500000953674,44805.315683205095,0.008631353121714556,0.20818741584443995,0.7831812310338455,518457.5035803393,571103.7495081053,0.026204166696137853,0.7109849764469489,0.1804342632731975,0.08237659358371567
2021-03-05 13:00:00+00:00,86.17499923706055,12.203125,370.9597242185805,0.5833333333333333,10.432222083409629,27.12138888888889,2.9924999622503914,397.7661111111111,36.82527777777778,782.7853069559734,134.83592224121094,384.63444444444445,385.15,9.341944693989223,217.4403639263578,75.75,282.19999995231626,44986.400539164075,0.008531992276057112,0.20820828162202798,0.7832597261019149,532459.2761957501,585318.2968292679,0.02992499962250392,0.7125249784480221,0.1768491095848519,0.08070091234462215
2021-03-05 14:00:00+00:00,86.2750015258789,0.0,370.844467171563,1.1677777777777778,10.46247203879886,28.61694444444444,2.977944461835756,399.9122222222222,37.48583333333333,780.9445597669811,134.80119705200195,384.7969444444444,385.15,9.651055714024436,216.9190914450752,75.0,281.6000000476837,44964.65669814703,0.00811490483593652,0.20829586998445332,0.78358922517961,531463.7792920255,584297.2509123483,0.029779444618357544,0.7127353250014486,0.17668236940603363,0.08080286097416003
2021-03-05 15:00:00+00:00,86.0999984741211,19.203125,372.3019316885206,2.640833333333333,10.407250104745229,27.02111111111111,2.773000011973912,397.2397222222222,34.47777777777779,783.5480595737033,134.71250534057617,384.84472222222223,385.15,8.562389040258195,217.65223962995745,75.0,282.07499995231626,45008.95560402141,0.0083778197227482,0.20824065785822288,0.7833815224190289,525509.6824826439,578395.205317369,0.027730000119739102,0.7117530908357127,0.1788091027734175,0.08170780627113075
2021-03-05 16:00:00+00:00,84.36483297983804,0.0,373.54810569339327,65.33055555555556,10.540500025219387,24.46027777777778,2.676305536503593,394.5997222222222,32.281666666666666,782.4637219068736,135.31600189208984,384.72722222222217,385.15,7.627833543486066,217.4496562872993,70.75,283.0749997138977,44988.53310616433,0.008452518843959944,0.2082249710427684,0.7833225101132716,522235.98433352436,575097.5107332674,0.02676305536503592,0.7113214619865467,0.17977643860831602,0.0821390440401014
2021-03-05 17:00:00+00:00,84.2598598713345,0.0,372.68478107876246,69.9086111111111,10.514027680555978,25.885555555555555,2.4943610969516965,394.5258333333333,33.01694444444445,782.2015806579589,135.00777435302734,384.92222222222216,385.15,8.000277928908666,217.33841990153,76.75,282.6000002861023,44946.438962656204,0.008877692866115595,0.20813568449811573,0.7829866226357687,516295.1794204515,569107.2452015725,0.024943610969516986,0.7103269589800515,0.18180347662301832,0.08292595342741317
2021-03-05 18:00:00+00:00,86.45000076293945,24.09375,372.13681733873153,3.523055555555555,10.342361262904271,26.63194444444444,2.716083313922088,396.81055555555554,34.29138888888888,781.9116416422523,134.93932342529297,384.81555555555553,385.15,8.458416692680782,217.18034136878128,81.75,281.6999997138977,45050.47151723209,0.008898374348483201,0.20813134138681852,0.7829702842646983,524491.3611424908,577425.6651752385,0.027160833139220873,0.7111931022385125,0.1797255717416148,0.08192049288065169
2021-03-05 19:00:00+00:00,83.72674942334491,0.0,372.5874942779541,21.86944444444444,10.501944394376544,26.1925,2.6297500186827447,395.8611111111111,33.630833333333335,781.9161820136175,135.8295555114746,385.0838888888889,385.15,8.334083519379298,217.4333256954617,85.5,281.025,45456.867437184,0.008889464183156282,0.2081332125215372,0.7829773232953066,526451.0256508732,579862.8448895644,0.026297500186827437,0.7108564008592295,0.1805340294194078,0.08231206953453515
2021-03-05 20:00:00+00:00,85.38030366579692,0.0,372.275277074178,26.121944444444445,10.331444470617503,25.631388888888885,2.714805552462737,396.5702777777777,33.96277777777778,782.6297733730739,135.4673194885254,385.2344444444444,385.15,8.266972361538146,217.3985492197673,86.5,280.62500002384184,45441.69521846797,0.008752492309673305,0.2081619766149686,0.783085531075358,528915.4561036445,582309.4479853443,0.02714805552462737,0.7112816772420151,0.17963139410589923,0.08193887312745823
2021-03-05 21:00:00+00:00,86.375,0.0,373.4174942016601,7.511666666666667,10.642083395587074,25.504166666666663,2.7028333244224387,394.4283333333333,32.0486111111111,783.3871547105574,135.54306411743164,385.12,385.15,7.695833427641127,217.60754377577044,86.0,280.45000019073484,45539.5023571778,0.00859969355220471,0.208194064354037,0.7832062420937582,529574.3493919165,583083.2646616003,0.02702833324422439,0.7113322594453204,0.17963314787375628,0.0820062594366991
2021-03-05 22:00:00+00:00,77.98883241971335,26.703125,373.5437550608317,122.4202777777778,10.757472173902723,25.00805555555556,2.506722206655476,393.8855555555555,31.58333333333333,783.4452284240722,135.972412109375,384.7027777777778,385.15,7.526888922188017,217.58316653357613,86.0,280.1000000476837,45744.229051785616,0.008397566040620074,0.2082365111314698,0.7833659228279102,525560.9477586937,579310.4168945419,0.025067222066554765,0.7106838144742831,0.18133755861708659,0.08291140484207549
2021-03-05 23:00:00+00:00,84.32913853751288,0.0,374.1349987030029,80.36777777777779,10.464361191060808,24.954444444444444,2.7298611026008928,392.2144444444445,30.27194444444444,784.322183397081,135.71588134765625,385.19555555555553,385.15,7.22913899117046,217.8811628172133,87.25,279.79999985694883,45758.042762715246,0.008346217818914276,0.20824729425802802,0.7834064879230578,532834.314945349,586600.0151915394,0.027298611026008907,0.7116021965664704,0.17919339006081816,0.08190580234670267
2021-03-06 00:00:00+00:00,86.27499771118164,0.0,374.6183303833008,7.335,10.553194320731691,24.69833333333333,3.0182777438892265,392.11805555555554,29.67888888888889,782.1516500345866,135.69085693359375,385.065,385.15,6.879138951698939,217.1995332717896,89.75,279.74999990463255,45631.152286773475,0.008554081657880835,0.208203642851845,0.7832422754902741,540964.3346880756,594580.9386250344,0.030182777438892267,0.7126130505293173,0.17662185465728786,0.08058231737450255
2021-03-06 01:00:00+00:00,86.35000038146973,0.0,374.24262464099456,22.058333333333337,10.886805483235252,24.809444444444445,2.53763885382149,391.5933333333333,30.083888888888897,783.1607993231879,135.87761688232422,384.73722222222216,385.15,6.971666750510535,217.54466713799383,89.25,279.62500002384184,45773.365471672994,0.008434534762728057,0.2082287476998271,0.7833367175374448,526898.1487364271,580681.8531656428,0.025376388538214882,0.7107827876102288,0.18107255154677904,0.08276827230477732
2021-03-06 02:00:00+00:00,86.5,28.796875,375.26749458312986,6.866111111111112,10.916750247743398,24.64666666666667,2.627722229295306,390.7472222222222,28.744444444444444,783.2342162407768,135.99842071533203,385.15,385.15,6.571805656353632,217.5650608571371,89.75,279.69999995231626,45806.069786064974,0.008524938482376884,0.20820976291870086,0.7832652985989222,530206.9140634082,584029.0460620346,0.026277222292953047,0.7110822306926441,0.18028783938852297,0.0823527076258798
2021-03-06 03:00:00+00:00,86.39999961853027,0.0,374.5725654962328,14.021944444444449,10.356000035074024,24.64361111111111,2.719444432324835,391.9,29.77305555555556,783.255842115614,135.95267868041992,385.06,385.15,7.036888985898759,217.5632515207927,90.75,279.6000000476837,45808.305229310296,0.008560443414093403,0.2082023068830404,0.7832372497028662,533214.2283106922,587038.9869551318,0.027194444323248367,0.7114233551176782,0.17944774380304884,0.08193445675602473
2021-03-06 04:00:00+00:00,86.3499984741211,0.0,374.24520721435545,10.099444444444442,10.655138874053955,24.27722222222222,2.7314166613750994,393.3166666666666,30.73333333333333,784.3874437967935,135.49918365478516,384.675,385.15,7.235777811341816,217.89859580145952,92.75,279.24999990463255,45778.76896702652,0.00854048585551122,0.20820649797034263,0.7832530161741461,533246.3536051216,587036.4071413777,0.027314166613750968,0.7114836656536173,0.17932018080536857,0.08188198692726319
2021-03-06 05:00:00+00:00,85.37799706459046,20.59375,373.5574954986572,30.12222222222222,10.515444432629478,25.10361111111112,2.6939444234139387,394.6594444444444,32.219166666666666,782.4179837714299,135.3997802734375,384.8455555555555,385.15,7.882555606497657,217.3383296288385,93.5,279.0500000953674,45663.03110373153,0.008491691371401659,0.20821674481200564,0.7832915638165926,530657.7262159748,584311.7877628593,0.02693944423413941,0.7113663097752908,0.17963842636986946,0.08205581962070033
2021-03-06 06:00:00+00:00,86.19999885559082,0.0,372.1658493169149,4.266666666666666,10.439444464047751,26.459166666666665,2.772527791294786,398.0955555555555,34.93444444444444,783.7425336541069,135.5461311340332,385.0133333333333,385.15,8.75936131530338,217.70625988006603,93.25,278.9,45814.400520860894,0.008382379894205875,0.20823970022221677,0.7833779198835774,534901.2273097702,588733.1479217818,0.027725277912947842,0.711748289139602,0.178816883015169,0.08170954993228123
2021-03-06 07:00:00+00:00,86.04999923706055,16.90625,371.0250395139058,1.6166666666666667,10.356972236103482,27.682777777777773,2.7918888629807364,398.6636111111111,36.2761111111111,782.9883626471624,135.21327590942383,384.7447222222222,385.15,9.330500178866917,217.4967678705852,91.25,279.1000000476837,45625.20044470539,0.008317532609283085,0.20825331815205056,0.7834291492386664,533281.4810971392,586891.0916196681,0.027918888629807362,0.7118667551890758,0.17858684274462694,0.08162751343648987
2021-03-06 08:00:00+00:00,86.20000076293945,0.0,371.2856453450521,1.7488888888888887,10.446444502141738,27.080277777777777,3.0095277947518566,398.5761111111111,35.15277777777778,783.371413845486,135.33917617797852,384.9697222222222,385.15,8.952694534990524,217.6648221376208,89.25,279.4750000476837,45628.71760247963,0.008348486850061761,0.20824681776148704,0.7834046953884513,540512.361715168,594126.1048980816,0.03009527794751856,0.7127105148086396,0.17655450283155666,0.08063970441228513
2021-03-06 09:00:00+00:00,86.02499961853027,0.0,371.9190047136942,1.3255555555555556,10.324277815024056,26.336666666666662,3.0706944410668484,397.2388888888889,34.55499999999999,784.3008475240069,135.29202270507812,384.9016666666666,385.15,8.766889007753795,217.86134755876336,86.75,280.100000166893,45565.03884768734,0.008470180386737056,0.2082212621187852,0.7833085574944777,541880.0776802799,595418.9983263124,0.03070694441066851,0.7128749723738502,0.17606577513569824,0.08035230807978308
2021-03-06 10:00:00+00:00,85.20341695679559,26.703125,373.4944100824992,34.099999999999994,10.579416719542609,25.444444444444432,2.566833299104539,395.0316666666666,32.20777777777778,783.1121237352156,135.2822265625,384.87666666666667,385.15,7.774805740118026,217.5311462020874,82.75,280.9750000476837,45351.01275686016,0.008576986477052318,0.20819883283981902,0.7832241806831287,523042.1836540665,576329.6236433773,0.02566833299104541,0.7108072688775422,0.18090056371236338,0.08262383441904889
2021-03-06 11:00:00+00:00,86.22500038146973,0.0,372.7604753960503,14.560555555555558,10.455055662261111,26.66722222222221,2.947916659630007,395.5569444444444,33.57638888888888,783.3188913472492,134.69655990600586,385.0711111111111,385.15,8.09758353140619,217.58858154720733,82.0,281.02500011920927,45158.56447662241,0.00852867160831626,0.2082089789622536,0.7832623494294302,533029.2877348211,586090.6009948525,0.02947916659630007,0.7123502262571493,0.17726759894275593,0.08090300820379472
2021-03-06 12:00:00+00:00,86.375,0.0,373.5027709960938,13.808333333333334,10.418194416628944,26.155277777777776,2.6995277883443576,394.2741666666666,31.68416666666666,783.8333112419976,134.94700241088867,385.1366666666666,385.15,7.5514445365799805,217.7314764192369,79.25,281.4750000476837,45199.862123607534,0.008499042210723565,0.20821520113574804,0.7832857566535284,525457.8361615153,578567.6741567542,0.02699527788344359,0.7113837450168119,0.179591065388968,0.0820299117107766
2021-03-06 13:00:00+00:00,86.35000038146973,25.390625,374.4163181389703,1.9725,10.61124992529551,25.02611111111112,2.7683055560456378,392.8630555555556,30.814722222222223,784.884230533176,134.95421981811523,385.12,385.15,7.035111212862862,218.02339833153616,74.0,282.5000001430511,45098.65603620268,0.008505379958725783,0.20821387020866758,0.7832807498326066,526484.4235385278,579475.3443810659,0.027683055560456377,0.7116525630351224,0.17894634232444828,0.08171803907997309
2021-03-06 14:00:00+00:00,86.24999809265137,0.0,374.3578406376308,4.898611111111111,10.493638955752054,24.40333333333332,2.625166687303119,391.6113888888889,29.586388888888887,783.7677216932505,135.26443481445312,384.9072222222222,385.15,6.843555625544655,217.71325663248712,72.25,282.775,45094.125038209575,0.008459643935650577,0.20822347477351338,0.7833168812908361,521846.05290962243,574831.6498295187,0.02625166687303116,0.711113980589499,0.18026444248787077,0.08236991004959901
2021-03-06 15:00:00+00:00,86.52499961853027,0.0,374.58603466033935,10.7075,10.654333429601452,25.58361111111111,2.5568055427736707,392.36805555555554,29.90277777777778,784.4107894558375,135.76390838623047,384.9511111111111,385.15,6.886333441601859,217.8918867323134,70.25,282.82499995231626,45289.76579142597,0.00825484198285336,0.2082664831836008,0.7834786748335458,521826.4951575343,575041.9699624599,0.025568055427736713,0.7109740719373036,0.1807608582168612,0.08269701441809842
2021-03-06 16:00:00+00:00,84.64049927075703,0.0,373.7012143113878,40.69444444444446,10.568694422509935,25.06388888888889,2.475916678143872,394.1247222222222,31.903333333333336,783.286644660102,135.3992832904392,385.0941666666666,385.15,7.492333435085086,217.7743004057143,73.5,282.07499995231626,45223.32292316918,0.008211639240957016,0.20827555575939902,0.7835128049996439,518504.27885073423,571641.683285458,0.024759166781438732,0.7106807530055271,0.18149320378020495,0.08306687643282923
2021-03-06 17:00:00+00:00,80.97883279906378,26.703125,373.3622799534268,122.95527777777777,10.498972283204395,25.14722222222222,2.552055556211207,394.6275,31.93500000000001,784.3176270548499,135.4240493774414,385.0411111111111,385.15,7.668444626066421,217.8317494074504,77.75,281.57499995231626,45371.55442791284,0.008395821490729058,0.2082368774869469,0.783367301022324,522703.8038023536,576015.3802551512,0.025520555562112083,0.7108648172508417,0.18090827283899763,0.08270635434804857
2021-03-06 18:00:00+00:00,81.61872161123486,0.0,373.7138182110256,93.4452777777778,10.82883325046963,24.69277777777777,2.5066666830082736,393.4019444444445,31.788055555555555,784.0984157647025,135.32558059692383,384.6244444444444,385.15,7.613055669731565,217.8051162380644,77.75,281.07500019073484,45406.5217995347,0.008117588408596324,0.20829530643419478,0.7835871051572089,521511.8464628805,574864.5095773337,0.025066666830082743,0.7108630838517013,0.18113444949894109,0.08293579981927499
2021-03-06 19:00:00+00:00,86.07999928792317,0.0,373.3504043515523,31.29361111111111,10.699138949182302,25.529722222222222,2.422972219122782,395.1430555555555,32.40416666666667,783.3732561408148,135.49601364135742,384.87666666666667,385.15,7.851277973386978,217.60368285708967,82.5,280.6750000953674,45486.39386071613,0.008379474726734393,0.2082403103073858,0.7833802149658798,519966.06498257985,573412.5777689213,0.02422972219122781,0.7103630850685069,0.18211513496995438,0.083292057770311
2021-03-06 20:00:00+00:00,86.29999923706055,0.0,373.0788995869954,3.8702777777777775,10.46652783738242,25.56277777777777,2.8047222107979985,395.3466666666666,32.740833333333335,782.7901419406467,135.68402481079102,385.1738888888889,385.15,7.890250181357064,217.44170706854925,81.0,280.29999985694883,45576.49755778295,0.008021607326332992,0.2083154624614701,0.783662930212197,532945.9469407876,586498.3315711826,0.02804722210798001,0.712107707630609,0.17825008548545868,0.08159498477595234
2021-03-06 21:00:00+00:00,85.74274872991775,0.0,373.93249931335447,27.233888888888885,10.6710554406378,24.98555555555556,2.7139999923606712,394.00166666666667,30.81305555555556,782.898479309082,135.47823333740234,385.06,385.15,7.396805703242619,217.47180051167808,80.5,280.2749998807907,45517.72975146435,0.007958947128656382,0.20832862110298214,0.7837124317683615,529287.249104738,582770.5815627086,0.027139999923606717,0.7117878119165587,0.17906115714506,0.08201103101477468
2021-03-06 22:00:00+00:00,86.29999923706055,40.0,374.0949367523193,9.979722222222222,10.474250055948891,25.298611111111107,2.715416671468152,392.925,30.055833333333336,784.8821087476944,135.9383087158203,384.7916666666667,385.15,7.126944630543392,218.024197438558,78.25,280.4,45767.61298958297,0.007804241156929717,0.20836110935704477,0.7838346494860255,532143.3256603747,585920.2709231348,0.027154166714681526,0.7118927230289452,0.17893513609864609,0.08201797415772709
2021-03-06 23:00:00+00:00,86.3499984741211,0.0,374.09999504089353,10.644166666666669,10.532000115977397,24.975555555555555,2.7547499921586773,392.5563888888889,30.362777777777776,783.6584921773276,135.72596740722656,385.0455555555556,385.15,7.310666812260946,217.68291482289635,77.75,280.324999833107,45637.08947616795,0.007715334642192991,0.20837977972513946,0.7839048856326675,531841.7504721924,585465.3306066898,0.02754749992158676,0.7121059519383569,0.17849892805925616,0.08184762008080006
2021-03-07 00:00:00+00:00,86.39999961853027,0.0,374.7963678677877,4.252777777777777,10.581638997925651,25.14361111111112,2.914305565489663,391.1538888888888,28.834166666666665,783.2873733520505,135.76281356811523,384.86777777777775,385.15,6.743722244501114,217.6599187808567,77.0,280.24999990463255,45640.07130255253,0.007602601287679407,0.20840345372958732,0.7839939449827333,537017.690878446,590644.7746589453,0.029143055654896638,0.712811889752887,0.17690986653379032,0.08113518805842598
2021-03-07 01:00:00+00:00,86.42499923706055,0.0,374.3949989318848,3.0938888888888885,10.66519428756502,25.08944444444444,2.71652778873841,392.1,29.298611111111107,785.307551150852,135.8434829711914,384.7294444444444,385.15,6.953555599451065,218.1409871546428,75.0,280.24999990463255,45784.97067196009,0.007406593705631726,0.20844461532181735,0.784148790972551,532135.8474435443,585933.1879830974,0.027165277887384084,0.7121523237868654,0.1786351270813285,0.08204727124442199
2021-03-07 02:00:00+00:00,86.30000114440918,0.0,374.3623966217041,4.909722222222222,10.514583179685802,25.16861111111111,2.73755554397901,392.6541666666666,30.12333333333333,782.0695301818847,135.75434112548828,385.0661111111111,385.15,6.860638948811426,217.24153687795007,72.75,280.45000007152555,45533.77188920393,0.007284392183338587,0.2084702776414989,0.7842453301751625,529817.9176745615,583320.0996443762,0.027375555439790065,0.712314264556835,0.1783475311716064,0.08196264883176833
2021-03-07 03:00:00+00:00,86.32500076293945,0.0,373.9783525721232,13.928888888888888,10.516416782273184,25.031388888888888,2.734749954607751,392.42,30.536944444444444,782.0428982035319,135.7639503479004,385.00888888888886,385.15,7.13902796400918,217.30589870876744,70.75,280.6749999761581,45498.941298254475,0.007194620679311472,0.20848912965734456,0.7843162496633439,529267.2634660333,582728.5194914823,0.0273474995460775,0.7123607327705673,0.1783086713268269,0.08198309635652817
2021-03-07 04:00:00+00:00,84.84380497720505,0.0,374.0724967956543,40.11555555555556,10.703555457856918,25.015555555555554,2.3775555670178594,393.0755555555555,30.81583333333333,783.5034614223904,135.62871932983398,384.7594444444444,385.15,7.18547236416075,217.6398507732816,71.25,280.3999998807907,45583.1728361819,0.0071110626589137495,0.2085066768416281,0.7843822604994581,518908.2771310316,572468.5052135453,0.023775555670178587,0.7109953538074346,0.1816221653516526,0.08360692517073429
2021-03-07 05:00:00+00:00,84.60191776169671,53.40625,373.8955433993869,36.09888888888888,10.623388896518286,25.5975,2.521055532329613,394.9086111111111,32.16444444444444,783.3006143358018,135.2099571228027,384.9194444444444,385.15,7.601583480305142,217.54392147488065,80.0,279.525,45572.879056812955,0.007515395656680767,0.20842176691209705,0.7840628374312222,523514.37107944203,577062.5039711972,0.025210555323296135,0.7113062456836681,0.18056059930868348,0.08292259968435241
2021-03-07 06:00:00+00:00,86.2750015258789,0.0,370.9773168966505,0.8,10.263444400893317,27.536388888888883,3.081333338022232,398.9911111111111,37.15972222222222,784.2969325425888,135.33627319335938,384.81666666666666,385.15,9.519583622349632,217.86025994194887,90.0,278.57500007152555,45829.23099712251,0.007913553687741668,0.20833815372557427,0.7837482925866841,545021.997455912,598871.3438775309,0.030813333380222296,0.7132751705274601,0.17555919164674152,0.08035230444557606
2021-03-07 07:00:00+00:00,86.30000305175781,19.796875,369.720194000668,0.0,10.549999952316284,28.9736111111111,2.9202222515477074,401.0938888888888,39.46805555555555,782.6949746365016,134.92448043823242,384.9319444444444,385.15,10.322250253624388,217.41527153862856,90.5,278.2249999284744,45653.82067776088,0.007767202258821298,0.2083688875256475,0.7838639102155311,537478.217341775,591121.4566381439,0.029202222515477078,0.7127296300447141,0.17697396421682812,0.08109418322298077
2021-03-07 08:00:00+00:00,86.30000305175781,0.0,369.1386094093323,0.0,10.224999904632568,28.92305555555555,2.800000011920929,401.64166666666665,40.13527777777777,783.0522666592067,134.76976776123047,384.6613888888889,385.15,10.641194669405618,217.4214983707004,90.75,278.15000011920927,45634.58930373877,0.007748195504356505,0.20837287894408513,0.7838789255515582,533301.6328532243,586922.2752851173,0.028000000119209292,0.7122645170568762,0.17809550971904503,0.08163997310486937
2021-03-07 09:00:00+00:00,86.17499923706055,0.0,369.72246776156953,0.0,10.400000095367432,28.63833333333334,2.917055545647939,401.1761111111111,39.32361111111111,781.9375331285263,134.86298751831055,384.9133333333333,385.15,10.486944626172384,217.20487144470212,89.75,278.90000011920927,45478.51771592502,0.008070298882133863,0.2083052372347519,0.7836244638831142,535500.5396801658,588937.7979963778,0.029170555456479397,0.7125223151640357,0.17722480835308843,0.08108232102639636
2021-03-07 10:00:00+00:00,86.19999694824219,0.0,370.09827960968016,0.0,10.474999904632568,28.758611111111108,2.757194464306037,401.0325,38.58083333333333,783.1020727539062,134.8113136291504,384.9297222222222,385.15,10.123166830009886,217.52835420396605,86.75,279.0500000953674,45504.32398868723,0.007883487694588392,0.20834446758413644,0.7837720447212752,530477.0652710096,583944.6459577171,0.027571944643060384,0.712007716832986,0.17859830193389414,0.08182203659005938
2021-03-07 11:00:00+00:00,86.12499809265137,38.40625,370.2443729548984,0.0,10.541111254162258,28.68916666666666,2.8506944093770445,400.9888888888889,38.146111111111104,782.9044741482203,134.77020263671875,384.8013888888888,385.15,9.7580278857549,217.4734659237332,87.25,279.37499990463255,45426.06268273058,0.008107249782201287,0.2082974775457377,0.783595272672061,532734.7004711919,586110.3241234003,0.02850694409377043,0.7122351811528616,0.17787837356781175,0.08137950118555642
2021-03-07 12:00:00+00:00,86.17499732971191,0.0,370.4066236813863,3.9475,10.554249850114186,28.14749999999999,2.884222225778633,400.1911111111111,37.86416666666667,782.9374747890894,135.21897888183594,385.0563888888889,385.15,9.800555783112843,217.3639820946588,87.0,279.45000007152555,45567.01696823665,0.008125821241149895,0.2082935775393585,0.7835806012194916,535497.8152422468,589039.0601799248,0.02884222225778635,0.7123563247080311,0.17757531532773943,0.08122613770644323
2021-03-07 13:00:00+00:00,86.2750015258789,20.0,372.44255618413285,2.465277777777778,10.38875010119544,26.096666666666675,2.9567777582671915,396.7605555555556,33.946666666666665,782.670728946262,135.01641082763672,384.7833333333333,385.15,8.320389059782027,217.40853652530245,83.0,279.9749999284744,45397.96413795019,0.00803826902734857,0.2083119635042568,0.7836497674683947,535838.396406418,589181.0042685093,0.029567777582671945,0.7127005651953439,0.17682636326392615,0.08090529395805822
2021-03-07 14:00:00+00:00,86.07500076293945,0.0,372.2912739478217,10.610833333333332,10.573694359461465,26.66527777777777,2.638027742654085,396.60722222222216,34.03305555555555,782.1860458034937,135.17435455322266,384.72111111111104,385.15,8.559333449867037,217.27390263875333,76.75,279.8499999284744,45443.21374484921,0.0073743169692534315,0.20845139343645677,0.7841742895942898,525636.7182568245,579032.4944070224,0.026380277426540834,0.7118612584011146,0.1793531157800127,0.08240534839233193
2021-03-07 15:00:00+00:00,86.2249984741211,0.0,372.7749095323351,4.149722222222223,10.403472375339932,26.143055555555552,2.87986109316349,395.8194444444444,33.467777777777776,783.1883987426756,135.31701278686523,385.185,385.15,8.20116682317522,217.552333899604,73.25,280.2749998807907,45480.399026576786,0.007247342434592749,0.2084780580887355,0.7842745994766717,533788.4325093233,587227.901365551,0.028798610931634862,0.7129033006402183,0.176976307111461,0.0813217813166857
2021-03-07 16:00:00+00:00,86.19999885559082,0.0,372.3672523307801,13.403055555555554,10.516638898319668,26.79,2.7839721984995727,395.8961111111111,33.80027777777777,784.4859594048395,135.55522918701172,385.1166666666667,385.15,8.388639032443367,217.9127676815457,72.25,280.2749998807907,45635.94724833955,0.007149109937845027,0.20849868691305254,0.7843522031491024,532425.3838009639,586047.6218177627,0.027839721984995753,0.7125854747119033,0.1778105527083653,0.08176425059473583
2021-03-07 17:00:00+00:00,86.02499961853027,32.5,371.4100059509277,0.4666666666666667,10.19327764219708,27.9675,2.8483333189619904,398.38888888888886,36.39694444444444,784.0394822184243,134.9449920654297,384.7322222222222,385.15,9.055500281651817,217.7887459267511,73.25,279.57500007152555,45518.333290941126,0.006909262036158326,0.20854905497240675,0.7845416829914349,532993.9780108539,586478.0196277096,0.02848333318961989,0.7129951652721381,0.17702782512420093,0.08149367641404104
2021-03-07 18:00:00+00:00,86.20000076293945,0.0,371.8210010698106,8.174166666666668,10.429916666613687,26.56277777777777,3.0131388809614705,397.2058333333333,34.555277777777775,783.3819725375703,135.48694610595703,384.78222222222223,385.15,8.748028101921081,217.6061047575209,76.0,279.275,45711.86562270043,0.007020977674536095,0.20852559468834742,0.7844534276371165,540771.6076738646,594483.0497805376,0.030131388809614704,0.713578194307139,0.17555227149532568,0.08073814538792054
2021-03-07 19:00:00+00:00,86.0999984741211,19.1875,369.7164524841308,0.3966666666666666,10.5,29.155277777777773,2.75394445127911,400.6527777777777,39.10805555555554,782.5423765394422,134.8198585510254,385.06388888888887,385.15,10.426027965545652,217.3728835805259,87.5,277.775,45683.414382235125,0.007281041813034503,0.20847098121926275,0.7842479769677028,532087.1597391751,585765.1716383013,0.02753944451279108,0.7123815119100431,0.17819028094010367,0.08188876263706224
2021-03-07 20:00:00+00:00,86.0999984741211,0.0,370.19972329669525,0.0,10.600000143051147,29.585555555555555,2.7643333736393187,401.0888888888889,38.34666666666666,783.2600102064342,134.95368576049805,384.5897222222222,385.15,9.965916841824852,217.5300959269206,92.0,277.324999833107,45844.96680264712,0.007416868309102506,0.20844245765508845,0.784140674035809,534390.8233037463,588258.6592968567,0.027643333736393185,0.7123355921098119,0.17819105876512598,0.08183001538866883
2021-03-07 21:00:00+00:00,86.0999984741211,0.0,370.6596995968289,0.0,10.289722317589652,28.323611111111106,2.989583365983433,399.96722222222223,36.58777777777778,782.8034098476833,135.39928436279297,384.7961111111111,385.15,9.58880573325687,217.44678109063045,93.0,277.4250000953674,45952.956987789956,0.007549271634441465,0.20841465295676728,0.7840360754087913,543173.0023340703,597167.7267947234,0.02989583365983434,0.7131450845541201,0.17615999859351814,0.0807990831925276
2021-03-07 22:00:00+00:00,86.30000305175781,26.40625,371.83125691095984,5.32861111111111,10.575805560217963,27.273333333333326,2.885222203416957,398.40777777777777,35.312222222222225,782.5204213629826,135.81571578979492,384.8194444444444,385.15,8.963805751270717,217.40613600413016,92.0,277.69999995231626,46031.99603091897,0.007612886605394525,0.20840129381286712,0.7839858195817383,540670.7932956999,594758.3886320296,0.02885222203416955,0.7126897965756757,0.17719204759873008,0.08126593379142463
2021-03-07 23:00:00+00:00,86.25000190734863,0.0,371.4207374445597,1.2633333333333332,10.275000095367432,27.69916666666666,3.027916676104069,398.61,36.3275,783.1214943101669,135.24534606933594,384.5888888888889,385.15,9.22613911787669,217.5337494659425,90.75,277.3499999284744,45931.780785886425,0.0073295889382813785,0.20846078632296092,0.7842096247387577,544066.257944363,598036.1003677796,0.030279166761040692,0.7134385294017885,0.1756377243619161,0.08064457947525461
2021-03-08 00:00:00+00:00,86.125,0.0,371.6770757505629,3.142777777777777,10.553472249507903,27.12972222222222,2.9530555495950908,397.7783333333333,35.98111111111112,783.9842249213322,135.26176834106445,384.61777777777775,385.15,9.061944765249889,217.6874229346381,90.5,277.324999833107,45992.11095146289,0.007296823492849551,0.2084676670665016,0.7842355094406489,542254.662321416,596295.392689385,0.029530555495950888,0.7131622457021425,0.17632096766362304,0.08098623113828346
2021-03-08 01:00:00+00:00,86.02499961853027,0.0,371.74249877929685,6.889999999999998,10.592527679867214,27.30055555555556,2.866805535124408,397.0830555555555,35.36361111111112,782.654971211751,135.20093536376953,384.6233333333333,385.15,8.789139128790962,217.40415957132976,88.0,277.65,45839.76117945676,0.00725903854301386,0.20847560190596706,0.784265359551019,537583.7502494459,591445.4696353076,0.028668055351244073,0.7128439303764312,0.1771081547425725,0.0813798595297521
2021-03-08 02:00:00+00:00,86.27480708440144,38.90625,372.731940636105,4.621944444444444,10.581472291946412,26.655277777777783,2.7077500022451084,394.98027777777776,33.3475,783.1900700547957,135.29013648139107,384.8597222222222,385.15,8.156750154362786,217.55279813978416,85.5,278.07500007152555,45831.211888915845,0.007265399600003574,0.20847426608399927,0.7842603343159973,532302.3969449139,586154.0709143901,0.027077500022451087,0.712208063545458,0.1786152497655358,0.08209918666655501
