Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-03-08 03:00:00+00:00,86.45000076293945,0.0,372.2860352579752,8.8125,10.629749961958993,26.60583333333333,2.9744722201426823,395.70916666666665,34.06888888888889,783.2309948900009,135.59384536743164,384.7744444444444,385.15,8.506916771199968,217.5131628968981,84.25,278.02500011920927,45944.75849200608,0.007135180428369197,0.20850161211004248,0.7843632074615884,542307.1830242166,596292.2742523238,0.029744722201426828,0.7133511867811618,0.1760008184115473,0.08090327260586402
2021-03-08 04:00:00+00:00,85.51211306889851,0.0,372.2124923706055,17.978055555555557,10.421583273675706,27.1475,2.7608888821303843,395.8502777777777,34.65444444444444,783.8911493259004,135.44611358642578,384.9083333333333,385.15,8.609555748833554,217.7475421566434,81.5,278.12500002384184,45916.868373373436,0.006951888852041992,0.2085401033410712,0.7845080078068869,534827.9220115481,588780.2423502619,0.02760888882130385,0.712620358899837,0.17788500217354114,0.08188575010531798
2021-03-08 05:00:00+00:00,85.87500190734863,0.0,371.26114417817854,12.277777777777777,10.24536116467582,28.56249999999999,3.313583273821407,398.8683333333333,36.34444444444445,783.1082228088377,135.1442642211914,384.995,385.15,9.314861301316157,217.53006261613635,81.0,277.9249999761581,45801.71793410867,0.006814404290130568,0.20856897509907257,0.7846166206107968,551901.6255207205,605718.6440932981,0.0331358327382141,0.7149048366735992,0.17256305593198426,0.07939627465620255
2021-03-08 06:00:00+00:00,85.9000015258789,39.890625,366.56597205691867,0.0,10.300000190734863,28.68611111111111,2.775000035762787,405.7425,46.3988888888889,783.3271002027722,134.2377967834473,384.4911111111111,385.15,12.243889173136814,217.59086187150749,84.0,277.3499999284744,45601.56810706383,0.006788113618429086,0.2085744961401299,0.7846373902414411,531510.6758932332,585092.5184190331,0.027750000357627872,0.7127815456352354,0.17763242807093604,0.08183602593620076
2021-03-08 07:00:00+00:00,85.9000015258789,0.0,362.6537249289618,3.2588888888888894,10.300000190734863,28.95388888888889,2.700000047683716,411.6138888888889,71.88055555555556,783.051722954644,133.2531394958496,383.9566666666666,385.15,14.669389097425675,217.51436854892304,84.25,277.29999985694883,45259.31847071013,0.006784487458414015,0.20857525763373305,0.7846402549078528,525120.7638283863,578300.4630314707,0.02700000047683715,0.7124858379463014,0.17833839407854035,0.08217576749832121
2021-03-08 08:00:00+00:00,85.9000015258789,18.109375,365.9895777214898,3.8916666666666666,10.300000190734863,29.1425,2.5000000298023224,410.39722222222224,61.68305555555556,689.2815905761718,133.18726526472304,384.7027777777778,385.15,12.369528063933055,191.46572010040288,82.75,278.025,39716.00086677869,0.007009034915874763,0.2085281026676663,0.7844628624164589,455392.7069414268,502059.00795989175,0.025000000298023253,0.7115471702469488,0.18039127643246164,0.08306155302256638
2021-03-08 10:00:00+00:00,85.9000015258789,0.0,365.3739129193624,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277786e-10,134.20477294921875,380.9,385.15,0.0,2.14843740020676e-10,82.0,278.87499990463255,4.476860609123444e-08,0.007365882463149419,0.2084531646827386,0.7841809528541119,4.956070108241885e-07,5.48210122981389e-07,0.01899999976158144,0.7089354276708317,0.18631818733093175,0.08574638523665494
2021-03-08 11:00:00+00:00,85.9000015258789,0.0,361.56895657857257,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277786e-10,133.6209831237793,380.15,385.15,0.0,2.14843740020676e-10,77.0,280.025,4.439080807337316e-08,0.007487003770142394,0.2084277292082701,0.7840852670215875,4.91490616511104e-07,5.436498159973176e-07,0.018999999761581416,0.7088580552147472,0.18640596736765788,0.08573597765601339
2021-03-08 12:00:00+00:00,85.9000015258789,0.0,358.0542410617404,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277786e-10,134.06523513793945,380.15,385.15,0.0,2.14843740020676e-10,73.75,280.69999995231626,4.443129338406947e-08,0.0075101243696619364,0.20842287388237102,0.7840670017479672,4.919514753264371e-07,5.441582450527189e-07,0.018999999761581423,0.7088432855176516,0.18642272377709732,0.0857339909436696
2021-03-08 13:00:00+00:00,85.95000076293945,0.0,354.77839686075845,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277786e-10,134.12506866455078,380.15,385.15,0.0,2.14843740020676e-10,69.0,281.32500007152555,4.4352369182550226e-08,0.0073333993717007925,0.20845998613194283,0.7842066144963564,4.909814175829541e-07,5.430954513724506e-07,0.01899999976158143,0.7089561775749418,0.18629464630047976,0.08574917636299702
2021-03-08 14:00:00+00:00,86.0,0.0,351.6603224372864,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277786e-10,134.5286054060194,379.15,385.15,0.0,2.14843740020676e-10,63.0,282.07500019073484,4.436752849943809e-08,0.007046814590419987,0.2085201689360118,0.7844330164735682,4.909932652709413e-07,5.43125111257781e-07,0.018999999761581402,0.7091392391207055,0.18608696064561692,0.08577380047209626
2021-03-08 15:00:00+00:00,86.0,0.0,349.20749893188474,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277786e-10,135.0224585469564,379.15,385.15,0.0,2.14843740020676e-10,57.75,282.9749998092651,4.438877267643408e-08,0.006864279865878098,0.20855850122816558,0.7845772189059562,4.911290283521177e-07,5.432858362469278e-07,0.01899999976158144,0.7092558308723405,0.18595468581865127,0.08578948354742671
2021-03-08 16:00:00+00:00,86.0,0.0,347.36086439768474,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277786e-10,135.01959228515625,378.15,385.15,0.0,2.14843740020676e-10,64.25,282.800000333786,4.441529802437255e-08,0.0075425500988397865,0.20841606447924366,0.7840413854219166,4.917920507712798e-07,5.439800259499176e-07,0.018999999761581423,0.708822571477467,0.18644622411946946,0.08573120464148219
2021-03-08 17:00:00+00:00,86.0,0.0,344.24999847412107,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,134.6880226135254,378.15,385.15,0.0,2.14843740020676e-10,75.0,280.65,4.4645647338237823e-08,0.007610599771207921,0.20840177404804633,0.7839876261807457,5.00215910569819e-07,5.526745461922484e-07,0.020999999046325674,0.7095732687661324,0.1846065970318273,0.08482013515571454
2021-03-08 18:00:00+00:00,86.0,0.0,344.24999847412107,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.50030899047852,378.15,385.15,0.0,2.14843740020676e-10,65.5,281.7250000476837,4.474351428914573e-08,0.007154238802306779,0.20849760985151558,0.7843481513461776,5.010561889907746e-07,5.536298182805208e-07,0.02099999904632569,0.7098651166876693,0.18427549184831163,0.08485939241769343
2021-03-08 19:00:00+00:00,86.0,0.0,344.24999847412107,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.44007873535156,377.65,385.15,0.0,2.14843740020676e-10,64.0,281.6000000476837,4.4743478137277385e-08,0.006932970317838578,0.2085440762332539,0.7845229534489075,5.009316413341679e-07,5.535052281454689e-07,0.020999999046325695,0.7100066101493198,0.18411496571422303,0.08487842509013137
2021-03-08 20:00:00+00:00,86.0,0.0,341.19432101885474,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.7068214416504,377.15,385.15,0.0,2.14843740020676e-10,69.0,280.7250000476837,4.497133518636377e-08,0.007041750547449748,0.20852123238503553,0.7844370170675147,5.035439799314867e-07,5.563852987754641e-07,0.020999999046325695,0.7099370498269874,0.18419388278572402,0.08486906834096296
2021-03-08 21:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.58116149902344,376.4,385.15,0.0,2.14843740020676e-10,70.25,280.025,4.5042007458461e-08,0.006835161627251875,0.20856461605827709,0.784600222314471,5.042186445743409e-07,5.571430033380326e-07,0.020999999046325702,0.7100691532656699,0.18404400975226967,0.08488683793573466
2021-03-08 22:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.6098594665527,376.15,385.15,0.0,2.14843740020676e-10,73.25,279.4,4.515231876291951e-08,0.006826930163705999,0.20856634466562174,0.7846067251706723,5.05448856162945e-07,5.585028307093755e-07,0.020999999046325685,0.7100744167608982,0.18403803824990528,0.08488754594287075
2021-03-08 23:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.8803672790527,376.15,385.15,0.0,2.14843740020676e-10,74.5,279.2749998807907,4.526263631194439e-08,0.006883359530851751,0.20855449449852112,0.7845621459706271,5.067157980853907e-07,5.598993957519255e-07,0.02099999904632569,0.7100383335995518,0.18407897505595305,0.08488269229816929
2021-03-09 00:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.94953536987305,376.15,385.15,0.0,2.14843740020676e-10,70.25,279.74999990463255,4.520878408027032e-08,0.006708001804707554,0.2085913196210114,0.784700678574281,5.060135691367987e-07,5.591338904311164e-07,0.02099999904632569,0.7101504628225671,0.18395176302453467,0.08489777510657244
2021-03-09 01:00:00+00:00,86.0,0.0,329.7995657157897,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.67078399658203,375.4,385.15,0.0,2.14843740020676e-10,70.0,279.9,4.5091909857956865e-08,0.006753147675452035,0.20858183898815505,0.7846650133363928,5.047309260312062e-07,5.577139201143055e-07,0.02099999904632568,0.7101215955384358,0.18398451332599167,0.08489389208924689
2021-03-09 02:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.92245864868164,375.15,385.15,0.0,2.14843740020676e-10,72.25,279.65,4.521594292926383e-08,0.00685065202052222,0.20856136307569034,0.7845879849037874,5.06174528057233e-07,5.593032609991181e-07,0.020999999046325716,0.7100592481234903,0.18405524726220918,0.08488550556797465
2021-03-09 03:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.60778427124023,374.15,385.15,0.0,2.14843740020676e-10,71.75,279.7999999761581,4.508707938346686e-08,0.006873700390779144,0.2085565229179364,0.7845697766912845,5.047449771395929e-07,5.577222954151664e-07,0.020999999046325685,0.7100445100651235,0.1840719677771082,0.08488352311144279
2021-03-09 04:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,136.07529830932617,374.15,385.15,0.0,2.14843740020676e-10,73.25,279.74999990463255,4.5250605404334184e-08,0.006992461435772765,0.2085315830984877,0.7844759554657396,5.066430027339369e-07,5.598124640840295e-07,0.0209999990463257,0.7099685683134024,0.1841581246615146,0.08487330797875738
2021-03-09 05:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.7071762084961,374.15,385.15,0.0,2.14843740020676e-10,75.5,279.5500000953674,4.51604760200121e-08,0.007107808488463498,0.20850736021742267,0.7843848312941138,5.056991994580413e-07,5.587627587815555e-07,0.020999999046325688,0.7098948078025665,0.18424180690035982,0.08486338625074805
2021-03-09 06:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.11004638671875,373.9,385.15,0.0,2.14843740020676e-10,76.25,279.45000007152555,4.497785323425834e-08,0.007128926433821688,0.20850292544889745,0.7843681481172808,5.036661333833206e-07,5.565151109335742e-07,0.020999999046325685,0.7098813033999019,0.18425712781715445,0.08486156973661808
2021-03-09 07:00:00+00:00,86.0,0.0,321.5680314890543,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,134.34025192260742,373.15,385.15,0.0,2.14843740020676e-10,77.25,279.475000166893,4.471758974402169e-08,0.007234121479538359,0.20848083448929694,0.7842850440311646,5.00810682722983e-07,5.533538506722084e-07,0.020999999046325664,0.7098140328716054,0.18433344708816216,0.08485252099390687
2021-03-09 08:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,133.79969024658203,373.15,385.15,0.0,2.14843740020676e-10,76.0,279.9,4.447002806273622e-08,0.007327747302519726,0.20846117306647083,0.7842110796310093,4.980903731711396e-07,5.503426561448546e-07,0.02099999904632571,0.7097541594078082,0.18440137429529752,0.08484446725056856
2021-03-09 09:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,134.18429946899414,373.15,385.15,0.0,2.14843740020676e-10,66.5,281.87499990463255,4.4285376177765e-08,0.007336260477579022,0.2084593852997084,0.7842043542227126,4.960268943308037e-07,5.480622113396776e-07,0.020999999046325667,0.7097487151959467,0.18440755082298352,0.084843734934744
2021-03-09 10:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,134.7427749633789,372.65,385.15,0.0,2.14843740020676e-10,66.25,281.9750000476837,4.445392124360553e-08,0.007358120249153178,0.20845479474767784,0.784187085003169,4.979269091949967e-07,5.501602666562333e-07,0.020999999046325723,0.7097347357333701,0.18442341070129797,0.08484185451900621
2021-03-09 11:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,134.80746459960938,372.15,385.15,0.0,2.14843740020676e-10,65.75,281.52500023841856,4.4546354329329336e-08,0.007085312469991756,0.20851208438130173,0.7844026031487065,4.988098036957354e-07,5.511517700326972e-07,0.020999999046325667,0.7099091933821023,0.18422548627718352,0.08486532129438855
2021-03-09 12:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,134.75575008392332,371.4,385.15,0.0,2.14843740020676e-10,62.75,282.32499995231626,4.440308687014196e-08,0.007137626744024283,0.20850109838375488,0.7843612748722207,4.97234691976537e-07,5.494083190489537e-07,0.020999999046325685,0.7098757397495131,0.18426343984937066,0.0848608213547906
2021-03-09 13:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,134.87779998779297,371.15,385.15,0.0,2.14843740020676e-10,63.25,282.6000000476837,4.44000551815506e-08,0.007327586549704029,0.20846120682456215,0.7842112066257337,4.973065463434626e-07,5.494766111817844e-07,0.020999999046325695,0.7097542622098265,0.18440125766509863,0.08484448107874917
2021-03-09 14:00:00+00:00,86.0,0.0,318.0232493114471,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.14096450805664,371.15,385.15,0.0,2.14843740020676e-10,57.5,282.6750000953674,4.447488227214919e-08,0.006699364904395318,0.20859313337007698,0.7847075017255277,4.977943287827165e-07,5.500523154524917e-07,0.020999999046325667,0.7101559854190991,0.18394549756844197,0.08489851796613342
2021-03-09 15:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.052734375,371.15,385.15,0.0,2.14843740020676e-10,62.5,282.42499985694883,4.448518883078154e-08,0.007157123500939185,0.2084970040648028,0.784345872434258,4.981649642841917e-07,5.5043506116036e-07,0.020999999046325667,0.7098632719797471,0.1842775846929408,0.08485914428098648
2021-03-09 16:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,134.9825325012207,370.4,385.15,0.0,2.14843740020676e-10,63.5,282.17499985694883,4.4501457226610244e-08,0.007150124320931839,0.20849847389260434,0.7843514017864639,4.983432384131231e-07,5.506324506543902e-07,0.020999999046325702,0.7098677478154594,0.18427250680032756,0.08485974633788723
2021-03-09 17:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.2197303771973,370.15,385.15,0.0,2.14843740020676e-10,65.25,282.07500019073484,4.4595461486350894e-08,0.0072966501779016,0.20846770346264068,0.7842356463594577,4.994779012092742e-07,5.518775684557366e-07,0.02099999904632569,0.7097740460682226,0.1843788126258112,0.08484714225964063
2021-03-09 18:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.19087600708008,369.4,385.15,0.0,2.14843740020676e-10,72.25,281.15000011920927,4.473263570428986e-08,0.007586031344327702,0.20840693341769118,0.7840070352379811,5.01176742137829e-07,5.537375890903695e-07,0.020999999046325716,0.7095889812703039,0.18458877099575427,0.08482224868761618
2021-03-09 19:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.42959594726562,369.15,385.15,0.0,2.14843740020676e-10,75.25,280.4750000476837,4.491946963989215e-08,0.007545630770997447,0.20841541753809054,0.784038951690912,5.032472147959885e-07,5.560275916228616e-07,0.020999999046325695,0.7096148188948885,0.1845594578816343,0.08482572417715162
2021-03-09 20:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.2688980102539,369.15,385.15,0.0,2.14843740020676e-10,82.0,279.62500002384184,4.5002552663975256e-08,0.0077546896665608945,0.20837151517002223,0.7838737951634169,5.042961527403352e-07,5.571741521205062e-07,0.02099999904632567,0.7094811157883358,0.18471114575865788,0.08480773940668045
2021-03-09 21:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.43183517456055,369.15,385.15,0.0,2.14843740020676e-10,84.25,279.12500002384184,4.513747088177509e-08,0.0076975784288717255,0.20838350852993695,0.7839189130411913,5.057756650213692e-07,5.588121933074549e-07,0.02099999904632568,0.7095176417313657,0.1846697066111518,0.08481265261115693
2021-03-09 22:00:00+00:00,86.0,0.0,315.2349266836378,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.7947540283203,368.4,385.15,0.0,2.14843740020676e-10,84.5,279.0000001430511,4.527870353752372e-08,0.00765424884290169,0.20839260774299065,0.7839531434141077,5.073335734031234e-07,5.605360500597138e-07,0.020999999046325664,0.7095453532141616,0.1846382675810285,0.08481638015848435
2021-03-09 23:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.77667617797852,368.15,385.15,0.0,2.14843740020676e-10,84.25,278.8000000953674,4.530515257179958e-08,0.007527515014038693,0.20841922184705186,0.7840532631389094,5.075578414737575e-07,5.607913957456219e-07,0.02099999904632568,0.7096264045031002,0.18454631386158143,0.08482728258899279
2021-03-10 00:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.99117279052734,367.4,385.15,0.0,2.14843740020676e-10,84.5,278.6000000476837,4.5409299351805314e-08,0.007446369363475738,0.20843626243367008,0.7841173682028542,5.0867835733891e-07,5.620342840772812e-07,0.020999999046325674,0.7096782992040612,0.18448743866248896,0.0848342630871242
2021-03-10 01:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.75660705566406,367.15,385.15,0.0,2.14843740020676e-10,86.75,278.15,4.5404312581475394e-08,0.0074092075637722556,0.20844406641160784,0.7841467260246199,5.086013193623662e-07,5.619513866455997e-07,0.020999999046325678,0.7097020648181445,0.18446047627066875,0.08483745986486119
2021-03-10 02:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.6161117553711,367.15,385.15,0.0,2.14843740020676e-10,89.0,277.7249999284744,4.5426733299325077e-08,0.007379271631283685,0.20845035295743042,0.7841703754112859,5.088354020104423e-07,5.622118136371493e-07,0.020999999046325695,0.7097212092284564,0.1844387566933757,0.08484003503184229
2021-03-10 03:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.41959762573242,367.15,385.15,0.0,2.14843740020676e-10,88.5,277.45000019073484,4.540586813350576e-08,0.007199129846211358,0.2084881827322956,0.784312687421493,5.0849906510387e-07,5.618509601607393e-07,0.020999999046325685,0.7098364096215737,0.18430806038036662,0.08485553095173394
2021-03-10 04:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.13775634765625,366.4,385.15,0.0,2.14843740020676e-10,89.0,277.29999985694883,4.533587777577835e-08,0.007164255267048172,0.2084955063939199,0.784340238339032,5.076954134244056e-07,5.609650698109451e-07,0.020999999046325678,0.7098587113510184,0.18428275878431064,0.08485853081834523
2021-03-10 05:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,135.47238159179688,366.15,385.15,0.0,2.14843740020676e-10,88.75,277.0999999284744,4.5480940199999854e-08,0.007045278641692617,0.20852049148524454,0.7844342298730628,5.092520386515939e-07,5.626921433865938e-07,0.020999999046325664,0.7099347937340825,0.1841964423518545,0.08486876486773712
2021-03-10 06:00:00+00:00,86.0,0.0,312.9380444505479,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277786e-10,134.30743026733398,365.4,385.15,0.0,2.14843740020676e-10,90.5,276.47499998807905,4.519177161823319e-08,0.006875678124817325,0.20855610759378837,0.7845682142813943,5.05918115686758e-07,5.59018447338182e-07,0.02099999904632569,0.7100432454187755,0.18407340253449445,0.08488335300040434
2021-03-10 07:00:00+00:00,85.66216552734375,0.40625,367.8795400238037,2.424444444444444,10.38230550898446,27.95055555555555,2.949305540025234,398.445,32.426388888888894,756.0386898973386,132.94977048238118,380.6925,385.15,7.848111245599059,210.0107471254174,89.25,276.775,43681.217348530634,0.006925503473497404,0.20854564427056554,0.784528852255937,514665.944465729,565991.3748502524,0.029493055400252367,0.7133859289176342,0.17608572035081635,0.08103529533129725
2021-03-10 08:00:00+00:00,83.13191706551446,0.0,371.89076147715247,40.56194444444444,10.50897218121423,26.29611111111112,2.599277780453364,396.25166666666667,34.14527777777777,766.818741031223,133.4707069396973,385.0661111111111,385.15,8.542889145215353,213.00520641326912,85.5,277.70000007152555,44329.494524676375,0.00707882714301175,0.20851344629996754,0.7844077265570207,511380.9399352761,563468.0960017708,0.025992777804533622,0.7118968462377001,0.17950415640214498,0.08260621955562131
2021-03-10 09:00:00+00:00,84.95455621083578,19.1875,372.8824962615967,50.80666666666667,10.532138898902469,26.346111111111107,2.648194436762068,393.36805555555554,31.77555555555556,767.6533907572428,133.74725341796875,384.8944444444444,385.15,7.695750155581368,213.23705350663928,83.25,279.025,44258.522118389774,0.007554841809586606,0.20841348321998682,0.7840316749704266,512355.3329745935,564359.0964637015,0.02648194436762069,0.711785833539653,0.17938846522674975,0.0823437568659766
2021-03-10 10:00:00+00:00,86.47500038146973,0.0,372.6923984527588,7.263055555555555,10.597194327778285,26.965277777777764,2.6773888867431226,394.52166666666665,32.67361111111111,768.288603600396,133.95802688598633,384.81416666666667,385.15,7.957527907821867,213.4135014300876,83.75,278.87500002384184,44388.81279070354,0.007521898803153934,0.20842040125133765,0.7840576999455083,514753.7772886924,566910.632317769,0.026773888867431248,0.7119229022203407,0.1790887455149116,0.0822144633973164
2021-03-10 11:00:00+00:00,86.39999771118164,0.0,373.9724925994873,19.788333333333338,10.456610945330729,26.15722222222222,2.831555543773704,392.865,30.29833333333334,769.0908638170029,133.74914932250977,384.8638888888888,385.15,6.94200005809466,213.8147067345513,81.25,279.90000011920927,44203.40881882541,0.007829976956381718,0.20835570483915983,0.7838143182044583,517622.07149133977,569561.0768534596,0.028315555437737044,0.7123372848702406,0.1778570769845126,0.08149008270750965
2021-03-10 12:00:00+00:00,86.17499923706055,19.40625,374.602894337972,2.431388888888889,10.457472236421376,26.17861111111112,3.0146388934387103,391.8286111111111,29.55,772.7873672824435,134.57889938354492,384.9638888888889,385.15,6.726083368195428,214.69072841644288,81.75,279.82499995231626,44703.389532587586,0.007837574315585313,0.20835410939372706,0.7838083162906876,529399.157420332,581925.6401211224,0.030146388934387095,0.7130592529605185,0.17613360736132724,0.0806607507437671
2021-03-10 13:00:00+00:00,86.5,7.59375,373.5172560119629,1.1177777777777778,10.725000143051147,25.5,2.402444425688849,390.9,10.785833333333333,127.50000000000584,134.20697021484375,382.7533333333333,385.15,1.011944472756651,35.416666666668284,78.25,280.3000000953674,7342.638358696706,0.007751379930958461,0.20837221021449873,0.7838764098545429,83772.36258363164,92399.96265510026,0.024024444256888485,0.710684040773966,0.18185240898801375,0.08343910598113191
2021-03-10 14:00:00+00:00,86.5,0.0,369.8927565871344,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.44247436523438,382.4,385.15,0.0,2.929687959243865e-12,77.75,280.2250000476837,6.086161456229338e-10,0.007663039585363303,0.20839076168707368,0.7839461987275629,7.068644737878272e-09,7.783768708985217e-09,0.02700000047683714,0.7119221266195238,0.17897793175734136,0.08209994114629776
2021-03-10 15:00:00+00:00,86.5,0.0,366.758954840766,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.9891700744629,382.15,385.15,0.0,2.929687959243865e-12,76.5,280.57500007152555,6.103287186386689e-10,0.007722248992774088,0.20837832771151743,0.7838994232957084,7.089020996716732e-09,7.806157241117169e-09,0.02700000047683714,0.7118841318986959,0.17902103725196356,0.0820948303725033
2021-03-10 16:00:00+00:00,86.5,0.0,363.139485253228,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.05457305908203,382.15,385.15,0.0,2.929687959243865e-12,72.75,281.67499985694883,6.082398101176389e-10,0.007913190815524477,0.20833822992873985,0.7837485792557357,7.066320313063058e-09,7.781002089951284e-09,0.027000000476837156,0.7117616011286525,0.17916004997094379,0.08207834842356652
2021-03-10 17:00:00+00:00,86.5,0.0,358.9608972930908,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.1725196838379,381.4,385.15,0.0,2.929687959243865e-12,69.5,281.82500019073484,6.084469853972338e-10,0.007638988117797029,0.20839581249526262,0.7839651993869403,7.066483296327078e-09,7.781408504168828e-09,0.02700000047683715,0.7119375603274902,0.17896042201911294,0.08210201717655952
2021-03-10 18:00:00+00:00,86.5,0.0,356.30237199783323,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.74859619140625,381.15,385.15,0.0,2.929687959243865e-12,80.0,280.0999999284744,6.102741732258761e-10,0.00781626864638124,0.20835858358425993,0.7838251477693589,7.089159144839995e-09,7.8062312983804e-09,0.027000000476837142,0.7118237984336412,0.17908948633638366,0.082086714753138
2021-03-10 19:00:00+00:00,86.5,0.0,352.31973238627114,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.18156814575195,380.15,385.15,0.0,2.929687959243865e-12,80.0,279.65,6.132202766581791e-10,0.007579926975306566,0.2084082153351856,0.7840118576895078,7.12143322007243e-09,7.841967045145788e-09,0.02700000047683717,0.7119754592359372,0.17891742522485715,0.08210711506236862
2021-03-10 20:00:00+00:00,86.5,0.0,349.2577906184726,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.12503814697266,380.15,385.15,0.0,2.929687959243865e-12,78.0,279.7249999284744,6.127994932435863e-10,0.00742982106250434,0.2084397375768741,0.7841304413606216,7.115310203713214e-09,7.835349608274428e-09,0.02700000047683715,0.712071778464536,0.17880814983343632,0.08212007122519065
2021-03-10 21:00:00+00:00,86.64999771118164,0.0,347.27999725341795,0.0,10.650000095367432,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.23865509033203,380.15,385.15,0.0,2.929687959243865e-12,85.5,278.8499999284744,6.152392651926634e-10,0.007664672854483173,0.20839041870055852,0.7839449084449582,7.145581084162357e-09,7.868487220763735e-09,0.02700000047683716,0.7119210785559318,0.17897912079883307,0.08209980016839806
2021-03-10 22:00:00+00:00,86.69999694824219,0.0,347.27999725341795,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.82574044121637,379.65,385.15,0.0,2.929687959243865e-12,82.5,278.6749999761581,6.182981140315358e-10,0.007309102032004454,0.20846508857327908,0.7842258093947165,7.178152603861932e-09,7.904652887848989e-09,0.027000000476837135,0.7121492386308006,0.17872027028839382,0.08213049060396833
2021-03-10 23:00:00+00:00,86.69999694824219,0.0,347.27999725341795,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,136.04399871826172,379.15,385.15,0.0,2.929687959243865e-12,80.0,278.25000002384184,6.202375648765283e-10,0.0068841269542165755,0.20855433333961454,0.7845615397061689,7.197129165733664e-09,7.925908304463586e-09,0.027000000476837153,0.712421910880829,0.17841092014839677,0.0821671684939371
2021-03-11 00:00:00+00:00,86.69999694824219,0.0,344.4001974995931,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.63480758666992,378.65,385.15,0.0,2.929687959243865e-12,72.75,278.2249999284744,6.18427587718439e-10,0.0062533270389116685,0.20868680132182854,0.7850598716392597,7.170894385410933e-09,7.897546800980098e-09,0.02700000047683716,0.7128265988940712,0.17795179644388123,0.08222160418521049
2021-03-11 01:00:00+00:00,86.69999694824219,0.0,336.5699981689453,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.53742218017578,378.15,385.15,0.0,2.929687959243865e-12,71.5,278.02500011920927,6.1842811055369e-10,0.006061921366620045,0.2087269965130098,0.7852110821203702,7.169314355988058e-09,7.895967385888642e-09,0.027000000476837146,0.7129493839585977,0.17781249522457163,0.08223812033999355
2021-03-11 02:00:00+00:00,86.69999694824219,0.0,336.5699981689453,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.63652801513672,378.15,385.15,0.0,2.929687959243865e-12,72.5,277.5999999284744,6.198278028604333e-10,0.005967310155361115,0.20874686486737418,0.7852858249772647,7.184755196230031e-09,7.91305286459104e-09,0.02700000047683714,0.7130100743769999,0.17774364117203334,0.08224628397412967
2021-03-11 03:00:00+00:00,86.69999694824219,0.0,336.5699981689453,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.63055801391602,378.15,385.15,0.0,2.929687959243865e-12,74.25,277.15,6.208068723633392e-10,0.005921669783404937,0.20875644934548498,0.7853218808711101,7.195724645086226e-09,7.925172720113148e-09,0.027000000476837153,0.7130393509491912,0.1777104265280603,0.08225022204591141
2021-03-11 04:00:00+00:00,86.69999694824219,0.0,336.5585120571984,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.2193603515625,377.15,385.15,0.0,2.929687959243865e-12,74.75,277.02499994039533,6.192040155154333e-10,0.005909438547788037,0.2087590179049645,0.7853315435472474,7.177044629708752e-09,7.904609347939386e-09,0.027000000476837156,0.7130471967758878,0.17770152533776049,0.08225127740951463
2021-03-11 05:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.36459350585938,376.9,385.15,0.0,2.929687959243865e-12,72.5,277.2250000476837,6.194218793597772e-10,0.005813290728486318,0.20877920894701787,0.7854075003244958,7.1787723696428375e-09,7.906593077890576e-09,0.02700000047683716,0.713108870874633,0.17763155528734614,0.08225957336118357
2021-03-11 06:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.69209671020508,376.15,385.15,0.0,2.929687959243865e-12,74.75,276.6749999761581,6.175697928672452e-10,0.005766303407666566,0.20878907628439,0.7854446203079434,7.156919173743917e-09,7.88256368036293e-09,0.027000000476837167,0.7131390104719219,0.1775973615304098,0.08226362752083108
2021-03-11 08:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,133.34773635864258,376.15,385.15,0.0,2.929687959243865e-12,69.5,278.3000000953674,6.078358227102204e-10,0.006006752566951964,0.20873858196094008,0.785254665472108,7.046070864439762e-09,7.760277956124271e-09,0.02700000047683713,0.7129847733330094,0.17777234552863633,0.08224288066151723
2021-03-11 09:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,133.5744400024414,375.4,385.15,0.0,2.929687959243865e-12,65.5,279.65000011920927,6.059299070234645e-10,0.006214603267487117,0.2086949333138277,0.7850904634186852,7.025664743544338e-09,7.737632384296909e-09,0.027000000476837156,0.7128514402580708,0.17792361360008166,0.08222494566501033
2021-03-11 10:00:00+00:00,86.69999694824219,0.0,327.2839003849029,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,133.86309814453125,375.15,385.15,0.0,2.929687959243865e-12,58.0,279.82499995231626,6.068595771113625e-10,0.005573293412353123,0.20882960838340586,0.7855970982042411,7.031232468954592e-09,7.744292472060443e-09,0.027000000476837167,0.7132628118499419,0.17745690729049976,0.08228028038272123
2021-03-11 11:00:00+00:00,86.02499701182047,0.40625,351.2537512567308,0.0,10.36683342854182,27.28305555555556,3.2644999857743584,394.6833333333333,21.754166666666663,512.1711496310801,133.8026143391927,378.5077777777777,385.82388888888886,5.446722321891122,142.2697643364811,54.25,279.94999995231626,29443.485376770743,0.005259603459863357,0.20889548327342872,0.785844913266708,353046.5305832273,387642.6259009329,0.03264499985774358,0.7157103003326362,0.17189170676929824,0.07975299304032209
2021-03-11 12:00:00+00:00,85.77499771118164,0.0,367.7334750917223,0.0,10.669000093142191,32.726666666666674,2.849999964237213,404.6486111111111,43.75833333333333,784.0455752393933,133.6386680603027,384.9144444444444,385.15,11.767055599689485,217.7904383214316,58.75,279.9249999761581,45021.68444526722,0.0056836819831133515,0.2088064267835462,0.7855098912333405,526479.6178815435,579380.0971047325,0.028499999642372126,0.7137886673106497,0.17611935413061347,0.08159197891636455
2021-03-11 13:00:00+00:00,86.0,0.0,369.5101960436503,0.0,10.824999809265137,33.03694444444444,2.7219999861717223,401.42083333333335,39.85361111111112,777.93197619968,134.38424682617188,385.0361111111111,385.15,10.581416943603092,216.0922164535523,57.25,280.5999999284744,44811.79060876861,0.005800167886619416,0.20878196474380992,0.7854178673695706,520030.19174288324,572684.0457081863,0.027219999861717234,0.7132047893204401,0.1774140601941658,0.08216115062367704
2021-03-11 14:00:00+00:00,85.95000076293945,26.296875,370.72249641418455,0.0,10.400416588783264,29.53388888888889,3.093972248468135,399.0794444444445,36.84777777777778,765.6024155849881,134.8515663146973,384.8475,385.15,9.50030571990543,212.57567134857183,58.0,281.025,44187.996767799494,0.006047570917102786,0.2087300101074084,0.7852224189754888,524755.9507345592,576676.8469367236,0.03093972248468137,0.7145251958637862,0.1740785888121721,0.08045649283936046
2021-03-11 15:00:00+00:00,86.0,0.0,369.82760150273634,0.0,10.704166536331178,31.548611111111104,2.7102500144640604,400.6258333333333,38.63444444444445,763.9607818603514,134.56892217848034,384.6336111111111,385.15,9.943194606833988,212.2051353285049,52.0,281.74999990463255,43887.60623622825,0.005697674149042305,0.20880348842870114,0.7854988374222566,508882.2237141577,560450.1610417259,0.027102500144640596,0.713223802754093,0.17745053124047755,0.08222316586078886
2021-03-11 16:00:00+00:00,86.0,20.5,371.79878579881455,0.0,10.5,30.5,2.900000095367432,397.65,10.24,40.180000000008384,134.5825233459473,381.9,385.15,0.2551111149125629,11.16111111111344,55.75,281.350000166893,2311.754221206151,0.0059435590367598904,0.20875185260228044,0.7853045883609597,27124.41063590372,29840.721845820954,0.029000000953674332,0.7138206722685263,0.17583605549877712,0.08134327127902222
2021-03-11 17:00:00+00:00,86.0,0.0,369.8700012207031,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.69602966308594,381.9,385.15,0.0,3.417969249644437e-12,64.25,280.50000002384184,7.10693860587616e-10,0.0064606997295145975,0.20864325305680195,0.7848960472136836,8.343796036127927e-09,9.178861322318375e-09,0.029000000953674304,0.7134885578443272,0.17621284354233652,0.08129859765966223
2021-03-11 18:00:00+00:00,86.0,0.0,365.5274918725755,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.67021942138672,381.15,385.15,0.0,3.417969249644437e-12,57.0,280.15,7.114454001395554e-10,0.005600710780308632,0.20882385073613519,0.7855754384835562,8.344230812051639e-09,9.180179157215616e-09,0.029000000953674325,0.7140408337056496,0.1755862795447189,0.08137288579595724
2021-03-11 19:00:00+00:00,86.0,0.0,360.77674759334985,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.97089004516602,380.4,385.15,0.0,3.417969249644437e-12,57.5,279.90000011920927,7.136706687390415e-10,0.005553926079149008,0.2088336755233787,0.7856123983974722,8.369872717509828e-09,9.2084357532782e-09,0.029000000953674297,0.7140708754517396,0.17555219680121364,0.08137692679337244
2021-03-11 20:00:00+00:00,86.0,0.0,358.51000061035154,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.9005126953125,380.15,385.15,0.0,3.417969249644437e-12,54.75,280.02500011920927,7.129801337791502e-10,0.0053350936464579765,0.20887963033424384,0.7857852760192983,8.359637951375695e-09,9.197389608566198e-09,0.029000000953674318,0.7142113898192457,0.17539278146190032,0.0813958277651797
2021-03-11 21:00:00+00:00,86.0,0.0,355.1310063680013,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,135.29869079589844,380.15,385.15,0.0,3.417969249644437e-12,60.25,280.0500000953674,7.150207609390158e-10,0.0058779173057269445,0.20876563736579734,0.7853564453284757,8.388880334845714e-09,9.229029728949059e-09,0.029000000953674325,0.7138628256223648,0.17578823198204604,0.08134894144191467
2021-03-11 22:00:00+00:00,86.0,0.0,350.4225457255045,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,135.72621154785156,379.9,385.15,0.0,3.417969249644437e-12,63.5,279.7250000476837,7.181134802879785e-10,0.0060570022659116405,0.20872802952415856,0.7852149682099298,8.426928183041284e-09,9.270711522379659e-09,0.029000000953674335,0.7137478206910753,0.1759187065411223,0.08133347181412796
2021-03-11 23:00:00+00:00,86.02499961853027,0.0,347.095219078064,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,135.80359268188477,379.15,385.15,0.0,3.417969249644437e-12,67.75,278.8499999284744,7.207775404438968e-10,0.006083148370936621,0.20872253884210332,0.7851943127869601,8.458448838860205e-09,9.305362448881784e-09,0.02900000095367434,0.7137310297967603,0.17593775602454612,0.08133121322501925
2021-03-12 00:00:00+00:00,86.0999984741211,0.0,344.9654983520508,0.0,10.725000143051147,30.0,2.674999952316284,399.15,0.0,1.2304689385456148e-11,135.59516525268555,378.9,385.15,0.0,3.417969249644437e-12,67.25,278.7749998807907,7.198649282012955e-10,0.006007386148138738,0.20873844890889087,0.7852541649429704,8.33210011545822e-09,9.17794140609474e-09,0.026749999523162878,0.7128849519610707,0.17800908859326994,0.08235595992249657
2021-03-12 01:00:00+00:00,86.0999984741211,0.0,344.9654983520508,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.57770919799805,378.15,385.15,0.0,3.417969249644437e-12,69.25,278.37499990463255,7.208065036213158e-10,0.006016420026461561,0.2087365517944431,0.7852470281790954,8.305366989078134e-09,9.152314630833181e-09,0.025999999046325706,0.7125809163224383,0.17872450306029167,0.08269458157094431
2021-03-12 02:00:00+00:00,86.0999984741211,0.0,343.693372071584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9418716430664,378.15,385.15,0.0,3.417969249644437e-12,68.75,278.19999995231626,7.231972303705146e-10,0.005901304303687041,0.20876072609622573,0.7853379696000873,8.331811501168344e-09,9.181568246853699e-09,0.025999999046325675,0.7126547177450245,0.17864077440654472,0.08270450880210507
2021-03-12 03:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.61678314208984,378.15,385.15,0.0,3.417969249644437e-12,69.75,278.0500000953674,7.218570027023018e-10,0.005924697112445229,0.2087558136063865,0.7853194892811682,8.316594549343002e-09,9.164776527518206e-09,0.02599999904632571,0.7126397206127205,0.17865778884412428,0.08270249149682948
2021-03-12 04:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.7626838684082,377.4,385.15,0.0,3.417969249644437e-12,69.0,278.15,7.223737990577721e-10,0.005902150247248435,0.20876054844807782,0.7853373013046737,8.322333002255912e-09,9.171122216148795e-09,0.025999999046325706,0.7126541754118133,0.1786413896904791,0.08270443585138182
2021-03-12 05:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.32231521606445,377.15,385.15,0.0,3.417969249644437e-12,69.0,278.24999990463255,7.197718896411776e-10,0.0059431850745699346,0.20875193113434032,0.7853048837910898,8.292747902099033e-09,9.138479872427416e-09,0.025999999046325658,0.7126278679253512,0.17867123586888276,0.08270089715944047
2021-03-12 06:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.31110763549805,376.15,385.15,0.0,3.417969249644437e-12,67.0,278.6499998807907,7.186791355884419e-10,0.0059337910371650435,0.20875390388219534,0.7853123050806396,8.280068513402907e-09,9.124516497719328e-09,0.025999999046325696,0.7126338904764266,0.17866440320799354,0.08270170726925416
2021-03-12 07:00:00+00:00,86.0999984741211,0.0,330.9619995117187,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.13912963867188,376.15,385.15,0.0,3.417969249644437e-12,65.0,279.1750000953674,7.111145978633004e-10,0.00596973413633573,0.2087463558313695,0.7852839100322948,8.193254120493417e-09,9.028813772982795e-09,0.025999999046325665,0.7126108471615656,0.17869054614214805,0.08269860764996069
2021-03-12 08:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,133.66099166870117,376.15,385.15,0.0,3.417969249644437e-12,62.75,279.9749999284744,7.065551407873059e-10,0.006089066614053002,0.20872129601104886,0.7851896373748981,8.141837873338802e-09,8.972040163763885e-09,0.02599999904632571,0.7125343412027492,0.17877734312668916,0.08268831662423609
2021-03-12 09:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.71979141235352,375.9,385.15,0.0,3.417969249644437e-12,59.5,281.100000166893,7.093020102981551e-10,0.006234571301213152,0.20869074002674523,0.7850746886720416,8.17485789905755e-09,9.008287761157883e-09,0.025999999046325665,0.7124410531947597,0.17888317955972746,0.08267576819918705
2021-03-12 10:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.47927856445312,375.15,385.15,0.0,3.417969249644437e-12,58.25,282.37499990463255,7.048387327176721e-10,0.006651390107719804,0.20860320807737884,0.7847454018149014,8.127311676277806e-09,8.95549718722107e-09,0.025999999046325693,0.7121738004871897,0.17918638115979074,0.082639819306694
2021-03-12 11:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.5192832946777,374.4,385.15,0.0,3.417969249644437e-12,60.0,282.6250001430511,7.044247459941217e-10,0.0069653106847761635,0.20853728475619698,0.7844974045590268,8.1254715570604e-09,8.953170633603493e-09,0.025999999046325675,0.7119725076396194,0.17941475045871938,0.08261274285533562
2021-03-12 12:00:00+00:00,86.0999984741211,0.0,328.3859999656677,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.37195205688477,374.15,385.15,0.0,3.417969249644437e-12,62.25,283.1250001430511,7.024105753552646e-10,0.00746937908752316,0.20843143039162013,0.7840991905208566,8.10693955118347e-09,8.932271977225905e-09,0.02599999904632571,0.7116492596611078,0.17978147940673622,0.08256926188583016
2021-03-12 13:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.5535011291504,374.15,385.15,0.0,3.417969249644437e-12,63.5,283.65,7.020577691040968e-10,0.007888210970019953,0.2083434756962958,0.7837683133336842,8.106776080550672e-09,8.931693959247985e-09,0.02599999904632567,0.7113806456219,0.18008622545487837,0.08253312987689602
2021-03-12 14:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.1512222290039,374.15,385.15,0.0,3.417969249644437e-12,70.25,282.3000000953674,7.085487466015106e-10,0.007970578445292923,0.2083261785264885,0.7837032430282187,8.182504656579786e-09,9.015049433836562e-09,0.025999999046325682,0.7113278171704963,0.18014616000573888,0.08252602377743921
2021-03-12 15:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.79078674316406,373.4,385.15,0.0,3.417969249644437e-12,68.75,282.275,7.067217006159359e-10,0.007788675261005426,0.20836437819518885,0.7838469465438057,8.159695895026058e-09,8.990093893249783e-09,0.02599999904632568,0.7114444841165236,0.18001379986977759,0.08254171696737309
2021-03-12 16:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.1547889709473,373.15,385.15,0.0,3.417969249644437e-12,62.5,282.92499985694883,7.070021740717817e-10,0.007400003240285021,0.20844599931954017,0.7841539974401749,8.15928233337734e-09,8.990009887911683e-09,0.025999999046325675,0.7116937509227902,0.17973100350378451,0.08257524652709965
2021-03-12 17:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.82523727416992,373.15,385.15,0.0,3.417969249644437e-12,63.5,282.1750000953674,7.071528471089068e-10,0.007150124435182184,0.20849847386861176,0.7843514016962061,8.158674629405296e-09,8.989579224758261e-09,0.025999999046325693,0.7118539946711911,0.17954920493060236,0.08259680135188073
2021-03-12 18:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.99757385253906,372.9,385.15,0.0,3.417969249644437e-12,66.25,281.87499990463255,7.088103317760921e-10,0.007308882129404295,0.2084651347528251,0.7842259831177707,8.179291827439889e-09,9.012143967276799e-09,0.02599999904632568,0.7117521865908938,0.17966470749417285,0.08258310686860754
2021-03-12 19:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.48554229736328,372.15,385.15,0.0,3.417969249644437e-12,63.75,281.7250000476837,7.117511888165729e-10,0.006964426224299756,0.20853747049289706,0.7844981032828032,8.209973015068404e-09,9.046280661927878e-09,0.025999999046325696,0.7119730747942064,0.17941410701461785,0.08261281914484998
