Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-03-12 20:00:00+00:00,86.0999984741211,0.0,321.58959908591373,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.4703826904297,371.65,385.15,0.0,3.417969249644437e-12,62.75,282.07500019073484,7.107885044944648e-10,0.007019047317938364,0.20852600006323294,0.7844549526188287,8.199383794658411e-09,9.034560287439406e-09,0.025999999046325686,0.7119380491693348,0.17945384403206802,0.08260810775227156
2021-03-12 21:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.78179931640625,371.15,385.15,0.0,3.417969249644437e-12,65.5,281.6499997615814,7.134974726457621e-10,0.00711822795321178,0.20850517212982553,0.7843765999169626,8.231572712968675e-09,9.069932243327444e-09,0.025999999046325693,0.7118744488215597,0.17952599943653633,0.08259955269557832
2021-03-12 22:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.80504989624023,371.15,385.15,0.0,3.417969249644437e-12,67.75,281.4,7.142536381418151e-10,0.007238028719106849,0.20848001396898758,0.7842819573119056,8.24143261730062e-09,9.080680642117254e-09,0.025999999046325682,0.7117976238666242,0.17961315832623673,0.08258921876081346
2021-03-12 23:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.84241104125977,371.15,385.15,0.0,3.417969249644437e-12,68.25,281.44999995231626,7.143232125216657e-10,0.0073156733768228325,0.20846370859086719,0.7842206180323099,8.242971948114382e-09,9.08230172282734e-09,0.02599999904632569,0.7117478314253692,0.1796696484849212,0.08258252104338372
2021-03-13 00:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.82413864135742,370.65,385.15,0.0,3.417969249644437e-12,72.25,281.15000011920927,7.149892404778823e-10,0.007586031344327702,0.20840693341769118,0.7840070352379811,8.253225677385973e-09,9.093338034947484e-09,0.025999999046325706,0.711574448195989,0.17986635396659892,0.0825591987910864
2021-03-13 01:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.76455688476562,370.15,385.15,0.0,3.417969249644437e-12,74.5,280.9749998092651,7.151207203545859e-10,0.007728487626489218,0.20837701759843727,0.7838944947750736,8.256097417838963e-09,9.096364264255603e-09,0.02599999904632567,0.7114830855666365,0.17997000603305502,0.08254690935398273
2021-03-13 02:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9743881225586,369.4,385.15,0.0,3.417969249644437e-12,68.0,281.15000011920927,7.157801658871712e-10,0.007142981670122632,0.20849997384927427,0.7843570444806032,8.258143208561713e-09,9.099184903479139e-09,0.0259999990463257,0.711858575100323,0.17954400837542295,0.08259741747792836
2021-03-13 03:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.84894180297852,369.15,385.15,0.0,3.417969249644437e-12,69.5,280.7999999761581,7.16011159724102e-10,0.0071285645800826265,0.20850300143818265,0.7843684339817347,8.260671204289246e-09,9.101984316965067e-09,0.025999999046325693,0.7118678203025994,0.17953351957570735,0.0825986610753674
2021-03-13 04:00:00+00:00,86.0999984741211,0.0,316.98991535186764,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.8539559936523,369.15,385.15,0.0,3.417969249644437e-12,67.5,280.75000002384184,7.161651098846505e-10,0.0069014139783964935,0.20855070306453674,0.7845478829570668,8.260288309623206e-09,9.101782313737671e-09,0.02599999904632569,0.7120134807166819,0.17936826598102085,0.08261825425597145
2021-03-13 05:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.88454055786133,369.15,385.15,0.0,3.417969249644437e-12,71.75,280.00000002384184,7.182450701516935e-10,0.006968197721451992,0.20853667847849508,0.7844951238000529,8.284915181745855e-09,9.128853139174096e-09,0.025999999046325717,0.7119706563451925,0.17941685077582173,0.08261249383265992
2021-03-13 06:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.79488372802734,368.4,385.15,0.0,3.417969249644437e-12,72.5,279.5499999761581,7.189265887988804e-10,0.006827307189184996,0.20856626549027116,0.7846064273205439,8.2914325177628e-09,9.136171259601486e-09,0.025999999046325713,0.7120610002022904,0.17931435451946204,0.08262464623192183
2021-03-13 07:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.1405143737793,368.15,385.15,0.0,3.417969249644437e-12,74.25,279.50000002384184,7.155902097667795e-10,0.006967058589143432,0.20853691769627986,0.7844960237145766,8.254280703959685e-09,9.09509920043565e-09,0.025999999046325665,0.7119713868068815,0.17941602205773363,0.08261259208905916
2021-03-13 08:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.05335998535156,367.4,385.15,0.0,3.417969249644437e-12,71.75,281.0249998807907,7.112480226233176e-10,0.007470551772319614,0.20843118412781286,0.7840982640998675,8.208948884307257e-09,9.044665310889654e-09,0.025999999046325672,0.7116485076037317,0.1797823326254067,0.08256916072453602
2021-03-13 09:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.26155853271484,367.15,385.15,0.0,3.417969249644437e-12,67.75,283.12499990463255,7.070608693114759e-10,0.00812396272927298,0.20829396782685267,0.7835820694438743,8.16676504738812e-09,8.997561568829103e-09,0.025999999046325693,0.7112294378361291,0.18025777261338824,0.08251279050415697
2021-03-13 10:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.23568725585938,367.15,385.15,0.0,3.417969249644437e-12,58.25,284.7500001430511,7.028913751057103e-10,0.007785351876025232,0.2083650761060347,0.78384957201794,8.115440510474636e-09,8.941337876223845e-09,0.025999999046325682,0.711446615588486,0.1800113816876931,0.08254200367749522
2021-03-13 11:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.37697982788086,367.15,385.15,0.0,3.417969249644437e-12,63.5,284.4750002861023,7.043059370655023e-10,0.008329341090222453,0.2082508383710533,0.7834198205387243,8.136869879412625e-09,8.96442935546459e-09,0.025999999046325672,0.7110977049298215,0.18040722527314448,0.08249507075070825
2021-03-13 12:00:00+00:00,86.0999984741211,0.0,315.6637465529972,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.9514617919922,366.4,385.15,0.0,3.417969249644437e-12,67.25,283.74999990463255,7.038860496532331e-10,0.008405562252173608,0.20823483192704356,0.7833596058207829,8.132733175268984e-09,8.959799283611535e-09,0.025999999046325713,0.7110488140149874,0.1804626926386242,0.08248849430006257
2021-03-13 13:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.48604583740234,366.15,385.15,0.0,3.417969249644437e-12,54.0,286.15,7.007473316117128e-10,0.007912439333401402,0.20833838773998573,0.783749172926613,8.091870032748126e-09,8.91524814739189e-09,0.025999999046325675,0.7113651062479183,0.1801038550725464,0.0825310396332096
2021-03-13 14:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.56991958618164,365.4,385.15,0.0,3.417969249644437e-12,59.5,285.29999985694883,7.032701783408385e-10,0.00824255985386475,0.2082690624306884,0.7834883777154469,8.124091360994669e-09,8.950433820545153e-09,0.02599999904632568,0.7111533684799763,0.18034407426664753,0.08250255820705056
2021-03-13 15:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9536895751953,365.15,385.15,0.0,3.417969249644437e-12,50.75,285.7749997615814,7.040887415571481e-10,0.007260550900535194,0.20847528431088763,0.7842641647885773,8.124355289250702e-09,8.951659560580351e-09,0.025999999046325686,0.7117831807889684,0.17962954418176227,0.08258727598294364
2021-03-13 16:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9573974609375,365.15,385.15,0.0,3.417969249644437e-12,54.25,285.49999990463255,7.047861564801567e-10,0.0076196084500401665,0.20839988222549155,0.7839805093244682,8.135764481435453e-09,8.963888215299636e-09,0.025999999046325686,0.7115529141710161,0.17989078459215538,0.0825563021905029
2021-03-13 18:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.7546844482422,364.65,385.15,0.0,3.417969249644437e-12,58.0,283.9250000953674,7.07639105496325e-10,0.0073422772540494485,0.2084581217766496,0.784199600969301,8.166090363579095e-09,8.997566312537277e-09,0.025999999046325706,0.7117307705390084,0.17968900427775936,0.0825802261369066
2021-03-13 19:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.84708353678386,364.15,385.15,0.0,3.417969249644437e-12,56.25,284.32499995231626,7.071245350920591e-10,0.007312806861767782,0.20846431055902875,0.7842228825792034,8.159875494156834e-09,8.990746822890003e-09,0.0259999990463257,0.7117496696963063,0.1796675629431339,0.08258276831423417
2021-03-13 20:00:00+00:00,86.0999984741211,0.0,311.07583223978673,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.85604095458984,364.15,385.15,0.0,3.417969249644437e-12,57.75,284.025,7.079181070388187e-10,0.00735931219583202,0.2084545444388753,0.7841861433652927,8.169470189275866e-09,9.001273965046478e-09,0.025999999046325665,0.7117198460954621,0.1797013981980797,0.08257875666013254
2021-03-13 21:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.95407104492188,364.15,385.15,0.0,3.417969249644437e-12,56.0,283.9,7.087408401705418e-10,0.007079181814304969,0.20851337181899596,0.7844074463666991,8.176328411209709e-09,9.009098898410096e-09,0.025999999046325703,0.7118994876196053,0.1794975926012974,0.08260292073277158
2021-03-13 22:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.30108642578125,363.65,385.15,0.0,3.417969249644437e-12,55.25,283.67499985694883,7.111134435956769e-10,0.006881794087083725,0.2085548232417124,0.7845633826712038,8.201836993162653e-09,9.037395289387573e-09,0.025999999046325693,0.712026061649625,0.1793539927523854,0.08261994655166395
2021-03-13 23:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.27516174316406,363.15,385.15,0.0,3.417969249644437e-12,56.5,283.3750001430511,7.117308777191102e-10,0.0068977922305210665,0.20855146363159058,0.7845507441378884,8.209109426695293e-09,9.045393208015248e-09,0.025999999046325665,0.7120158031069521,0.179365631199685,0.08261856664703723
2021-03-14 00:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.0705337524414,362.9,385.15,0.0,3.417969249644437e-12,57.5,283.2749997615814,7.109130317613322e-10,0.006972554848270904,0.20853576348186312,0.784491681669866,8.200381650452204e-09,9.035704462771768e-09,0.025999999046325706,0.7119678623623942,0.17942002058488668,0.0826121180063936
2021-03-14 01:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.17192459106445,362.15,385.15,0.0,3.417969249644437e-12,56.0,283.42499985694883,7.110662329442609e-10,0.006859900460667595,0.20855942090325982,0.7845806786360726,8.201085929995367e-09,9.036588753704873e-09,0.025999999046325696,0.7120401005158604,0.1793380654798636,0.08262183495795032
2021-03-14 02:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.82765197753906,362.15,385.15,0.0,3.417969249644437e-12,56.0,283.42499985694883,7.092685009143984e-10,0.006859900460667595,0.20855942090325982,0.7845806786360726,8.180351778698432e-09,9.013742267272852e-09,0.025999999046325706,0.7120401005158603,0.17933806547986358,0.08262183495795031
2021-03-14 03:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.0036506652832,362.15,385.15,0.0,3.417969249644437e-12,55.5,283.74999990463255,7.093741048374848e-10,0.006947135186300478,0.20854110161087688,0.7845117632028226,8.182390840536759e-09,9.015905413720803e-09,0.025999999046325706,0.7119841625395852,0.17940152782628901,0.08261431058780014
2021-03-14 04:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.18498992919922,362.15,385.15,0.0,3.417969249644437e-12,57.0,283.82499995231626,7.101322422503273e-10,0.007169043603737741,0.20849450084321508,0.7843364555530472,8.193227341931414e-09,9.027632726575548e-09,0.025999999046325693,0.7118418623736443,0.1795629691766678,0.08259516940336216
2021-03-14 05:00:00+00:00,86.0999984741211,0.0,308.37174954414365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.2350845336914,362.15,385.15,0.0,3.417969249644437e-12,59.25,283.65,7.108317414173208e-10,0.007364147752217146,0.2084535289720344,0.7841823232757484,8.20313957726182e-09,9.038366873427171e-09,0.025999999046325682,0.7117167450642817,0.17970491635744393,0.08257833953194874
2021-03-14 07:00:00+00:00,86.0999984741211,0.0,307.7199996948242,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.76234817504883,361.15,385.15,0.0,3.417969249644437e-12,63.5,283.12499990463255,7.096786770884372e-10,0.007618223860034224,0.2084001729893928,0.783981603150573,8.192228688415195e-09,9.026101133994107e-09,0.025999999046325682,0.7115538021539802,0.1798897771641746,0.0825564216355196
2021-03-14 08:00:00+00:00,86.0999984741211,0.0,307.7199996948242,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.47368240356445,360.4,385.15,0.0,3.417969249644437e-12,63.25,282.94999995231626,7.0860770856309e-10,0.007500614744362688,0.20842487090368383,0.7840745143519535,8.178758437816554e-09,9.011372495378185e-09,0.025999999046325672,0.711629227781004,0.1798042058298098,0.08256656734286058
2021-03-14 09:00:00+00:00,86.0999984741211,0.0,307.3529998503791,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.75135803222656,360.15,385.15,0.0,3.417969249644437e-12,71.25,282.1250001430511,7.121364994601809e-10,0.007988984192395384,0.20832231331959697,0.7836887024880076,8.224111303199967e-09,9.06087169006568e-09,0.025999999046325696,0.7113160120552398,0.18015955305932932,0.08252443583910521
2021-03-14 10:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.46388626098633,360.15,385.15,0.0,3.417969249644437e-12,75.25,281.7749997615814,7.115111454842741e-10,0.008238062188935146,0.20827000694032363,0.7834919308707413,8.219247416987957e-09,9.055273012931981e-09,0.025999999046325686,0.7111562533612833,0.18034080133206704,0.08250294626032383
2021-03-14 11:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.80434036254883,360.15,385.15,0.0,3.417969249644437e-12,81.25,281.2999999761581,7.145038168606161e-10,0.008609599286977273,0.20819198414973478,0.783198416563288,8.257352868384058e-09,9.096894853195284e-09,0.025999999046325682,0.7109179336343691,0.18061117809712954,0.08247088922217552
2021-03-14 12:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.7431526184082,359.9,385.15,0.0,3.417969249644437e-12,86.25,280.95000019073484,7.150715995495637e-10,0.00892143814635807,0.20812649798926483,0.7829520638643772,8.266886007082438e-09,9.107095136553176e-09,0.02599999904632569,0.7107178923604014,0.1808381274698681,0.08244398112340481
2021-03-14 13:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.42826461791992,359.15,385.15,0.0,3.417969249644437e-12,87.25,281.02500011920927,7.132224281241953e-10,0.00906976212751403,0.20809534995322204,0.7828348879192638,8.246918305484383e-09,9.084954658530311e-09,0.025999999046325713,0.710622739464237,0.1809460796422894,0.08243118184714784
2021-03-14 14:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.46166229248047,359.15,385.15,0.0,3.417969249644437e-12,90.0,280.8000000953674,7.139699477062144e-10,0.009211865268511688,0.20806550829361256,0.7827226264378758,8.256914935771507e-09,9.09582962432631e-09,0.0259999990463257,0.7105315745489107,0.18104950739966524,0.08241891900509843
2021-03-14 15:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.63750839233398,358.15,385.15,0.0,3.417969249644437e-12,90.75,280.1749999761581,7.164915248731833e-10,0.008902567836715041,0.20813046075428984,0.7829669714089951,8.283121424316282e-09,9.12499896604227e-09,0.025999999046325693,0.7107299978383185,0.18082439365101438,0.08244560946434165
2021-03-14 16:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.35378646850586,358.15,385.15,0.0,3.417969249644437e-12,87.75,278.94999995231626,7.181326603190004e-10,0.007919050178149478,0.2083369994625886,0.7837439503592619,8.292690011780472e-09,9.136495887655298e-09,0.025999999046325703,0.7113608662287212,0.18010866542831996,0.08253046929663312
2021-03-14 17:00:00+00:00,86.0999984741211,0.0,306.10499992370603,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.31241989135742,358.15,385.15,0.0,3.417969249644437e-12,84.0,278.15,7.199780089156422e-10,0.007176019009178686,0.20849303600807248,0.7843309449827488,8.306890614041958e-09,9.152864774517839e-09,0.025999999046325696,0.7118373892422196,0.17956804400123202,0.08259456771022253
2021-03-14 18:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.04695510864258,358.15,385.15,0.0,3.417969249644437e-12,79.75,278.02500011920927,7.188885754636724e-10,0.006756647877983325,0.2085811039456235,0.7846622481763932,8.290320294078763e-09,9.135014370248578e-09,0.025999999046325696,0.7121063083644832,0.17926295183247837,0.08263074075671277
2021-03-14 19:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.10999298095703,357.65,385.15,0.0,3.417969249644437e-12,72.5,277.9249999761581,7.194829256635471e-10,0.006103677171452336,0.20871822779399501,0.7851780950345527,8.29094767231305e-09,9.136340109967719e-09,0.025999999046325693,0.7125249740074443,0.17878797032904878,0.08268705661718122
2021-03-14 20:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.19916534423828,357.15,385.15,0.0,3.417969249644437e-12,66.25,277.8499998092651,7.201521216647238e-10,0.005551427981022939,0.20883420012398518,0.785614371894992,8.29339527302181e-09,9.139574015977861e-09,0.025999999046325682,0.7128790145910129,0.17838630677846665,0.08273467958419471
2021-03-14 21:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.34125137329102,357.15,385.15,0.0,3.417969249644437e-12,65.5,277.62500002384184,7.21493214407132e-10,0.005403665367621945,0.20886523027279938,0.7857311043595787,8.307429611400763e-09,9.155184138329143e-09,0.02599999904632568,0.7129737364459678,0.17827884362778662,0.08274742087991992
2021-03-14 22:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.50885391235352,356.15,385.15,0.0,3.417969249644437e-12,72.0,277.3999998807907,7.229726203814653e-10,0.005844379662054036,0.20877268027096865,0.7853829400669773,8.328679044561783e-09,9.178171873510005e-09,0.02599999904632568,0.7126912118274166,0.17859937140533755,0.08270941772092007
2021-03-14 23:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.06229400634766,356.15,385.15,0.0,3.417969249644437e-12,72.0,277.19999995231626,7.211100210154842e-10,0.005763356849662531,0.20878969506157086,0.7854469480887666,8.30644854190505e-09,9.153752816598244e-09,0.0259999990463257,0.7127431543558204,0.17854044194540247,0.08271640465245154
2021-03-15 00:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.40781784057617,356.15,385.15,0.0,3.417969249644437e-12,74.0,276.8499999284744,7.238687803692325e-10,0.005779254338249811,0.20878635658896755,0.7854343890727827,8.338378915066076e-09,9.188924731999925e-09,0.025999999046325696,0.7127329627812594,0.17855200441652624,0.08271503375588866
2021-03-15 01:00:00+00:00,86.0999984741211,0.0,306.7699979782104,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.3697395324707,356.15,385.15,0.0,3.417969249644437e-12,75.75,276.77499994039533,7.238613172461804e-10,0.005884112233744955,0.20876433643091355,0.7853515513353415,8.339297575923509e-09,9.189834623687771e-09,0.0259999990463257,0.712665739535412,0.1786282700449932,0.08270599137326898
2021-03-15 02:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.43181610107422,356.15,385.15,0.0,3.417969249644437e-12,76.0,276.7249999284744,7.243241094314688e-10,0.005882759112714694,0.2087646205863299,0.7853526203009553,8.344616233442943e-09,9.195697062024918e-09,0.025999999046325686,0.7126666070160006,0.17862728587721866,0.08270610806045509
2021-03-15 03:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.17158889770508,355.15,385.15,0.0,3.417969249644437e-12,78.5,276.4250000357628,7.237169351613586e-10,0.005948489543834872,0.2087508171957947,0.7853006932603704,8.338250999082887e-09,9.188618397897483e-09,0.02599999904632567,0.7126244672057632,0.17867509402856163,0.08270043971934948
2021-03-15 04:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.45783233642578,355.15,385.15,0.0,3.417969249644437e-12,78.75,276.4500000119209,7.251839141055948e-10,0.00597781494514258,0.20874465886152008,0.7852775261933373,8.355434249496258e-09,9.207525348570333e-09,0.025999999046325706,0.7126056664871734,0.17869642368321903,0.08269791078328173
2021-03-15 05:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.10662841796875,355.15,385.15,0.0,3.417969249644437e-12,80.0,276.2999999761581,7.236963900626436e-10,0.006008417985103842,0.2087382322231282,0.785253349791768,8.338588519738861e-09,9.188931778062467e-09,0.025999999046325682,0.7125860465405239,0.1787186827625429,0.08269527165060753
2021-03-15 06:00:00+00:00,85.33233258989122,0.5,351.3684887546963,1.0272222222222225,10.116000085936651,29.744166666666672,3.531499924659729,400.04277777777776,27.85027777777778,566.242342274987,133.57051193237305,372.5191666666666,385.15,6.45063903192679,157.28953983730835,85.5,275.22500001788137,33053.31569774188,0.005949345375418464,0.2087506374711621,0.7853000171534193,403361.05212422117,442198.6980690678,0.03531499924659727,0.7163282988741341,0.16987166419331842,0.07848503768595035
2021-03-15 07:00:00+00:00,86.12499809265137,0.0,368.3057539749145,0.0,10.675000190734863,30.62777777777777,2.649999976158142,403.01388888888886,41.92944444444446,766.5183250935871,132.61260986328125,384.9238888888889,385.15,11.142166869640349,212.9847328779433,87.25,274.8250000119209,44487.81820166421,0.005900165609425156,0.2087609652220207,0.7853388691685541,514084.0879369872,566357.2743239426,0.026499999761581426,0.7128542963625063,0.178167361618355,0.08247834225755732
2021-03-15 08:00:00+00:00,85.9000015258789,0.0,368.2074970245361,0.0,10.449999809265137,30.312500000000004,2.799999952316284,402.3402777777777,41.191944444444445,765.831856858995,132.33949661254883,384.65611111111104,385.15,10.951472414864435,212.7310715399848,81.5,275.59999998807905,44231.70424366684,0.0058254163252484375,0.20877666257169783,0.7853979211030537,515752.4637204471,567724.7162067556,0.027999999523162837,0.7134988159689306,0.17669518217959446,0.0818060023283121
2021-03-15 09:00:00+00:00,85.80000305175781,32.40625,370.3007270007663,0.0,10.399999856948853,29.342777777777776,2.9451666855149803,399.695,36.72777777777778,767.6679454210068,132.55077362060547,384.99527777777774,385.15,9.510722368028429,213.1735034434001,78.25,276.9249999761581,44196.05333056159,0.0061413071964973535,0.20871032548873555,0.7851483673147671,520121.29909063416,572051.661754044,0.02945166685514981,0.7138732672054162,0.175553273801293,0.08112179213814093
2021-03-15 10:00:00+00:00,86.22500228881836,0.0,372.18408651563857,1.4433333333333334,10.492833312617408,27.6775,2.8875833489166363,395.71777777777777,33.80777777777779,767.7477397664388,132.90387725830078,384.9444444444444,385.15,8.269305669731565,213.2632613627116,77.5,277.3750001430511,44246.4938060933,0.006277067946939429,0.20868181573114272,0.7850411163219179,518963.3703484077,570953.0005705673,0.028875833489166357,0.7135571284875751,0.1761963850098397,0.08137065301341884
2021-03-15 11:00:00+00:00,86.45000076293945,18.5,372.2924942016601,4.004444444444444,10.291638877921631,27.2625,2.974138857920964,395.1688888888889,33.2075,767.1379478624132,133.71465682983398,384.8377777777778,385.15,8.132250219451057,213.09387458377407,78.0,277.9,44397.02950985862,0.006552297060768803,0.20862401761723853,0.7848236853219926,523669.2974144521,575835.807088536,0.029741388579209653,0.7137244034280742,0.17557904610195155,0.08095516189076464
2021-03-15 12:00:00+00:00,83.46141590118408,0.0,372.9549964904785,66.46999999999998,10.606583278179167,26.484722222222217,2.4945555487109554,394.38638888888886,32.016666666666666,767.498436448839,133.84905242919922,385.0230555555555,385.15,7.756166833904054,213.1926219092476,78.0,277.8500000476837,44470.537538876015,0.006529591986605066,0.20862878568281293,0.784841622330582,509463.17990478646,561716.0615129657,0.02494555548710956,0.7118327853349807,0.18009413690259737,0.08312752227531241
2021-03-15 13:00:00+00:00,85.39833323160806,0.0,373.4949954986572,42.83833333333333,10.573638858265346,25.71,2.67438888516691,393.7416666666667,31.600555555555555,770.295677710639,133.8586387634277,384.5111111111111,385.15,7.581000150839487,213.96824440426303,76.75,277.87499990463255,44631.79662878274,0.006436787867422428,0.2086482745478413,0.7849149375847363,516829.15900935204,569271.5200481717,0.026743888851669118,0.7126071001259114,0.1783273335630302,0.08232167745938931
2021-03-15 14:00:00+00:00,84.80963910738626,0.0,374.0682620578342,16.40972222222222,10.56900011168586,25.789722222222224,2.882138894299666,392.63,30.58166666666667,769.4438703240288,133.9767723083496,384.8827777777777,385.15,7.127555695507261,213.7804737769234,77.5,278.2999999761581,44553.643818642,0.0066935491820157055,0.2085943546717767,0.7847120961462076,522646.0250691466,574996.5565560509,0.028821388942996656,0.7132680243007926,0.17655127168522772,0.0813593150709831
2021-03-15 15:00:00+00:00,86.3499984741211,27.703125,374.3699974060058,2.393333333333333,10.507777909967633,24.309444444444445,2.855027794771724,392.8136111111111,29.563888888888886,770.6524528164332,134.52924728393555,384.9,385.15,6.867000048293008,214.07012608422176,76.75,278.8500000476837,44719.25998049086,0.0068856776665924746,0.20855400769001559,0.7845603146433919,523837.1597879214,576382.2902649982,0.02855027794771727,0.7130369094375868,0.1769473967395356,0.08146541587516024
2021-03-15 16:00:00+00:00,86.44999885559082,0.0,374.7749961853027,1.0466666666666666,10.545555644300247,26.00361111111111,2.888277750809987,391.15,28.398888888888884,766.6685050964356,134.9627799987793,384.9938888888889,385.15,6.648722293906741,212.9634736760457,75.75,279.2249999284744,44571.5070241298,0.006974073181991124,0.20853544463178186,0.7844904821862271,523223.5822696466,575595.1030229991,0.028882777508099887,0.7131122523283856,0.1766976724996803,0.08130729766383418
2021-03-15 17:00:00+00:00,86.1500015258789,12.296875,374.2925798119439,1.37,10.525000095367432,27.25777777777777,2.75,390.65,12.4575,140.92662757819016,135.6266599061754,383.6705555555556,385.15,1.3823333363317782,39.14628541012915,72.5,279.29999985694883,8231.08658276714,0.006711313316478126,0.2085906242035396,0.7846980624799823,95783.37763611533,105454.90437086675,0.027500000000000035,0.7127314874282163,0.1778127138968274,0.08195579867495605
2021-03-15 18:00:00+00:00,86.4000015258789,0.0,371.4524091508653,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,134.98311614990234,383.15,385.15,0.4000000059604645,3.1250004894900485e-07,72.25,279.475000166893,6.535503420051694e-05,0.006769063016407291,0.20857849676655446,0.7846524402170382,0.0007770774884636973,0.0008538696536493047,0.03099999904632568,0.7140852763122014,0.17454790797658762,0.08036681666488532
2021-03-15 19:00:00+00:00,86.4000015258789,0.0,367.33999862670896,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.35124969482422,382.65,385.15,0.4000000059604645,3.1250004894900485e-07,74.25,279.29999985694883,6.557433514636783e-05,0.00687219725762491,0.20855683857589877,0.7845709641664763,0.000779780102415479,0.0008568299462124612,0.030999999046325714,0.7140189596480848,0.17462314507653623,0.08035789622905323
2021-03-15 20:00:00+00:00,86.4000015258789,0.0,363.4345313771565,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.0907440185547,382.15,385.15,0.4000000059604645,3.1250004894900485e-07,76.25,279.24999990463255,6.545984512812796e-05,0.007031837834215559,0.20852331405481472,0.7844448481109697,0.0007785656403481207,0.0008554809583736712,0.030999999046325697,0.713916305803421,0.1747396071705509,0.0803440879797024
2021-03-15 21:00:00+00:00,86.4000015258789,0.0,359.1249325815836,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.3678207397461,382.15,385.15,0.4000000059604645,3.1250004894900485e-07,78.75,279.1000000476837,6.562935896582282e-05,0.007186332601950865,0.20849087015359033,0.7843227972444589,0.0007807244863716185,0.0008578389831564604,0.03099999904632569,0.7138169575543143,0.17485231902431095,0.08033072437504905
2021-03-15 22:00:00+00:00,86.4000015258789,0.0,355.6204263178508,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.72635650634766,381.9,385.15,0.4000000059604645,3.1250004894900485e-07,79.0,278.87500002384184,6.585627603248398e-05,0.007098311894590405,0.208509354502136,0.7843923336032735,0.0007833423043593146,0.0008607234286974832,0.030999999046325714,0.7138735598918237,0.17478810295160524,0.08033833811024549
2021-03-15 23:00:00+00:00,86.4000015258789,0.0,351.97365735371903,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.8068504333496,381.15,385.15,0.4000000059604645,3.1250004894900485e-07,82.5,278.1000000476837,6.607896773797981e-05,0.007024415174690509,0.208524872813315,0.7844507120119946,0.0007859224536908919,0.0008635652407830183,0.030999999046325687,0.7139210788811055,0.17473419205313523,0.08034473001943364
2021-03-16 00:00:00+00:00,86.4000015258789,0.0,348.7382097286648,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.40777587890625,380.65,385.15,0.4000000059604645,3.1250004894900485e-07,81.5,277.475000166893,6.603319422306078e-05,0.006645045170684188,0.2086045405141563,0.7847504143151595,0.0007850257425071827,0.000862614745719279,0.030999999046325687,0.7141650194802702,0.17445743833692554,0.08037754313647853
2021-03-16 01:00:00+00:00,86.4000015258789,0.0,346.0421965577867,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.39873123168945,380.15,385.15,0.1255555574264791,3.1250004894900485e-07,81.5,277.15,6.610621219971924e-05,0.006496123839336021,0.20863581399373943,0.7848680621669245,0.0007857554461133621,0.0008634302454480321,0.030999999046325704,0.7142607727484576,0.17434880503479883,0.08039042317041802
2021-03-16 02:00:00+00:00,86.4000015258789,0.0,345.8454956054687,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.87608207702635,380.15,385.15,0.0,3.1250004894900485e-07,82.75,276.7999999761581,6.64231536835776e-05,0.006435625891684067,0.20864851856274635,0.7849158555455696,0.0007894662312620773,0.0008675134368402811,0.03099999904632569,0.7142996707836551,0.17430467471852074,0.08039565545149843
2021-03-16 03:00:00+00:00,86.4000015258789,0.0,345.8454956054687,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.4108924865723,380.15,385.15,0.0,3.1250004894900485e-07,83.0,276.65,6.62316367198558e-05,0.0063874383282418795,0.2086586379510692,0.784953923720689,0.0007871451360267665,0.0008649673091725972,0.03099999904632569,0.7143306533201874,0.17426952463627834,0.08039982299720858
2021-03-16 04:00:00+00:00,86.4000015258789,0.0,345.8454956054687,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.45126724243164,379.4,385.15,0.0,3.1250004894900485e-07,84.5,276.7750000596046,6.62214635070594e-05,0.006559336950479941,0.2086225392403992,0.7848181238091209,0.0007871841792061732,0.0008649943988269681,0.030999999046325694,0.7142201284246634,0.1743949165377276,0.08038495599128329
2021-03-16 05:00:00+00:00,86.4000015258789,0.0,336.778207965427,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.06379318237305,379.15,385.15,0.0,3.1250004894900485e-07,85.0,276.5499999761581,6.608575275122041e-05,0.0064946251412698825,0.20863612872033332,0.7848692461383968,0.0007855108681142881,0.0008631616275969721,0.03099999904632568,0.7142617363642193,0.1743477118004459,0.08039055278900914
2021-03-16 06:00:00+00:00,86.4000015258789,0.0,335.4099983215332,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,134.54876708984375,378.15,385.15,0.0,3.1250004894900485e-07,83.5,276.1749999761581,6.592314550583652e-05,0.006214723897865351,0.20869490798144827,0.7850903681206863,0.0007833188821217677,0.0008607785780911256,0.03099999904632569,0.7144416986824215,0.1741435422587186,0.08041476001253425
2021-03-16 09:00:00+00:00,85.90783351262411,0.703125,350.6952218553755,0.0,10.21599992381202,27.493888888888893,3.4797499223550163,392.5930555555556,15.617777777777778,404.83194465700205,134.00562588585748,379.1013888888889,385.15,4.250361201378207,112.45331837141796,79.75,277.5499999165535,23509.67115854087,0.0065373390679222985,0.20862715879573632,0.7848355021363415,286164.10541769705,313787.96902898257,0.03479749922355015,0.7157436598474275,0.1707905771556975,0.07866826377332493
2021-03-16 10:00:00+00:00,85.75,6.296875,363.0841748915778,1.7311111111111113,10.800000190734863,30.991666666666664,2.9499999284744263,410.9875,71.09499999999998,783.1832211642793,134.1231460571289,384.1566666666666,385.15,14.28191683583789,217.55089598761668,78.25,278.20000007152555,45415.06714039662,0.006711284580581541,0.2085906302380779,0.7846980851813407,534983.1173908517,588345.8212808177,0.029499999284744255,0.7135263184279079,0.1759230165520066,0.08105066573534137
2021-03-16 11:00:00+00:00,85.30000305175781,17.59375,366.7971555540296,0.4208333333333333,10.775000095367432,31.475,2.3750000596046448,407.31027777777774,47.47888888888888,783.8588058980305,133.5023078918457,384.69444444444446,385.15,12.491361322402954,217.71148857540555,79.25,278.2250000476837,45239.775780919874,0.00680823972440292,0.2085702696578754,0.7846214906177218,514743.3652861574,567900.1018287383,0.02375000059604646,0.711179140936666,0.18142628010394185,0.08364457836334563
2021-03-16 12:00:00+00:00,85.30000305175781,0.0,367.7738568835788,0.0,10.550000190734863,28.471388888888885,2.875,402.8269444444444,42.76972222222221,782.3722261386445,134.1078338623047,384.8827777777777,385.15,11.542861377133264,217.3256191465591,77.75,278.57499995231626,45301.79529110276,0.006843802660639573,0.20856280144126568,0.7845933958980947,531283.5111599125,584513.1206269582,0.028750000000000008,0.7131431605136734,0.17672819565941483,0.08137864382691169
2021-03-16 13:00:00+00:00,85.80000305175781,0.0,368.1109083959792,0.0,10.62500023841858,28.87305555555556,2.675000011920929,404.7241666666666,43.29138888888888,782.2454729546439,133.73724746704102,384.81388888888887,385.15,11.627861331568822,217.3598543718127,78.0,278.57499995231626,45169.29161584976,0.0068656573727181765,0.20855821195172916,0.7845761306755525,523331.7375892982,576405.6552379217,0.026750000119209284,0.7123344228259616,0.1786336706133218,0.08228190644150706
2021-03-16 14:00:00+00:00,85.75,0.0,368.89810281753535,0.0,10.700000047683716,29.57916666666667,2.800000011920929,402.88055555555553,41.59444444444444,782.5611403571233,134.22567749023438,384.9563888888889,385.15,11.017083538638218,217.3780951351591,77.5,279.1000000476837,45267.241091709446,0.007073070646970475,0.20851465516413623,0.7844122741888934,528593.1908398622,581782.1991226209,0.02800000011920929,0.7126979608052058,0.17760376226688357,0.0816982768087014
2021-03-16 15:00:00+00:00,86.0,39.296875,370.314421388838,0.0,10.592222079171076,30.12055555555556,2.956722202897072,400.3519444444444,38.11861111111112,783.461279958089,134.7040252685547,384.5405555555556,385.15,9.902555730607776,217.62813385433623,74.75,280.0999999284744,45318.44321354262,0.007307074126281818,0.20846551443348083,0.7842274114402373,534438.8615353856,587688.0323112982,0.02956722202897071,0.7131702228248784,0.17629380513251383,0.08096875001363704
2021-03-16 16:00:00+00:00,86.1500015258789,0.0,371.17724389817977,2.301388888888889,10.385249954329597,27.26083333333333,2.876222238275739,397.7575,36.14333333333333,782.9482672627768,134.84352764977348,384.6758333333333,385.15,9.268722313774957,217.4856304295858,71.0,281.2249999284744,45154.311784907535,0.007493620655451532,0.2084263396623552,0.7840800396821933,529995.7273888335,583052.0437360998,0.028762222382757392,0.7127306651728662,0.17719013931390848,0.08131697313046804
2021-03-16 17:00:00+00:00,86.22500228881836,21.609375,372.249681163364,4.252222222222222,10.327555637094711,27.565,2.8553611049056045,396.46,34.56166666666667,781.8847264268661,135.2364616394043,385.08,385.15,8.542111296653747,217.190202645196,69.25,281.100000166893,45244.48641834503,0.007248797133930429,0.20847775260187462,0.7842734502641949,530225.0343884069,583387.3059299623,0.028553611049056047,0.7128050489089156,0.1772087989901913,0.08143254105183706
2021-03-16 18:00:00+00:00,84.96555778715346,0.0,372.0962490081787,22.63583333333333,10.531138852967157,27.84611111111112,2.7900555559661657,396.2319444444444,34.305555555555564,784.7104344177243,135.27082061767578,385.0494444444444,385.15,8.633083362314437,217.71655700259748,66.0,280.775,45472.10887753975,0.00676053526043767,0.2085802875953081,0.7846591771442543,530470.9273902681,583900.6553213773,0.02790055555966164,0.7128590755835006,0.1774700987153569,0.08177027014148087
2021-03-16 19:00:00+00:00,86.30000305175781,20.390625,370.29638446384,0.5416666666666666,10.450000047683716,29.378055555555555,3.0871666622824137,400.2000000000001,38.50138888888889,783.401556464301,134.89048385620117,384.8013888888889,385.15,9.955222427845005,217.6115443674724,70.25,280.2500001430511,45353.426172261745,0.006940765354044753,0.2085424392756506,0.7845167953703046,538937.9328124766,592228.2085648841,0.030871666622824128,0.7139238790703742,0.1747944083276131,0.0804100459791886
2021-03-16 20:00:00+00:00,86.20000076293945,0.0,371.52465337965225,1.9986111111111111,10.506249954170649,28.632500000000004,2.861916653911273,397.1494444444444,35.96249999999999,784.8494810994466,135.47490310668945,385.0127777777777,385.15,9.158305742210814,218.01374586741136,71.75,279.275,45793.42681639959,0.006630960663312773,0.20860749826070432,0.784761541075983,536486.3329075483,590293.6094168179,0.028619166539112735,0.7132278490947448,0.17669674396278887,0.08145624040335349
2021-03-16 21:00:00+00:00,86.25,0.0,371.797642771403,2.913333333333333,10.24155551009708,27.779166666666672,3.062250030669901,396.5888888888889,35.23305555555556,782.886030409071,135.5697364807129,384.89388888888885,385.15,8.95050018284056,217.40306450737856,73.5,278.87500002384184,45776.405974904665,0.006607390905321514,0.20861244790988245,0.784780161184796,542913.4881281127,596700.7651486257,0.030622500306699028,0.714039196206587,0.17478666172423382,0.08055164176248014
2021-03-16 22:00:00+00:00,86.2249984741211,23.5,372.4419306458367,7.249444444444445,10.609916650454204,27.19222222222222,2.918555566966534,395.7536111111111,34.02749999999999,784.5349335394964,135.8644256591797,384.7222222222222,385.15,8.287416774431865,217.9263711208768,75.25,278.87500002384184,45972.53374128377,0.006763645687567198,0.2085796344056109,0.784656719906822,540539.2729749138,594557.0001209222,0.02918555566966537,0.7133677222319342,0.1762582735248735,0.08118844857352696
2021-03-16 23:00:00+00:00,84.94494471232098,0.0,373.6601222991943,43.68916666666668,10.631555556191335,25.67805555555555,2.5007222100264497,394.4480555555555,31.86083333333333,784.5042328728567,135.77623748779297,384.6477777777777,385.15,7.763777892192205,217.9178434117636,80.25,278.4750000476837,46006.88486142568,0.007013726968003776,0.20852711733671922,0.784459155695277,527551.1334532134,581609.2231653886,0.025007222100264515,0.7115470323570031,0.18038786547407307,0.08305788006865933
2021-03-17 00:00:00+00:00,85.57955396016439,0.0,373.669370865292,24.129166666666663,10.648972241083785,25.529722222222222,2.7839721827209,394.2941666666667,31.681111111111107,783.1808771938745,135.73482513427734,384.7711111111111,385.15,7.721444504923292,217.5502444754707,82.5,278.24999990463255,45952.396925116605,0.007097728935897172,0.2085094769234616,0.7843927941406412,536085.3196294621,590079.3860164741,0.027839721827208997,0.7126184573243045,0.17777313359252242,0.08176868725596419
2021-03-17 01:00:00+00:00,86.32500076293945,28.5,373.7024959564209,24.05194444444444,10.506861046420202,25.387222222222213,2.809777770953046,393.1158333333333,31.51194444444445,784.194427778456,135.78505325317383,385.0722222222222,385.15,7.617194592422909,217.8317863167657,82.0,278.2749998807907,46024.75735578838,0.007067226356221701,0.20851588246519345,0.7844168911785849,537755.7529007589,591834.8427938103,0.02809777770953044,0.7127405576740813,0.177507135803163,0.08165452881322521
2021-03-17 02:00:00+00:00,85.32227774726019,0.0,373.7924961090088,32.884166666666665,10.8254722293218,25.69416666666667,2.4246388785375497,393.57916666666665,31.827500000000004,785.8488696797687,135.96025466918945,385.0344444444444,385.15,7.539750031232834,218.42528906080463,80.5,278.275,46181.367686621044,0.006938844926203203,0.20854284256549735,0.7845183125082995,527096.5357555422,581359.6427873219,0.024246388785375498,0.7112927254071278,0.1810522132713962,0.08340867253610049
2021-03-17 03:00:00+00:00,86.17499923706055,0.0,373.7799991607666,24.88944444444445,10.734333357016242,25.88083333333333,2.513194456100465,394.08416666666665,31.357222222222227,785.9129265509711,135.7785186767578,384.9633333333333,385.15,7.656388915247387,218.3047625223797,81.5,278.07500007152555,46156.57044590526,0.00692785265347229,0.20854515094277082,0.7845269964037569,529612.2930609105,583846.2633348493,0.025131944561004652,0.7116516241113398,0.18020759490661117,0.08300883642104441
2021-03-17 04:00:00+00:00,84.4140268919203,0.0,372.0857141727871,23.105833333333333,10.3970834157202,26.81861111111111,2.7323888958162734,396.19305555555553,34.660555555555554,784.0778471544054,135.5393409729004,384.76388888888886,385.15,8.553361231088639,217.7760695139568,83.75,277.9,45996.62711182291,0.007031922386976382,0.20852329629873495,0.7844447813142886,534878.9523608125,588924.9892172043,0.02732388895816275,0.7124557634614904,0.17821252085930822,0.08200782672103868
2021-03-17 05:00:00+00:00,86.19999694824219,25.703125,370.2598756747775,0.0,10.521055619451737,29.12305555555556,2.823527757061852,399.895,38.32999999999998,783.2510124206541,135.4072331068251,385.075,385.15,9.972528025044337,217.5697262191773,82.0,277.9250000953674,45899.20825015266,0.006897952481169015,0.2085514299789545,0.7845506175398764,536633.1782638495,590564.7479577789,0.028235277570618528,0.712903865080327,0.1772539398530141,0.0816069174960403
2021-03-17 06:00:00+00:00,85.87500190734863,0.0,370.1899843703376,0.0,10.875,29.61138888888889,2.943527706298563,399.6816666666667,39.0075,783.2800876871744,135.3401870727539,384.6766666666667,385.15,10.326916796366374,217.5713215849136,81.0,278.15,45841.07295653737,0.0069215065039310315,0.20854648363417447,0.7845320098618944,539919.9091950929,593783.1699190243,0.02943527706298565,0.7133655397862539,0.17613739318637264,0.08106178996438762
2021-03-17 07:00:00+00:00,85.80000305175781,25.5,367.0438020028008,0.0,10.674999952316284,29.406111111111112,2.724999964237213,405.7375,45.200277777777785,783.5393363783094,134.08726119995117,384.7577777777777,385.15,12.148277951081596,217.6498164452448,79.25,278.2249999284744,45419.47955298522,0.006808239668232561,0.20857026966967115,0.7846214906620963,527793.6934457872,581161.5819205448,0.027249999642372104,0.712569941641642,0.17811948380146123,0.08206057491452456
2021-03-17 08:00:00+00:00,85.80000305175781,0.0,365.5879482078552,0.0,10.699999809265137,30.15111111111111,2.5749999284744263,408.5147222222222,49.69250000000002,781.7905721706812,133.37720489501953,384.7258333333333,385.15,13.062666883998444,217.1640484025744,80.5,278.12500002384184,45094.33556306644,0.006867175367230196,0.20855789317288168,0.7845749314598882,519316.36936825345,572302.2136548565,0.02574999928474426,0.7119360980644669,0.1795795514435175,0.08273435120727136
2021-03-17 09:00:00+00:00,85.80000305175781,0.0,367.1072462081909,0.0,10.774999856948853,29.300000000000004,2.4749999046325684,406.2625,45.50722222222223,783.8399712626139,134.17931365966797,385.0991666666666,385.15,12.156639058589937,217.7305484814115,84.25,278.525,45419.12562002933,0.007386191688197756,0.20844889974547848,0.7841649085663238,520229.19132277573,573596.6639263104,0.024749999046325667,0.7112061521675195,0.18090166038047462,0.08314218840567997
2021-03-17 10:00:00+00:00,85.80000305175781,33.609375,368.47214484956527,0.0,10.480583375559911,28.475,2.700000047683716,403.0736111111111,41.72027777777778,782.9468861897785,133.98418807983398,384.93888888888887,385.15,11.207027918497724,217.4993668492636,80.0,279.57499995231626,45131.263934419,0.007541150277785693,0.208416358441665,0.7840424912805494,524093.65453118994,577122.8896541323,0.02700000047683715,0.7120003415723464,0.1788891958973372,0.08211046205347929
