Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-03-17 11:00:00+00:00,86.02499961853027,15.09375,370.3326933542887,0.0,10.319999965031942,28.69944444444444,3.140166599750519,399.8802777777778,38.68611111111112,783.1100465901693,134.59540939331055,384.9336111111111,385.15,9.973722363577949,217.53056915283207,75.0,280.79999985694883,45148.76966464548,0.0076883582865855,0.20838544475981705,0.7839261969535974,538747.3923235193,591797.1966794778,0.031401665997505206,0.7136535907107144,0.1748392469936061,0.08010549629817416
2021-03-17 12:00:00+00:00,86.14999961853027,0.0,370.6608909140693,2.0033333333333334,10.417833167446984,30.04055555555556,3.0238611120647856,399.12527777777774,37.208333333333336,782.1444746398925,134.38708114624023,384.8416666666666,385.15,9.674389003912609,217.26235518137617,72.75,281.3500000476837,44935.29148151185,0.007741913356490673,0.20837419819513694,0.7838838884483723,532388.2713564992,585187.2388472756,0.030238611120647848,0.7131573633377817,0.1759767443511458,0.08062728119042457
2021-03-17 13:00:00+00:00,82.53114045990839,0.0,371.78048647774585,35.07888888888889,10.26127771721946,28.595833333333328,2.843888881355524,397.1363888888889,35.30361111111112,782.0533806355792,134.6515998840332,384.95166666666665,385.15,8.872611181471083,217.2370506032309,72.0,281.9750002861023,44918.71147216049,0.007991645982354226,0.20832175434370562,0.7836865996739402,526494.3715402111,579273.8575199997,0.02843888881355526,0.7122824177605335,0.1778584007034141,0.0814202927224972
2021-03-17 14:00:00+00:00,86.22500038146973,23.0,372.6815993266636,11.2125,10.308611015743676,25.074722222222217,3.102638882365491,394.0769444444444,33.11888888888889,724.5997916327582,134.47210443284777,384.63916666666665,385.15,7.330777851078245,201.2777202648587,68.25,282.4,41500.72595580103,0.0077973940350179,0.20836254725264625,0.7838400587123359,494129.1042110722,542892.4572091383,0.03102638882365494,0.713434458174972,0.17527323352700416,0.08026591947436912
2021-03-17 15:00:00+00:00,86.19999694824219,9.09375,370.5149978637695,0.2383333333333333,10.24999976158142,27.381666666666668,3.075000047683716,398.8336111111111,7.08,50.7000000000179,134.40732192993164,381.9,385.15,0.4333333333333333,14.083333333338306,75.0,281.07499995231626,2916.074718806029,0.00783271991675068,0.20835512881748236,0.783812151265767,34662.38010893822,38088.7679035353,0.03075000047683717,0.7133020104506153,0.1755600263403078,0.08038796273223989
2021-03-17 16:00:00+00:00,86.19999694824219,0.0,367.5141004329257,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.15241622924805,382.15,385.15,0.0,6.347656775207433e-12,72.5,281.475000166893,1.3197446277640532e-09,0.007780781542744696,0.2083660358760236,0.7838531825812316,1.551821337571148e-08,1.7068913313334243e-08,0.02900000095367433,0.7126406186047919,0.17717484140765624,0.08118453903387754
2021-03-17 17:00:00+00:00,86.19999694824219,0.0,363.0586694611443,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.27198658413357,381.65,385.15,0.0,6.347656775207433e-12,64.75,282.32500019073484,1.3169353259160456e-09,0.0073634458007104,0.2084536763818508,0.7841828778174388,1.5477617648983487e-08,1.702501665693484e-08,0.029000000953674335,0.7129087151168186,0.17687068250069168,0.08122060142881542
2021-03-17 18:00:00+00:00,86.19999694824219,0.0,359.11450017293294,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.4995002746582,380.65,385.15,0.0,6.347656775207433e-12,58.25,283.24999990463255,1.3148423735049268e-09,0.007051135886514939,0.20851926146383187,0.7844296026496532,1.544737412850676e-08,1.6992313917375048e-08,0.02900000095367432,0.7131093274597983,0.17664308524288697,0.08124758634364047
2021-03-17 19:00:00+00:00,86.19999694824219,0.0,355.4937711630927,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.4136199951172,380.15,385.15,0.0,6.347656775207433e-12,63.75,282.74999990463255,1.316332643029966e-09,0.007459381851688056,0.20843352981114552,0.7841070883371665,1.5472271477081125e-08,1.7018962332641336e-08,0.029000000953674315,0.7128470878972445,0.1769405993660893,0.08121231178299196
2021-03-17 20:00:00+00:00,86.19999694824219,0.0,352.8351544189453,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.63138961791992,380.15,385.15,0.0,6.347656775207433e-12,73.25,281.44999995231626,1.3245393803026308e-09,0.00784741434800234,0.2083520429869195,0.7838005426650781,1.5575807575573553e-08,1.713214134742914e-08,0.029000000953674325,0.7125978114821808,0.17722340663338523,0.08117878093075981
2021-03-17 21:00:00+00:00,86.19999694824219,0.0,349.1554960886637,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.77532958984375,380.15,385.15,0.0,6.347656775207433e-12,71.5,281.49999990463255,1.3257095450496578e-09,0.0076872170033022,0.20838568442930655,0.7839270985673913,1.5586644407946666e-08,1.7144353123380015e-08,0.029000000953674318,0.7127007265418682,0.17710664818759966,0.08119262431685778
2021-03-17 22:00:00+00:00,86.19999694824219,0.0,346.286067398919,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.7550506591797,379.65,385.15,0.0,6.347656775207433e-12,73.5,281.62499990463255,1.3249232098875653e-09,0.007967284694459889,0.2083268702141634,0.7837058450913766,1.5582508253792184e-08,1.713929302541007e-08,0.029000000953674346,0.712520801270878,0.17731077569879325,0.0811684220766544
2021-03-17 23:00:00+00:00,85.97500038146973,0.0,344.00849001566564,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.15823876698812,379.15,385.15,0.0,6.347656775207433e-12,70.0,282.2250002861023,1.3260330833802085e-09,0.007902674966990604,0.20834043825693196,0.7837568867760774,1.5594381662440728e-08,1.7152470535412472e-08,0.0290000009536743,0.7125623097686657,0.17726368377946378,0.08117400549819612
2021-03-18 00:00:00+00:00,85.9000015258789,0.0,342.4199966430664,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.19207763671875,378.15,385.15,0.0,6.347656775207433e-12,71.0,282.0249997615814,1.3273032389517472e-09,0.007907997858278679,0.20833932044976147,0.7837526816919599,1.5609416206358284e-08,1.7168997512126588e-08,0.029000000953674332,0.7125588901005045,0.1772675634365405,0.08117354550928069
2021-03-18 03:00:00+00:00,85.9000015258789,0.0,335.49999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.0912322998047,377.65,385.15,0.0,6.347656775207433e-12,77.75,280.65,1.3328185132597148e-09,0.007887454060096487,0.20834363464737973,0.7837689112925238,1.567390015163614e-08,1.7239961904716306e-08,0.029000000953674318,0.7125720883521716,0.1772525898519511,0.08117532084220283
2021-03-18 04:00:00+00:00,85.9000015258789,0.0,335.1022485838996,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.9406700134277,377.15,385.15,0.0,6.347656775207433e-12,74.5,280.9750000476837,1.3298040236432757e-09,0.007728487751100471,0.2083770175722689,0.7838944946766306,1.5635539466123783e-08,1.7198059193904634e-08,0.029000000953674353,0.7126742134448303,0.1771367276338196,0.08118905796767559
2021-03-18 05:00:00+00:00,85.9000015258789,0.0,329.8928322633107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.83258819580078,376.65,385.15,0.0,6.347656775207433e-12,76.75,280.6000000476837,1.3305225078664275e-09,0.00776043943740012,0.208370307718146,0.783869252844454,1.564457245119208e-08,1.7207936397935133e-08,0.029000000953674342,0.7126536869265974,0.17716001523014968,0.08118629688957868
2021-03-18 06:00:00+00:00,85.9000015258789,0.0,328.32833919313214,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.99578094482422,376.15,385.15,0.0,6.347656775207433e-12,82.25,279.525,1.3274111337238998e-09,0.0077251332942159774,0.20837772200821464,0.7838971446975694,1.5607343107536516e-08,1.71670511896621e-08,0.02900000095367432,0.7126763684190994,0.17713428278806898,0.08118934783915728
2021-03-18 07:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.83573150634766,376.15,385.15,0.0,6.347656775207433e-12,80.5,279.87499990463255,1.324179333960568e-09,0.007745040466771178,0.20837354150197804,0.7838814180312508,1.5569707336543556e-08,1.7125618053947222e-08,0.029000000953674332,0.7126635796065935,0.17714879185871588,0.0811876275810163
2021-03-18 08:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.62313243865967,376.15,385.15,0.0,6.347656775207433e-12,78.25,280.32499995231626,1.3199691386809594e-09,0.007764565756044338,0.20836944119123071,0.783865993052725,1.552055862445493e-08,1.7071522362405057e-08,0.02900000095367432,0.7126510360718311,0.17716302265863915,0.08118594031585538
2021-03-18 09:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.27745819091797,375.15,385.15,0.0,6.347656775207433e-12,81.25,280.0499999761581,1.3178726685919037e-09,0.007910445500043238,0.20833880644499095,0.7837507480549659,1.5498554773868023e-08,1.704705515946351e-08,0.029000000953674304,0.7125573176224889,0.17726934743287412,0.08117333399096291
2021-03-18 10:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.54920196533203,375.15,385.15,0.0,6.347656775207433e-12,79.25,280.5999999284744,1.317951340574758e-09,0.008011197321344678,0.20831764856251764,0.7836711541161377,1.550130877894964e-08,1.704990160412498e-08,0.02900000095367435,0.7124925892927771,0.17734278254721364,0.08116462720633491
2021-03-18 11:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.78361129760742,374.15,385.15,0.0,6.347656775207433e-12,76.75,281.0500000953674,1.3181335530693926e-09,0.008000494345432199,0.20831989618745922,0.7836796094671086,1.5503257579380468e-08,1.7052064504237003e-08,0.029000000953674342,0.712499465519733,0.177334981380167,0.08116555214642564
2021-03-18 12:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.75199127197266,374.15,385.15,0.0,6.347656775207433e-12,80.25,281.37500002384184,1.3163021786150415e-09,0.008547620660474969,0.20820499966130024,0.7832473796782248,1.549164386517409e-08,1.7038298925046765e-08,0.029000000953674294,0.712147939045068,0.17773379264218195,0.08111826735907557
2021-03-18 13:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.02411270141602,374.15,385.15,0.0,6.347656775207433e-12,77.0,283.57499995231626,1.3087277400124507e-09,0.009501995849072133,0.20800458087169485,0.782493423279233,1.541974490818827e-08,1.6957500002702897e-08,0.02900000095367434,0.7115346588457943,0.17842956683806402,0.08103577336246745
2021-03-18 14:00:00+00:00,85.9000015258789,0.0,324.3450487709045,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.33302688598633,373.9,385.15,0.0,6.347656775207433e-12,72.0,284.9,1.3056214087077722e-09,0.009700221463547928,0.20796295349265492,0.7823368250437971,1.5386723536725278e-08,1.692082869195691e-08,0.02900000095367433,0.7114072637157678,0.17857409823539006,0.08101863709516786
2021-03-18 15:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.41859817504883,373.15,385.15,0.0,6.347656775207433e-12,79.0,283.69999995231626,1.311972991194451e-09,0.00982721940313469,0.2079362839253417,0.7822364966715235,1.5463881287350333e-08,1.700544955200381e-08,0.02900000095367436,0.711325642181326,0.17866669890562217,0.08100765795937746
2021-03-18 16:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.1601219177246,373.15,385.15,0.0,6.347656775207433e-12,84.5,282.4250000953674,1.3153803621339972e-09,0.009652114483049397,0.20797305595855964,0.782374829558391,1.550085759370876e-08,1.704642951921621e-08,0.02900000095367431,0.7114381814805052,0.17853902163757362,0.0810227959282468
2021-03-18 17:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.24643041822645,373.15,385.15,0.0,6.347656775207433e-12,83.25,282.19999995231626,1.317269749948715e-09,0.009368829651684169,0.20803254577314634,0.7825986245751695,1.551796463682401e-08,1.706575659301375e-08,0.02900000095367436,0.7116202387391454,0.17833247535924143,0.08104728494793881
2021-03-18 18:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3874549865723,372.65,385.15,0.0,6.347656775207433e-12,86.0,281.77500023841856,1.3206322000369416e-09,0.00940386143204058,0.20802518909927148,0.7825709494686879,1.5558214950778537e-08,1.710995778582194e-08,0.029000000953674332,0.7115977256330679,0.17835801676477922,0.08104425664847864
2021-03-18 19:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.5632286071777,372.15,385.15,0.0,6.347656775207433e-12,86.5,281.4750002861023,1.3237561531821502e-09,0.009269350204103249,0.2080534364571383,0.7826772133387584,1.559255762061035e-08,1.7147971100599377e-08,0.029000000953674325,0.7116841680994415,0.1782599466858783,0.08105588426100593
2021-03-18 20:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.72850036621094,371.4,385.15,0.0,6.347656775207433e-12,91.5,281.15,1.3269020937871815e-09,0.009587844137992171,0.20798655273102165,0.7824256031309862,1.5635454212349757e-08,1.7194564172549693e-08,0.02900000095367431,0.7114794867470388,0.1784921602866903,0.08102835201259673
2021-03-18 21:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.59603881835938,371.15,385.15,0.0,6.347656775207433e-12,92.25,280.324999833107,1.3295084091531247e-09,0.009141054526942303,0.20808037854934214,0.7827785669237156,1.5657957544937985e-08,1.722012992569291e-08,0.029000000953674315,0.7117666138913146,0.17816641088509363,0.08106697426991735
2021-03-18 22:00:00+00:00,85.9000015258789,0.0,316.28399594306944,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.02356719970703,371.15,385.15,0.0,6.347656775207433e-12,90.0,280.24999990463255,1.3340572131616944e-09,0.008874766089426691,0.2081362991212204,0.7829889347893529,1.5706625330128897e-08,1.7274142555593886e-08,0.029000000953674332,0.7119377298637954,0.17797227763524096,0.08108999154728933
2021-03-18 23:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.98444366455078,371.15,385.15,0.0,6.347656775207433e-12,89.25,279.87500002384184,1.3354604744036158e-09,0.00857966994696974,0.20819826931113633,0.7832220607418938,1.5717709369438742e-08,1.7286875426862993e-08,0.029000000953674308,0.7121273462377193,0.17775715544435775,0.08111549736424846
2021-03-19 00:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.29046630859375,370.15,385.15,0.0,6.347656775207433e-12,86.0,280.0500000953674,1.3376294344647748e-09,0.008369032065948419,0.20824250326615082,0.7833884646679008,1.5739351797680896e-08,1.7311066383177006e-08,0.029000000953674356,0.712262686002729,0.17760361075747266,0.08113370228612406
2021-03-19 01:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.9943962097168,370.15,385.15,0.0,6.347656775207433e-12,86.0,280.0500000953674,1.3347236400269892e-09,0.008369032065948419,0.20824250326615082,0.7833884646679008,1.5705160474037997e-08,1.727346075106971e-08,0.02900000095367434,0.712262686002729,0.17760361075747266,0.08113370228612407
2021-03-19 02:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.00339889526367,369.15,385.15,0.0,6.347656775207433e-12,85.0,280.65,1.3319583109845455e-09,0.008616602738724718,0.2081905134248678,0.7831928838364074,1.5677169161977164e-08,1.7242220177384002e-08,0.02900000095367431,0.712103615430281,0.1777840783475963,0.08111230526844845
2021-03-19 03:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.0890235900879,369.15,385.15,0.0,6.347656775207433e-12,82.5,280.87500002384184,1.3317292209477483e-09,0.008493683544323652,0.20821632645569202,0.7832899899999842,1.56722151304851e-08,1.7236996965098702e-08,0.02900000095367432,0.7121825952450633,0.17769447474195857,0.08112292905930372
2021-03-19 04:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.7726058959961,369.15,385.15,0.0,6.347656775207433e-12,81.75,280.8499998092651,1.3287511155796767e-09,0.008402896308615102,0.20823539177519082,0.7833617119161941,1.5635504504636818e-08,1.7196787065442937e-08,0.029000000953674342,0.7122409278439352,0.17762829566570307,0.08113077553668742
2021-03-19 05:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.77269744873047,368.9,385.15,0.0,6.347656775207433e-12,78.0,281.1250002622604,1.327452207550239e-09,0.008171020557955343,0.20828408568282938,0.7835448937592153,1.561597768344038e-08,1.717573402731191e-08,0.029000000953674315,0.712389907497452,0.17745927635160957,0.08115081519726418
2021-03-19 06:00:00+00:00,85.9000015258789,0.0,315.34999694824216,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.39131546020508,368.15,385.15,0.0,6.347656775207433e-12,76.75,281.2249999284744,1.3232527312127257e-09,0.008095585354134446,0.20829992707563177,0.7836044875702338,1.5565200253718907e-08,1.712002221289386e-08,0.029000000953674342,0.7124383728636401,0.1774042917764877,0.08115733440619782
2021-03-19 07:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.9033088684082,368.15,385.15,0.0,6.347656775207433e-12,83.0,280.57499995231626,1.3215376700001817e-09,0.008372893947748277,0.20824169227097286,0.7833854137812788,1.5550076783768395e-08,1.7102883546018607e-08,0.029000000953674335,0.7122602047079276,0.1776064258180227,0.0811333685203753
2021-03-19 08:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.19773864746094,367.15,385.15,0.0,6.347656775207433e-12,86.5,280.3499998092651,1.3156808516492025e-09,0.008590747190695464,0.20819594308995396,0.7832133097193507,1.548511400752616e-08,1.703103900821397e-08,0.029000000953674308,0.7121202286816856,0.1777652304023167,0.08111453996232351
2021-03-19 09:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.70029067993164,367.15,385.15,0.0,6.347656775207433e-12,86.5,280.52500011920927,1.319784058373795e-09,0.008693371177206925,0.20817439205278654,0.7831322367700064,1.553527570161454e-08,1.708602197020375e-08,0.02900000095367432,0.712054288017461,0.17784004092559955,0.0811056701032651
2021-03-19 10:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.88957977294922,367.15,385.15,0.0,6.347656775207433e-12,82.75,281.1250001430511,1.3188179500423473e-09,0.008664303381749784,0.20818049628983254,0.7831552003284177,1.5523374707972974e-08,1.7072985799272732e-08,0.029000000953674335,0.7120729655684206,0.17781885100618694,0.0811081824717181
2021-03-19 11:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.50595474243164,367.15,385.15,0.0,6.347656775207433e-12,81.0,281.3500000476837,1.3140155615114635e-09,0.008612301133196778,0.20819141676202868,0.7831962821047745,1.5465904766505145e-08,1.7009873051281116e-08,0.029000000953674335,0.7121063793948216,0.17778094259462726,0.08111267705687679
2021-03-19 12:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.75403594970703,366.15,385.15,0.0,6.347656775207433e-12,77.0,281.99999990463255,1.3134047716059184e-09,0.008556205803152648,0.20820319678133792,0.7832405974155093,1.545769960938886e-08,1.7000950216025812e-08,0.029000000953674342,0.712142422799083,0.17774005089349862,0.08111752535374406
2021-03-19 13:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.4442024230957,366.15,385.15,0.0,6.347656775207433e-12,73.25,282.7249998092651,1.3070246646631447e-09,0.008547210672369557,0.2082050857588024,0.783247703568828,1.5382448824410526e-08,1.691820280538972e-08,0.02900000095367434,0.7121482024761097,0.17773349377631084,0.08111830279390533
2021-03-19 14:00:00+00:00,85.9000015258789,0.0,314.14326351589625,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.89942932128906,365.15,385.15,0.0,6.347656775207433e-12,71.5,282.9750000476837,1.3102916103886214e-09,0.00848476525362659,0.20821819929673843,0.783297035449635,1.541976933814881e-08,1.6959361980355443e-08,0.029000000953674353,0.7121883254735508,0.17768797372476808,0.08112369984800676
2021-03-19 15:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.27518844604492,365.15,385.15,0.0,6.347656775207433e-12,67.75,283.57500019073484,1.3111613027029893e-09,0.008370076674641836,0.20824228389832522,0.7833876394270329,1.542793073452135e-08,1.6968545265197362e-08,0.02900000095367433,0.7122620148321759,0.17760437220901218,0.08113361200513768
2021-03-19 16:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.83844757080078,365.15,385.15,0.0,6.347656775207433e-12,65.0,283.7500003814697,1.3061221347867426e-09,0.008126620943616356,0.20829340960184056,0.7835799694545431,1.5364254400978064e-08,1.6898947909352484e-08,0.029000000953674325,0.7124184333124868,0.17742691345119121,0.08115465228264784
2021-03-19 17:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.32440948486328,365.15,378.45666666666665,0.0,6.347656775207433e-12,65.5,283.6250001430511,1.3114071526534354e-09,0.008121190237987179,0.2082945500500227,0.7835842597119902,1.54263253171504e-08,1.6967228721518188e-08,0.029000000953674332,0.7124219224077294,0.17742295502820643,0.08115512161038979
2021-03-19 18:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.55538940429688,364.4,373.15,0.0,6.347656775207433e-12,71.0,282.82499995231626,1.3173613262779404e-09,0.008342236767229404,0.2082481302788818,0.7834096329538888,1.5500378448329577e-08,1.7048278006706156e-08,0.02900000095367432,0.7122799021740249,0.1775840787918984,0.08113601808040241
2021-03-19 19:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.99756622314453,364.15,373.15,0.0,6.347656775207433e-12,70.75,282.49999990463255,1.3231790039967397e-09,0.008134871494068961,0.20829167698624554,0.7835734515196856,1.5565049204125696e-08,1.7119784533821866e-08,0.029000000953674325,0.7124131325283543,0.17743292725829213,0.08115393925967929
2021-03-19 20:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.57529067993164,364.15,373.15,0.0,6.347656775207433e-12,77.0,281.5500000953674,1.3235212816663875e-09,0.008301533476837963,0.20825667796986402,0.7834417885532979,1.5572115332482275e-08,1.712725283844028e-08,0.029000000953674308,0.7123060541417887,0.17755440905143843,0.08113953585309842
2021-03-19 21:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.06675338745117,364.15,373.15,0.0,6.347656775207433e-12,82.0,280.95000019073484,1.3311558413436071e-09,0.008485561362288608,0.20821803211391937,0.783296406523792,1.5665318324265756e-08,1.722942643784449e-08,0.02900000095367434,0.7121878139539394,0.1776885540502813,0.08112363104210508
2021-03-19 22:00:00+00:00,85.9000015258789,0.0,312.80832289377844,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.17792129516602,363.4,373.15,0.0,6.347656775207433e-12,89.0,280.0500000953674,1.3365248559367192e-09,0.008658447272102613,0.20818172607285848,0.783159826655039,1.573168893288327e-08,1.7302105638608915e-08,0.02900000095367432,0.7120767284055501,0.17781458201954586,0.08110868862122982
2021-03-19 23:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.0204200744629,363.15,373.15,0.0,6.347656775207433e-12,90.75,279.87500002384184,1.3358137874161474e-09,0.008722608314138779,0.20816825225403085,0.7831091394318304,1.5724501661115303e-08,1.7294082861329274e-08,0.029000000953674325,0.7120355015393919,0.17786135442420511,0.08110314308272872
2021-03-20 00:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.89876174926758,362.65,373.15,0.0,6.347656775207433e-12,91.75,279.87499990463255,1.334619019816267e-09,0.008817877591490844,0.20814824570578694,0.7830338767027223,1.5712191959287e-08,1.7280369307571118e-08,0.02900000095367432,0.711974284946989,0.17793080542784762,0.08109490867148893
2021-03-20 01:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.1130714416504,362.15,373.15,0.0,6.347656775207433e-12,90.0,280.15,1.3354115367983638e-09,0.008814645910690332,0.20814892435875504,0.7830364297305547,1.5721462540419326e-08,1.7290571096157405e-08,0.02900000095367432,0.7119763615285352,0.17792844951963938,0.08109518799815107
2021-03-20 02:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.3384246826172,362.15,373.15,0.0,6.347656775207433e-12,90.25,279.87499990463255,1.3389368112781142e-09,0.008674966701076502,0.20817825699277392,0.7831467763061495,1.576038420716927e-08,1.7333634960421053e-08,0.02900000095367434,0.7120661138516988,0.17782662436606095,0.08110726082856595
2021-03-20 03:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.09233856201172,362.15,373.15,0.0,6.347656775207433e-12,91.5,279.7249999284744,1.337236773527217e-09,0.00870455817357393,0.20817204278354948,0.7831233990428765,1.5740919290875193e-08,1.7312172499769673e-08,0.029000000953674318,0.7120470997671593,0.1778481960871055,0.08110470319206085
2021-03-20 04:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.24301147460938,361.9,373.15,0.0,6.347656775207433e-12,92.75,279.2999999761581,1.3407543523604417e-09,0.00856978821898103,0.20820034447401398,0.783229867307005,1.5779832960454387e-08,1.7355219324477903e-08,0.029000000953674367,0.7121336956146589,0.17774995199536406,0.08111635143630282
2021-03-20 05:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61504364013672,361.15,373.15,0.0,6.347656775207433e-12,93.25,278.975000166893,1.3361293317590047e-09,0.008425681663707572,0.2082306068506214,0.783343711485671,1.5722744214217073e-08,1.7292696179033904e-08,0.0290000009536743,0.71222628790745,0.17764490486007747,0.08112880627879816
2021-03-20 06:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.66814041137695,360.9,373.15,0.0,6.347656775207433e-12,93.5,279.02500011920927,1.336412938934271e-09,0.008477132374623662,0.20821980220132902,0.7833030654240473,1.5727029608661744e-08,1.7297314811909512e-08,0.029000000953674346,0.7121932297837134,0.1776824097224349,0.08112435954017748
2021-03-20 07:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.19849395751953,360.15,373.15,0.0,6.347656775207433e-12,93.25,278.87499990463255,1.3325029746323956e-09,0.008367989224469869,0.2082427222628613,0.7833892885126688,1.5679011633996747e-08,1.7244702629189812e-08,0.029000000953674342,0.7122633560376816,0.1776028505942862,0.08113379241435774
2021-03-20 08:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.99155807495117,360.15,373.15,0.0,6.347656775207433e-12,94.5,278.7999999761581,1.330821342740743e-09,0.008435599966341682,0.20822852400706826,0.78333587602659,1.5660465070596122e-08,1.7224180148316495e-08,0.029000000953674342,0.7122199152252976,0.17765213474913222,0.08112794907189586
2021-03-20 09:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.08785247802734,360.15,373.15,0.0,6.347656775207433e-12,96.0,278.87500002384184,1.3314125025925723e-09,0.008612641054040979,0.2081913453786514,0.7831960135673076,1.5670672232569955e-08,1.7235081923116227e-08,0.029000000953674342,0.7121061609813111,0.1777811903875363,0.08111264767747825
2021-03-20 10:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.96339797973633,360.15,373.15,0.0,6.347656775207433e-12,96.0,279.29999985694883,1.3281617997826042e-09,0.008867414433964488,0.20813784296886748,0.7829947425971681,1.563708046191164e-08,1.71976705766562e-08,0.02900000095367432,0.7119424538730933,0.1779669181865347,0.08109062698669771
2021-03-20 11:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.26606369018555,359.65,373.15,0.0,6.347656775207433e-12,96.0,279.25000002384184,1.3313786451325405e-09,0.00883710362327436,0.2081442082391124,0.7830186881376133,1.5674396956641432e-08,1.7238766864672168e-08,0.02900000095367431,0.7119619308437685,0.1779448213152746,0.08109324688728264
2021-03-20 12:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.9253273010254,359.15,373.15,0.0,6.347656775207433e-12,96.25,279.8000000953674,1.3254144054711846e-09,0.009199226010660734,0.20806816253776125,0.782732611451578,1.5610806320763447e-08,1.716816824719209e-08,0.02900000095367433,0.7117292318191515,0.17820882132200414,0.08106194590517007
2021-03-20 13:00:00+00:00,85.9000015258789,0.0,311.7038779555426,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3259315490723,358.9,373.15,0.0,6.347656775207433e-12,92.25,280.37500002384184,1.3266234055061738e-09,0.009172127519851385,0.20807385322083122,0.7827540192593174,1.562454945281625e-08,1.7183331954286005e-08,0.029000000953674332,0.7117466458684888,0.17818906486127203,0.08106428831656486
2021-03-20 14:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.26182174682617,358.15,373.15,0.0,6.347656775207433e-12,85.75,280.6499998807907,1.3246956265399318e-09,0.008691970675711409,0.20817468615810059,0.783133343166188,1.559306453833858e-08,1.7149581899522997e-08,0.029000000953674332,0.7120551879142241,0.17783901998126228,0.08110579115083943
2021-03-20 15:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.34095764160156,358.15,373.15,0.0,6.347656775207433e-12,82.75,280.699999833107,1.3252345484664636e-09,0.008418898221254962,0.20823203137353646,0.7833490704052086,1.5594417193424723e-08,1.715156778787282e-08,0.02900000095367432,0.7122306463796044,0.17763996011791544,0.0811293925488058
2021-03-20 16:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.2615966796875,358.15,373.15,0.0,6.347656775207433e-12,84.0,280.525,1.3252836959949798e-09,0.008444239251405163,0.20822670975720492,0.7833290509913899,1.5595458574646443e-08,1.7152666917440544e-08,0.02900000095367435,0.7122143643232487,0.1776584323181947,0.08112720240488237
2021-03-20 17:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.64101791381836,358.15,373.15,0.0,6.347656775207433e-12,84.5,280.25000002384184,1.330305343381277e-09,0.008336940853708093,0.2082492424207213,0.7834138167255705,1.565258363505189e-08,1.7215692413524887e-08,0.029000000953674346,0.7122833048247686,0.17758021844129857,0.08113647578025843
2021-03-20 18:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.5044174194336,357.4,373.15,0.0,6.347656775207433e-12,83.25,279.975000166893,1.3302709778977604e-09,0.008062285610780014,0.2083069200217362,0.7836307943674838,1.5647144453669428e-08,1.7210212852699298e-08,0.029000000953674318,0.7124597669277869,0.17738001993827096,0.08116021218026788
2021-03-20 19:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.39952087402344,357.15,373.15,0.0,6.347656775207433e-12,83.0,279.74999990463255,1.3303102858831051e-09,0.007915831065125643,0.20833767547632362,0.7837464934585507,1.564492332778223e-08,1.720803791369488e-08,0.029000000953674356,0.7125538576840805,0.1772732727770586,0.08117286858518645
2021-03-20 20:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.60871505737305,356.65,373.15,0.0,6.347656775207433e-12,81.5,279.6000000476837,1.3330804219228526e-09,0.007694605274427366,0.20838413289237026,0.7839212618332024,1.567344091127075e-08,1.7239810407030102e-08,0.029000000953674346,0.712695980195999,0.17711203297743053,0.0811919858728961
2021-03-20 21:00:00+00:00,85.9000015258789,0.0,310.7149995803833,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.65301513671875,356.15,373.15,0.0,6.347656775207433e-12,81.5,279.69999995231626,1.333039140928146e-09,0.007747380114868707,0.20837305017587757,0.7838795697092538,1.567392392468053e-08,1.7240244915271102e-08,0.02900000095367435,0.712662076560816,0.177150497083291,0.08118742540221872
2021-03-20 22:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.59170150756836,356.15,373.15,0.0,6.347656775207433e-12,80.75,279.475000166893,1.3335093406329537e-09,0.0075594033621346505,0.20841252529395174,0.7840280713439136,1.56760026895087e-08,1.724287616475242e-08,0.02900000095367434,0.7127828349287446,0.17701349517708065,0.08120366894050043
2021-03-20 23:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.82643127441406,356.15,373.15,0.0,6.347656775207433e-12,79.5,279.4,1.3361764247525036e-09,0.007405119236387337,0.20844492496035866,0.784149955803254,1.5704519423615394e-08,1.7274526722699584e-08,0.029000000953674332,0.7128819451682709,0.17690105334822057,0.0812170005298343
2021-03-21 00:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.65282440185547,356.15,373.15,0.0,6.347656775207433e-12,78.0,279.37499990463255,1.3345880037020495e-09,0.007253976775665564,0.20847666487711022,0.7842693583472242,1.5683076194263095e-08,1.7251217098613005e-08,0.02900000095367434,0.7129790340864844,0.17679090473413,0.08123006022571112
2021-03-21 01:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.93563842773438,355.4,373.15,0.0,6.347656775207433e-12,77.75,279.324999833107,1.3376097957308636e-09,0.007206152328050511,0.2084867080111094,0.7843071396608401,1.5717706495819803e-08,1.7289398005803567e-08,0.02900000095367434,0.7130097542798792,0.17675605228351796,0.08123419248292849
2021-03-21 02:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.93081283569336,355.15,373.15,0.0,6.347656775207433e-12,77.25,279.2249999284744,1.3380413380410602e-09,0.007111191582218561,0.2085066497677341,0.7843821586500473,1.5721030698152506e-08,1.729322927035075e-08,0.029000000953674353,0.7130707517052663,0.17668684992764574,0.08124239741341366
2021-03-21 03:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.79228973388672,355.15,373.15,0.0,6.347656775207433e-12,75.5,279.02500011920927,1.3376358845754426e-09,0.006856360376743085,0.20856016432088395,0.7845834753023729,1.5711582969494285e-08,1.728330513387043e-08,0.029000000953674332,0.713234434804362,0.1765011493673022,0.08126441487466157
2021-03-21 04:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.86769485473633,355.15,373.15,0.0,6.347656775207433e-12,71.25,278.8499998092651,1.3392186083522408e-09,0.006395397097371199,0.20865696660955205,0.7849476362930768,1.5721697611888722e-08,1.7295279476702605e-08,0.029000000953674315,0.7135304980523711,0.1761652618422236,0.08130423915173095
2021-03-21 05:00:00+00:00,85.9000015258789,0.0,310.0049995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.49588012695312,355.15,373.15,0.0,6.347656775207433e-12,74.75,278.7249999284744,1.3361526668090589e-09,0.006649927331183656,0.20860351526045143,0.7847465574083649,1.5690373309923757e-08,1.7260352693424402e-08,0.029000000953674332,0.7133670243080011,0.17635072488696465,0.0812822498513597
2021-03-21 06:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.52317810058594,354.4,373.15,0.0,6.347656775207433e-12,77.0,278.5499999761581,1.3372614691476815e-09,0.006766546619955618,0.20857902520980934,0.7846544281702351,1.570553546676142e-08,1.7276817693009946e-08,0.029000000953674325,0.7132921218335816,0.1764357026980381,0.08127217451470606
2021-03-21 07:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.7066347588433,354.15,373.15,0.0,6.347656775207433e-12,85.25,277.94999995231626,1.3320736114609874e-09,0.007181826608053583,0.20849181641230877,0.7843263569796377,1.565220757507031e-08,1.7217394068536967e-08,0.029000000953674315,0.7130253798673242,0.17673832485557808,0.0812362943234236
2021-03-21 08:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.82749938964844,354.15,373.15,0.0,6.347656775207433e-12,89.5,277.7249999284744,1.3343489587127731e-09,0.007420420588205849,0.20844171167647677,0.7841378677353174,1.568332145439556e-08,1.7251181480883072e-08,0.02900000095367433,0.7128721159118995,0.17691220476474415,0.08121567836968187
2021-03-21 09:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.70467376708984,353.15,373.15,0.0,6.347656775207433e-12,90.75,277.45000007152555,1.3344547494485515e-09,0.007380807610054547,0.20845003040188853,0.7841691619880569,1.568383778393723e-08,1.7251822114539277e-08,0.029000000953674342,0.7128975623636685,0.17688333544116494,0.08121910124149218
2021-03-21 10:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.4218406677246,353.15,373.15,0.0,6.347656775207433e-12,93.0,277.0499999761581,1.3335754750937947e-09,0.0073544490550534,0.20845556569843876,0.7841899852465077,1.5673020229983498e-08,1.7239971413218705e-08,0.029000000953674335,0.7129144943648323,0.1768641258702244,0.08122137881126897
2021-03-21 11:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.61798095703125,353.15,373.15,0.0,6.347656775207433e-12,94.0,277.4750000476837,1.3334757707729411e-09,0.007656420553478419,0.2083921516837695,0.783951427762752,1.5677388343309362e-08,1.7244222373967568e-08,0.029000000953674332,0.7127205106031541,0.17708420291813096,0.08119528552504049
2021-03-21 12:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.77202987670898,353.15,373.15,0.0,6.347656775207433e-12,94.75,277.5500000953674,1.3346409757068589e-09,0.007757394277565478,0.20837094720171123,0.7838716585207233,1.5692942342189963e-08,1.7261145488645523e-08,0.029000000953674335,0.712655643215241,0.1771577957957711,0.08118656003531356
2021-03-21 13:00:00+00:00,85.9000015258789,0.0,308.97672147009104,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.86415481567383,353.15,373.15,0.0,6.347656775207433e-12,94.75,277.8500000476837,1.3341112621859047e-09,0.007920673735525435,0.20833665851553965,0.7837426677489349,1.5689713135302798e-08,1.7257293868371237e-08,0.02900000095367432,0.7125507465231741,0.17727680242872593,0.08117245009442553
2021-03-21 14:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.7657928466797,352.15,373.15,0.0,6.347656775207433e-12,93.75,278.19999995231626,1.3314610356561172e-09,0.008030001329970633,0.20831369972070615,0.7836562989493232,1.566055022330908e-08,1.722501694020502e-08,0.029000000953674318,0.7124805084436868,0.17735648842434987,0.0811630021782889
2021-03-21 15:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.11554718017578,352.15,373.15,0.0,6.347656775207433e-12,93.25,278.4249999761581,1.333837774611975e-09,0.008112624492381279,0.20829634885659992,0.7835910266510188,1.5690023466108223e-08,1.725728285127729e-08,0.029000000953674332,0.7124274256811141,0.17741671149447025,0.08115586187074138
2021-03-21 16:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.18580627441406,351.65,373.15,0.0,6.347656775207433e-12,93.0,278.7749998807907,1.3328558664455765e-09,0.008288546541414341,0.20825940522630298,0.7834520482322826,1.5681704396060456e-08,1.7247810039134006e-08,0.02900000095367435,0.7123143982332272,0.17754494257344394,0.08114065823965455
2021-03-21 17:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.81357192993164,351.15,373.15,0.0,6.347656775207433e-12,92.75,278.79999985694883,1.3290666575799175e-09,0.008280678648937254,0.20826105748372317,0.7834582638673395,1.5636978363199594e-08,1.7198631685855996e-08,0.029000000953674342,0.7123194533341018,0.17753920749712745,0.0811413382150963
2021-03-21 18:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.20166778564453,351.15,373.15,0.0,6.347656775207433e-12,94.25,278.65,1.3336102293002558e-09,0.008327065050016265,0.2082513163394966,0.7834216186104871,1.569128789823265e-08,1.725827991766045e-08,0.02900000095367432,0.7122896500674564,0.177573019682666,0.0811373292962033
2021-03-21 19:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.55623245239258,351.15,373.15,0.0,6.347656775207433e-12,95.0,278.57500007152555,1.337467590839303e-09,0.008349524758591525,0.20824659980069576,0.7834038754407127,1.5737087781819297e-08,1.7308612201055478e-08,0.029000000953674346,0.7122752195971053,0.1775893912350439,0.0811353882141765
2021-03-21 20:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.23108291625977,351.15,373.15,0.0,6.347656775207433e-12,95.0,278.74999990463255,1.3334218471835068e-09,0.008450739514675381,0.20822534470191817,0.7833239157834064,1.5691344901495272e-08,1.725811557193589e-08,0.02900000095367433,0.7122101877759359,0.17766317066430704,0.08112664060608268
2021-03-21 21:00:00+00:00,85.9000015258789,0.0,307.8549980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.7445526123047,350.9,373.15,0.0,6.347656775207433e-12,95.25,278.74999990463255,1.3384848230601175e-09,0.008472789878292359,0.2082207141255586,0.783306495996149,1.5751331582906792e-08,1.732405125000243e-08,0.02900000095367434,0.7121960199395314,0.17767924425512804,0.0811247348516662
2021-03-21 22:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3263979678684,350.15,373.15,0.0,6.347656775207433e-12,94.25,278.74999990463255,1.3343616841606244e-09,0.008384582538951439,0.2082392376668202,0.7833761797942284,1.5701187541990383e-08,1.7269062520879116e-08,0.02900000095367435,0.7122526946674697,0.17761494605455885,0.0811323583242972
2021-03-21 23:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.58309173583984,350.15,373.15,0.0,6.347656775207433e-12,94.0,278.65,1.337372541481841e-09,0.008305160786260568,0.20825591623488526,0.7834389229788541,1.5735151556920914e-08,1.7306564293162078e-08,0.029000000953674335,0.7123037235954358,0.1775570530859541,0.08113922236493565
2021-03-22 00:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.6319694519043,349.65,373.15,0.0,6.347656775207433e-12,94.0,278.74999990463255,1.3373747169923002e-09,0.008362528251867646,0.2082438690671078,0.7833936026810245,1.5736234731076762e-08,1.7307650023542714e-08,0.02900000095367435,0.7122668647588662,0.1775988699054205,0.08113426438203883
2021-03-22 01:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61114501953125,349.15,373.15,0.0,6.347656775207433e-12,94.0,278.9250000953674,1.3363304286572583e-09,0.008463755110030752,0.20822261142689352,0.7833136334630757,1.5725812122008486e-08,1.7296000375680766e-08,0.029000000953674335,0.7122018249819392,0.1776726583605921,0.08112551570379425
2021-03-22 02:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.95834350585938,349.15,373.15,0.0,6.347656775207433e-12,94.75,278.8000000953674,1.3403524469541218e-09,0.008457727691658616,0.2082238771847517,0.7833183951235897,1.5773031462152563e-08,1.7347945587323656e-08,0.029000000953674342,0.7122056977280006,0.17766826468086816,0.08112603663745692
