Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-03-22 03:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.65748977661133,349.15,373.15,0.0,6.347656775207433e-12,94.5,278.95000007152555,1.3366673109672962e-09,0.008523016093057263,0.208210166620458,0.7832668172864848,1.5730868837083488e-08,1.7301452927470064e-08,0.029000000953674335,0.7121637482601445,0.17771585688635555,0.08112039389982552
2021-03-22 04:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.2233428955078,349.15,373.15,0.0,6.347656775207433e-12,88.5,278.4750000476837,1.3346622345493507e-09,0.007729191284239096,0.20837686983030979,0.7838939388854511,1.569267415278427e-08,1.7260902278379757e-08,0.029000000953674356,0.7126737614800213,0.17713724039365114,0.08118899717265325
2021-03-22 05:00:00+00:00,85.9000015258789,0.0,307.08749904632566,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.37885284423828,349.15,373.15,0.0,6.347656775207433e-12,87.75,278.5000001430511,1.3360771804200862e-09,0.007677424214007235,0.20838774091505846,0.7839348348709342,1.5708358784152417e-08,1.7278249471146017e-08,0.02900000095367431,0.7127070175779293,0.17709951092707515,0.08119347054132107
2021-03-22 06:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.74265670776367,348.15,373.15,0.0,6.347656775207433e-12,89.75,278.4,1.3302761095127537e-09,0.007797039241790517,0.208362621759224,0.7838403389989855,1.564234551525055e-08,1.7205419943928036e-08,0.029000000953674332,0.7126301741760345,0.17718669074508606,0.08118313412520527
2021-03-22 10:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,133.96033096313477,348.15,373.15,0.0,6.347656775207433e-12,86.75,278.79999985694883,1.320654936833876e-09,0.007749152369150733,0.20837267800247836,0.783878169628371,1.5528342210251698e-08,1.7080111761031505e-08,0.029000000953674315,0.7126609380218693,0.1771517887702246,0.0811872722542317
2021-03-22 11:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,133.7560043334961,347.9,373.15,0.0,6.347656775207433e-12,83.25,279.37499990463255,1.3159265912355127e-09,0.007738446927873231,0.20837492614514663,0.7838866269269802,1.5472552107949636e-08,1.7018765852651363e-08,0.029000000953674342,0.7126678154493227,0.17714398624119831,0.08118819735580467
2021-03-22 12:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.18085479736328,347.15,373.15,0.0,6.347656775207433e-12,82.0,279.70000007152555,1.3185724707377382e-09,0.007794539643711963,0.20836314667482048,0.7838423136814675,1.5504680317785483e-08,1.7054002970902326e-08,0.02900000095367435,0.7126317799944336,0.17718486892366273,0.08118335012822922
2021-03-22 13:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.2971420288086,347.15,373.15,0.0,6.347656775207433e-12,79.75,280.8750001430511,1.3141943673013032e-09,0.008212886080904244,0.20827529392301009,0.7835118199960855,1.5460772317146525e-08,1.7004950698725554e-08,0.029000000953674353,0.7123630095358311,0.17748979243159996,0.08114719707889456
2021-03-22 14:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.3147964477539,346.65,373.15,0.0,6.347656775207433e-12,76.75,281.49999990463255,1.3114489077661472e-09,0.008247008016323555,0.20826812831657204,0.7834848636671043,1.5429090197485425e-08,1.697004266411065e-08,0.029000000953674332,0.7123410865342008,0.17751466435612748,0.08114424815599722
2021-03-22 15:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.67900466918945,346.15,373.15,0.0,6.347656775207433e-12,76.0,281.7500001430511,1.3138382146350604e-09,0.008305529029016163,0.20825583890390661,0.7834386320670772,1.545825991325876e-08,1.7002019815454955e-08,0.029000000953674332,0.7123034869993599,0.17755732150721526,0.08113919053975051
2021-03-22 16:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.34900665283203,346.15,373.15,0.0,6.347656775207433e-12,73.5,281.8500000476837,1.3199058389076438e-09,0.008088656772722419,0.20830138207772828,0.7836099611495493,1.5525705330441136e-08,1.7076594691157617e-08,0.029000000953674335,0.712442824277256,0.17739924159105408,0.0811579331780156
2021-03-22 17:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.35404586791992,346.15,373.15,0.0,6.347656775207433e-12,72.75,281.8500000476837,1.3199549806751564e-09,0.00800678031685625,0.2083185761334602,0.7836746435496836,1.5524794626298003e-08,1.707574172859131e-08,0.029000000953674332,0.7124954270405105,0.17733956308627297,0.08116500891954229
2021-03-22 18:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3107032775879,346.15,373.15,0.0,6.347656775207433e-12,75.0,281.3750001430511,1.3217598623776965e-09,0.007992900138907334,0.20832149097082947,0.7836856088902633,1.5545770241808e-08,1.7098838080101796e-08,0.02900000095367431,0.7125043444792307,0.17732944613848578,0.08116620842860914
2021-03-22 19:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.4890098571777,346.15,373.15,0.0,6.347656775207433e-12,79.75,280.9750000476837,1.3253857763811336e-09,0.008268609435635803,0.2082635920185165,0.7834677985458478,1.559345091327056e-08,1.7150779200518392e-08,0.02900000095367432,0.7123272077564593,0.17753041000621453,0.08114238128365191
2021-03-22 20:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.1871681213379,346.15,373.15,0.0,6.347656775207433e-12,82.75,280.62500002384184,1.3240824484699378e-09,0.008376227304849453,0.2082409922659816,0.7833827804291689,1.5580081158024198e-08,1.7135878034976372e-08,0.029000000953674335,0.712258062993498,0.17760885562031678,0.08113308043251088
2021-03-22 21:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.73431396484375,345.15,373.15,0.0,6.347656775207433e-12,80.75,280.40000011920927,1.3305082116971245e-09,0.008051570447677521,0.20830917020598774,0.7836392593463348,1.564973849233219e-08,1.7213085641076314e-08,0.02900000095367433,0.7124666510593267,0.17737220980337312,0.08116113818362584
2021-03-22 22:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.85269200642904,345.15,373.15,0.0,6.347656775207433e-12,82.75,279.4749999284744,1.3360761158760173e-09,0.007745182911267417,0.20837351158863385,0.7838813055000987,1.570959237857039e-08,1.7279481814724712e-08,0.029000000953674335,0.7126634880968706,0.17714889567766157,0.08118761527179327
2021-03-22 23:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61191940307617,345.15,373.15,0.0,6.347656775207433e-12,83.25,279.07499995231626,1.33561979198207e-09,0.007580835541462602,0.20840802453629287,0.7840111399222446,1.5701205877082892e-08,1.7270559132661825e-08,0.02900000095367432,0.7127690669009822,0.17702911517990588,0.08120181696543767
2021-03-23 00:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.63259887695312,344.4,373.15,0.0,6.347656775207433e-12,85.25,278.6000000476837,1.3381009769760783e-09,0.007511964918192155,0.20842248736717967,0.7840655477146282,1.5729106066511557e-08,1.730137471445845e-08,0.029000000953674335,0.7128133091525201,0.17697892178213384,0.0812077681116717
2021-03-23 01:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61072540283203,344.15,373.15,0.0,6.347656775207433e-12,87.25,278.0499999761581,1.3405316008959158e-09,0.0074001799549575755,0.2084459622094589,0.7841538578355836,1.5755616163640855e-08,1.733074079469356e-08,0.029000000953674356,0.712885118048649,0.17689745367502646,0.08121742732265011
2021-03-23 02:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.80305099487305,344.15,373.15,0.0,6.347656775207433e-12,88.0,278.07500007152555,1.3423120768710533e-09,0.007476249940841991,0.20842998751242317,0.7840937625467348,1.577794714989867e-08,1.735516384022216e-08,0.029000000953674325,0.7128362520759249,0.17695289274336484,0.08121085422703588
2021-03-23 03:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.67012405395508,344.15,373.15,0.0,6.347656775207433e-12,86.75,278.275,1.3400343998376175e-09,0.007473548895874502,0.20843055473186636,0.7840958963722592,1.5751124843725594e-08,1.7325665263534795e-08,0.02900000095367432,0.7128379871915317,0.1769509242326133,0.08121108762218081
2021-03-23 04:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.62601852416992,344.15,373.15,0.0,6.347656775207433e-12,81.75,278.95000007152555,1.3363572168144197e-09,0.007381573648811563,0.20844986953374958,0.7841685568174389,1.570621155006682e-08,1.727643127982376e-08,0.02900000095367436,0.7128970702802997,0.17688389371601343,0.08121903505001263
2021-03-23 05:00:00+00:00,85.9000015258789,0.0,306.6274990081787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.80727767944336,344.15,373.15,0.0,6.347656775207433e-12,83.25,278.70000007152555,1.3393435525326688e-09,0.0073877747780294375,0.20844856729661382,0.7841636579253567,1.574142419817558e-08,1.731515287240146e-08,0.029000000953674356,0.7128930868332611,0.17688841298740582,0.08121849922565882
2021-03-23 06:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.0718116760254,343.4,373.15,0.0,6.347656775207433e-12,81.5,279.1000000476837,1.330181198321564e-09,0.007435417971376625,0.20843856222601093,0.7841260198026125,1.5634609932492343e-08,1.7197572840520182e-08,0.029000000953674325,0.7128624818873449,0.17692313468828574,0.08121438247069496
2021-03-23 07:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.26056671142578,343.15,373.15,0.0,6.347656775207433e-12,84.25,278.57500007152555,1.3246838854666087e-09,0.007411712809653891,0.2084435403099727,0.7841447468803735,1.5569563982336944e-08,1.712606754776021e-08,0.029000000953674315,0.7128777096038067,0.1769058586500427,0.08121643079247616
2021-03-23 09:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,133.46857833862305,342.65,373.15,0.0,6.347656775207433e-12,83.25,279.4249999761581,1.3128638542583876e-09,0.007764992189966446,0.20836935164010706,0.7838656561699265,1.5437020451346258e-08,1.6979635480099866e-08,0.02900000095367434,0.7126507621194198,0.17716333346113836,0.0811859034657674
2021-03-23 10:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.08403778076172,342.15,373.15,0.0,6.347656775207433e-12,84.0,279.45000007152555,1.3187998291663735e-09,0.007847819473461078,0.2083519579105732,0.7838002226159658,1.5508321171233718e-08,1.705791097050421e-08,0.029000000953674318,0.7125975512143023,0.17722370191060743,0.08117874592141579
2021-03-23 11:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.4680519104004,342.15,373.15,0.0,6.347656775207433e-12,81.0,280.025,1.3198610835434973e-09,0.007872876991463197,0.20834669583179274,0.7837804271767441,1.5521256291593497e-08,1.7072093064757107e-08,0.02900000095367432,0.7125814532758323,0.17724196522680066,0.08117658054369266
2021-03-23 12:00:00+00:00,85.9000015258789,0.0,306.3899988174438,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.40587997436523,342.15,373.15,0.0,6.347656775207433e-12,79.75,280.3500000476837,1.317721477747813e-09,0.007925684283471799,0.20833560630047093,0.7837387094160573,1.5497053258237476e-08,1.7045375994591157e-08,0.029000000953674335,0.7125475275064042,0.17728045444424392,0.08117201709567747
2021-03-23 13:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.34807586669922,342.15,373.15,0.0,6.347656775207433e-12,82.0,280.4,1.3169198931424506e-09,0.008175188761354606,0.20828321036011554,0.78354160087853,1.5492152523934697e-08,1.7039533398377077e-08,0.029000000953674325,0.7123872295009147,0.17746231457278408,0.081150454972627
2021-03-23 14:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.69283294677734,342.15,373.15,0.0,6.347656775207433e-12,82.0,280.74999990463255,1.3186533399771005e-09,0.008371528867539038,0.2082419789378168,0.7833864921946442,1.5516113054364366e-08,1.7065530728837455e-08,0.029000000953674332,0.7122610817848302,0.17760543076310795,0.0811334864983878
2021-03-23 15:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.94245529174805,342.15,373.15,0.0,6.347656775207433e-12,76.75,281.9749998092651,1.3153578452472868e-09,0.008514383344957823,0.20821197949755887,0.7832736371574833,1.547992701983109e-08,1.7025472487996652e-08,0.0290000009536743,0.7121692950550368,0.17770956397691476,0.08112114001437412
2021-03-23 16:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.08150482177734,341.9,373.15,0.0,6.347656775207433e-12,74.75,281.82499995231626,1.3174140506097667e-09,0.008211295557153516,0.20827562793299775,0.7835130765098487,1.549862124083662e-08,1.7046582750303098e-08,0.02900000095367433,0.7123640314275231,0.17748863308246207,0.08114733453634039
2021-03-23 17:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.17703406439887,341.15,373.15,0.0,6.347656775207433e-12,78.0,281.100000166893,1.32174593669428e-09,0.008157238808162545,0.20828697985028585,0.7835557813415516,1.5548598844549328e-08,1.7101650320165107e-08,0.029000000953674332,0.7123987620096288,0.17744923079478722,0.08115200624190959
2021-03-23 18:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.43609619140625,341.15,373.15,0.0,6.347656775207433e-12,75.75,281.6250001430511,1.3218103214380301e-09,0.008209179106533173,0.20827607238762805,0.7835147485058388,1.5550302295614115e-08,1.71034294233038e-08,0.029000000953674318,0.7123653912201398,0.17748709038042232,0.0811475174457636
2021-03-23 19:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.54170989990234,341.15,373.15,0.0,6.347656775207433e-12,78.75,281.2749998807907,1.3244871325247365e-09,0.008332843535243065,0.20825010285759896,0.783417053607158,1.5584050836473324e-08,1.7140323217189886e-08,0.029000000953674318,0.7122859373696047,0.17757723178565812,0.08113682989106298
2021-03-23 20:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.5205307006836,340.4,373.15,0.0,6.347656775207433e-12,82.25,280.7250000476837,1.3268747193403478e-09,0.008382635591979045,0.2082396465256844,0.7833777178823366,1.5613054194839385e-08,1.7172131990064293e-08,0.029000000953674353,0.7122539456022855,0.1776135268530803,0.08113252659095994
2021-03-23 21:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.42217636108398,340.15,373.15,0.0,6.347656775207433e-12,83.75,280.37499990463255,1.3275669105328653e-09,0.008334042506492506,0.20824985107363658,0.7834161064198709,1.5620309760068885e-08,1.7180200879944998e-08,0.029000000953674342,0.7122851670256285,0.17757810575070904,0.08113672626998825
2021-03-23 22:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.69049453735352,340.15,373.15,0.0,6.347656775207433e-12,84.75,280.29999985694883,1.3305532015360482e-09,0.008389862286774958,0.20823812891977725,0.7833720087934478,1.5656470678779486e-08,1.7219870690584344e-08,0.029000000953674346,0.7122493023688904,0.17761879466049613,0.08113190201693911
2021-03-23 23:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.6953086853027,340.15,373.15,0.0,6.347656775207433e-12,88.25,280.025,1.3319071304200295e-09,0.008571507986340376,0.20819998332286854,0.7832285086907912,1.5675738331244493e-08,1.724072920948803e-08,0.02900000095367431,0.7121325906012699,0.1777512056471254,0.08111620279793025
2021-03-24 00:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.06203842163086,340.15,373.15,0.0,6.347656775207433e-12,90.75,279.69999995231626,1.337058543281933e-09,0.008619105180326093,0.20818998791213153,0.7831909069075423,1.5737245124775728e-08,1.7308288913131995e-08,0.029000000953674318,0.7121020075039354,0.17778590256051163,0.08111208898187885
2021-03-24 01:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.89462280273438,340.15,373.15,0.0,6.347656775207433e-12,92.5,279.1749999761581,1.337924677763474e-09,0.008473988430808205,0.20822046242953027,0.7833055491396615,1.5744761887209936e-08,1.731682338358202e-08,0.029000000953674318,0.7121952498416656,0.1776801179409636,0.08112463126369646
2021-03-24 02:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.21966934204102,339.9,373.15,0.0,6.347656775207433e-12,92.75,278.9250000953674,1.3423269090249356e-09,0.008352145208457043,0.20824604950622405,0.783401805285319,1.5794312622327887e-08,1.7371546740432186e-08,0.02900000095367431,0.7122735359410219,0.17759130136431098,0.08113516174099283
2021-03-24 03:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.90399932861328,339.15,373.15,0.0,6.347656775207433e-12,91.25,278.6749999761581,1.340417668968759e-09,0.008078047657795054,0.20830360999186304,0.7836183423503419,1.5766784683515214e-08,1.7341775444553508e-08,0.029000000953674332,0.7124496403147293,0.17739150870974174,0.08115885002185448
2021-03-24 04:00:00+00:00,85.9000015258789,0.0,306.1250003814697,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.69833374023438,339.15,373.15,0.0,6.347656775207433e-12,92.5,278.45000019073484,1.3394706715700018e-09,0.008061795961680326,0.20830702284804714,0.7836311811902725,1.5755345654040595e-08,1.732922369313535e-08,0.02900000095367432,0.7124600815111901,0.1773796630393937,0.0811602544957417
2021-03-24 05:00:00+00:00,85.9000015258789,0.0,306.01000061035154,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.66115951538086,339.15,373.15,0.0,6.347656775207433e-12,93.5,278.525,1.3387431397657617e-09,0.008190496492678494,0.20827999573653752,0.783529507770784,1.5749162043547294e-08,1.7322185232772063e-08,0.02900000095367433,0.7123773945354682,0.1774734724663262,0.08114913204453127
2021-03-24 06:00:00+00:00,85.9000015258789,0.0,306.01000061035154,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.41339874267578,339.15,373.15,0.0,6.347656775207433e-12,94.25,278.62500002384184,1.3358185609071554e-09,0.00831273967377408,0.20825432466850743,0.7834329356577184,1.5717007402979597e-08,1.72865942120455e-08,0.029000000953674342,0.7122988541543019,0.1775625775289305,0.08113856736309333
2021-03-24 07:00:00+00:00,85.9000015258789,0.0,306.01000061035154,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.22326278686523,339.15,373.15,0.0,6.347656775207433e-12,95.25,278.5000001430511,1.3246724634119365e-09,0.008328149468504662,0.208251088611614,0.7834207619198813,1.5586145745382126e-08,1.714263588989115e-08,0.029000000953674353,0.712288953324967,0.17757381014589288,0.08113723557546582
2021-03-24 09:00:00+00:00,86.19999694824219,0.609375,359.2274974822998,1.0666666666666669,10.399999856948853,27.82388888888888,2.9149166885349485,389.1372222222222,36.798333333333325,769.6914096408422,133.53322982788086,372.5508333333333,373.15,9.496861216757033,213.801780810886,96.0,277.4250000953674,44560.53312234145,0.007790899247981526,0.20836391115792388,0.7838451895940947,524450.8031396931,576809.4295584443,0.029149166885349482,0.7126933405622404,0.17704134329965643,0.08111614925275375
2021-03-24 10:00:00+00:00,86.6500015258789,13.796875,360.9923268636068,2.816666666666667,10.083666765160032,25.10666666666667,3.1224999864233864,386.2525,24.844166666666663,486.8557900831536,134.02669328477646,371.14972222222224,373.15,5.903639056152768,135.23771936628836,96.0,277.52500011920927,28280.00685869629,0.007845282656944183,0.20835249064204173,0.7838022267010142,337150.3189125897,370379.3269715578,0.031224999864233865,0.7134825068596171,0.17512061261416137,0.08017188066198784
2021-03-24 12:00:00+00:00,86.80000305175781,0.0,357.14797570546466,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,133.79457092285156,370.65,373.15,0.0,1.2207033127376032e-11,95.0,278.37499990463255,2.5404512674125752e-09,0.008235149314000961,0.2082706186440598,0.7834942320419392,3.025866512240933e-08,3.3243695361619106e-08,0.030999999046325662,0.7131424270018837,0.17561758252584095,0.08023999142594979
2021-03-24 13:00:00+00:00,86.80000305175781,0.0,353.1374992370605,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.0820655822754,370.15,373.15,0.0,1.2207033127376032e-11,95.25,278.82499995231626,2.5418012456031145e-09,0.008516607904434492,0.20821151234006877,0.7832718797554968,3.028484206471017e-08,3.3271458528293835e-08,0.03099999904632569,0.7129613855656933,0.17582297634066768,0.08021563904731324
2021-03-24 14:00:00+00:00,86.80000305175781,0.0,353.01000061035154,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.2596435546875,370.15,373.15,0.0,1.2207033127376032e-11,95.0,279.3499999284744,2.540384308086636e-09,0.008805946717200084,0.208150751189388,0.783043302093412,3.0278341299524735e-08,3.3263292861526527e-08,0.03099999904632569,0.7127752640663582,0.17603413355182454,0.08019060333549174
2021-03-24 15:00:00+00:00,86.80000305175781,0.0,353.01000061035154,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.4667205810547,370.15,373.15,0.0,1.2207033127376032e-11,93.25,279.75000002384184,2.5406645344208042e-09,0.008884703280371827,0.20813421231112192,0.7829810844085062,3.028450863822246e-08,3.32697894661669e-08,0.030999999046325697,0.7127246007507165,0.17609161172859114,0.08018378847436683
2021-03-24 16:00:00+00:00,86.80000305175781,0.0,353.01000061035154,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.64963912963867,369.15,373.15,0.0,1.2207033127376032e-11,92.75,279.7999999761581,2.5436660343581976e-09,0.008867675019909727,0.20813778824581897,0.7829945367342713,3.031967418141274e-08,3.330848177178362e-08,0.030999999046325683,0.7127355549336425,0.1760791840685656,0.08018526195146622
2021-03-24 17:00:00+00:00,86.80000305175781,0.0,350.0691826756795,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.8657188415527,369.15,373.15,0.0,1.2207033127376032e-11,90.75,280.1000000476837,2.5450192396270246e-09,0.008857276921381474,0.2081399718465099,0.7830027512321087,3.033543000054044e-08,3.3325827607102194e-08,0.030999999046325676,0.7127422439516604,0.17607159529244307,0.08018616170957081
2021-03-24 18:00:00+00:00,86.70000076293945,0.0,340.2699951171875,0.0,9.900000095367432,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.3509864807129,368.4,373.15,0.0,1.2207033127376032e-11,91.25,279.37500002384184,2.5418851637888786e-09,0.008475778654946002,0.20822008648246135,0.7833041348625926,3.0284376657012265e-08,3.3271091724464196e-08,0.03099999904632569,0.7129876486659203,0.17579318051901324,0.08021917176874076
2021-03-24 19:00:00+00:00,86.5999984741211,0.0,340.2699951171875,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.88571166992188,368.15,373.15,0.0,1.2207033127376032e-11,93.0,278.975000166893,2.555661133903948e-09,0.008403282526227114,0.2082353106694923,0.7833614068042806,3.044589002818119e-08,3.344879186051832e-08,0.03099999904632573,0.7130342806801409,0.17574027590504557,0.08022544436848796
2021-03-24 20:00:00+00:00,86.5999984741211,0.0,340.2699951171875,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.8823356628418,368.15,373.15,0.0,1.2207033127376032e-11,93.0,279.0500000953674,2.554910304422562e-09,0.008446664821130948,0.20822620038756248,0.7833271347913064,3.043850991460184e-08,3.344052952229835e-08,0.03099999904632568,0.713006375775927,0.1757719343742307,0.0802216908035167
2021-03-24 21:00:00+00:00,86.5999984741211,0.0,338.95375945833,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.4033546447754,368.15,373.15,0.0,1.2207033127376032e-11,93.5,279.37500002384184,2.5617956913789254e-09,0.008682955790815404,0.20817657928392877,0.7831404649252559,3.0529088311475915e-08,3.353919824884616e-08,0.0309999990463257,0.7128543812109749,0.17594437414374067,0.08020124559895855
2021-03-24 22:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.38185119628906,367.4,373.15,0.0,1.2207033127376032e-11,94.0,279.45000019073484,2.5607014136647877e-09,0.00877388663970617,0.2081574838056617,0.7830686295546321,3.051933700019867e-08,3.352816116125479e-08,0.030999999046325704,0.7127958877529786,0.17601073571672154,0.08019337748397415
2021-03-24 23:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.69505310058594,367.15,373.15,0.0,1.2207033127376032e-11,93.75,279.52500011920927,2.565936863987434e-09,0.008795742820035507,0.20815289400779252,0.7830513631721718,3.058252726464224e-08,3.3597503079827467e-08,0.030999999046325655,0.7127818280700399,0.1760266866060584,0.08019148627757612
2021-03-25 00:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.62871551513672,366.65,373.15,0.0,1.2207033127376032e-11,92.25,279.65,2.56353606850822e-09,0.00873047004357498,0.20816660129084927,0.7831029286655758,3.0551549061751375e-08,3.356370394224853e-08,0.030999999046325694,0.7128238166649946,0.17597905001037917,0.08019713427830054
2021-03-25 01:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.5868263244629,366.15,373.15,0.0,1.2207033127376032e-11,92.25,279.4750000476837,2.5643490390607302e-09,0.008626687423626335,0.2081883956410385,0.7831849169353352,3.0557478768261736e-08,3.357058888915809e-08,0.030999999046325694,0.7128905766262393,0.17590330998419354,0.08020611434324151
2021-03-25 02:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.59038925170898,366.15,373.15,0.0,1.2207033127376032e-11,93.5,279.0999999284744,2.567861986980257e-09,0.008520874839844317,0.2082106162836327,0.783268508876523,3.0595503122263834e-08,3.3612740956965636e-08,0.03099999904632571,0.7129586408791928,0.1758260902224548,0.08021526985202673
2021-03-25 03:00:00+00:00,86.5999984741211,0.0,327.3429982503255,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.4219627380371,366.15,373.15,0.0,1.2207033127376032e-11,95.0,278.74999990463255,2.5678924785846036e-09,0.008450739514675381,0.20822534470191817,0.7833239157834064,3.0593323735164666e-08,3.3610597397501573e-08,0.03099999904632569,0.7130037547871733,0.17577490791934866,0.0802213382471524
2021-03-25 04:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.58996200561523,366.15,373.15,0.0,1.2207033127376032e-11,95.0,278.824999833107,2.570386523863785e-09,0.008494444412103595,0.20821616667345827,0.7832893889144382,3.062462322674602e-08,3.3644827392285974e-08,0.030999999046325697,0.7129756420897173,0.175806802132613,0.08021755673134393
2021-03-25 05:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.39608001708984,365.15,373.15,0.0,1.2207033127376032e-11,94.0,278.87499990463255,2.566250901216189e-09,0.008434724405769048,0.2082287078747885,0.7833365677194424,3.057318615049649e-08,3.358853095942551e-08,0.03099999904632568,0.7130140562654464,0.1757632207610637,0.08022272392716413
2021-03-25 06:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.04705810546875,364.9,373.15,0.0,1.2207033127376032e-11,94.0,279.0000001430511,2.5584888671542746e-09,0.008507464708162405,0.2082134324112859,0.7832791028805517,3.048334006564304e-08,3.348956448454931e-08,0.030999999046325704,0.7129672668760889,0.17581630391912853,0.08021643015845689
2021-03-25 07:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.30388641357422,364.15,373.15,0.0,1.2207033127376032e-11,94.0,279.07500007152555,2.5437255599095415e-09,0.008551371308420375,0.20820421202523173,0.7832444166663479,3.030901831956402e-08,3.329789585245773e-08,0.030999999046325694,0.7129390240940513,0.17584834571500738,0.08021263114461563
2021-03-25 08:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,133.6950569152832,364.15,373.15,0.0,1.2207033127376032e-11,94.0,279.25000002384184,2.5306074125557545e-09,0.008654590662674957,0.20818253596083824,0.7831628733764867,3.0156401676299574e-08,3.312986538605258e-08,0.030999999046325676,0.7128726275310798,0.17592367346122448,0.0802036999613701
2021-03-25 09:00:00+00:00,86.5999984741211,0.0,330.5213143793742,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,198.06995598690355,134.15826416015625,364.15,373.15,0.7036111189756128,55.01943242391864,93.0,279.5249998807907,11434.188810420761,0.008725990747846002,0.20816754194295234,0.7831064673092016,136268.93335827574,149704.10521052012,0.030999999046325676,0.7128266980797084,0.17597578100869302,0.08019752186527287
2021-03-25 10:00:00+00:00,12.773499774932862,0.296875,360.0512055969238,0.0,1.517444403966268,3.6875,0.4443055538336436,289.67,0.0,781.2257649061412,133.66588592529297,286.5725,373.15,0.4202500166992347,217.00715740627723,90.0,279.57499995231626,44925.0723773351,0.008475804398172436,0.2082200810763838,0.7833041145254437,458609.40570405015,511396.36574741884,0.004443055538336431,0.7024505031885125,0.20086619641482134,0.09224024485832971
2021-03-25 11:00:00+00:00,79.94855513042874,0.796875,359.11850705040825,0.8219444444444444,9.528166626559363,26.11277777777778,3.838583452337318,388.59972222222217,29.92388888888889,750.0037315877277,133.9540879313151,360.97222222222223,375.10222222222217,7.551277908997402,208.3343704393176,86.75,279.75000002384184,43195.577085263394,0.008270516210279154,0.2082631915958414,0.7834662921938795,539089.4319421576,589844.2350173421,0.03838583452337316,0.7160507356526238,0.16866964457204903,0.07689378525195395
2021-03-25 12:00:00+00:00,86.5,0.0,359.1020253287421,0.3866666666666666,10.625,32.7736111111111,2.8602778373824225,394.8925,41.32166666666667,781.5103555806477,133.74899673461914,375.06166666666667,375.15,11.101222513251834,217.0862102890015,83.75,280.1000000476837,44885.09420921132,0.008179659379872719,0.20828227153022671,0.7835380690899005,526743.9202092234,579483.9059050467,0.028602778373824245,0.7122267071438009,0.17784064761391621,0.08132986686845867
2021-03-25 13:00:00+00:00,86.0,0.0,359.60268395953705,0.25,10.5,31.165,2.75,393.8,40.4075,782.6239442613387,134.15027236938477,374.6094444444444,375.15,10.666916928291322,217.3969298171997,81.0,280.9249999761581,44951.50948411416,0.00836879030159554,0.20824255403666495,0.7833886556617395,524098.3692779194,576916.3929217536,0.027500000000000007,0.7116676211327985,0.17901968375676558,0.0818126951104359
2021-03-25 14:00:00+00:00,86.2249984741211,33.90625,360.7443919965956,0.0,10.64099995772044,31.560277777777785,2.8728332777155767,391.8491666666666,38.8725,783.523132527669,134.49237823486328,374.7241666666666,375.15,10.045277788639067,217.49553195953376,80.75,281.2250000476837,45069.79166985045,0.008513912992371139,0.20821207827160207,0.7832740087360268,529525.3000305509,582482.3052426252,0.028728332777155773,0.7120618098592931,0.17796570483323323,0.08124415253031779
2021-03-25 15:00:00+00:00,86.1500015258789,0.0,361.5510563892788,0.1275,10.406694258848823,29.586388888888884,2.714249990052647,390.1286111111111,36.369166666666665,781.7661870490178,134.77672958374023,374.8905555555555,375.15,9.410139052338067,216.9922290123834,81.0,281.6000000476837,45003.79373261411,0.008758411328855631,0.20816073362094034,0.7830808550502041,523804.4296423912,576683.8872782129,0.027142499900526446,0.7112756740601669,0.17964094913658876,0.08194087690271777
2021-03-25 16:00:00+00:00,86.72500228881836,0.0,362.0340048196581,2.0594444444444444,10.231333202256096,28.93305555555556,3.042722228765488,388.1058333333333,35.597777777777786,783.1370340643988,135.4864845275879,375.1122222222222,375.15,8.973055763509539,217.5380657958985,80.75,282.02500023841856,45251.82592424219,0.008984199139876489,0.20811331818062595,0.7829024826794976,537551.2415206708,590722.1369816555,0.030427222287654855,0.712433435632443,0.17670488018004296,0.08043446189985907
2021-03-25 17:00:00+00:00,86.47500038146973,26.09375,363.1897340181139,2.7091666666666674,10.234583337571886,27.402222222222218,2.942833323975404,387.245,33.61138888888889,781.1250651719836,135.29349517822266,374.6761111111111,375.15,8.18861110859447,216.9777964825101,79.5,282.0999998092651,45059.29416361731,0.008890895733193243,0.20813291189602942,0.7829761923707773,531917.589997894,584862.2606401443,0.029428333239754047,0.7120972531476835,0.17757971061015998,0.08089470300240247
2021-03-25 18:00:00+00:00,86.52499961853027,0.0,363.57999458312986,2.3516666666666666,10.30897231446372,26.34583333333333,3.046749992337492,385.6669444444444,32.75388888888889,783.9590624152288,135.4883918762207,375.1683333333333,375.15,7.909777952565088,217.76640701717807,81.0,281.9749998092651,45307.99540129752,0.008981629192795342,0.20811385786951297,0.7829045129376917,538350.949861462,591587.8444579866,0.03046749992337491,0.7124510622374088,0.17666498639074327,0.08041645144847286
2021-03-25 19:00:00+00:00,86.5250015258789,0.0,362.2746210564507,11.981944444444444,10.452555606630112,28.06388888888888,2.78586113045613,388.4225,34.902222222222214,783.1285325622556,135.56482696533203,375.00944444444445,375.15,8.802500134309133,217.5357040150961,82.0,281.57499995231626,45349.860822691255,0.008850695171687187,0.20814135401394568,0.783007950814367,530197.3785254864,583483.4649921486,0.027858611304561322,0.7115004756681095,0.17903216707174924,0.08160874595558001
2021-03-25 20:00:00+00:00,86.5,21.109375,362.4018562380472,8.419444444444443,10.336416753927866,27.369444444444444,2.758416669070721,388.34722222222223,34.49416666666666,781.9927207099065,135.47623443603516,375.0422222222222,375.15,8.728694636821746,217.22020107693143,84.0,280.87500002384184,45367.277889424644,0.008646778826892567,0.20818417644635256,0.7831690447267549,529388.2240247445,582694.7755448185,0.027584166690707197,0.7115225450775696,0.17914269807179473,0.0817505901599283
2021-03-25 21:00:00+00:00,86.72500228881836,0.0,363.2916621441311,12.57972222222222,10.34241669866774,26.49194444444444,2.682944426337877,387.2966666666666,33.43694444444444,781.5523673841687,135.59735488891602,374.7336111111111,375.15,8.109139157268736,217.09896040174704,84.0,280.74999990463255,45402.47372570617,0.00857396183579566,0.20819946801448289,0.7832265701497214,527327.6459373789,580675.5525650836,0.026829444263378764,0.711269867739727,0.17980217842231003,0.08209850957458419
2021-03-25 22:00:00+00:00,86.75,20.09375,364.0899929046631,6.576944444444445,10.442527850733862,25.55694444444444,2.9477777662211,385.2791666666666,30.42972222222222,781.0750133599172,135.72336959838867,374.83166666666665,375.15,7.19466669705179,216.9638932673137,83.75,280.69999995231626,45425.00099639335,0.008519770448847037,0.20821084820574212,0.7832693813454108,536163.9833619784,589538.3595327405,0.029477777662211,0.7123553959753913,0.1772624199315485,0.08090440643084933
2021-03-25 23:00:00+00:00,86.69999885559082,0.0,364.4246200561523,4.945555555555556,10.366916570398544,25.612777777777783,3.050638876921601,384.62916666666666,30.815277777777776,783.1695957607694,135.8065643310547,375.0522222222222,375.15,7.193833389679591,217.5471106423273,85.75,280.4250000953674,45619.42768046262,0.008560373198327908,0.20820232162835114,0.783237305173321,541911.9030084343,595514.730532978,0.03050638876921601,0.7127373963928632,0.1763209264922983,0.08043528834562247
2021-03-26 00:00:00+00:00,86.5,0.0,363.65575494766233,3.771944444444444,10.353194580078124,26.29944444444444,2.731027764678001,385.9572222222222,31.88694444444445,782.9235094028046,136.04999542236328,374.935,375.15,7.667805611689885,217.48014220343703,87.0,279.49999990463255,45838.03938123485,0.008153667367875832,0.20828772985274607,0.783558602779378,533684.4662026016,587544.1624755525,0.02731027764678001,0.7117304219326129,0.17904215372050808,0.08191714670009892
2021-03-26 01:00:00+00:00,86.54999923706055,22.796875,363.8937819035848,9.205555555555554,10.34713885969586,26.000833333333336,2.948138906094763,386.2483333333333,32.0375,782.7415246921114,135.71042251586914,374.7561111111111,375.15,7.685722320742078,217.4352779727513,88.0,279.324999833107,45741.64185502901,0.008148418491747671,0.20828883211673296,0.7835627493915193,539677.9048418095,593424.3340214685,0.02948138906094765,0.7125954880178618,0.1769882485079636,0.08093487441322705
2021-03-26 02:00:00+00:00,85.83547225740222,0.0,363.7224483320448,18.94388888888888,10.350638842582704,25.65722222222222,2.95255553474029,385.1375,31.34305555555555,781.8713814459907,135.9082908630371,375.03,375.15,7.487333556148741,217.2823183907404,88.5,279.24999990463255,45769.70004466,0.008152333196547167,0.2082880100287251,0.7835596567747277,540158.1352403753,593937.5327928507,0.029525555347402883,0.7126105014155456,0.1769493985358424,0.08091454470120915
2021-03-26 03:00:00+00:00,86.62499809265137,0.0,363.9767416805691,4.599166666666668,10.45227790037791,25.846944444444446,2.9556111048658686,385.5825,31.617222222222217,783.2249360148112,135.54885482788086,374.8761111111111,375.15,7.596277933120728,217.5624837748209,87.25,279.15,45744.05986723069,0.007983174851961998,0.208323533281088,0.78369329186695,539849.7244206961,593598.9947646923,0.029556111048658677,0.7127313411513312,0.1767972105366236,0.08091533726338641
2021-03-26 04:00:00+00:00,86.625,0.0,363.8999942779541,13.076111111111112,10.471388955646091,25.76472222222221,2.869222203824256,386.7216666666666,32.124722222222225,782.7492809041337,135.76617050170898,374.9,375.15,7.82280563990275,217.3067458046808,86.25,279.4,45748.60160812343,0.008028807770516446,0.20831395036819156,0.783657241861292,537076.9357930984,590831.5426826435,0.02869222203824257,0.7123591070644743,0.1776462552029141,0.081302415694369
2021-03-26 05:00:00+00:00,86.6500015258789,0.0,363.2350635274251,3.3263888888888893,10.295333246919842,27.49388888888889,3.0490833322207136,386.0722222222222,33.99222222222222,781.5867597961426,135.49265670776367,375.1508333333333,375.15,8.41155586110221,217.10743400997592,86.5,279.324999833107,45600.86961575382,0.008010637620201664,0.20831776609975766,0.7836715962800407,541287.7169623697,594868.7387608805,0.03049083332220713,0.7130847219880412,0.17593456519754958,0.08048987949220207
2021-03-26 06:00:00+00:00,86.24999809265137,35.40625,359.3908382797241,0.0,10.415444716082678,29.90166666666667,2.7167777941624323,393.2738888888889,40.32972222222223,782.7196305677626,134.94083786010742,374.76166666666666,375.15,10.750166900687748,217.4221203274198,86.5,279.1000000476837,45517.64367369812,0.007887980397154156,0.20834352411659762,0.7837684954862482,529332.0612700246,582815.2925866198,0.027167777941624355,0.7118443845784672,0.17898325306815027,0.0820045844117582
2021-03-26 07:00:00+00:00,86.4000015258789,17.296875,357.0262683614095,0.0,10.600000381469728,29.428888888888885,2.700000047683716,398.8222222222222,47.025000000000006,782.7883437262641,134.07632446289062,374.6644444444444,375.15,12.478694592316948,217.459725748698,88.25,278.95000007152555,45254.32170542463,0.007963813686916947,0.20832759912574744,0.7837085871873356,525779.923357458,578953.7513613319,0.02700000047683716,0.7117291146953265,0.17919690624324996,0.0820739785845863
2021-03-26 08:00:00+00:00,86.4000015258789,0.0,356.37221755981443,0.0,10.600000381469728,29.407777777777778,2.900000095367432,399.01388888888886,47.488333333333344,782.7245839945473,133.81514739990234,375.005,375.15,12.79252794981003,217.42349665323903,87.75,279.3500000476837,45097.820670626585,0.008139383940606646,0.20829072937247262,0.7835698866869208,530505.3251792373,583495.2644672235,0.029000000953674335,0.7124102333839135,0.17743621637457932,0.08115354928783289
2021-03-26 09:00:00+00:00,86.2750015258789,28.296875,357.73636682510374,0.0,10.400000095367432,29.5875,2.850000023841858,397.0180555555555,43.64166666666666,782.8510834079317,134.12796020507812,374.8033333333333,375.15,11.80730577548345,217.4474466662938,85.0,279.77500011920927,45141.87066456737,0.008118871940516376,0.20829503689249157,0.7835860911669921,529386.527052091,582428.2250829577,0.02850000023841857,0.7122249602345981,0.17789339942696156,0.08138164010002177
2021-03-26 10:00:00+00:00,86.4000015258789,0.0,358.49132748074,0.0,10.75000023841858,29.650000000000016,2.75,395.7983333333333,42.25888888888889,782.4070508151583,134.19739151000977,374.69166666666666,375.15,11.352500162389545,217.33529252794057,83.75,280.1750000953674,45075.17576021605,0.008221514165118326,0.20827348202532517,0.7835050038095566,525450.3052936336,578413.6368118875,0.02750000000000001,0.7117621668119702,0.17891242047975495,0.08182541270827479
2021-03-26 11:00:00+00:00,86.30000114440918,0.0,359.48749710083007,0.0,10.299999952316284,30.935,3.02186111178663,393.7575,40.39055555555555,782.7490534464517,134.4156150817871,374.5280555555555,375.15,10.579416875574324,217.43029359605583,78.75,280.8750001430511,45055.640614173855,0.008110738450685101,0.20829674492535613,0.7835925166239588,533980.4327914343,586920.8105130887,0.030218611117866296,0.712912310594684,0.1762646393282563,0.08060443895919335
2021-03-26 12:00:00+00:00,86.29999732971191,24.90625,360.08843362172445,0.0,10.474999904632568,32.805277777777775,2.649999976158142,392.04777777777775,38.60694444444445,782.1454118008083,134.24114990234375,375.0086111111111,375.15,10.258722422387867,217.0846226543851,77.75,281.3000000953674,44894.52833184571,0.008241780977881946,0.20826922599464479,0.7834889930274733,520187.33650050993,572938.4072904286,0.026499999761581423,0.711352297689184,0.17987139824041454,0.08227630430882005
2021-03-26 13:00:00+00:00,86.24999809265137,0.0,361.2011113060845,0.0,10.36761116080814,30.146666666666665,3.082750030656656,391.7383333333333,37.35583333333333,781.7842573208277,134.39419174194336,374.62555555555554,375.15,9.634944599469504,217.1622945531211,71.0,282.32499995231626,44761.85372621618,0.00806846826578466,0.20830562166418523,0.7836259100700301,532472.530297696,585067.7084260001,0.03082750030656655,0.7131811671240084,0.17565884158479983,0.08033249098462522
2021-03-26 14:00:00+00:00,86.52499961853027,24.296875,362.47585504531855,2.622777777777777,10.245583319399094,27.02444444444444,3.041361078222593,388.3372222222222,34.97583333333333,783.3476540629066,134.87897872924805,374.8675,375.15,8.770028079880609,217.59657151540128,68.75,282.8750001430511,44925.6354529804,0.008106956247471696,0.20829753918803096,0.7835955045644973,533078.8261422432,585866.4477994952,0.030413610782225913,0.7129921389294841,0.1760777479304465,0.08051650235784345
2021-03-26 15:00:00+00:00,86.87500190734863,8.109375,356.14559763378566,0.663888888888889,10.158499907122716,27.211944444444445,3.208333302835624,382.335,32.37722222222222,783.3389521450464,135.73703384399414,367.8825,368.26433974372014,8.319083505471548,217.5941543833415,68.5,283.4250000953674,45123.20112604766,0.00837829929002022,0.20824055714909576,0.7833811435608841,541173.9057083516,594193.6670314576,0.03208333302835623,0.7134802281503855,0.17469920193845315,0.07973723688280523
2021-03-26 16:00:00+00:00,86.42500114440918,13.5,351.3191518529256,0.9702777777777778,10.415833047231036,27.41583333333333,3.042999989853965,388.4461111111111,42.5425,782.3555824957955,135.67375946044922,366.8633333333333,367.0997222222222,11.06358338859346,217.20196857028543,73.0,282.8000000953674,45145.100030775495,0.008560951730108023,0.2082022001366773,0.7832368481332147,536024.512093032,589070.0046291933,0.030429999898539672,0.7127067174947518,0.17639346635430386,0.08046981625240453
2021-03-26 17:00:00+00:00,86.95000076293945,0.0,359.2216526349385,9.72333333333333,10.555972248978083,25.69694444444444,2.850555555654896,381.5180555555555,31.968333333333344,782.3849705674912,135.62586212158203,370.06027777777774,368.96972222222223,7.535500160985522,217.3291591729059,79.75,282.6250001430511,45158.80232092323,0.009236880943943752,0.20806025500177183,0.7827028640542845,530295.5884168582,583357.1811439431,0.02850555555654897,0.7115089850017808,0.17870293825287317,0.08128252118879689
2021-03-26 18:00:00+00:00,75.66238990359835,13.796875,360.6440404425727,2.753333333333334,6.7990277626531,17.624444444444446,7.602388796210289,369.9091666666667,26.99027777777778,780.3448127407497,135.646592441135,369.10583333333335,371.15,5.025389064566957,216.7624485100641,78.75,282.8000000953674,45020.05391193676,0.00922904992333265,0.20806189951610016,0.7827090505605672,737955.4203649431,790853.9837114688,0.07602388796210291,0.7303552847001896,0.13384866005887425,0.05977216727883328
2021-03-26 19:00:00+00:00,86.82499885559082,1.0,360.5950935469733,2.518055555555556,10.542722280555305,26.161388888888887,2.9705000056823097,380.9633333333333,30.07555555555556,782.9007651435006,135.6407241821289,370.3666666666667,371.15,7.010361192756228,217.4641017701892,78.0,282.74999990463255,45173.546089048476,0.009111580519606624,0.2080865680908826,0.7828018513895107,534314.2702883913,587393.1869430232,0.029705000056823094,0.7120651197579506,0.17747949960905213,0.08075038057617409
