Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-03-26 20:00:00+00:00,86.77499961853027,0.0,360.64999809265134,0.7827777777777778,10.485694478087956,25.251666666666665,3.123861109018326,378.41527777777776,29.008888888888883,782.9696099514431,135.67698669433594,370.65,371.15,6.862055674658881,217.4915589820015,78.0,282.2500003814697,45269.64866708736,0.008812613180223094,0.20814935123215317,0.7830380355876237,540363.8016688462,593555.6388526737,0.031238611090183267,0.71286562213329,0.17581375257424942,0.08008201420227752
2021-03-26 21:00:00+00:00,86.5999984741211,18.5,361.4892176818847,0.485,10.478472275733946,26.87222222222222,2.9937500404318174,377.15,27.299444444444447,782.9618709309894,135.83905792236328,370.65,371.15,6.230055752462811,217.4894094000923,80.0,282.3499998092651,45307.22489559597,0.009097123113519184,0.20808960414616096,0.7828132727403198,536655.150851706,589891.1401040313,0.0299375004043182,0.712166612465287,0.1772495052708773,0.08064638185951738
2021-03-26 22:00:00+00:00,86.75000190734863,0.0,361.9949954986572,0.885,10.251500087844,27.27333333333333,3.184083322750197,377.4847222222222,25.883888888888887,783.0190579732258,136.10903549194336,370.65,371.15,5.874888989130656,217.5052944819132,80.25,282.20000019073484,45424.72001258912,0.009034264420291153,0.20810280447173887,0.78286293110797,544392.9138350303,597766.9598498226,0.03184083322750197,0.712961841026428,0.17540710779022764,0.07979021795584229
2021-03-26 23:00:00+00:00,86.80000305175781,10.59375,362.26074638366697,0.0,9.544833267264895,25.19222222222222,4.193666739993626,375.15,20.15638888888889,428.0867698134857,136.1302982796563,370.0811111111111,371.15,2.8596111681395104,118.99222882528396,81.0,281.800000333786,24873.42512354349,0.008876851472374523,0.20813586119080135,0.7829872873368242,317919.77133013174,347146.04585029534,0.04193666739993626,0.7170674772769028,0.16576211237284233,0.07523374295031869
2021-03-27 00:00:00+00:00,86.80000305175781,0.0,359.7816942193773,0.0,9.899999618530272,26.0,3.900000095367432,377.15,0.0,7.734374918300091e-09,135.90399169921875,370.15,371.15,0.0,2.1484374279623353e-09,82.0,281.49999990463255,4.4912684463895447e-07,0.008806167798336094,0.20815070476234943,0.7830431274393145,5.631188161428367e-06,6.158912203879138e-06,0.0390000009536743,0.7159483758100739,0.1684823896995439,0.07656923353670791
2021-03-27 05:00:00+00:00,86.69999885559082,3.703125,359.3474925994873,8.695277777777777,10.590166723993084,26.12138888888889,2.598194446431266,381.9333333333333,32.25972222222222,783.3166342163084,135.71516799926758,370.6094444444444,371.15,7.8122778427600865,217.43841772291407,91.0,279.5000001430511,45748.188844937096,0.00852535277023662,0.20820967591825032,0.7832649713115131,528592.0408186573,582346.1627114584,0.025981944464312675,0.7109648113066775,0.18056691330939714,0.08248633091961265
2021-03-27 06:00:00+00:00,86.69999694824219,9.703125,357.1120844862196,0.6405555555555555,10.459444616370732,29.65777777777777,2.819499981535805,387.1833333333333,37.82888888888888,782.4522771538626,135.43304061889648,370.69027777777774,371.15,9.837527923848894,217.3492444907295,92.0,279.12500002384184,45663.97687241321,0.008399716557977003,0.20823605952282484,0.7833642239191982,534686.6973265283,588341.8701516138,0.028194999815358047,0.7119235446954975,0.1783860220540261,0.08149543343511831
2021-03-27 07:00:00+00:00,86.5,0.0,357.17499961853025,0.0,10.45047218296263,28.73527777777777,2.6586111230320406,387.2419444444444,37.32861111111112,782.6651277330186,135.25070190429688,370.3661111111111,371.15,9.665333563486737,217.40698095533588,92.75,279.0000001430511,45635.33972046615,0.008395283296835284,0.2082369905076646,0.7833677261955001,529140.9439267133,582762.468098261,0.026586111230320418,0.7112879788458136,0.17990183179670347,0.0822240781271625
2021-03-27 08:00:00+00:00,86.37500190734863,0.0,357.7200283050537,1.0419444444444446,10.416361092991298,27.858055555555552,2.916222197148535,386.94388888888886,36.101944444444456,782.6066383361814,135.1976089477539,370.65,371.15,9.297611310746936,217.45601140340173,91.75,279.62500002384184,45512.062903702834,0.008668748149425884,0.20817956288862058,0.7831516889619535,536244.3027490465,589720.9766608974,0.029162221971485387,0.7121344636102839,0.17766894742068876,0.08103436699754185
2021-03-27 09:00:00+00:00,86.57500076293945,0.0,357.357498550415,0.415,10.255611192915175,28.118888888888883,2.860750032265981,387.0875,37.32277777777777,782.245761752658,135.33124542236328,370.5344444444444,371.15,9.694055614471436,217.23539739820697,91.0,280.275,45430.437164653886,0.008987740355205224,0.2081125745254069,0.7828996851193879,533663.1722305949,587043.9358990632,0.02860750032265981,0.7117094717268045,0.17842512525228085,0.08125790269825474
2021-03-27 10:00:00+00:00,86.625,41.09375,358.0773350567288,1.2255555555555555,10.483361021942562,26.710833333333333,3.0883333308829206,385.13416666666666,34.34888888888888,782.7744337972001,135.2880973815918,371.1161111111111,371.15,8.8317500421736,217.43734370761456,88.25,280.9249999761581,45341.492557700985,0.009111024003805328,0.20808668495920088,0.7828022910369938,540220.8506093988,593497.1043646975,0.030883333308829194,0.7125327426418783,0.17636690725938228,0.08021701678991022
2021-03-27 11:00:00+00:00,86.72500038146973,0.0,359.1407286580404,2.075,10.370861211087968,26.017499999999995,3.1153332969215186,383.1791666666666,33.34555555555556,782.2574701266815,135.4166259765625,370.6833333333333,371.15,8.235389028522704,217.20510807037363,84.5,281.4499997138977,45269.99381454947,0.009041751059938718,0.20810123227741287,0.7828570166626484,540228.8085257524,593421.051257848,0.031153332969215214,0.7126843789266306,0.17606150063710643,0.08010078746704775
2021-03-27 12:00:00+00:00,86.85000038146973,0.0,358.9699977874756,1.8022222222222224,10.487583284907869,26.447222222222223,2.840666655103365,383.8086111111111,33.22055555555554,782.5777276102698,135.3669662475586,371.1155555555556,371.15,8.26125035325686,217.3827029037476,82.25,281.4250000953674,45275.94090755127,0.008788314203495047,0.20815445401726604,0.7830572317792389,531070.7382396704,584269.9688060432,0.028406666551033688,0.7117579276147316,0.17846935847418238,0.08136604736005237
2021-03-27 13:00:00+00:00,86.75,0.0,359.86601096683074,2.0494444444444446,10.473388952679104,25.77527777777777,2.929472222593096,382.2655555555555,31.906111111111112,782.6252148776581,135.66500854492188,370.4911111111111,371.15,7.759722330437767,217.39589350806347,81.0,281.74999990463255,45326.035835167604,0.008847111064389877,0.20814210667647812,0.783010782259132,534599.4053323603,587857.4974386824,0.02929472222593099,0.7120723991586427,0.1776739083985153,0.08095897021691076
2021-03-27 14:00:00+00:00,86.69999885559082,0.0,358.92926147672864,1.428055555555556,10.3200556090143,26.59222222222222,3.205861097243097,383.315,33.534444444444446,782.6696028137206,135.44843673706055,370.9,371.15,8.482222496536043,217.40961254543728,80.25,281.8000000953674,45248.21538283563,0.008795381181843653,0.20815296995181284,0.7830516488663435,542859.5016959568,596026.1547707887,0.03205861097243097,0.713201970254568,0.17502710116464304,0.07971231760835792
2021-03-27 15:00:00+00:00,86.72500038146973,0.0,359.6415390989515,4.250555555555556,10.439833399984572,25.145000000000003,2.889083329339822,381.78222222222223,32.24611111111112,783.5500574239093,135.5099220275879,370.4,371.15,7.817472420401042,217.6527945709229,80.0,282.07500019073484,45275.4968456058,0.008931352829322087,0.20812441590584235,0.7829442312648356,532732.8148557702,585931.523649357,0.028890833293398227,0.7118580710574826,0.17811657775904696,0.08113451789007231
2021-03-27 16:00:00+00:00,86.75,0.0,359.7634921031528,2.870555555555556,10.263277767764196,25.73305555555555,3.2294166612625115,382.4436111111111,32.52805555555556,783.6969392564561,135.54426193237305,371.0822222222222,371.15,7.895611120197507,217.7651921717327,80.0,282.15000023841856,45283.41930649221,0.008976299776506122,0.2081149770469337,0.7829087231765601,544198.3995686991,597406.4172538274,0.03229416661262512,0.7131789379156155,0.17493687283627316,0.07959002263548616
2021-03-27 17:00:00+00:00,86.69999885559082,51.203125,359.3998915587531,3.772500000000001,10.347944440046946,26.00277777777778,2.846638883418508,382.12027777777774,32.35527777777777,781.0359816487627,135.36170196533203,370.7916666666666,371.15,7.981333461602529,216.95305102454296,82.0,281.94999995231626,45100.85023358974,0.009076289273901451,0.2080939792524807,0.7828297314736178,529388.5953832164,582382.0944076843,0.02846638883418506,0.711596623502872,0.17862285867442576,0.08131412898851718
2021-03-27 18:00:00+00:00,86.72500038146973,0.0,359.45085050794813,4.904166666666667,10.515333255926766,25.67194444444445,2.8366111075878147,382.4044444444445,32.4525,781.2806383260091,135.89254760742188,370.9,371.15,8.061777861250771,217.0932336468168,84.0,281.525,45360.27877586719,0.009034190938989066,0.2081028199028123,0.7828629891581986,532080.7605962206,585379.0881578645,0.028366111075878154,0.7115839003145109,0.17868682808991682,0.0813631605196942
2021-03-27 19:00:00+00:00,86.875,0.0,359.96053616629706,4.736944444444444,10.56877775960498,25.30333333333333,2.780777776473098,381.6763888888888,31.912222222222223,783.0739704386391,135.69125366210938,370.9,371.15,7.769472414387597,217.3043354585436,85.25,281.3500002861023,45425.28941931851,0.009060087204254105,0.20809738168710665,0.7828425311086393,531043.9741226913,584418.6891903905,0.02780777776473098,0.7113458493398128,0.17923270315405976,0.0816136697413966
2021-03-27 20:00:00+00:00,86.7750015258789,0.0,359.4184212091234,4.440833333333334,10.381472177505495,25.61,2.9006666744417617,382.9316666666667,32.44916666666668,782.7417919074164,135.64402389526367,370.2527777777778,371.15,7.962472444375356,217.4282762273154,87.5,281.0500000953674,45438.66643309157,0.009110875199231904,0.20808671620816133,0.7828024085926069,535145.6604726176,588536.0935315003,0.029006666744417615,0.7117886508067238,0.17813811698392734,0.08106656546493103
2021-03-27 21:00:00+00:00,86.72500038146973,0.0,359.90340549892846,2.5133333333333328,10.45597226381302,25.22,2.762166679898898,381.7872222222222,31.703333333333337,782.7096467081702,135.69085311889648,370.4505555555555,371.15,7.606416874196795,217.4193472883437,87.75,281.100000166893,45444.40204504563,0.009167545926506948,0.20807481535543354,0.7827576387180595,530730.8512693236,584128.0236722523,0.027621666798988972,0.7112030429950688,0.17948665310321144,0.08168863710273071
2021-03-27 22:00:00+00:00,86.94999885559082,40.90625,360.95109092924326,1.4358333333333335,10.366694423092737,24.71444444444445,2.928972217804856,380.30555555555554,28.850277777777777,781.8823336791992,136.11402130126953,370.65,371.15,6.766250031921599,217.1859111489191,87.0,281.2500003814697,45513.65502991945,0.009182300230145081,0.2080717169516695,0.7827459828181853,537007.1299642469,590485.6746244022,0.02928972217804857,0.7118549895246968,0.177923032299997,0.08093225599725751
2021-03-27 23:00:00+00:00,86.79999923706055,0.0,360.93765066146847,1.2486111111111111,10.684583356115551,24.80361111111111,3.0170555780331294,380.5252777777778,28.63083333333333,783.1658888583712,135.8940658569336,370.6155555555556,371.15,6.847027862204446,217.3888281928169,89.0,281.07500019073484,45543.03997058043,0.009281257585709062,0.2080509359070011,0.7826678065072898,540342.4874245224,593855.5593899544,0.030170555780331308,0.7121406252888868,0.17716386431347841,0.08052495461730348
2021-03-28 00:00:00+00:00,86.85000038146973,0.0,360.8318705876668,0.6444444444444444,10.43019445790185,23.944444444444443,2.8434444772866043,380.9819444444444,29.58527777777778,782.0941380310057,136.37580108642578,371.15,371.15,7.067361111111111,217.21538812001552,93.25,280.5500000953674,45727.35192814089,0.009381279056759385,0.20802993139808054,0.7825887895451601,536828.7895292429,590558.4280448084,0.02843444477286606,0.7113880229964434,0.17887529820194353,0.08130223402874694
2021-03-28 01:00:00+00:00,86.72500038146973,0.0,360.45147319369846,1.2908333333333335,10.592999895943535,23.983888888888888,2.822444444994132,381.0430555555556,30.205555555555552,782.9174704657659,135.92385864257812,370.9,371.15,7.179361166424221,217.4784648174711,95.0,280.324999833107,45660.4122696555,0.009410987616199466,0.2080236926005981,0.7825653197832024,535372.787589387,589023.7720062323,0.028224444449941315,0.7112856842706176,0.17909513788889972,0.08139473339054132
2021-03-28 02:00:00+00:00,86.69999885559082,0.0,360.562498474121,3.244166666666666,10.488027810255687,24.289722222222224,2.879611111780007,380.4733333333333,30.44416666666666,783.138364156087,135.92126083374023,370.9,371.15,7.209000057379403,217.5384351348877,94.25,280.4,45660.20579872329,0.009385020340557437,0.20802914572848294,0.7825858339309596,537232.7705342862,590883.512347786,0.028796111117800054,0.7115290018384441,0.17853670145085546,0.08113818559290029
2021-03-28 03:00:00+00:00,86.75,35.59375,360.2595491536458,3.933055555555556,10.385805580351086,24.109722222222217,3.092388881478045,379.93055555555554,30.509722222222223,782.7037132432724,136.0166130065918,371.15,371.15,7.340638991991679,217.41769896613235,94.0,280.2249999284744,45695.396747431354,0.009249824904910662,0.20805753676996874,0.7826926383251206,544663.9733471535,598356.0645253854,0.030923888814780445,0.7124595330004225,0.1764299310872019,0.0801866470975951
2021-03-28 04:00:00+00:00,86.7249984741211,0.0,359.9934980265299,5.131111111111111,10.42377784172694,24.65555555555556,2.901861113425757,381.3725,31.035000000000004,782.4372015889485,135.9414939880371,370.65,371.15,7.594305650128258,217.34945483737533,89.5,280.62499990463255,45589.53381425717,0.009053298712244721,0.20809880727042862,0.7828478940173267,536925.6068487262,590493.3090804784,0.029018611134257556,0.711830386732144,0.1780848668042885,0.08106613532930981
2021-03-28 05:00:00+00:00,86.7249984741211,0.0,360.0320774714152,11.055277777777778,10.398527870972949,24.51277777777777,2.845944428046545,381.4711111111111,31.493333333333336,783.3123862372503,135.88356399536133,370.65,371.15,7.455861297183566,217.5326081720989,87.5,280.6749999761581,45612.951120155034,0.00888281049988499,0.20813460979502413,0.7829825797050908,535255.7400290986,588850.9575952806,0.028459444280465464,0.7117181601290478,0.17848840426652238,0.08133399132396457
2021-03-28 06:00:00+00:00,86.5999984741211,25.59375,358.8883994589911,6.942222222222221,10.329749902619255,26.45277777777777,3.0201944568422108,383.87305555555554,34.32416666666666,783.4582676018605,135.65501403808594,370.65,371.15,8.563166805373298,217.62729756249328,88.0,280.5000001430511,45573.12740341915,0.008827813646362632,0.20814615913426385,0.7830260272193735,540514.9369494806,594063.3616484981,0.030201944568422106,0.7124446499407374,0.17680343916939678,0.08054996632144362
2021-03-28 07:00:00+00:00,86.62499809265137,0.0,358.0149978637695,1.3519444444444444,10.603583358393774,27.91166666666668,2.657000004251798,385.80027777777775,36.28,783.2891423204206,135.54368591308594,370.62666666666667,371.15,9.25733365005917,217.58031819661468,86.25,280.79999985694883,45477.25832473942,0.00883142715315303,0.20814540029783787,0.7830231725490091,527522.4481234963,580958.2266550651,0.02657000004251798,0.7110017243386578,0.18023454971892755,0.08219372589989654
2021-03-28 08:00:00+00:00,86.4000015258789,0.0,357.1024974822998,1.336666666666667,10.43777777777778,28.337777777777777,2.9212499711910884,387.3641666666667,36.8525,783.2817144266763,135.02787399291992,370.48,371.15,9.541305721335942,217.57825470394567,87.25,280.57500007152555,45340.09502831446,0.008797854613886075,0.20815245053108392,0.78304969485503,534464.1111370227,587738.7227952922,0.0292124997119109,0.7120714407693995,0.17771561164397698,0.08100044787471254
2021-03-28 09:00:00+00:00,86.4000015258789,0.0,356.7409509934319,0.0,10.556666485468549,28.361666666666657,2.7779722150497963,387.4055555555556,38.21361111111111,782.2172186279296,135.09264755249023,370.7983333333333,371.15,9.97919465886222,217.2825615183513,88.0,280.3499999284744,45336.55375390203,0.008738417972147944,0.20816493222584892,0.7830966498020031,529717.4159545663,582987.8666154012,0.02777972215049797,0.7115412816120459,0.17902484154987455,0.08165415468758154
2021-03-28 10:00:00+00:00,86.50000190734863,32.109375,357.10440762837726,1.803611111111111,10.45466683016883,28.45138888888888,2.594194408853849,387.57916666666665,37.23916666666667,783.4641913180881,135.0373077392578,370.48333333333335,371.15,9.644305896229216,217.57246117062044,88.5,280.24999990463255,45406.421996285186,0.008728144325257604,0.2081670896916959,0.7831047659830465,524638.8696091344,577991.4154547694,0.025941944088538522,0.7108188603244436,0.18075225577911974,0.0824869398078982
2021-03-28 11:00:00+00:00,86.80000305175781,0.0,357.67172267913816,2.708333333333333,10.325333156585693,28.60833333333333,2.80602775990963,385.98027777777776,36.977777777777774,782.7025916035972,135.2114601135254,370.65,371.15,9.57000022702747,217.3625929768881,88.0,280.45000007152555,45388.39333927784,0.008797926831681112,0.20815243536534697,0.783049637802972,531269.1579303299,584600.5201039814,0.0280602775990963,0.7116143543957849,0.1788033519149434,0.0815220160901755
2021-03-28 12:00:00+00:00,86.55000305175781,0.0,357.0145127381219,0.2977777777777777,10.310277920828923,28.796944444444453,2.573111092183325,386.4511111111111,37.03805555555556,782.0116129557291,135.1795310974121,370.62666666666667,371.15,9.736111232704587,217.2254489050972,89.25,280.4249999761581,45341.657222911344,0.008906664098906916,0.20812960053922955,0.7829637353618636,523331.09287880536,576607.5401157261,0.02573111092183326,0.7106207234632389,0.18108119107536214,0.08256697453956595
2021-03-28 13:00:00+00:00,86.80000305175781,0.0,357.2535122066074,4.008055555555554,10.407333606878916,27.905,2.643777726226383,386.5263888888889,36.92666666666667,783.1262816196016,135.15458297729492,370.66777777777776,371.15,9.508666819201578,217.53507878197573,90.75,280.4,45401.95422175033,0.009039655454978202,0.2081016723544546,0.7828586721905673,526353.5657229286,579700.8619334853,0.02643777726226381,0.7108156648073125,0.1805109514939653,0.08223560643645848
2021-03-28 14:00:00+00:00,86.77499961853027,40.5,359.10335102505155,18.161388888888894,10.295694395966,28.057222222222222,2.5387222140034047,382.6002777777777,33.01527777777777,783.066521996392,135.10665893554688,370.84277777777777,371.15,7.954889050722121,217.51847914801712,83.0,281.40000023841856,45221.118291482555,0.008852829793725384,0.20814090574331767,0.783006264462957,520825.4296402751,573960.243632767,0.025387222140034058,0.7105188532202108,0.18136663693507435,0.08272728770468094
2021-03-28 15:00:00+00:00,86.37500190734863,9.890625,355.58352457894216,0.7880555555555555,10.28397210571501,27.53638888888889,3.097222238580386,390.3305555555555,25.705277777777777,395.6414304764217,136.7140242597792,363.1405555555555,371.15,5.422111169629626,109.90039795263166,87.75,278.09999998807905,23393.96423506023,0.007468085086689445,0.2084317021317952,0.7841002127815153,278338.68022835214,305826.58820454794,0.03097222238580385,0.7136247364026002,0.17508411736974808,0.08031892384184781
2021-03-28 16:00:00+00:00,77.45244571897719,3.109375,353.0548630756802,1.933888888888889,9.831110962761771,27.97777777777777,2.722277783850829,386.9797222222222,39.94166666666668,765.9849914042153,131.94376042260063,367.7297222222222,371.15,9.272778010368349,212.70786836412225,86.0,277.8999998807907,43743.20005132299,0.007219475761131183,0.20848391009016246,0.7842966141487063,508472.7342067105,559870.994267015,0.027222777838508298,0.7122952392762547,0.1784445840483471,0.08203739883688976
2021-03-28 17:00:00+00:00,85.55233409033882,7.0,360.6730369059245,52.48249999999998,10.284500130282508,27.77138888888888,2.785861105322838,380.01138888888886,29.40333333333333,783.2761903889973,134.95866305033366,370.5988888888888,371.15,7.147889107200836,217.5767197206286,81.25,278.75000002384184,45613.22678803863,0.007236457375576325,0.20848034395112897,0.7842831986732947,532275.6092905537,585871.1507664991,0.0278586110532284,0.7125369065945872,0.17785632311140132,0.081748159240783
2021-03-28 18:00:00+00:00,86.67499923706055,6.59375,360.011989426083,11.171388888888888,10.237861142953236,25.18083333333333,2.7709444502823883,382.7719444444445,31.814166666666665,783.1583108350966,135.3247413635254,370.9,371.15,7.692611222532061,217.5439761140612,69.25,279.94999995231626,45534.04944450866,0.00670412210577317,0.20859213435778765,0.7847037435364392,530540.9680339622,584043.4761312598,0.027709444502823897,0.7128193374805063,0.1776095863562404,0.08186163166042958
2021-03-28 19:00:00+00:00,86.77499961853027,12.296875,358.2800163269043,8.94638888888889,10.42130559762319,27.429722222222207,2.5965277568995955,384.8488888888888,36.08583333333333,782.3814395989309,135.34299850463867,370.5811111111111,371.15,9.050916849507226,217.3281786134508,62.0,279.5500000953674,45560.11548232984,0.005844303561005934,0.20877269625218878,0.7853830001868054,524744.7999878606,578277.9356795982,0.025965277568995936,0.7126774513064497,0.17863213446474657,0.08272513665980784
2021-03-28 20:00:00+00:00,86.7249984741211,0.0,358.2540842692057,16.38777777777778,10.303277712663018,27.75638888888887,2.7986388919750853,386.17027777777776,35.866666666666674,783.2210125054253,135.0970802307129,370.8666666666667,371.15,9.052472417222129,217.5620875295004,66.75,278.975000166893,45619.96908617251,0.0060457280925609825,0.2087303971005622,0.7852238748068768,532032.0391451089,585635.5028213616,0.027986388919750856,0.7133520035692891,0.17686846602668674,0.08179314148427325
2021-03-28 21:00:00+00:00,85.80352789560955,0.0,358.8799938201904,26.80083333333333,10.51827765279346,26.563888888888886,2.6408888651099467,384.6458333333333,34.560833333333335,783.7893112521698,135.5523910522461,370.8483333333333,371.15,8.57811127000385,217.72064288245312,66.0,278.9250000953674,45815.14413146965,0.005957656524957696,0.2087488921297589,0.7852934513452834,529165.7700115002,582998.5643659771,0.02640888865109947,0.7127811958131236,0.1782953018156568,0.08251461372012002
2021-03-28 22:00:00+00:00,85.54472212261624,0.0,357.7157615746392,23.54416666666668,10.415194454193117,27.26944444444444,2.7284166924489868,386.0313888888888,36.93916666666667,783.702141164144,135.13162994384766,370.3388888888889,371.15,9.302194653749464,217.7061511951024,71.25,278.27499994039533,45774.52401760151,0.00614642488231365,0.2087092507747141,0.7851443243429722,531622.2872869939,585407.3530076756,0.027284166924489883,0.713008163312461,0.177605437921333,0.08210223184171621
2021-03-28 23:00:00+00:00,86.67499732971191,31.203125,357.129362856547,1.8272222222222223,10.597083313465117,28.5011111111111,2.653888881670104,387.6308333333333,37.85472222222224,783.4495960659448,135.27880096435547,370.45166666666665,371.15,9.834361272388032,217.62488874223504,81.75,276.7750000596046,46057.87815548262,0.006347222343424534,0.20866708330788086,0.7849856943486947,532626.6436119453,586744.6504446374,0.02653888881670101,0.7125830552481331,0.1784558778605831,0.08242217807458281
2021-03-29 00:00:00+00:00,86.80000305175781,0.0,357.26662292480466,1.125,10.395666674772896,28.548611111111104,2.700666683349344,387.0569444444444,36.80694444444444,783.9790655687118,135.34102630615234,370.7866666666666,371.15,9.569833530849884,217.76802754296205,81.75,276.84999998807905,46097.713395243794,0.006380652157881825,0.2086600630468448,0.7849592847952733,534620.1523605103,588784.9655999218,0.027006666833493433,0.7127475682169524,0.17803816473393405,0.08220760021562007
2021-03-29 01:00:00+00:00,84.70047296206157,0.0,357.6663054656982,31.92555555555555,10.364500017960866,28.28638888888889,2.889000018272135,386.5011111111111,36.88861111111111,782.1674345906574,135.70442581176758,370.4088888888888,371.15,9.459277892112734,217.26873257954924,77.5,277.65,45981.80803766779,0.0063984451814266055,0.20865632651190041,0.784945228306673,539439.9531236745,593468.5775679341,0.028890000182721386,0.7134848131263255,0.17627142970282614,0.08135375698812712
2021-03-29 02:00:00+00:00,86.55000114440918,0.0,357.2113198873732,0.0,10.515028036435446,29.028055555555547,2.850722185240852,387.62805555555553,37.369166666666665,783.1887268405488,135.2253456115723,370.2705555555555,371.15,9.649000181886883,217.55242524888783,82.75,277.15,45962.07474091855,0.006595100545616065,0.20861502888542063,0.7847898705689633,538071.3456070832,592076.7834276624,0.028507221852408535,0.7132063838599109,0.1767763945228263,0.08150999976485433
2021-03-29 03:00:00+00:00,86.5250015258789,0.0,357.5954550764295,1.5775,10.515166628890569,28.117777777777768,2.7964999846617378,387.3641666666667,36.71972222222222,783.7156754726834,135.4081573486328,370.3927777777777,371.15,9.4871946504381,217.69879956139465,85.75,276.9500000119209,46088.4361289279,0.0067377430001597915,0.20858507396996642,0.7846771830298738,537857.8189187364,592011.7313702267,0.027964999846617378,0.7128993157667879,0.1773926117900978,0.08174307259649694
2021-03-29 04:00:00+00:00,86.5999984741211,0.0,356.9831791030036,0.0666666666666666,10.247388851377698,28.212499999999988,3.149416645831532,388.07888888888886,37.712222222222216,784.0246034749348,135.1799545288086,370.7061111111111,371.15,9.871472391817306,217.72732089996344,88.75,276.8000000357628,46053.84357323829,0.0068990380966906534,0.20855120199969496,0.7845497599036143,549348.278255783,603461.5444543379,0.03149416645831535,0.7141980525018363,0.17417585515942605,0.08013192588042235
2021-03-29 05:00:00+00:00,86.5999984741211,62.296875,356.04510571797687,0.0,10.475000143051147,29.67305555555556,2.625,389.0061111111111,39.42555555555555,783.3378069390191,134.80227279663086,370.51194444444445,371.15,10.49513905896081,217.59383622911244,88.25,276.47499998807905,45938.88134132585,0.006705882169741974,0.2085917647443542,0.7847023530859039,530542.7765835967,584520.9621596546,0.026250000000000016,0.7122382123982155,0.17898981057948382,0.08252197702230074
2021-03-29 06:00:00+00:00,86.3499984741211,11.203125,351.4111532317268,0.6688888888888889,10.449999809265137,29.25638888888889,2.6250000596046448,397.53527777777776,57.293888888888894,779.2907687208389,134.23789944966634,370.35833333333335,371.15,13.624611379835342,216.469658241272,84.5,276.275,45543.15066218178,0.00633310026246108,0.20867004894488317,0.7849968507926558,525746.8138905457,579260.0159186093,0.026250000596046468,0.7124772673353997,0.17871859941457485,0.08255413265397901
2021-03-29 07:00:00+00:00,86.32500076293945,10.703125,354.3039928457472,0.6977777777777778,10.372583388752409,28.25,3.0,392.4769444444444,42.42027777777778,766.5770431518555,131.98268508911133,370.8591666666666,371.15,11.5698335591952,212.93806752522784,86.25,276.00000002384184,44091.37741914006,0.006339439458572072,0.20866871771369988,0.784991842827728,520761.722529595,572569.0909970846,0.02999999999999998,0.713963975126157,0.17517950114938516,0.0808565237244579
2021-03-29 08:00:00+00:00,86.5,12.40625,356.94962348937986,0.8961111111111111,10.280777726438313,28.10805555555555,2.8438611218002112,388.8047222222222,37.771666666666654,769.104536268446,133.0073127746582,370.5619444444444,371.15,9.943277951876324,213.83651748657232,84.0,276.82500007152555,44447.31830317079,0.00654365176070609,0.2086258331302517,0.7848305151090421,520089.0939452008,572314.6929514265,0.02843861121800211,0.7132121480205474,0.17680374700930881,0.0815454937521415
2021-03-29 09:00:00+00:00,85.856000623703,0.0,357.310728831821,20.29388888888889,10.38394442293379,27.253333333333327,2.8345000070002344,386.94638888888886,36.023055555555544,768.7762241448297,132.733154296875,370.5522222222222,371.15,9.388111270003847,213.5489515007867,78.25,277.4749999284744,44232.90662017148,0.006381749678138522,0.2086598325675909,0.7849584177542706,517186.93072055536,569160.5959992568,0.028345000070002357,0.7132788841589532,0.17677427566185902,0.08160184010918545
2021-03-29 10:00:00+00:00,86.64999961853027,22.1875,357.8915107515123,7.983611111111111,10.387555569807688,26.348888888888883,2.9025833409693504,385.1916666666666,34.78805555555555,768.3072592671714,133.40922164916992,370.7375,371.15,8.863861260679032,213.41868385738803,75.75,277.95000007152555,44355.15367908872,0.006386617150049594,0.2086588103984896,0.7849545724514608,520782.3957583569,572899.7013312861,0.029025833409693502,0.7135464058592003,0.17613445362199362,0.08129330710911264
2021-03-29 11:00:00+00:00,86.85000038146973,0.0,359.90415578630234,5.389722222222222,10.436166635089451,26.31194444444444,2.811888886839151,381.7266666666667,31.16083333333333,767.1691410149467,133.69614028930664,370.9,371.15,7.525083498424953,213.10392825232623,69.75,278.775,44253.34976349271,0.006229317955097983,0.2086918432294294,0.7850788388154726,516621.20854483364,568618.8945169376,0.0281188888683915,0.7132868471709619,0.1768769350084635,0.0817173289521832
2021-03-29 12:00:00+00:00,86.82499885559082,13.40625,357.6284677675035,3.412777777777778,10.267305411762662,28.47222222222222,2.75163887384865,385.2577777777777,36.04138888888889,779.675074751112,134.0860939025879,370.7363888888889,371.15,9.28600012090471,216.57641005198164,69.5,279.40000011920927,45005.02091494218,0.006479693335268366,0.20863926439959365,0.784881042265138,523625.24303946004,576506.1426145171,0.027516388738486497,0.7128866392460161,0.1776285965418527,0.08196837547364466
2021-03-29 13:00:00+00:00,86.14999961853027,0.0,356.7199602254232,0.0,10.474999904632568,27.8775,2.958666640785005,388.6377777777778,38.52972222222223,783.6995064120821,134.74089813232422,370.4061111111111,371.15,10.042027955320147,217.6702334043716,68.25,279.99999990463255,45360.82657298749,0.006630539384022466,0.20860758672935528,0.7847618738866222,534578.047350799,587877.0185740592,0.029586666407850046,0.7136126382270119,0.17578227417023526,0.08101842119490285
2021-03-29 14:00:00+00:00,86.87500190734863,0.0,356.93249931335447,0.0,10.597305628723568,29.409166666666664,2.899777774016062,387.6969444444444,38.06194444444444,782.3602472601993,134.5352668762207,370.99722222222215,371.15,9.871639038721725,217.3222917260064,65.5,280.20000007152555,45181.92898386308,0.006452483819607478,0.20864497839788243,0.7849025377825101,530439.4309832026,583528.1975392418,0.028997777740160637,0.7134929507680349,0.1762089579283526,0.08130031356345185
2021-03-29 15:00:00+00:00,86.67514006720648,0.0,357.5467943297492,2.680833333333333,10.406416562398276,27.34527777777778,2.917666630811161,387.75305555555553,36.915,782.1682249789767,134.16949070824518,370.37694444444446,371.15,9.525750096639,217.2703414493137,64.5,280.4749999284744,45003.859852240676,0.0064746628105713175,0.20864032080978,0.7848850163796486,528941.9632835059,581821.4986098886,0.02917666630811162,0.7135498129711118,0.1760560803928513,0.0812174403279253
2021-03-29 16:00:00+00:00,86.84994482464259,38.703125,358.1343415027194,0.0,10.222527611520556,28.06527777777778,3.1778611279196207,387.645,32.54888888888889,787.0660578070747,134.86909939236108,370.8997222222222,371.15,8.968666946358152,218.6294642384848,56.5,281.74999990463255,45315.804715778104,0.006187691152024117,0.20870058485807494,0.7851117239899009,541042.9186764137,594288.9892174529,0.031778611279196206,0.7147686501712021,0.17338799594984156,0.08006474259976015
2021-03-29 17:00:00+00:00,86.83094438976713,0.0,358.798392569224,1.1022222222222222,10.199444274107616,27.32361111111111,3.1265000153912434,386.51888888888885,30.45,787.7094770134818,135.2204520289103,370.9,371.15,8.390056018034617,218.8081926006741,59.5,281.65,45487.14489622438,0.006470395672134919,0.20864121690885165,0.7848883874190133,541543.0559847254,594990.451237789,0.03126500015391243,0.7143826510922328,0.17407962834014912,0.08027272041370564
2021-03-29 18:00:00+00:00,85.95619346936543,15.296875,358.035085389879,258.22916666666663,10.324555661148494,25.804166666666664,2.711777778449987,378.5,30.51944444444445,783.9088533698185,135.67505645751953,368.4766666666667,369.7075,7.383222295973036,217.75246021694608,61.75,281.6250001430511,45423.893316692076,0.006702139626834786,0.20859255067836469,0.7847053096948005,527356.7024440531,580729.7770911662,0.02711777778449987,0.7125854757849376,0.1781671745297933,0.08212957190076932
2021-03-29 19:00:00+00:00,86.79999732971191,12.59375,355.8976039293077,4.7675,10.31391650146908,26.71472222222221,2.90344444612662,381.73222222222216,34.31944444444444,783.9016431172687,135.6140174865723,367.4483333333333,368.15,8.597944699393379,217.7504566319784,63.75,281.00000002384184,45504.02533669066,0.006631900844395988,0.20860730082267684,0.7847607983329272,534452.9559286439,587920.1856992556,0.029034444461266205,0.7133922912803409,0.1763050449222972,0.08126821933609567
2021-03-29 20:00:00+00:00,86.875,0.0,356.01782102796767,5.019444444444444,10.554999898009829,26.539166666666663,2.708555542379618,381.60527777777776,33.66916666666668,782.1080641343857,135.30481338500977,367.4427777777778,368.15,8.528944624132578,217.25224058363185,71.5,280.57500007152555,45365.01079730846,0.007221171521645695,0.2084835539804544,0.7842952744978998,526886.5344112837,580190.422098121,0.027085555423796176,0.7122396430485355,0.1785754432429875,0.0820993582846809
2021-03-29 21:00:00+00:00,86.9000015258789,0.0,355.67259774102104,6.558055555555554,10.555277858310276,26.39305555555556,2.873833360407087,381.3919444444445,34.245000000000005,783.1816757880314,135.20078659057617,367.4394444444444,368.15,8.667639119625091,217.5504664950901,70.75,280.4250000953674,45416.63852386043,0.007073524010052481,0.208514559957889,0.7844119160320586,532735.2516382294,586099.8019037654,0.028738333604070902,0.712990992520381,0.17690659510405676,0.08136407877149136
2021-03-29 22:00:00+00:00,87.04999923706055,24.703125,357.3262880176968,7.338611111111112,10.38463888698154,24.743611111111104,2.7220833433005542,378.58138888888885,30.598888888888883,782.3383210245765,135.4443130493164,367.6475,368.15,7.227111259036593,217.31620095994748,74.75,279.9,45534.69793257091,0.007208093877979447,0.20848630028562432,0.7843056058363962,529283.9473434215,582787.2174141923,0.027220833433005562,0.712301770829046,0.17843813440799478,0.08203926132995368
2021-03-29 23:00:00+00:00,86.95000076293945,0.0,357.28078940073647,2.4102777777777784,10.754194529851278,24.065833333333337,2.7981110875142945,377.605,31.178611111111103,782.4163098653157,135.74522018432617,367.7138888888889,368.15,7.490361243883769,217.35267910003665,74.75,279.37499990463255,45726.17569985705,0.006953829531593003,0.20853969579836545,0.7845064746700415,533816.7161587437,587544.9726060756,0.027981110875142958,0.7127670044662445,0.17753476218560627,0.08171712247300646
2021-03-30 00:00:00+00:00,86.92499923706055,0.0,357.3825096130371,4.885555555555555,10.542916697396173,24.40694444444444,2.7495833587977625,379.4805555555556,31.244722222222222,781.7159370761447,135.92441940307617,367.4316666666667,368.15,7.463111246691811,217.12850926717127,74.75,279.15,45782.42581799192,0.006847284912241887,0.2085620701684292,0.784590644919329,532830.7248175562,586625.0751536967,0.027495833587977615,0.712642571420782,0.1779156483467048,0.0819459466445356
2021-03-30 01:00:00+00:00,86.80000114440918,23.90625,356.4803628518846,2.240833333333333,10.436583364539676,25.37694444444444,2.988250022133191,380.6636111111111,33.60277777777778,784.3280570305717,135.79905319213867,367.4638888888889,368.15,8.28061128311687,217.8689054489137,75.0,277.7249999284744,46128.51751324747,0.006225714040858012,0.20869260005141982,0.7850816859077222,544355.9148413336,598556.9229193993,0.029882500221331893,0.7139903374152816,0.1752076348560053,0.0809195275073813
2021-03-30 02:00:00+00:00,86.7750015258789,0.0,355.80295908610026,4.473611111111111,10.505555528004964,26.259166666666665,2.759527786639002,381.43277777777774,33.69083333333333,783.9297241041393,135.6259002685547,367.50416666666666,368.15,8.571027918789124,217.7582571114436,76.25,277.25000002384184,46125.1924062428,0.006122817672419317,0.20871420828879195,0.7851629740387888,536693.5310408211,590890.6321181564,0.02759527786638999,0.713147012449382,0.1772942304986747,0.08196347918555329
2021-03-30 03:00:00+00:00,86.67499923706055,0.0,355.63471844355263,2.1758333333333333,10.435305468506284,26.66916666666667,2.99841666072607,382.4583333333333,34.73499999999999,782.8475221421982,135.44218063354492,367.7127777777778,368.15,8.756083500120374,217.45764628940168,78.0,276.9750000476837,46044.79326095684,0.0061432636885960365,0.20870991462539484,0.7851468216860091,543655.1220412487,597757.7541228731,0.029984166607260717,0.7140837374671081,0.17505145056295024,0.08088064536268086
2021-03-30 04:00:00+00:00,86.85000228881836,0.0,355.8974975585937,2.1444444444444444,10.613194500340356,26.79666666666666,2.830444456636906,382.13138888888886,34.64472222222222,784.7741448805065,135.61624908447266,367.8663888888889,368.15,8.767333413494956,217.9202884589302,77.0,276.9500000119209,46221.60534053204,0.006054380741108661,0.20872858004436717,0.7852170392145241,540099.8937372741,594410.2800123992,0.028304444566369047,0.7134729221567551,0.17657417052393323,0.08164846275294274
2021-03-30 05:00:00+00:00,86.50000190734863,0.0,354.28264063941106,2.961388888888889,10.58652787393994,27.706111111111102,2.771222237745921,385.1658333333333,37.156944444444434,783.8684276665579,135.6627082824707,367.2808333333333,368.15,9.816083548598815,217.74123098585343,78.25,276.8749999642372,46196.58704998252,0.00611984811127504,0.20871483189663223,0.7851653199920927,537904.7586502103,592185.7484339398,0.027712222377459215,0.7131954172618453,0.17718154685199677,0.08191081350869876
2021-03-30 06:00:00+00:00,86.67575114568075,37.0,349.76384864807125,0.25,10.899999618530272,29.063333333333336,2.949999988079071,395.2305555555556,51.0225,781.7967570156519,134.72262128194174,367.4419444444444,368.15,12.831861365636192,217.1657664871217,81.25,276.6750000357628,45788.292661693726,0.006264579950295201,0.208684438210438,0.7850509818392668,539097.2835669741,592898.5274444643,0.02949999988079072,0.7138132954981522,0.17559743711687734,0.08108926750417973
2021-03-30 07:00:00+00:00,86.0,16.796875,354.5277544593811,0.4499999999999999,10.547833224137625,27.66527777777777,2.911083321604464,384.4222222222222,36.314166666666665,769.6645228068032,133.46109447903103,367.7144444444445,368.15,9.584583287768895,213.7957011583117,82.5,277.07499995231626,44591.161875696314,0.006540947733564604,0.20862640097595145,0.784832651290484,523920.64359833376,576315.2588022769,0.029110833216044633,0.713481070474604,0.17616658959168094,0.08124150671767039
2021-03-30 08:00:00+00:00,86.92500114440918,12.90625,356.6156045214335,3.2075,10.289333164691923,24.78472222222222,3.004972201585769,379.5283333333333,32.583333333333336,771.7476852756074,134.27327346801758,367.5675,368.15,7.8521112846003644,214.37551478915748,80.25,277.7250000476837,44878.66366872224,0.006658612255802892,0.2086016914262814,0.7847396963179157,530421.6037625144,583154.0335732631,0.030049722015857684,0.713778631876279,0.17536521394890917,0.08080643215895414
2021-03-30 09:00:00+00:00,86.7249984741211,0.0,356.887133026123,18.512222222222228,10.699583382871412,23.72194444444445,2.5463333245449604,379.485,31.099722222222223,773.3471312289767,133.75584030151367,367.475,368.15,7.412861106925541,214.81864841037336,75.25,278.65,44649.6609470257,0.00665957862235768,0.20860148848930488,0.7847389328883374,513186.005096666,565649.3567094211,0.025463333245449613,0.7119552656358198,0.17969941170552464,0.08288198941320593
2021-03-30 10:00:00+00:00,86.9000015258789,0.0,357.88144438849554,11.261666666666668,10.40597217215432,25.17083333333333,2.9430000256995363,377.1558333333333,29.41055555555556,772.7570627678763,134.24790954589844,367.2644444444444,368.15,6.952389028337267,214.65474050309933,75.25,279.12500002384184,44703.523838705994,0.0068809433374675405,0.20855500189913181,0.7845640547634006,526479.665845002,579006.3063554816,0.02943000025699535,0.7133895034508281,0.1761128127187558,0.08106768357342074
2021-03-30 11:00:00+00:00,86.82500267028809,19.09375,357.49853780534534,2.0102777777777776,10.508416652149624,24.93527777777777,2.9806666408313647,378.15,29.489722222222216,772.7459006754557,134.1919403076172,367.25277777777774,368.15,6.8146667061911685,214.74085234748,75.25,279.12500002384184,44684.241060773624,0.0068809433374675405,0.20855500189913181,0.7845640547634006,527472.150473154,579976.133719563,0.02980666640831362,0.7135391701309058,0.17575694996182145,0.08089721349895904
2021-03-30 12:00:00+00:00,86.70000076293945,9.0,354.1435706435309,0.7155555555555555,10.616583232349818,27.51916666666667,2.3856111115879486,384.5772222222222,37.23722222222221,778.6582612270777,134.41256713867188,367.39722222222224,368.15,9.622028012010786,216.4175724538169,76.0,279.32500007152555,45067.8607381419,0.007045098777912015,0.20852052925663847,0.7844343719654495,513250.5008858319,566205.2372531486,0.023856111115879493,0.7110696048601254,0.181498134137745,0.08357614988625019
2021-03-30 13:00:00+00:00,86.45000076293945,0.0,352.783295074039,0.0,10.5,27.549166666666665,2.8306389088763133,387.9397222222221,39.730555555555554,782.7530926683214,134.37915802001953,367.45,368.15,10.717472349272835,217.431415324741,75.0,279.7250000476837,45228.83538101745,0.007146100858721186,0.20849931881966854,0.7843545803216102,529178.0590253681,582321.9405980635,0.028306389088763127,0.7127727902128562,0.1773675185828975,0.08155330211548316
2021-03-30 14:00:00+00:00,86.69999694824219,0.0,353.5875681410895,0.0,10.51811120775011,28.36,2.9001666583617527,386.3022222222222,38.74166666666666,782.5402628919812,134.30338668823242,367.3469444444444,368.15,10.159777987003327,217.37229600270595,75.25,279.8000000953674,45178.9284050238,0.007206586521391263,0.20848661683050784,0.784306796648101,530884.827757135,583970.0686330381,0.02900166658361751,0.7130101370125616,0.17675479528735968,0.08123340111646124
2021-03-30 15:00:00+00:00,86.85000038146973,27.0,354.9486262872484,3.492777777777777,10.31830551015006,30.734166666666667,2.8925833463999964,384.2905555555555,36.14222222222223,782.8773954772948,134.83821868896484,367.4338888888889,368.15,9.2334724521637,217.40899962531205,72.5,280.7250000476837,45228.86082731293,0.007396298906790447,0.208446777229574,0.7841569238636356,531342.561757597,584486.4732296898,0.028925833463999948,0.71285815468637,0.1769646809056271,0.08125133094400283
2021-03-30 16:00:00+00:00,86.67499923706055,0.0,355.8502185821533,39.7988888888889,10.536611013412475,26.157222222222224,3.001694479717149,381.34277777777777,34.46416666666666,783.7458168707951,135.26718521118164,367.26583333333326,368.15,8.482222368187376,217.7221352683173,70.75,281.4750002861023,45302.04845778536,0.007594395953899985,0.20840517684968102,0.784000427196419,535907.2660122436,589137.1729501414,0.030016944797171496,0.7131641742912416,0.1760785150601519,0.08074036585143513
2021-03-30 17:00:00+00:00,87.0,22.796875,356.9408558654785,8.380277777777778,10.62963888698154,23.64888888888889,2.674249993827608,379.5472222222222,32.48888888888888,783.8052257622612,135.5162467956543,367.4683333333333,368.15,7.933611262506909,217.72367464701347,71.75,281.40000011920927,45400.99870468139,0.007662091970505696,0.2083909606861938,0.7839469473433005,526476.7009827406,579822.8744607412,0.026742499938276067,0.7118204899498776,0.1792204389145624,0.08221657119728412
2021-03-30 18:00:00+00:00,87.0999984741211,0.0,356.61871095657347,5.681111111111111,10.273972202936807,24.663333333333338,3.039000002609359,380.1813888888889,32.898055555555544,783.2658735148111,135.19597625732422,367.84777777777776,368.15,8.117944540712568,217.475938741896,72.75,281.2249998092651,45290.6992468029,0.007676904572239615,0.2083878500398297,0.7839352453879308,537059.591127124,590276.1627421177,0.03039000002609357,0.7132592656331284,0.17578635242803717,0.08056438191274068
2021-03-30 19:00:00+00:00,86.87441666073269,0.0,355.930329346127,4.2175,10.409277871449788,26.29861111111111,2.8995555464757814,381.35527777777776,34.12833333333334,784.0116159396699,135.2087297185262,367.5961111111111,368.15,8.6196112730768,217.78100511338988,75.5,280.49999990463255,45455.28072692823,0.0075833718969920165,0.2084074919016317,0.7840091362013764,534347.7179984109,587757.6728525516,0.02899555546475782,0.7127656722640642,0.17703516240312292,0.08120360986805523
2021-03-30 20:00:00+00:00,86.8499984741211,21.40625,355.468923948076,4.817777777777778,10.54661104361216,25.85555555555556,2.974916665156682,382.07333333333327,34.64333333333333,783.8657027011445,135.96635818481445,367.3388888888889,368.15,8.694972547954983,217.7364773771498,79.75,279.69999995231626,45832.19336451196,0.007582286676816852,0.20840771979786846,0.7840099935253146,541277.6285236204,595130.455726922,0.029749166651566815,0.7130656244366762,0.17632259707658077,0.08086261183517611
2021-03-30 21:00:00+00:00,86.9000015258789,0.0,356.4940936236911,7.0025,10.44772230492698,23.96555555555556,2.9034722080330053,380.6725,32.890833333333326,784.482791442871,135.4113540649414,367.4722222222222,368.15,8.146972457832762,217.91049841139065,81.25,279.32499995231626,45742.37127932206,0.0075281030371458476,0.20841909836219938,0.7840527986006548,537816.9488514032,591564.2351046067,0.029034722080330054,0.7128167303881082,0.1769578889468771,0.08119065858468451
2021-03-30 22:00:00+00:00,86.875,0.0,357.6424087524414,4.181111111111111,10.640416661898294,23.699166666666667,2.7788611006405617,378.1744444444444,31.38111111111111,784.2000617811412,136.03158950805664,367.3261111111111,368.15,7.322722348372141,217.7446937772964,82.25,279.32499995231626,45935.32753530075,0.007620050588052563,0.20839978937650894,0.7839801600354384,536044.7136978711,590018.7235518494,0.027788611006405606,0.7122628548144325,0.17820181668227672,0.08174671749688511
2021-03-30 23:00:00+00:00,86.77499771118164,20.703125,358.23133326848347,2.765000000000001,10.648861234452989,23.595,2.7681666751371483,377.5083333333333,29.815555555555555,783.2061271667479,136.0264892578125,367.15,368.15,6.917916741636064,217.55725840674515,83.25,279.3499999284744,45871.28117012183,0.00772520410633527,0.20837770713766962,0.7838970887559952,535014.0246899122,588912.7800648053,0.02768166675137148,0.7121528868025228,0.178379404677191,0.08178604176891484
2021-03-31 00:00:00+00:00,87.0,0.0,357.9403661727905,1.23,10.465583275424107,24.2025,2.951333315802945,376.8930555555555,29.26027777777778,783.6704186842175,136.0788116455078,367.5383333333333,368.15,6.802944534487194,217.6862286334568,79.75,279.3499999284744,45916.12885129895,0.0074028250648805,0.2084454067363751,0.7841517681987444,541368.8702577238,595320.3216580001,0.029513333158029446,0.7130872933718305,0.17641450945677836,0.0809848640133617
2021-03-31 01:00:00+00:00,87.19999694824219,0.0,358.5924953460693,0.3205555555555555,10.312138894134096,24.420277777777777,3.10002777185705,376.2458333333333,28.44194444444444,786.6008958604599,135.79103469848633,367.6738888888889,368.15,6.489222350517909,218.50024956597224,80.5,278.82499995231626,46076.9584285351,0.007207268379212403,0.20848647364036538,0.7843062579804222,548144.3583851398,602284.7845386687,0.031000277718570498,0.7138036051955529,0.17486732978798705,0.08032878729788938
2021-03-31 02:00:00+00:00,86.85000228881836,0.0,357.5042477141486,8.154722222222222,10.439138905737137,24.492500000000003,2.8933333304855564,377.7002777777778,30.6663888888889,784.5975974867076,135.58595657348633,367.695,368.15,7.178583398527569,218.0572033098009,81.0,278.3999998807907,45960.255303530896,0.007042235359395201,0.208521130574527,0.7844366340660779,539736.1441390493,593739.4441206981,0.02893333330485556,0.7130885582635652,0.1766995803725654,0.08127852805901384
