Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-03-31 03:00:00+00:00,86.95000076293945,0.0,358.0424980163574,4.065555555555556,10.65083309703403,24.506944444444446,2.691611116909318,378.1611111111111,30.424444444444443,782.7939279344345,135.99330139160156,367.60722222222216,368.15,7.070888985527887,217.44275854746505,80.5,278.00000002384184,46058.538064413064,0.006807946862987686,0.20857033115877258,0.7846217219782398,534136.4139401341,588255.1961658195,0.02691611116909315,0.7124374516512624,0.1784347282430328,0.0822117089366116
2021-03-31 04:00:00+00:00,86.87450191497803,35.09375,357.0640465736389,6.568611111111112,10.61205560233858,24.119444444444447,2.8361111110117703,380.10527777777776,31.859722222222224,784.6649264526367,135.78616832733155,367.3558333333333,368.15,7.812333460516399,217.9610910246108,81.5,277.4,46198.01303863506,0.0066104156321800805,0.2086118127172422,0.7847777716505778,540360.6914660855,594643.3567864817,0.028361111110117715,0.7131384795552136,0.1769256080071824,0.08157480132748632
2021-03-31 05:00:00+00:00,86.67499923706055,0.0,355.402150715722,3.3897222222222223,10.414805489646064,26.71694444444444,2.9893333354261182,382.6736111111111,35.10194444444444,783.8117937045628,135.66091918945312,367.3672222222222,368.15,8.976333481205833,217.7254990853204,82.0,277.1000000476837,46155.13261956357,0.006512930478285306,0.2086322845995601,0.7848547849221547,544890.0933814162,599122.3742094033,0.029893333354261184,0.7138100919890031,0.1754067742808227,0.08088980037591312
2021-03-31 06:00:00+00:00,86.9000015258789,23.09375,349.24982658810086,0.6933333333333334,10.467500190734864,28.43611111111112,2.8094444290134644,393.13166666666666,48.963888888888896,782.8496386379665,134.59856414794922,367.3094444444444,368.15,12.875972352292798,217.4582335366144,82.0,277.1749999761581,45725.10443989047,0.006547136281263115,0.20862510138093474,0.7848277623378022,533920.5174915278,587647.515208399,0.028094444290134638,0.7130731163910621,0.17713149033264364,0.08170094898615983
2021-03-31 07:00:00+00:00,86.0999984741211,16.40625,347.5928363842434,1.4466666666666663,10.600000381469728,27.7875,3.0999999046325684,397.4863888888889,67.54416666666668,775.2723150126137,133.39860428704156,367.19888888888886,368.15,14.034833579593233,215.35342122819696,82.25,277.25000002384184,44866.68537459831,0.006601432620939019,0.2086136991496028,0.7847848682294581,533363.3670246208,586081.7223397738,0.030999999046325683,0.7141930617419477,0.17442562403394868,0.08038131517777782
2021-03-31 08:00:00+00:00,86.4749984741211,7.5,347.7251806852552,0.32,10.200000286102297,27.55444444444444,3.200000047683716,393.9005555555556,61.23638888888888,781.0367813449434,133.9239091237386,366.85027777777776,368.15,13.790861231221095,216.9546616872153,81.75,278.2249999284744,45219.25812438125,0.007021502620773862,0.2085254844496375,0.7844530129295887,541169.4820993838,594302.1103955319,0.03200000047683718,0.7143202477539081,0.173787353273479,0.07989239849577569
2021-03-31 09:00:00+00:00,86.5999984741211,0.0,347.3587535625033,2.3377777777777777,10.300000190734863,28.892777777777777,2.75,400.65,71.46694444444445,782.1523871358235,133.40547943115234,367.965,368.15,14.79286134375466,217.245665304396,79.5,279.45000007152555,44910.81215768645,0.0074305245060390475,0.2084395898537318,0.7841298856402291,523053.66626259487,575823.8705478763,0.027499999999999993,0.7122699014196047,0.17833638910165653,0.08189370947873896
2021-03-31 10:00:00+00:00,86.47500038146973,28.5,352.41617937511865,0.165,10.775000095367432,26.806944444444447,2.901916681130727,391.0455555555556,42.39083333333334,783.2858062405055,134.08536911010742,367.61,368.15,11.311694627602895,217.5793913269044,75.0,280.3500000476837,45059.987616686485,0.007457141821706964,0.20843400021744152,0.7841088579608514,529699.2805698691,582644.7660194755,0.029019166811307263,0.7128561383771899,0.17692086400949544,0.08120383080200762
2021-03-31 11:00:00+00:00,86.74999809265137,17.40625,354.14847514682344,1.5666666666666669,10.629972416030036,30.95694444444445,2.8539444657497937,385.3558333333333,37.69833333333333,783.3405327351887,134.1375617980957,367.8297222222222,368.15,9.726777959002389,217.59459320068365,68.25,281.5000001430511,44896.510482788115,0.007340363028444278,0.2084585237640267,0.784201113207529,526157.717438707,578911.1172559832,0.028539444657497935,0.7127406184457794,0.1772888940271786,0.0814310428695439
2021-03-31 12:00:00+00:00,86.79999732971191,0.0,353.83940192328555,0.3391666666666666,10.370277729034424,27.84944444444444,3.13888893339369,386.8044444444444,37.87916666666666,783.6661126369897,134.2020721435547,367.6119444444444,368.15,10.074639027648502,217.61142110188817,70.0,281.2500001430511,44976.715529287176,0.007401337332083116,0.20844571916026255,0.7841529435076544,536469.0735929605,589316.7143398729,0.03138888933393692,0.7138331442541299,0.17464185257601123,0.08013611383592191
2021-03-31 13:00:00+00:00,86.82499885559082,0.0,354.2320198398166,1.23,10.451444471412234,26.1275,2.65983334283034,384.8322222222222,36.71916666666666,782.6034814453122,134.25620651245117,367.37777777777774,368.15,9.517055743270452,217.4115989600288,75.5,280.775,45009.863019947225,0.007726124260241049,0.2083775139053494,0.7838963618344096,521523.7556192942,574410.3446677322,0.026598333428303405,0.7117221659311598,0.17940320354793757,0.0822762970925991
2021-03-31 14:00:00+00:00,86.25294292661879,0.0,355.1833302815755,28.538055555555555,10.21994438568751,27.48583333333333,2.990749981502692,383.06138888888887,35.483888888888885,783.7675201246471,134.54327774047852,367.4055555555556,368.15,8.985527908934488,217.7132008658516,74.25,281.24999990463255,45096.90265088741,0.007847177853183392,0.2083520926508315,0.7838007294959851,533279.4669053874,586268.32752018,0.02990749981502692,0.7129582403908475,0.1763662128765614,0.08076804691756417
2021-03-31 15:00:00+00:00,86.08566701253255,31.0,357.05037492328216,14.785555555555554,10.441249934832255,22.53777777777778,2.962333298457993,378.5308333333333,31.658333333333328,783.6389730495874,135.1465950012207,367.6016666666666,368.15,7.634694572819605,217.69022339714908,69.25,281.57499995231626,45239.41935168234,0.007484820431781199,0.20842818770932595,0.7840869918588929,533802.410467354,586958.7282055807,0.029623332984579913,0.7130782901038629,0.17637038651522172,0.08092799039633537
2021-03-31 16:00:00+00:00,85.90583592732747,0.0,357.3680999925401,34.46861111111111,10.6263889447848,25.38166666666666,2.821166678335932,378.9083333333333,30.846666666666668,783.013367784288,134.98295211791992,367.42277777777775,368.15,7.402527856429416,217.4379506852893,64.0,281.6250001430511,45140.55282134964,0.006944651207575829,0.2085416232464091,0.7845137255460152,527715.9713032453,580756.1208683312,0.02821166678335933,0.7128645016401042,0.17731026133719144,0.08161357023934507
2021-03-31 17:00:00+00:00,86.29594434738159,0.0,357.8778902859158,15.061944444444446,10.576250169277191,27.48444444444444,2.995194450385041,377.5413888888888,29.894722222222228,783.5855575900605,135.39496994018555,367.48,368.15,6.87627790543768,217.66265598720983,63.75,282.4750002861023,45175.078414727424,0.007323664247972287,0.2084620305079258,0.7842143052441019,534021.1331381252,587101.8502754299,0.029951944503850407,0.7133123694178707,0.17594249438043133,0.08079319169784754
2021-03-31 18:00:00+00:00,86.85000038146973,23.296875,357.7605306879679,7.405555555555554,10.315805582470364,24.57555555555556,2.878749980032444,378.4755555555555,30.877500000000005,783.8684742058645,135.53252029418945,367.7733333333333,368.15,7.298611174424489,217.74124379899777,67.0,282.29999985694883,45265.3428822528,0.007604636878533357,0.208403026255508,0.7839923368659586,531450.1631476943,584636.9410343412,0.028787499800324457,0.7126693954658638,0.177247164141557,0.08129594059225491
2021-03-31 19:00:00+00:00,86.92500114440918,0.0,356.9127495278252,2.897222222222222,10.403027691841128,23.86388888888889,2.9326110923621385,380.0888888888889,32.15972222222222,782.7892692565916,135.65582656860352,367.81277777777774,368.15,7.678555657068889,217.44007551405173,72.75,281.49999990463255,45372.72848255332,0.007820557889276335,0.20835768284325196,0.7838217592674717,534608.9085595402,587921.8645265403,0.029326110923621362,0.7127445337734759,0.176895857858396,0.08103349744450665
2021-03-31 20:00:00+00:00,87.02499961853027,0.0,358.3868980662028,2.059444444444445,10.46649998532401,23.83305555555556,2.8346666955947875,377.3375,28.667222222222225,786.8879077826604,135.68592834472656,367.4966666666666,368.15,6.640805733071432,218.5799749416776,76.75,281.37499990463255,45640.68499186481,0.008177875828702275,0.20828264607597252,0.7835394780953252,534771.2633838115,588399.0682492526,0.028346666955947872,0.712126206893703,0.17808117929654238,0.08144594685380677
2021-03-31 21:00:00+00:00,87.0999984741211,19.296875,358.84198835161,1.278888888888889,10.104138937526278,25.037222222222223,3.183972219493655,375.25,26.805277777777786,785.7971527438691,135.8278579711914,367.33166666666665,368.15,6.231805605093638,218.2769874487984,77.75,281.3500000476837,45629.14835593121,0.008269603446052104,0.20826338327632904,0.7834670132776188,546341.3753672834,599955.6246855025,0.03183972219493656,0.7134535088547111,0.17484985320122073,0.07985691574913156
2021-03-31 22:00:00+00:00,87.19999885559082,0.0,359.6049961090088,0.8222222222222222,10.000583436489103,25.33583333333333,3.22563884721862,373.275,24.016111111111112,790.0021411471895,135.77789688110352,367.15,368.15,5.124694557587306,219.44504036373564,72.75,282.07499995231626,45738.58542445085,0.008128528111359603,0.20829300909661447,0.7835784627920259,548983.0142670755,602725.8521408051,0.0322563884721862,0.7137096656637748,0.1743534169385037,0.0796805289255354
2021-03-31 23:00:00+00:00,87.17499732971191,12.0,360.5345640394423,0.1616666666666666,10.308611016008587,25.80472222222222,3.1547778184215227,372.65,21.297500000000003,790.6727794731985,136.0200309753418,367.4,368.15,4.410694410536024,219.70447606404628,70.75,282.6000000476837,45773.853913119776,0.008189354732800457,0.20828023550611188,0.7835304097610876,547027.5399201593,600811.818268075,0.03154777818421522,0.713389283419522,0.17506693108182134,0.0799960073144414
2021-04-01 00:00:00+00:00,87.0999984741211,0.0,360.1878723144531,0.0,10.32719451321496,25.49694444444444,2.872999963594808,372.15,23.031111111111112,793.586023542616,136.23670196533203,367.9,368.15,4.68111120555136,220.35977549658887,73.25,281.9750000476837,46117.68584646103,0.008129261821107236,0.20829285501756747,0.7835778831613253,541598.8023490607,595787.0832186524,0.028729999635948068,0.7123095733709248,0.17768379058606895,0.0812766364070581
2021-04-01 01:00:00+00:00,87.0999984741211,0.0,360.0775035858154,0.4075,10.429194473690456,24.927777777777777,2.8219444609019493,372.65,23.043888888888887,789.8250493537053,135.87876892089844,367.65,368.15,4.810500170919631,219.39584787580705,72.5,281.57500019073484,45843.56611383385,0.007833342075733765,0.20835499816409592,0.7838116597601703,536515.2616962162,590381.451879971,0.028219444609019477,0.7122969673550478,0.1779502941523846,0.08153329388354819
2021-04-01 02:00:00+00:00,87.0999984741211,0.0,360.30650217692056,0.4216666666666667,10.42722209215164,24.988888888888887,2.783722207347552,371.65,22.29666666666666,792.6614424133301,136.11557388305664,367.65,368.15,4.543944465584225,220.1837332873875,69.5,281.9,46035.24467465985,0.00767755869140982,0.20838771267480394,0.7839347286337863,537405.8361103853,591497.2486031107,0.027837222073475543,0.712245237475467,0.1781977910818992,0.08171974936915816
2021-04-01 03:00:00+00:00,87.0999984741211,0.0,360.1924976348877,0.5,10.388305623531345,25.208333333333336,2.693750032418304,371.15,22.12861111111112,793.7674515618218,136.1199722290039,367.4,368.15,4.440416709383329,220.4923481411405,70.5,281.95000019073484,46092.792369180635,0.007813340727602931,0.20835919844720338,0.7838274608251937,535225.1361699653,589384.1672037524,0.02693750032418302,0.7118008640175962,0.17914637929282803,0.0821152563653928
2021-04-01 04:00:00+00:00,87.25,0.0,360.11999931335447,0.0,10.406166698402831,25.12305555555556,2.871805539760324,373.15,22.626111111111108,790.2369672478573,135.9004364013672,367.4,368.15,4.627777821885215,219.45863848792183,71.0,281.8000000953674,45838.160859581316,0.0077894803091561205,0.2083642091350772,0.7838463105557666,538062.9176468881,591922.756656896,0.02871805539760328,0.7125230920777963,0.17744745106000265,0.08131140146459793
2021-04-01 05:00:00+00:00,87.2750015258789,0.0,359.4348663330078,0.0,10.154249872101678,25.3625,3.174111101826032,372.9,24.26027777777778,789.6978018358016,135.78904724121094,367.4,368.15,5.113638952175776,219.48809132470032,73.0,281.67499985694883,45789.65246378438,0.007940167993363258,0.20833256472139372,0.783727267285243,547712.184275351,601515.0259202976,0.031741111018260326,0.7136263517011959,0.17470247233592476,0.07993006494461904
2021-04-01 06:00:00+00:00,86.34691655053032,38.703125,356.63654638926187,27.77194444444444,10.421916786564722,24.916111111111107,2.5558611246943475,380.3319444444444,32.95666666666667,783.2794759623206,135.2996711730957,367.3386111111111,368.15,8.095778003401229,217.65228565639924,77.0,281.2250000476837,45326.22417750526,0.008121741234128543,0.20829443434083303,0.7835838244250385,522136.9410823059,575395.2544908746,0.025558611246943464,0.71105567516173,0.18067294351731603,0.0827127700740106
2021-04-01 07:00:00+00:00,87.0999984741211,8.890625,352.77261388142904,1.9177777777777776,10.400000095367432,26.91388888888889,2.5997222861647606,387.5708333333333,40.56694444444444,782.8904349772134,134.67053985595703,367.5647222222222,368.15,10.71650013367335,217.4695660569933,78.25,280.9249999761581,45141.20817338966,0.008086962417958593,0.2083017378922287,0.7836112996898127,521363.5194474731,574404.439051206,0.025997222861647604,0.7112520678982235,0.1802334698880949,0.08251723935203392
2021-04-01 08:00:00+00:00,86.70000076293945,0.0,353.14241873847106,0.4569444444444444,10.545000092188518,27.78166666666667,2.339305518898699,388.1041666666666,39.9225,783.0751345825196,134.37662506103516,367.5505555555556,368.15,10.623972442679932,217.54857182820635,77.75,281.02500011920927,45037.28338446693,0.008090212955086759,0.20830105527943177,0.7836087317654814,512094.0985354237,565012.9065121723,0.023393055188987,0.7102163551891993,0.1826948952250141,0.0836956943967996
2021-04-01 09:00:00+00:00,86.80000114440918,15.90625,356.70951131820675,12.929444444444444,10.320638806555008,24.63222222222221,2.839472182393075,380.5613888888889,32.59888888888889,783.3066070048012,135.7031364440918,367.6502777777777,368.15,7.950194590091707,217.5851693344117,80.0,280.9,45515.56265627654,0.008252362502671994,0.2082670038744389,0.7834806336228892,533508.3508289609,586989.1369500859,0.02839472182393076,0.7120974383315046,0.17809007964987414,0.08141776019469038
2021-04-01 10:00:00+00:00,86.54999923706055,8.203125,349.21519999186194,5.559722222222223,10.131111481454637,27.28194444444444,2.558972262938817,394.7027777777777,58.97222222222224,783.1700047980413,134.06836700439453,367.27472222222224,368.15,13.297916865613724,217.54722433726,80.75,281.12500002384184,44923.42674147854,0.008456665071545374,0.20822410033497546,0.7833192345934792,517793.3413287464,570578.3677499838,0.025589722629388165,0.7108532442382368,0.18088723570461596,0.08266979742775887
2021-04-01 11:00:00+00:00,86.9000015258789,19.203125,354.08401988559297,5.734444444444445,10.478277923266091,27.14138888888888,2.6744444568289643,385.2222222222222,37.39777777777776,782.6758521864149,135.13991928100586,367.7922222222222,368.15,9.657444568077722,217.47968910641143,81.0,281.4750000476837,45197.638257392944,0.00868508823897037,0.20817613146981623,0.7831387802912134,524745.2870218859,577852.5119743226,0.02674444456828967,0.7111648310358877,0.17996333170159237,0.08212739269423026
2021-04-01 12:00:00+00:00,86.87500190734863,5.09375,359.8199423599243,4.207222222222223,10.269749850961894,26.40388888888889,3.291083313491609,375.25416666666666,24.16027777777777,785.5453897772893,135.5476837158203,368.8638888888888,368.15,5.341944568157197,217.9862236319649,76.5,282.5249997615814,45331.12334406477,0.008804874048000719,0.20815097644991987,0.7830441495020795,546764.2518656842,600028.3217949603,0.03291083313491612,0.7135339000324858,0.17422954539184762,0.07932572144075047
2021-04-01 13:00:00+00:00,87.20000267028809,6.5,358.7891315968831,0.0,10.205472172631158,24.61694444444445,3.139416699111462,375.7380555555556,28.224166666666665,783.715703294542,135.10955810546875,367.65,368.15,6.296527874999575,217.71547405242933,68.25,284.4750000476837,44770.350666091974,0.00894682747890577,0.20812116622942978,0.7829320062916645,535005.8184719628,587610.9805046208,0.031394166991114615,0.7128409657597846,0.1757648846772522,0.07999998257184866
2021-04-01 14:00:00+00:00,86.9000015258789,0.0,358.9258420520358,0.0,10.066027769247691,26.34555555555556,2.972722185121642,374.2694444444444,26.254722222222224,783.0509370591902,135.23528671264648,367.15,368.15,5.97280562957128,217.42109427558057,61.5,284.69999995231626,44738.616773862625,0.008189251407264952,0.20828025720447438,0.7835304913882607,528668.2833071903,581236.158016479,0.02972722185121645,0.7126668120831654,0.1767858949728903,0.08082007109272772
2021-04-01 15:00:00+00:00,87.00000190734863,0.0,359.24599539438884,0.91,10.376083168188732,28.953888888888887,3.157277829746405,374.62305555555554,26.10472222222222,783.395303463406,135.36903762817383,367.5261111111111,368.15,5.626416718827354,217.6098069466485,58.0,285.025,44751.472561057715,0.007893200886999215,0.20834242781373016,0.7837643712992706,534704.326227915,587287.3064871578,0.03157277829746403,0.7135897463606868,0.17482715386874556,0.08001032147310357
2021-04-01 16:00:00+00:00,87.37500190734863,0.0,359.48998870849607,0.0,10.064166624546052,25.286666666666665,3.3873055730925667,374.65,25.149444444444445,784.5099814181858,135.6913604736328,367.4,368.15,5.428583357731501,217.9245323350695,58.75,285.02500023841856,44921.8564277017,0.007994452292854467,0.20832116501850056,0.7836843826886449,544579.0161748935,597362.197477443,0.03387305573092568,0.7144376927740335,0.17272886624088693,0.07896038525415378
2021-04-01 17:00:00+00:00,87.02499961853027,18.703125,360.57757105933297,0.0,9.925694500605267,23.442777777777778,3.344972241024176,371.9,21.01777777777778,783.285728810628,135.86210250854492,367.65,368.15,4.208083433310191,217.5752034505209,51.5,285.42499985694883,44845.25681129934,0.007200808952152574,0.20848783012004796,0.7843113609277995,541690.4996251003,594383.676378377,0.033449722410241765,0.7147807550020359,0.17254877423411352,0.07922074835360889
2021-04-01 18:00:00+00:00,87.0,0.0,360.4200904761421,0.0,9.95422225104438,27.595,3.381583363347584,372.7472222222222,21.27888888888889,784.7678734842935,135.83987045288086,367.15,368.15,4.470805647969246,217.9910768085056,56.0,285.2249998092651,44954.26131869749,0.00772351385125341,0.2083780620912368,0.7838984240575099,544598.266858151,597419.5239076205,0.033815833633475824,0.7145895071225847,0.17258489726647322,0.07900976197746636
2021-04-01 19:00:00+00:00,87.20000267028809,0.0,360.1715293078952,0.0,10.069610986444689,23.90944444444444,3.3156388974189763,373.4,23.81527777777778,786.763900197347,135.92292404174805,367.15,368.15,5.170611070526971,218.54552853478333,60.75,284.24999990463255,45250.8394170802,0.007854323998767239,0.20835059196025887,0.7837950840409739,546013.5473601567,599183.2836752258,0.03315638897418978,0.7142434475402222,0.17330325604100758,0.07929690744458051
2021-04-01 20:00:00+00:00,87.1500015258789,13.5,359.611662979126,0.0,10.124694354534148,23.52333333333333,3.2269166594081464,374.19027777777774,25.22888888888889,787.1407309468589,135.96065521240234,367.65,368.15,5.363389036125607,218.6502034378052,65.25,283.0500000953674,45477.06778840685,0.007787599930268241,0.20836460401464366,0.783847796055088,545665.6792677162,599101.2339190942,0.03226916659408147,0.7139341664828941,0.17409240581600136,0.07970426110702307
2021-04-01 21:00:00+00:00,87.0999984741211,0.0,359.9899963378906,0.0,9.806388902399275,23.78194444444445,3.488416663342053,374.15,24.050000000000004,784.6840415276421,136.0447006225586,367.5538888888889,368.15,4.977861203882429,218.070567410787,74.5,282.29999985694883,45483.67539664279,0.008448710106825777,0.2082257708775666,0.7833255190156077,555221.3070767019,608664.6256677571,0.03488416663342054,0.7145462380982601,0.17210625576656918,0.07846333950175022
2021-04-01 22:00:00+00:00,87.0,0.0,359.8649963378906,0.0,10.505305653148223,24.62444444444445,2.660027751459016,372.65,22.815833333333337,787.3722136433918,135.91454315185547,367.4,368.15,4.55127780649397,218.67839320712625,78.5,281.90000023841856,45660.526796327635,0.008663162007187156,0.2081807359784907,0.7831561020143222,529642.4988126527,583293.6177983377,0.02660027751459017,0.7111217098463929,0.18008346829082278,0.08219454434819404
2021-04-01 23:00:00+00:00,87.4000015258789,17.09375,360.628854353163,0.0,10.277916759914824,25.759166666666665,3.1414721768101064,371.9,20.98,785.8799027167423,136.2448387145996,367.15,368.15,4.259749980370204,218.29997378031425,78.75,281.82499995231626,45696.896507291494,0.008646896538238514,0.2081841517269699,0.7831689517347915,545953.2100102387,599647.0634063061,0.031414721768101055,0.7130421030516242,0.1755265382937455,0.0800166368865294
2021-04-02 00:00:00+00:00,87.4000015258789,0.0,360.8298515319824,0.0,10.579027798440723,25.14027777777778,2.9713055272565945,369.65,21.40333333333333,787.1295452033147,136.04679107666016,367.65,368.15,4.273472401433521,218.64709609561504,80.75,281.5249997615814,45751.730962882226,0.008687690320796315,0.20817558503263278,0.7831367246465709,540909.9867523384,594668.270633725,0.029713055272565937,0.7123408062488658,0.17716275069190893,0.08078338778665942
2021-04-02 01:00:00+00:00,87.4000015258789,0.0,360.67425863054063,0.0,10.724611077573565,25.28916666666667,2.3981388744380734,370.65,21.56583333333333,788.7746225145125,136.21218490600586,367.4,368.15,4.225527945094639,219.10406197018105,81.75,281.3000000953674,45939.803819309476,0.008662122568151872,0.2081809542606881,0.78315692317116,524537.5606612671,578516.8301489558,0.023981388744380775,0.7100834421522579,0.18255506415835046,0.08338010494501084
2021-04-02 02:00:00+00:00,87.4000015258789,0.0,360.54750099182127,0.0,10.660083451535968,25.91083333333333,2.37958334379726,370.9,21.168611111111108,786.1752611456976,136.26470184326172,367.4,368.15,4.130305622286267,218.38201707204183,82.5,281.15000011920927,45830.50425996772,0.008652937868009565,0.20818288304771798,0.7831641790842724,522703.31469685567,576554.1572023177,0.023795833437972588,0.7100157153416246,0.1827235609376333,0.08346489028276953
2021-04-02 03:00:00+00:00,87.4000015258789,0.0,360.672497177124,0.0,10.560222352345784,25.90472222222222,2.6558888897630903,371.15,21.010277777777773,789.9116337585449,136.2585792541504,367.65,368.15,4.135472386015786,219.4172017330594,83.75,280.65,46128.284087180225,0.008490963922905128,0.2082168975761899,0.783292138500905,534827.5116240178,589028.2454264546,0.02655888889763089,0.7112157838980936,0.179997185060646,0.08222814214362958
2021-04-02 04:00:00+00:00,87.42500114440918,0.0,360.4174942016601,0.0,10.341361159218682,24.99388888888889,2.952249990171856,373.4,22.155277777777776,788.7573193189834,136.25387954711914,367.4,368.15,4.529750121037165,219.006269654168,79.0,280.3499999284744,46108.57480668858,0.007851733242518158,0.20835113601907118,0.7837971307384106,543955.1086460387,598132.6840438978,0.029522499901718565,0.7128024680490042,0.17673311926213076,0.08094191278714646
2021-04-02 05:00:00+00:00,87.42499923706055,27.796875,359.55749740600584,0.0,9.901027763949498,23.94,3.3738055408332084,372.8513888888889,24.92527777777777,784.3973451741534,136.13634872436523,367.65,368.15,5.299222345087263,217.88815243191195,75.25,279.9,45887.806128694385,0.0072559587090592435,0.20847624867109757,0.7842677926198431,555323.8830411936,609242.0552424095,0.03373805540833208,0.7148597707499166,0.17231670030864463,0.0790854735331067
2021-04-02 06:00:00+00:00,87.19999694824219,0.0,358.25196320639714,0.7491666666666668,10.089055544535318,23.624444444444443,2.9518610971834924,376.4461111111111,29.07777777777778,784.5591767544216,135.91078186035156,367.535,368.15,6.528722284237544,217.87908193376344,75.5,279.69999995231626,45853.989900080094,0.007181116659080124,0.20849196550159318,0.7843269178393267,540513.1168929818,594391.5550255759,0.029518610971834915,0.7132318476600136,0.17624790366316695,0.08100163770498456
2021-04-02 07:00:00+00:00,87.02499961853027,9.609375,357.1018283314175,17.22888888888889,10.561527876324124,23.265,2.647416682971848,378.3638888888889,31.04972222222223,784.4543200005425,135.68875122070312,367.5866666666666,368.15,7.322333400646847,217.9039788648818,72.5,279.65,45781.14609934789,0.006874193748242743,0.20855641931286903,0.7845693869388882,529540.8950521958,583333.7417189295,0.026474166829718475,0.7122193449086565,0.17890048297438566,0.08240600528723946
2021-04-02 08:00:00+00:00,86.875,0.0,357.3651514159308,22.972500000000004,10.605888941817811,23.63,2.707888897433877,378.56805555555553,31.188611111111108,783.5130901421439,135.77492141723633,367.5866666666666,368.15,7.260888956255383,217.6698408550688,72.0,279.7749998807907,45734.811382550266,0.0068857120585878555,0.20855400046769657,0.7845602874737156,530953.8541374844,584692.2575119811,0.02707888897433876,0.7124522397645161,0.178337542626793,0.08213132863435216
2021-04-02 09:00:00+00:00,86.875,0.0,357.234296675788,16.516944444444444,10.48886115180122,23.71361111111111,2.7988333339658054,378.0430555555556,31.04444444444444,782.509539896647,135.29155731201172,367.3122222222222,368.15,7.343611212041644,217.36376138051352,70.0,279.824999833107,45505.4909710611,0.006718641313355896,0.20858908532419523,0.7846922733624487,531118.500669431,584587.4525604278,0.02798833333965807,0.7129208502333889,0.17735665448019933,0.08173416194675362
2021-04-02 10:00:00+00:00,86.97500038146973,0.0,357.56546940909493,17.458888888888882,10.62122229364183,23.55888888888889,2.653972227606508,378.4030555555555,31.10611111111111,783.2298777431912,135.88336181640625,367.5244444444444,368.15,7.306361274984148,217.56385575612384,72.0,279.8500000476837,45742.53168318735,0.00692108479356389,0.2085465721933516,0.7845323430130846,529332.8044450573,583080.2791728025,0.026539722276065065,0.7122153160352301,0.17887267097174753,0.08237229071695731
2021-04-02 11:00:00+00:00,86.92499923706055,0.0,357.8863372675578,4.1425,10.393499929904936,23.51777777777778,2.6313888920015764,376.1075,29.444722222222225,785.2901100328233,135.7638053894043,367.5261111111111,368.15,6.722055673201879,218.13614282819967,73.5,280.275,45753.0182563961,0.007271897580616571,0.20847290150807052,0.7842552009113128,528945.2375990839,582705.0340503494,0.02631388892001574,0.7119005832177312,0.17934129559728004,0.08244423226497281
2021-04-02 12:00:00+00:00,86.92500114440918,37.0,358.49591028425425,1.867222222222222,10.212083311080931,23.65138888888889,3.054499966502189,375.65,28.71444444444444,785.0133403184677,135.71434783935547,367.4,368.15,6.557805700434579,218.05926199171284,74.5,280.3000000953674,45716.15358774729,0.0073826504963547665,0.2084496433957655,0.7841677061078797,542435.467387,596151.947852603,0.030544999665021885,0.7135099997653426,0.17542532527537133,0.08051967529426408
2021-04-02 13:00:00+00:00,86.9000015258789,0.0,359.7847376887004,0.0,9.968305586444009,25.172222222222224,3.3342222347524424,374.15,23.795277777777773,784.3087716674806,135.60875701904297,367.15,368.15,5.286194501717884,217.86493723127583,69.5,281.65000011920927,45420.8263864269,0.007549647239857788,0.20841457407962985,0.7840357786805123,548502.7793969638,601872.2504010154,0.03334222234752443,0.7145134261737319,0.17290516463473798,0.07923918684400572
2021-04-02 14:00:00+00:00,87.5,10.203125,360.64991226196287,0.0,10.19186110523012,28.059444444444445,2.754055508441395,371.9,19.399166666666662,479.7516572231741,135.53863143920898,367.15,368.15,3.309333325624466,133.2643496492181,59.25,283.07499995231626,27629.183047958337,0.0070883500380406255,0.20851144649201145,0.7844002034699479,321734.83227552363,354199.12235687464,0.027540555084413935,0.7125056274024731,0.17804892173777437,0.0819048957753387
2021-04-02 15:00:00+00:00,87.5,3.59375,358.22829758962,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.71957397460938,367.15,368.15,0.0,9.765626675373174e-12,55.25,283.82500019073484,2.0220153288868433e-09,0.006950471311579705,0.20854040102456825,0.784509127663852,2.2907823504619665e-08,2.5283691516061703e-08,0.022999999523162843,0.7107900609715222,0.18223817873681894,0.08397176076849601
2021-04-02 16:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.93181610107422,367.15,368.15,0.0,9.765626675373174e-12,55.25,283.6750000953674,2.0262482760130113e-09,0.006881794195770325,0.20855482321888824,0.7845633825853414,2.2953995193546105e-08,2.533483691786139e-08,0.022999999523162826,0.7108340255468436,0.18218830036625078,0.08397767456374285
2021-04-02 17:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.8809814453125,366.4,368.15,0.0,9.765626675373174e-12,57.0,283.5749997138977,2.02620478895092e-09,0.007051347953474892,0.20851921692977027,0.7844294351167548,2.2957907972544168e-08,2.53386985995615e-08,0.022999999523162826,0.7107254822738575,0.1823114440916958,0.08396307411128381
2021-04-02 18:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.83586502075195,366.15,368.15,0.0,9.765626675373174e-12,60.0,282.9749998092651,2.0298268231456514e-09,0.00712981254784531,0.2085027393649525,0.7843674480872023,2.3000990338064295e-08,2.538603685526044e-08,0.02299999952316284,0.7106752502491315,0.18236843296342625,0.08395631726427934
2021-04-02 19:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.90679931640625,366.15,368.15,0.0,9.765626675373174e-12,61.75,282.5249997615814,2.0341215657925286e-09,0.007119288469657169,0.208504949421372,0.7843757621089708,2.3049381623194266e-08,2.5439474463000484e-08,0.022999999523162874,0.7106819876773948,0.18236078926526408,0.08395722353417841
2021-04-02 20:00:00+00:00,87.5,0.0,351.2916573248969,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.97147750854492,366.15,368.15,0.0,9.765626675373174e-12,62.0,282.04999985694883,2.0385168972336354e-09,0.006924111942185674,0.20854593649214098,0.7845299515656733,2.309408413767533e-08,2.5489341491924847e-08,0.022999999523162853,0.7108069353507577,0.18221903453868993,0.08397403058738964
2021-04-02 21:00:00+00:00,87.5,0.0,344.5699981689453,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,136.03688430786133,366.15,368.15,0.0,9.765626675373174e-12,60.75,281.775,2.0414879503704143e-09,0.006661235658092267,0.20860114051180062,0.784737623830107,2.312086383130728e-08,2.5519612172992518e-08,0.02299999952316286,0.7109752147049159,0.1820281194684468,0.08399666630347438
2021-04-02 22:00:00+00:00,87.19999885559082,0.0,344.5699981689453,0.0,11.0,27.0,2.274999976158142,372.15,0.0,3.515625637828812e-11,136.25600814819336,365.4,368.15,0.0,9.765626675373174e-12,68.75,281.20000007152555,2.0489574879103136e-09,0.007245627420029086,0.2084784182417939,0.784275954338177,2.318631697252838e-08,2.5593842020822998e-08,0.022749999761581402,0.7105018018171085,0.18268870627646291,0.08405949214484713
2021-04-02 23:00:00+00:00,87.0999984741211,0.0,344.5699981689453,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.34295272827148,365.15,368.15,0.0,9.765626675373174e-12,70.0,280.69999995231626,2.0539169800772947e-09,0.007130976750303122,0.20850249488243636,0.7843665283672606,2.3136266903552023e-08,2.5549619355142847e-08,0.02200000047683717,0.7102772490763,0.18331394579486482,0.08440880465199799
2021-04-03 00:00:00+00:00,87.0999984741211,0.0,344.5699981689453,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.42145156860352,364.65,368.15,0.0,9.765626675373174e-12,70.75,280.44999995231626,2.0569314795675924e-09,0.007085552861689082,0.20851203389904527,0.7844024132392655,2.3169038590769557e-08,2.5585933079261475e-08,0.02200000047683718,0.7103063127200945,0.1832809727208695,0.08441271408219883
2021-04-03 01:00:00+00:00,87.0999984741211,0.0,344.5699981689453,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.33459091186523,364.15,368.15,0.0,9.765626675373174e-12,70.25,280.29999985694883,2.0567218624795023e-09,0.006964425592147464,0.208537470625649,0.7844981037822034,2.316351842069802e-08,2.5580166609111436e-08,0.02200000047683716,0.7103838124138379,0.18319304833139916,0.08442313877792576
2021-04-03 02:00:00+00:00,87.0999984741211,0.0,336.2300736363729,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.24636840820312,364.15,368.15,0.0,9.765626675373174e-12,70.25,280.3499998092651,2.0550243763512214e-09,0.006988156465735913,0.20853248714219544,0.7844793563920686,2.314501907624353e-08,2.555967271845621e-08,0.022000000476837128,0.7103686290749318,0.18321027402274023,0.08442109642549098
2021-04-03 03:00:00+00:00,87.0999984741211,0.0,333.67999877929685,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.25221252441406,364.15,368.15,0.0,9.765626675373174e-12,72.0,280.3500000476837,2.0551125222834007e-09,0.007160992170206581,0.20849619164425662,0.7843428161855368,2.3150516461296957e-08,2.5565273674979954e-08,0.02200000047683717,0.7102580441051164,0.18333573407923798,0.08440622133880844
2021-04-03 04:00:00+00:00,87.0999984741211,0.0,333.67999877929685,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.0904769897461,364.15,368.15,0.0,9.765626675373174e-12,77.25,280.00000002384184,2.0552388824734706e-09,0.007498340061929313,0.20842534858699485,0.7840763113510758,2.3160737802911723e-08,2.5575643489818053e-08,0.022000000476837117,0.7100421880648303,0.18358062550575732,0.08437718595257508
2021-04-03 05:00:00+00:00,87.0999984741211,0.0,333.67999877929685,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.08827209472656,363.4,368.15,0.0,9.765626675373174e-12,76.25,280.2249999284744,2.053555406388816e-09,0.007516310743717506,0.2084215747438193,0.7840621145124632,2.314223497803937e-08,2.555516258054623e-08,0.022000000476837152,0.7100306888768773,0.18359367148092642,0.08437563916535915
2021-04-03 06:00:00+00:00,87.0999984741211,0.0,335.6331643422444,0.0,11.0,27.0,2.200000047683716,372.15,0.0,93.64999499853865,136.0155487060547,362.7208333333333,368.15,0.4801388998826345,26.0138876385244,82.25,279.9249999761581,5473.241476018418,0.007939105436146907,0.20833278785840914,0.7837281067054439,61709.26501739779,68140.32375171942,0.022000000476837152,0.7097601357822911,0.18390061741208807,0.08433924632878376
2021-04-03 07:00:00+00:00,83.88036141925387,1.09375,355.0681672011481,18.25194444444444,10.340555676619212,24.605833333333337,2.907722199890348,381.83416666666665,35.08777777777778,784.3367495727538,135.2944221496582,366.5563888888889,368.15,8.008833470278317,217.8713197496204,84.0,280.025,45580.137407053015,0.008162085061825329,0.2082859621370167,0.7835519528011581,536447.4075323663,590004.0689856538,0.029077221998903495,0.7124262964317369,0.17737984730667375,0.0811166342626857
2021-04-03 08:00:00+00:00,85.91100004620023,0.0,357.0837506209479,40.59583333333333,10.55608325825797,22.6675,2.5239444473882515,379.65,31.98361111111112,783.5373637559679,135.59807586669922,367.5516666666666,368.15,7.564388977156744,217.64926825629348,84.0,280.5499999761581,45550.478637727065,0.008458567743739992,0.2082237007738146,0.7833177314824454,523914.4936509692,577436.3060502985,0.025239444473882516,0.7107130403083858,0.1812193278168388,0.0828281874008928
2021-04-03 09:00:00+00:00,87.04999923706055,15.3125,356.9234788852268,11.38472222222222,10.40963878393173,22.70527777777778,2.898388892213504,380.45972222222224,32.98555555555556,782.9624287245009,135.3941879272461,367.2166666666666,368.15,7.916333462662168,217.66178631252723,88.0,280.44999995231626,45464.82039768053,0.008797926760530888,0.20815243538028852,0.7830496378591807,535182.415123858,588603.5790911326,0.028983888922135034,0.7119807137401963,0.17793147083542546,0.08110392650224327
2021-04-03 10:00:00+00:00,86.7666685740153,0.0,356.6816881201002,20.4275,10.372527782387202,22.48055555555555,3.068138862848281,380.44305555555553,32.952222222222225,782.8574630398218,135.6844711303711,367.92277777777775,368.15,8.020222467316522,217.46040735456688,91.5,280.3499999284744,45572.437898674005,0.009082811949163943,0.20809260949067557,0.7828245785601604,542275.3044804874,595822.9190114293,0.030681388628482808,0.7124708082694233,0.17653692839958882,0.08031087470250503
2021-04-03 11:00:00+00:00,86.22333335876465,0.0,357.2799977874756,36.157222222222224,10.66394443962309,21.85583333333333,2.5162500063081588,378.38166666666666,31.01583333333333,783.9594076368543,135.56446075439453,367.51888888888885,368.15,7.324750081300736,217.76379497951936,91.0,280.9749999284744,45494.79652729009,0.009424035251857121,0.20802095259711,0.7825550121510328,523611.55736228515,577067.943281851,0.025162500063081593,0.710063439503747,0.181994316886885,0.08277974354628644
2021-04-03 12:00:00+00:00,85.36944333606296,24.0,357.8231984053717,21.81666666666667,10.75633330901464,21.299444444444443,2.3800555511646806,377.0486111111111,30.552777777777784,783.6397548929849,135.31584930419922,367.15,368.15,7.049694530036714,217.6777106136746,86.25,281.525,45304.166060698,0.009273934022425002,0.20805247385529074,0.7826735921222843,517080.66872530256,570313.0638466227,0.023800555511646802,0.7096196984838226,0.1831705145152692,0.08340923148926144
2021-04-03 13:00:00+00:00,86.875,0.0,358.0930276849534,3.463055555555556,10.541138917075262,22.32111111111111,2.8223055656751,377.35,29.42055555555556,783.8738565911185,135.63404083251953,367.4,368.15,6.75286125673188,217.52608189476868,82.25,281.9499997138977,45355.79275124962,0.009103708827782747,0.20808822114616563,0.7828080700260517,531605.7870232818,584898.8435060001,0.028223055656750994,0.7114825149250044,0.1788725170353327,0.08142191238291199
2021-04-03 14:00:00+00:00,87.0250015258789,0.0,358.46227856953936,6.219444444444444,10.571611144807605,23.24555555555556,2.87177776750591,377.65,28.43722222222222,785.0188674248589,135.63554763793945,367.65,368.15,6.431638992230097,218.0607972802057,82.0,282.2250000476837,45378.289151978846,0.009244894631373228,0.20805857212741163,0.7826965332412151,533571.6702664112,586891.1600199863,0.028717777675059078,0.7115879825809998,0.17850848188049814,0.081185757863443
2021-04-03 15:00:00+00:00,87.30000305175781,21.1875,359.35999908447263,0.0861111111111111,10.296222150325772,24.065,2.879555538958974,371.97777777777776,25.95916666666667,686.3840554640027,135.89308365715874,367.4,368.15,4.740500129726197,190.7636275736491,80.75,282.94999995231626,39650.14881990234,0.009556052267871413,0.207993229023747,0.7824507187083816,466611.0394850809,513199.9643484662,0.02879555538958975,0.7114188787325425,0.17866191203320653,0.08112365384466122
2021-04-03 16:00:00+00:00,87.30000305175781,3.40625,359.0569298129612,0.0,10.800000190734863,25.75,2.900000095367432,374.15,3.701388888888889,18.78000000348516,135.81010114881727,367.9,368.15,0.5,5.216666667634766,79.0,283.4750000476837,1082.1884051333866,0.009682153406015402,0.20796674778473676,0.7823510988092478,12753.299437933425,14024.870813965155,0.029000000953674332,0.7114188758712489,0.17856092409712188,0.08102019907795487
2021-04-03 17:00:00+00:00,87.30000305175781,0.0,357.27999725341795,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.81367111206055,368.15,368.15,0.5,1.1718751524725235e-09,81.5,283.29999985694883,2.4326002917758614e-07,0.00987049399401357,0.20792719626125714,0.7822023097447293,2.8673877407419685e-06,3.153218275025632e-06,0.029000000953674346,0.7112978291120227,0.17869825318693197,0.08100391674737112
2021-04-03 18:00:00+00:00,87.30000305175781,0.0,357.27999725341795,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.81455612182617,367.15,368.15,0.5,1.1718751524725235e-09,82.0,283.275,2.4328308290297085e-07,0.009914015984240507,0.2079180566433095,0.78216792737245,2.867805970551482e-06,3.153663592962473e-06,0.029000000953674335,0.7112698567780569,0.1787299881560293,0.08100015411223954
2021-04-03 19:00:00+00:00,87.30000305175781,0.0,357.27999725341795,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.83917236328125,367.15,368.15,0.5,1.1718751524725235e-09,83.75,282.7500001430511,2.437789787010765e-07,0.009776700817197255,0.20794689282838857,0.7822764063544141,2.8731884884433375e-06,3.159628788417102e-06,0.029000000953674315,0.711358110724245,0.17862986293021052,0.08101202539187019
2021-04-03 20:00:00+00:00,87.30000305175781,0.0,353.57861090342203,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,136.2340316772461,366.4,368.15,0.5,1.1718751524725235e-09,83.5,282.775,2.444659841336331e-07,0.00976402790841025,0.20794955413923383,0.7822864179523559,2.881242711044609e-06,3.1684902424016277e-06,0.029000000953674353,0.711366255610112,0.17862062245347352,0.08101312098274016
2021-04-03 21:00:00+00:00,87.30000305175781,0.0,347.16998901367185,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,136.25865173339844,366.15,368.15,0.5,1.1718751524725235e-09,78.0,282.87499990463255,2.4442372629480487e-07,0.009187688705670286,0.20807058537180922,0.7827417259225204,2.8787976120376253e-06,3.1659954904340207e-06,0.029000000953674318,0.7117366459416695,0.17820040990559236,0.08106294319906378
2021-04-03 22:00:00+00:00,87.30000305175781,0.0,347.16998901367185,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.91840362548828,366.15,368.15,0.5,1.1718751524725235e-09,78.75,282.1750000953674,2.44418216871791e-07,0.008852079902522762,0.20814106322047024,0.7830068568770071,2.877600168826886e-06,3.164791573651241e-06,0.029000000953674332,0.7119523074760893,0.17795573914845506,0.08109195242178122
2021-04-03 23:00:00+00:00,87.25,0.0,347.16998901367185,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,136.1606407165527,366.15,368.15,0.5,1.1718751524725235e-09,83.25,281.65,2.4531023641181855e-07,0.00902979519237937,0.20810374300960033,0.7828664617980202,2.8887039499911126e-06,3.176943477774999e-06,0.029000000953674325,0.7118381099103935,0.178085297740984,0.08107659139494826
2021-04-04 00:00:00+00:00,87.19999694824219,0.0,347.16998901367185,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.13166427612305,366.15,368.15,0.0083333333333333,1.1718751524725235e-09,84.5,280.82500007152555,2.4597854404159514e-07,0.008668438103369985,0.20817962799829232,0.7831519338983377,2.86019546139359e-06,3.149220250642464e-06,0.027000000476837153,0.7112768967050395,0.17970995331199274,0.08201314950613073
2021-04-04 01:00:00+00:00,87.19999694824219,0.0,341.1103902392917,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.16965866088867,365.15,368.15,0.0,1.1718751524725235e-09,84.25,280.29999985694883,2.465080416408032e-07,0.008340777423572442,0.2082484367410498,0.7834107858353778,2.865264191337885e-06,3.154911140265829e-06,0.027000000476837177,0.711487193129898,0.17947136933997446,0.08204143705329031
2021-04-04 02:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.15887451171875,365.15,368.15,0.0,1.1718751524725235e-09,80.0,280.2749998807907,2.465105053757971e-07,0.007909903696213243,0.20833892022379524,0.7837511760799916,2.8638631205072764e-06,3.1535129643238385e-06,0.02700000047683717,0.7117637105737917,0.1791576567785706,0.08207863217080047
2021-04-04 03:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.2051239013672,364.4,368.15,0.0,1.1718751524725235e-09,80.0,279.70000007152555,2.4710118001669145e-07,0.007605874879067037,0.20840276627539592,0.7839913588455371,2.8697149754992705e-06,3.1600588620188834e-06,0.027000000476837125,0.7119588088000672,0.17893631535638613,0.0821048753667094
2021-04-04 04:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,135.92010498046875,364.15,368.15,0.0,1.1718751524725235e-09,83.5,279.1749999761581,2.470478147720384e-07,0.00765580444061416,0.208392281067471,0.7839519144919148,2.869261062374632e-06,3.159542244731777e-06,0.027000000476837163,0.7119267693844851,0.17897266448136953,0.08210056565730822
2021-04-04 05:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,135.89226150512695,364.15,368.15,0.0,1.1718751524725235e-09,80.25,279.0500000953674,2.471078484846595e-07,0.007297104445024305,0.20846760806654488,0.7842352874884307,2.868766989061363e-06,3.1591187110308377e-06,0.02700000047683714,0.7121569368533605,0.17871153655686683,0.08213152611293553
2021-04-04 06:00:00+00:00,85.66110962761773,2.5,348.9180174255371,1.661111111111111,10.039944325023228,26.113888888888884,3.019305568999714,380.0725,24.789444444444435,597.2002584848782,135.74084854125977,364.7705555555555,368.15,6.291750122904776,165.89035008352062,73.5,278.9,34960.04736113508,0.0066187739786929415,0.20861005746447447,0.7847711685568326,413538.8979884038,454616.9536377375,0.030193055689997153,0.7138612003384933,0.1752007355958591,0.08074500837565052
2021-04-04 07:00:00+00:00,86.92500114440918,0.0,354.7054294162326,4.202777777777778,10.372166799704232,26.06777777777777,2.6043055533038246,383.3358333333333,35.44611111111111,782.5737742275662,135.14435195922852,367.3927777777777,368.15,9.145416804154712,217.4040579562717,72.25,278.6749999761581,45647.30686713202,0.006406819512871565,0.208654567902297,0.7849386125848316,526335.908595194,579971.4941640741,0.026043055533038244,0.7123477308859087,0.1789677860406,0.08264142754045306
2021-04-04 08:00:00+00:00,87.02499961853027,15.59375,356.3699821472168,7.168333333333333,10.118527793354458,24.49444444444444,3.113083298934831,381.2458333333333,33.63666666666667,784.609863196479,135.6091346740723,367.6155555555556,368.15,8.267889063358307,218.0082960383098,70.0,278.65,45927.588260202436,0.006197836507740527,0.2086984543333745,0.785103709158885,546156.544191764,600121.4603975018,0.03113083298934831,0.7145045743612227,0.17400758018520143,0.08035701246422766
2021-04-04 09:00:00+00:00,84.84511133829753,0.0,355.31676244099936,13.549166666666666,10.30727776898278,25.86083333333333,2.7714444556004474,382.2283333333333,35.16916666666667,783.134344753689,134.85377883911133,367.48,368.15,8.931027940909065,217.5373186577692,73.5,278.57500007152555,45598.15093081207,0.006472125388807685,0.2086408536683504,0.7848870209428419,531160.9475823374,584738.7749260416,0.027714444556004462,0.7129702213468022,0.1774359367827116,0.08187939731448174
2021-04-04 10:00:00+00:00,86.82500076293945,0.0,356.43749656677244,5.913333333333333,10.255777911610076,27.031388888888888,3.055444454815654,380.3741666666666,32.87305555555556,784.2164444986977,134.82172393798828,367.5169444444445,368.15,8.008555686606304,217.8379021369087,72.5,278.8499999284744,45605.282691542685,0.006506867029733415,0.20863355792375599,0.7848595750465106,540592.6419748021,594178.8491373648,0.03055444454815654,0.7140767663971908,0.1747776557693792,0.08059113328527356
