Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-04-04 11:00:00+00:00,86.92500114440918,25.8125,357.1786906433105,5.209999999999999,10.236472202671898,25.12083333333333,2.898666659229332,379.5125,32.50805555555555,783.4178972371417,135.28914260864258,367.9338888888889,368.15,7.720111213657592,217.61747225019684,77.25,279.15,45667.66230119371,0.007074670953197237,0.2085143190998286,0.7844110099469742,536495.6766190319,590155.1798229346,0.028986666592293334,0.7130889127418716,0.1766728328535579,0.08125158781227718
2021-04-04 12:00:00+00:00,86.92500114440918,0.0,356.98802907943724,2.0472222222222225,10.395638935565946,24.86444444444444,2.857277784877353,379.5569444444444,31.95,783.8366716172959,135.2335319519043,367.4,368.15,7.71294453435474,217.6930268096924,76.5,279.52500011920927,45612.01855480485,0.007188960875333477,0.20849031821617997,0.7843207209084865,534557.50473837,588151.6265402656,0.02857277784877352,0.7128510890120553,0.1771470979696725,0.08142903516949858
2021-04-04 13:00:00+00:00,86.95000076293945,0.0,357.4847941843668,4.192777777777778,10.343138846821256,24.321944444444448,2.9774722290039053,378.6502777777778,30.84027777777777,782.2773618231878,135.10116577148438,367.5752777777777,368.15,7.385166784260008,217.2992677391901,75.0,279.7749998807907,45436.088268714484,0.007170559460706292,0.20849418251325166,0.784335258026042,536424.3947316549,589811.7984473944,0.029774722290039066,0.7133403691836145,0.17599827179284047,0.08088663673350593
2021-04-04 14:00:00+00:00,86.97500038146973,0.0,358.3525959396362,0.1477777777777777,10.405138919088577,24.558333333333334,2.890027775168419,377.06388888888887,28.74083333333333,728.8659866087963,135.26045989990234,367.4,368.15,6.493000170654721,202.46277473211296,74.5,280.3000000953674,42304.388859525214,0.0073826504963547665,0.2084496433957655,0.7841677061078797,496900.5134301268,546608.170340069,0.028900277751684206,0.7128567718589164,0.1769788736470666,0.08126407674233278
2021-04-04 15:00:00+00:00,87.0999984741211,25.796875,359.9060787328084,0.0,10.399999856948853,26.75,3.0500000715255737,374.65,5.62,0.4949999749660492,135.93879318237305,367.65,368.15,1.040000025431315,0.137499988079071,73.25,280.7749998807907,28.82571783469739,0.0074976017768010545,0.20842550362687176,0.7840768945963271,341.9768678374858,375.8470862932553,0.030500000715255715,0.7134182233584773,0.17555167517455755,0.08053010075170937
2021-04-04 16:00:00+00:00,87.0999984741211,0.0,359.0699981689453,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,135.94795608520508,368.15,368.15,0.0,0.137499988079071,72.5,281.57499995231626,28.74575677893933,0.007833341950051077,0.20835499819048928,0.7838116598594597,338.02769894781915,371.80396316307286,0.029000000953674325,0.7126068521075903,0.1772131499287302,0.08117999701000508
2021-04-04 17:00:00+00:00,87.0999984741211,0.0,355.9205194664001,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.27194595336914,367.65,368.15,0.0,0.137499988079071,69.75,282.37499990463255,28.73262936100431,0.007954095166172681,0.20832964001510373,0.7837162648187236,337.9211078487629,371.681947347943,0.029000000953674304,0.7125292749252574,0.17730116222999218,0.08116956189107605
2021-04-04 18:00:00+00:00,87.0999984741211,0.0,352.8399948120117,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.08898544311523,367.15,368.15,0.0,0.137499988079071,71.25,281.87499990463255,28.744951095355848,0.007856162307902887,0.2083502059153404,0.7837936317767568,338.0272566546896,371.8025741917328,0.029000000953674318,0.7125921914577324,0.17722978262268968,0.08117802496590341
2021-04-04 19:00:00+00:00,87.0999984741211,0.0,349.6257563273112,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.12482452392578,366.9,368.15,0.0,0.137499988079071,75.0,281.62499990463255,28.77804485289228,0.00812856065645078,0.2082930022621453,0.7835784370814038,338.52439603003,372.3385987321784,0.02900000095367432,0.712417187093562,0.177428327302431,0.08115448465033252
2021-04-04 20:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,135.88700103759766,366.15,368.15,0.0,0.137499988079071,81.5,280.95000007152555,28.796787016651912,0.008434256465297872,0.20822880614228745,0.7833369373924146,338.866197012803,372.702421757369,0.029000000953674318,0.7122207784489003,0.1776511554109622,0.08112806518646314
2021-04-04 21:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.01866149902344,366.15,368.15,0.0,0.137499988079071,81.0,281.07500007152555,28.811869178674907,0.008454040127904874,0.20822465157314,0.7833213082989552,339.05153565800595,372.90548194294894,0.02900000095367435,0.7122080670646491,0.17766557663826824,0.08112635534340842
2021-04-04 22:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.12366104125977,366.15,368.15,0.0,0.137499988079071,78.25,280.6750000953674,28.875203009247777,0.007951237126385336,0.20833024020345908,0.7837185226701555,339.5967633448577,373.52512688072386,0.029000000953674332,0.7125311110788706,0.17729907909033543,0.0811698088771195
2021-04-04 23:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.1237499937415485,136.03213500976562,366.15,368.15,0.0,0.0343749970197778,79.5,280.025,7.230692187333259,0.007728209699849641,0.2083770759630316,0.7838947143371188,85.01684026404624,93.51290358416283,0.029000000953674318,0.7126743920709113,0.1771365249802561,0.08118908199515822
2021-04-05 00:00:00+00:00,87.0999984741211,0.0,339.7599422454834,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,4.8339841651019386e-14,135.9912338256836,365.65,368.15,0.0,1.3427733791949833e-14,82.75,279.4249999761581,2.829703016588696e-12,0.007718715574808419,0.2083790697292902,0.7839022146959013,3.3270637057147845e-11,3.659553810163956e-11,0.02900000095367435,0.7126804912939164,0.17712960533408642,0.08118990241832283
2021-04-05 01:00:00+00:00,87.0999984741211,0.0,337.1900009155273,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,4.8339841651019386e-14,135.84767150878906,365.15,368.15,0.0,1.3427733791949833e-14,81.0,278.725000166893,2.83381488844774e-12,0.0072019370626920385,0.2084875932168347,0.7843104697204732,3.3298837338379715e-11,3.6628569832305806e-11,0.02900000095367434,0.7130124619546512,0.1767529803920084,0.08123455669966616
2021-04-05 02:00:00+00:00,87.0999984741211,0.0,337.1900009155273,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,4.8339841651019386e-14,136.06835174560547,364.9,368.15,0.0,1.3427733791949833e-14,80.0,278.4249999761581,2.841476698669015e-12,0.006967924476581254,0.20853673585991794,0.7844953396635008,3.337972852496722e-11,3.671846364590331e-11,0.02900000095367432,0.7131627760790371,0.17658244710372006,0.0812547758635686
2021-04-05 03:00:00+00:00,86.71886006037394,0.5,346.5589039293925,1.1877777777777778,10.137111038631865,26.091388888888886,3.205027820534177,376.87527777777774,14.508055555555554,428.25630272759327,135.7067985534668,364.2794444444445,368.15,3.3648333658609126,118.96008455064566,79.75,278.12500002384184,25133.635934956976,0.006803630768084742,0.20857123753870221,0.7846251316932131,300807.3618781458,330339.3841017203,0.03205027820534173,0.7144804019349112,0.17358082032928054,0.07988849953046635
2021-04-05 04:00:00+00:00,85.22488833109537,3.0,357.1787090640598,18.127777777777776,10.643000003496804,24.823333333333338,2.780388906598091,379.51583333333326,31.221111111111107,783.5037568325465,135.89791870117188,367.54,368.15,7.504527868562275,217.6399332809449,79.0,278.24999990463255,46026.57891789748,0.006798660346725038,0.20857228132718775,0.7846290583260872,536647.0242225046,590728.2544510341,0.02780388906598091,0.7127961902897323,0.17758919380051388,0.08181072684377294
2021-04-05 05:00:00+00:00,87.07499885559082,0.0,357.8949951171875,9.105833333333331,10.518666580782996,24.016111111111115,2.522944415873952,378.3569444444444,31.18861111111111,783.345270131429,135.73819732666016,367.2122222222222,368.15,7.244833494822183,217.5959089024862,82.25,278.12500002384184,45983.841996206575,0.00701541448213688,0.20852676295875125,0.7844578225591118,527992.6909732482,582023.7053187909,0.025229444158739518,0.7116342391262874,0.18017915594164868,0.08295716077332436
2021-04-05 06:00:00+00:00,86.5999984741211,20.296875,356.04778122372096,4.195,10.240277735922072,25.287777777777773,2.9951666629314424,381.2469444444444,34.10944444444444,782.7983679538302,135.73106384277344,367.6155555555555,368.15,8.593083483510545,217.44399226718485,85.5,277.57499995231626,46040.36903037908,0.007017575738435686,0.2085263090949285,0.7844561151666358,544053.0228347139,598150.4564454095,0.029951666629314436,0.71350897778097,0.17571957695211438,0.08081977863760108
2021-04-05 07:00:00+00:00,86.64999961853027,0.0,354.3412708854675,0.6677777777777778,10.695111210611133,27.551666666666662,3.0046944188409377,384.63388888888886,37.168055555555554,782.9111904907224,135.46194458007812,367.4627777777777,368.15,9.695250206523474,217.47533119201665,82.5,276.9999999642372,46051.100927177635,0.006506746228156691,0.2086335832920871,0.7848596704797562,544172.1529192291,598282.1965086629,0.030046944188409336,0.7138751230052045,0.17525711571420238,0.08082081709218364
2021-04-05 08:00:00+00:00,86.85000038146973,0.0,355.7938694000244,5.87861111111111,10.593416679965122,24.99444444444444,2.896111112038295,382.0702777777777,33.95527777777777,784.4696677144368,135.37648010253906,367.4280555555556,368.15,8.568916897773743,217.91287118275963,78.25,278.2999999761581,45898.25212523391,0.006757887713579301,0.20858084358014833,0.7846612687062723,538920.5154733161,592850.9617204658,0.028961111120382948,0.713282228936515,0.17646613695628252,0.08129052298681955
2021-04-05 09:00:00+00:00,86.875,20.796875,356.7358392969767,3.5975,10.42749990940094,24.78888888888889,2.87044443792767,379.76,32.821666666666665,783.3419270324705,134.88001251220703,367.355,368.15,7.992277896669176,217.59498082054995,78.0,278.8500000476837,45574.12094452178,0.006997037574104465,0.20853062210943807,0.7844723403164575,534423.9279352309,587973.520045044,0.02870444437927672,0.7130266503096039,0.1768828813485405,0.08138602396257899
2021-04-05 10:00:00+00:00,87.04999923706055,0.0,356.8574794769287,3.3944444444444444,10.44049993488524,27.89944444444444,2.88191667093171,379.82444444444445,32.00194444444445,783.2273368665906,134.8433837890625,367.5933333333333,368.15,7.776500082678264,217.5631496471829,79.5,279.2500001430511,45489.82616935451,0.00732935889387796,0.20846083463228562,0.7842098064738364,534017.4726678163,587468.0184168078,0.028819166709317123,0.7128587868035233,0.17701665456719737,0.08130539191996237
2021-04-05 11:00:00+00:00,86.87500190734863,0.0,357.72925825330947,7.031111111111111,10.359388919141557,26.71555555555555,2.8284722591439886,378.88055555555553,30.374722222222218,783.7489547220864,135.11439895629883,367.3877777777778,368.15,7.20044451461898,217.7074852583144,78.0,280.00000002384184,45489.43646726915,0.007570588345580238,0.20841017644742815,0.7840192352069916,532420.041276101,585870.1291251424,0.02828472259143989,0.7124916134459566,0.17769721993317888,0.08152644402942448
2021-04-05 12:00:00+00:00,86.82500267028809,23.609375,358.3188207562764,1.0522222222222224,10.303472120761873,25.44277777777777,2.87391664273209,376.15,28.87583333333333,783.4860141330292,135.00057220458984,367.3255555555555,368.15,6.5728889878590895,217.6350049845378,77.5,279.94999995231626,45443.98059340567,0.007496820527012574,0.20842566768932735,0.78407751178366,533322.397903561,586719.0751008127,0.028739166427320932,0.7127194537775476,0.17721424787108891,0.08132713192404242
2021-04-05 13:00:00+00:00,86.85000228881836,0.0,359.20154575347897,0.0,10.252555533250174,24.90694444444444,3.1156388700670665,375.4,26.85638888888889,785.7472893269855,135.29214096069336,367.4,368.15,6.10827784869406,218.17043843163395,78.0,280.350000166893,45608.40452742835,0.007753114914312199,0.20837184586799443,0.7838750392176933,543446.423464993,597036.2987847212,0.03115638870067067,0.7135145507458353,0.1751181506787038,0.0802109098747905
2021-04-05 14:00:00+00:00,86.97500038146973,13.59375,359.569246673584,0.0,10.038555549515618,26.143055555555552,3.419305565887028,373.65,25.12333333333333,785.6126712714303,135.32467651367188,367.4,368.15,5.351361255778207,218.2257431708442,73.75,281.3000000953674,45457.51856449388,0.007821082774581937,0.2083575726173378,0.7838213446080803,552068.1948812896,605480.7791945699,0.03419305565887031,0.7146764186351713,0.1722999564578131,0.0788305692481454
2021-04-05 15:00:00+00:00,87.19999694824219,0.0,359.4164831797282,0.0,9.768472060362498,27.069166666666668,3.497361102700234,373.9,25.06833333333333,785.7692747836642,135.76115798950195,367.4,368.15,5.327972286277347,218.27063258700903,72.0,281.999999666214,45500.005452423364,0.008005055486871216,0.20831893834775705,0.7836760061653718,555436.305699851,608898.8121064485,0.03497361102700235,0.7148677203430169,0.1716973466908399,0.07846132193914092
2021-04-05 16:00:00+00:00,86.94999694824219,0.0,359.7938306914436,0.0,10.148250139554342,23.859722222222217,3.442305558257633,373.15,24.4875,788.3948486328122,135.8095741271973,367.5344444444444,368.15,5.163500012159348,218.99857016669387,74.0,281.8750001430511,45688.57213891766,0.008156909397552252,0.20828704902651402,0.7835560415759336,555904.3886958434,609588.4609590715,0.034423055582576335,0.7145513247017479,0.17232826269814458,0.07869735701753139
2021-04-05 17:00:00+00:00,86.99999809265137,0.0,360.25499572753904,0.0,10.47547217819426,23.67388888888889,2.8347777304384443,371.4,22.5525,790.0151129319931,136.29435348510742,367.65,368.15,4.657305707931518,219.36134214189323,74.5,281.7250000476837,45970.354781800546,0.008129272701497629,0.2082928527326855,0.7835778745658168,538607.1047679456,592622.2716365613,0.02834777730438444,0.7121578627388152,0.17804471685176942,0.08144964310503088
2021-04-05 18:00:00+00:00,87.0999984741211,19.796875,360.46499862670896,0.0,10.247138897313013,25.621666666666663,3.356555569238133,370.9,21.195833333333333,792.2519813028968,136.17530822753906,367.65,368.15,4.47444437874688,220.06999509175623,75.0,281.525,46092.97220999681,0.008074057185626015,0.20830444799101852,0.7836214948233554,557751.0599896963,611910.3023364425,0.033565555692381316,0.7142643581904066,0.17307741414273936,0.07909267197447269
2021-04-05 19:00:00+00:00,87.14999771118164,8.40625,359.22299449072943,0.0,10.099916756682925,25.308888888888887,3.22650000207954,373.14666666666665,26.460555555555555,785.37906979031,135.8985922580295,367.9011111111111,368.15,5.653222242991131,218.17874437967947,76.0,281.00000002384184,45685.45358229014,0.007896203457317456,0.20834179727396335,0.7837619992687193,548222.7985347734,601903.2064939644,0.03226500002079541,0.7138626144345268,0.17417564071285616,0.07969674483182149
2021-04-05 20:00:00+00:00,87.17499732971191,0.0,358.5338528251648,0.6088888888888889,10.202250045670404,23.60305555555556,2.926249972648091,375.5722222222222,28.239166666666662,784.8340598551431,135.80159378051758,367.6883333333333,368.15,6.35558352973726,218.0094621022543,78.0,280.2250000476837,45747.33620955444,0.007687490164282668,0.20838562706550065,0.7839268827702167,538728.1627393439,592481.2827855705,0.029262499726480908,0.7128047780534298,0.1768589323541961,0.08107378986589316
2021-04-05 21:00:00+00:00,86.69999694824219,0.0,359.1078333536784,0.2755555555555555,10.090972164207034,23.86944444444444,3.3543055635028423,374.6944444444444,25.874722222222225,788.6486423068575,136.0677604675293,368.11277777777775,368.15,5.870305688646103,219.0690673149957,78.75,279.95000007152555,46105.029549047315,0.007616816050619517,0.2084004686293699,0.7839827153200106,557511.8397388699,611685.2494590005,0.03354305563502841,0.7145499197963413,0.1727645553504896,0.07914246921814072
2021-04-05 22:00:00+00:00,87.0,16.703125,359.469138929579,0.0,10.391083261436885,24.991666666666664,3.209194421635734,373.65,24.63888888888889,786.9513734436032,136.27126693725586,367.15,368.15,5.279944534169303,218.59760442945696,76.5,279.975000166893,46070.49914365414,0.007413432929930618,0.20844317908471457,0.7841433879853548,551929.8674873012,606062.7039810949,0.03209194421635732,0.7141045858438115,0.17398660646501513,0.07981686347481595
2021-04-05 23:00:00+00:00,87.0,0.0,359.46874847412107,0.0,9.998194450537364,24.823055555555555,3.3781666584147354,374.4,24.389722222222225,789.6711505805121,136.23051071166992,367.4,368.15,5.203833386765586,219.35309782240128,71.5,280.1000000476837,46195.271903880086,0.0069915965303655285,0.20853176472862325,0.7844766387410113,559020.2256471455,613299.6701342047,0.03378166658414735,0.7150473560632304,0.17208233951190724,0.079088637840715
2021-04-06 00:00:00+00:00,86.85000228881836,0.0,359.2941098107232,0.0,10.007555702262454,24.77,3.3694722262356014,374.4,25.97861111111111,790.8038351101343,136.20279693603516,367.15,368.15,5.5040001106262215,219.62791800181068,74.5,279.8500000476837,46293.440797540025,0.0071596796561878015,0.20849646727220056,0.7843438530716116,560015.6170633006,614410.41000041,0.033694722262356015,0.7149045649591323,0.17228728623779824,0.07911342654071336
2021-04-06 01:00:00+00:00,87.0,0.0,359.0408234786987,0.0,10.204694425529905,24.174444444444443,3.1822777509689333,373.65,26.04305555555555,786.1397173055012,136.47671508789062,367.4,368.15,5.758972298436694,218.372143758138,78.25,279.275,46207.89857806189,0.007227333307952577,0.20848226000532996,0.7842904066867175,552527.2857672051,606821.5665964277,0.03182277750968937,0.7141174169046424,0.17410501133025497,0.07995479425541334
2021-04-06 02:00:00+00:00,87.0,22.59375,359.45249404907224,0.0,10.121638690630595,24.299166666666668,3.185972224275271,375.15,26.50611111111111,786.0998438686794,136.44525146484375,367.15,368.15,5.719000056717131,218.3610680601332,79.0,279.12500002384184,46219.72740726944,0.007221371252304498,0.20848351203701604,0.7842951167106794,552791.7728675053,607099.9525710469,0.031859722242752714,0.7141359279995765,0.17406576044942412,0.07993858930824661
2021-04-06 03:00:00+00:00,87.0,0.0,358.7475251727634,0.0,10.277083334392971,23.905555555555555,3.247222258581056,373.9,27.5775,785.1456467692055,136.16659927368164,367.5811111111111,368.15,6.156277857224147,218.09161563449445,77.5,279.19999995231626,46056.972235769055,0.0071218102430070755,0.2085044198489685,0.7843737699080244,552884.7352979133,607001.677674942,0.032472222585810534,0.7144433040306357,0.17341447801748683,0.07966999536606698
2021-04-06 04:00:00+00:00,86.85000228881836,0.0,358.1600002288818,0.9477777777777778,10.585416708522374,23.88833333333333,2.824416665236156,376.17277777777775,28.951111111111107,785.3789206271701,135.96203994750977,367.5355555555556,368.15,6.712972333298789,218.1608119201661,78.75,278.69999995231626,46083.97410885097,0.006991227414417022,0.20853184224297242,0.7844769303426106,538881.1520541189,593029.8216320189,0.028244166652361555,0.7128475104667151,0.17731348388761725,0.08159483899330593
2021-04-06 05:00:00+00:00,86.82500076293945,18.203125,357.9459468332926,4.570833333333333,10.670083379480571,23.41527777777777,2.936500000655651,378.0875,29.841111111111108,785.6283241271971,136.03566360473633,367.4,368.15,7.0467500938309575,218.22488285488564,81.75,278.2250000476837,46202.31543207893,0.007021502678691275,0.20852548443747485,0.784453012883834,544003.6833338627,598291.4039665555,0.029365000006556494,0.7132733741148767,0.1762766714866854,0.08108495439188146
2021-04-06 06:00:00+00:00,86.7750015258789,9.0,354.79022742377384,0.9827777777777778,10.333583337730833,27.495555555555548,3.046222209334373,383.6041666666666,36.96722222222222,782.3760700310602,135.35063934326172,367.3011111111111,368.15,9.44655578189426,217.3280755445693,82.75,277.7999999761581,45849.39491354752,0.0069004784051929025,0.2085508995349095,0.7845486220598976,543429.1967098286,597302.2357332469,0.030462222093343736,0.7137870946396692,0.175151847737557,0.08059883552943016
2021-04-06 07:00:00+00:00,86.47500038146973,7.890625,346.35142545488145,0.6405555555555555,10.5,28.77111111111111,2.700000047683716,397.10277777777776,70.31194444444445,783.1416123623319,134.07587814331055,366.80777777777774,368.15,14.669000245200264,217.53933745490187,81.75,277.9,45445.65676127425,0.006865148722642442,0.2085583187682451,0.7845765325091125,527331.9458279473,580730.5925224447,0.027000000476837156,0.7124340871072394,0.17839710606447615,0.08216880635144722
2021-04-06 08:00:00+00:00,86.5,0.0,348.3186962276035,1.1583333333333332,10.5,27.76833333333333,2.700000047683716,399.4861111111111,63.3025,782.5273918490938,134.0529823303223,368.1944444444444,368.15,14.279333539538907,217.3687210379708,77.75,279.4,45158.510320553454,0.00724329416577105,0.20847890822518808,0.7842777976090409,524229.31050638336,577290.5601330337,0.02700000047683715,0.7121914638467446,0.1786723652431892,0.08213617043322907
2021-04-06 09:00:00+00:00,86.625,33.90625,353.5439301024543,0.9530555555555555,10.30927781449424,29.677777777777763,3.002083344591989,387.0219444444445,38.97777777777778,782.970764007568,134.60772323608398,367.9819444444444,368.15,10.249000161753765,217.49187969207773,74.0,280.850000166893,45136.83217702267,0.007612355683402288,0.20840140530648552,0.7839862390101122,533976.9013299587,587012.6791379603,0.030020833445919874,0.7131541744664107,0.17608793908998577,0.0807370529976837
2021-04-06 10:00:00+00:00,86.5,0.0,355.7099975585937,1.0,10.5,26.066666666666663,3.0999999046325684,386.15,33.05,774.2999989827473,134.59512329101562,367.15,368.15,9.5,215.08333307902012,76.25,281.57500019073484,44517.87954787426,0.008235178270938049,0.208270612563103,0.7834942091659589,530241.0924729445,582549.6009416968,0.03099999904632571,0.7131424083765913,0.17561760365647233,0.08023998892061077
2021-04-06 11:00:00+00:00,86.5,0.0,355.7099975585937,1.0,10.5,26.0,3.0999999046325684,386.15,33.0,774.0,134.59512329101562,367.15,368.15,9.5,215.0,69.25,283.3500002861023,44221.864316344705,0.008427253895445247,0.2082302766819565,0.7833424694225982,526835.2059265351,578795.8964982402,0.030999999046325694,0.7130188615470079,0.17575776910793933,0.08022337029872692
2021-04-06 12:00:00+00:00,86.5,0.0,355.7099975585937,1.0,10.5,26.0,3.0999999046325684,386.15,33.0,774.0,134.59512329101562,367.15,368.15,9.5,215.0,68.25,283.69999995231626,44167.30796191156,0.008501339594368957,0.20821471868518251,0.7832839417204485,526231.4459771264,578128.0328323724,0.030999999046325694,0.7129712068152357,0.1758118340079934,0.08021696013044521
2021-04-06 19:00:00+00:00,87.30000305175781,47.703125,358.8549961090088,0.0,9.655888639556036,22.28111111111111,3.957500119043721,376.15,24.486666666666665,791.2550285339355,136.12676620483398,367.4,368.15,5.840083518558078,219.7930647277832,65.0,284.45000019073484,45545.35086931533,0.008510425447410376,0.2082128106560438,0.7832767638965458,572970.502314965,626486.2895864104,0.039575001190437255,0.7163676018476418,0.16772273615976319,0.07633466080215788
2021-04-06 20:00:00+00:00,87.30000305175781,47.703125,358.8199981689453,0.0,9.399999618530272,23.0,4.300000190734863,376.15,24.0,791.9999389648438,136.29263305664062,367.15,368.15,5.800000190734863,219.9999847412109,65.0,284.45000019073484,45643.77663009049,0.008510425447410376,0.2082128106560438,0.7832767638965458,587224.3753905259,640855.8129308822,0.043000001907348644,0.7177265137589837,0.1644891654672896,0.07478431886637804
2021-04-06 21:00:00+00:00,87.30000305175781,47.703125,358.8199981689453,0.0,9.399999618530272,23.0,4.300000190734863,376.15,24.0,791.9999389648438,136.29263305664062,367.15,368.15,5.800000190734863,219.9999847412109,75.0,282.5999998092651,45942.577069702595,0.008677026055200538,0.20817782452840788,0.7831451494163916,591193.7491334445,645176.2771903451,0.04300000190734862,0.7176186313226035,0.16461155946518982,0.07476980730485795
2021-04-07 23:00:00+00:00,86.9000015258789,0.0,359.3604969024658,0.3394444444444444,10.106805398199294,25.585,3.18527772674958,375.14166666666665,24.38055555555556,787.3003459506564,136.06620407104492,367.9,368.15,5.501111230850221,218.69091058943016,79.0,279.7249999284744,46062.701906948285,0.007524358452576027,0.20841988472495904,0.784055756822465,551088.4627068605,605212.1374475247,0.03185277726749583,0.7139382292068133,0.17429348289783403,0.07991551062785697
2021-04-08 00:00:00+00:00,86.9000015258789,10.296875,358.54184176127114,0.0,10.002777602937488,25.75,2.932333310776287,372.65,11.373888888888889,85.53814381930573,136.40324783325195,366.6061111111111,368.15,2.0739166525999706,23.760595580207006,86.25,278.95000007152555,5030.928521729932,0.007784735669864477,0.20836520550932844,0.783850058820807,59273.93833564236,65185.27934867503,0.029323333107762844,0.7127664484248091,0.1768723675814856,0.08103785088594241
2021-04-08 01:00:00+00:00,86.9000015258789,0.0,355.18028132120764,0.0,10.399999618530272,26.0,2.5999999046325684,374.15,0.0,1.977539497172859e-13,135.8913803100586,367.15,368.15,0.0,5.49316519463279e-14,84.75,278.6000000476837,1.160181521384391e-11,0.007468235511769708,0.20843167054252837,0.7841000939457019,1.339032954648826e-10,1.475354283411492e-10,0.025999999046325703,0.7116499930503113,0.1797806473673456,0.08256936053601738
2021-04-08 02:00:00+00:00,86.9000015258789,0.0,353.5899948120117,0.0,10.399999618530272,26.0,2.5999999046325684,374.15,0.0,1.977539497172859e-13,135.72433853149414,366.15,368.15,0.0,5.49316519463279e-14,81.5,278.475000166893,1.1592755251988967e-11,0.00712219702387103,0.20850433862498707,0.7843734643511419,1.3374545429542678e-10,1.4736694171651381e-10,0.025999999046325675,0.711871903596446,0.17952888702683978,0.0825992103303884
2021-04-08 03:00:00+00:00,86.52469593260022,0.5,350.8761232121785,2.668333333333333,10.297166367371878,26.088055555555552,2.8474999163548147,375.77083333333337,11.028333333333332,371.6195271131728,135.8949317932129,365.7938888888889,368.15,2.7868889541758426,103.22764678531226,77.25,278.4250000953674,21816.42260446581,0.006730014117284363,0.2085866970353703,0.7846832888473454,255391.59322185325,281025.88978210057,0.028474999163548138,0.7131069506395756,0.17690512000937397,0.08151293018750237
2021-04-08 04:00:00+00:00,84.7406667582194,2.703125,356.25526698642307,49.69999999999999,10.378472229109873,27.198055555555552,2.6474722072068184,380.76138888888886,33.40277777777777,782.9694776238335,135.82625579833984,368.06388888888887,368.15,8.228333532677757,217.4915221193102,74.0,278.25000002384184,45970.938308807396,0.006371106895803551,0.20866206755188124,0.7849668255523151,531429.6194313166,585445.4719441653,0.026474722072068194,0.7125422287137615,0.17853389290939425,0.08244915630477588
2021-04-08 05:00:00+00:00,84.36108280817668,0.0,356.84668063693573,25.343333333333334,10.299166729980042,24.85333333333333,2.945888913356596,379.8344444444445,31.93722222222222,782.7883125813801,135.87603378295898,367.5094444444444,368.15,7.863888941076067,217.4411987898085,77.75,277.95000007152555,46026.76966215916,0.006554135523533718,0.20862363154005792,0.7848222329364084,541952.2017152747,596033.6560683118,0.029458889133565945,0.7136109391887036,0.17584732064535816,0.08108285103237224
2021-04-08 06:00:00+00:00,84.805,19.203125,351.51678375668,17.428333333333335,10.443471980094907,28.115833333333327,2.581527798043357,389.6025,43.21972222222223,782.1888962300619,135.12787628173828,367.1633333333333,368.15,11.531611282295652,217.26011122385663,82.0,277.6000000476837,45795.954560070626,0.006743960350595179,0.208583768326375,0.7846722713230299,527529.2913129372,581339.5379210202,0.025815277980433576,0.7120410366104972,0.17942825122401806,0.08271543418505108
2021-04-08 07:00:00+00:00,86.4000015258789,14.1875,346.03039428710935,0.0,10.399999618530272,28.06055555555556,2.5,396.8,76.27861111111112,780.1092246839733,134.07013702392578,366.3197222222222,368.15,14.71936130258772,216.6970069376628,80.5,277.7249999284744,45296.27317020418,0.006679216991553807,0.20859736443177368,0.7847234185766725,519181.4443936108,572404.5653686007,0.024999999999999984,0.7117585402970611,0.18015147456613748,0.08308998513680155
2021-04-08 08:00:00+00:00,86.39208416408962,13.40625,352.31830844455294,1.3133333333333332,10.278194185429149,27.71638888888889,2.855666698416074,386.08138888888885,37.43500000000001,771.899710015191,132.44753963894314,366.0144444444444,368.15,9.148055762251218,214.4165864986844,78.5,278.1000000476837,44217.457174645635,0.006686114610823429,0.20859591593172708,0.7847179694574495,517858.7471438777,569814.2593240864,0.02855666698416073,0.7131675943079455,0.1767959770598591,0.08147976164803455
2021-04-08 09:00:00+00:00,86.07511120690239,0.0,355.65672028859456,35.083888888888886,10.601861022843256,29.508333333333336,2.4601666595165934,380.2636111111111,33.69083333333333,771.2328382873536,133.6594581604004,367.73,368.15,8.441527979638842,214.23134468926327,77.0,278.57499995231626,44507.48457713039,0.006778232752858632,0.2085765711218997,0.7846451961252418,508980.32390277425,561276.6182809025,0.024601666595165942,0.711536794986726,0.18059981454811697,0.0832617238699911
2021-04-08 10:00:00+00:00,86.44066712697347,19.203125,353.82288441340125,13.956666666666669,10.60891663312912,30.11361111111112,2.646888910002178,384.8530555555556,37.68638888888889,783.3241339450411,133.99100494384766,367.5155555555555,368.15,9.719555752012466,217.60508366054964,76.5,278.95000007152555,45256.47933123592,0.006910803673603705,0.20854873122854323,0.784540465097853,523477.57312803273,576653.936342235,0.02646888910002179,0.7121937661523645,0.17893210947042693,0.0824052352771867
2021-04-08 11:00:00+00:00,86.47500038146973,0.0,353.87249731487697,0.0,10.62499976158142,27.058055555555544,2.606638868153095,386.3319444444444,38.5686111111111,784.347492353651,134.05626678466797,367.7316666666666,368.15,10.139250122176277,217.87430428822847,72.5,279.87499990463255,45187.832132211806,0.006980720018797176,0.20853404879605258,0.7844852311851502,521455.49978534004,574551.2025406889,0.02606638868153094,0.7119890037527169,0.1793632405282996,0.08258136703745257
2021-04-08 12:00:00+00:00,86.82499885559082,0.0,354.4251003943549,3.859166666666667,10.369999761581422,28.133611111111108,2.864027800079849,385.2108333333333,37.13833333333333,781.4184791564941,134.1438446044922,367.8161111111111,368.15,9.647722493542569,217.0606897862752,69.25,280.37499990463255,44968.160243094266,0.006901091300346998,0.20855077082692713,0.7845481378727259,527052.1704003791,579889.7586860149,0.0286402780007985,0.7130627721143927,0.17687359734580538,0.08142335253900335
2021-04-08 13:00:00+00:00,86.625,24.890625,354.96290506362914,2.869166666666666,10.32674987104204,26.600555555555555,2.973944438828362,384.5388888888889,35.587222222222216,782.6650139872232,134.26371383666992,367.74555555555554,368.15,9.175139004389443,217.40694926367868,69.25,280.45000019073484,45068.08574490909,0.006936371246090442,0.208543362038321,0.7845202667155885,531817.9348100016,584772.9355602697,0.02973944438828364,0.7134768432152839,0.17586086669938267,0.08092284569704979
2021-04-08 14:00:00+00:00,86.7249984741211,0.0,355.5814586003621,2.851111111111112,10.51333334657881,26.50388888888889,2.8594444451398324,382.4547222222222,35.01972222222223,782.4983084445528,134.5684051513672,368.0494444444444,368.15,8.769444668028092,217.3606419711644,68.25,280.99999990463255,45072.34696385861,0.007096712750598653,0.2085096903223743,0.7843935969270271,528245.8498041176,581205.8574866515,0.028594444451398325,0.71291893715841,0.17705942060401225,0.08142719778617935
2021-04-08 15:00:00+00:00,87.0,0.0,356.49631525675454,7.873333333333333,10.351555659770964,26.44833333333333,2.8568611108263338,380.4277777777778,33.25777777777778,783.1063101535372,135.06283569335938,368.15,368.15,8.154472406705219,217.5295309956869,63.5,281.65,45168.618882098024,0.0069023778271947115,0.20855050065628913,0.7845471215165163,529170.5179360787,582243.645122544,0.02856861110826333,0.7130334699501557,0.1769422427422794,0.08145567619930144
2021-04-08 16:00:00+00:00,86.95000076293945,24.0,357.11749877929685,10.474166666666669,10.24488879760106,25.69527777777777,2.897444423205323,379.4552777777777,31.673333333333336,783.8468372938366,135.6759147644043,367.8255555555555,368.15,7.510861242877113,217.73523307376445,55.25,281.62499990463255,45420.58714797922,0.006000884703148245,0.2087398142123389,0.7852593010845129,532883.8416375588,586253.0315364343,0.02897444423205323,0.7137736958849888,0.1759019752087766,0.08134988467418143
2021-04-08 17:00:00+00:00,86.95000267028809,12.109375,359.0105370987786,0.5,10.256916646957396,24.19111111111111,3.325249953601096,375.4063888888888,26.341666666666665,784.0037948438857,135.72633743286133,368.1477777777777,368.15,6.201916796763738,217.77883259667297,47.5,282.69999995231626,45273.749761877036,0.005549981694935268,0.2088345038440636,0.7856155144610012,545112.5410662135,598309.197036419,0.03325249953601095,0.7157651453631416,0.17152939418124918,0.07945296091959839
2021-04-08 18:00:00+00:00,87.19999694824219,0.0,359.4970182143317,0.0,9.80172242720922,25.36833333333333,3.583916604187753,373.9,23.64388888888889,783.6953130255804,135.75440979003906,368.0266666666666,368.15,5.32872230940395,217.6248551771376,48.25,282.65,45273.30351755152,0.005618306868377653,0.2088201555576407,0.7855615375739816,554099.0952914518,607295.2269245748,0.035839166041877514,0.7167501372764223,0.1691341573876854,0.07827653929401476
2021-04-08 19:00:00+00:00,86.9749984741211,11.390625,357.73543317370945,2.3144444444444443,10.674138942824468,25.44277777777777,2.7585555612378654,377.20972222222224,30.29138888888889,785.2733926900227,135.73900604248047,367.5644444444444,368.15,6.962638971143297,218.1247756025528,51.0,282.15,45439.70178612367,0.005741071939691532,0.20879437489266478,0.7854645531676437,528452.3121213554,581843.9617200508,0.027585555612378663,0.7133881014829903,0.1770255144791126,0.08200082842551852
2021-04-08 20:00:00+00:00,86.9000015258789,0.0,358.51855284372965,3.045833333333333,10.647305687533484,24.835000000000004,2.698722203903728,376.20388888888886,28.616666666666667,783.6119806925453,135.66053771972656,367.6816666666667,368.15,6.734388969739277,217.71841408199745,53.25,281.69999995231626,45389.74411363442,0.00581422569584818,0.20877901260387188,0.7854067617002799,526002.9998293496,579335.94916287,0.02698722203903727,0.7131031888105036,0.17764431390181834,0.08226527524864093
2021-04-08 21:00:00+00:00,86.9000015258789,10.8125,359.36667753855386,0.0,9.780916628307766,25.573055555555552,3.708027741048071,372.42777777777775,24.243888888888883,789.1419824388291,135.88669204711914,368.15,368.15,5.391639033026165,219.20610687679715,59.25,281.3999997615814,45835.07666997376,0.006335689843529519,0.2086695051328588,0.7849948050236117,565914.2405082581,619770.4555954774,0.03708027741048071,0.7167810838305264,0.16848596901817395,0.07765266974081886
2021-04-08 22:00:00+00:00,86.9000015258789,0.0,359.166500415802,0.0,9.743944538434349,25.036944444444448,3.638722227679358,374.2180555555556,25.37055555555555,786.2858956061466,135.9093360900879,367.9,368.15,5.581361158953773,218.4127495574952,64.25,280.5499999761581,45815.18907129402,0.006482689933411573,0.2086386351139836,0.7848786749526049,563277.4994420577,617110.3466008281,0.036387222276793585,0.7164107680707384,0.16924844949935078,0.0779535601531173
2021-04-08 23:00:00+00:00,86.9000015258789,0.0,358.8618484539455,0.8005555555555556,10.510611215167575,24.21638888888889,2.839999997085996,376.2833333333333,25.641388888888883,785.3454894341362,136.0352325439453,367.65,368.15,6.087527914047241,218.32316929287384,67.0,279.775,45929.660212287105,0.006410603048879028,0.2086537733597354,0.7849356235913856,537224.358079283,591191.7088287204,0.02839999997085995,0.7132822233804611,0.17674331864681023,0.08157445800186873
2021-04-09 00:00:00+00:00,86.9000015258789,0.0,359.1274148665534,0.0,9.701138762897916,24.77500000000001,3.781111168397797,373.8222222222222,25.376111111111104,788.6574822319877,136.1429328918457,367.9,368.15,5.530055726634131,219.07152383168545,67.5,279.275,46242.515368191605,0.0062406371540963635,0.20868946619763976,0.7850698966482639,573552.3656045925,627887.3211622176,0.037811111683977966,0.7171329651219905,0.1677257406913387,0.0773301825026928
2021-04-09 01:00:00+00:00,86.9000015258789,25.796875,358.9625057220459,0.0,9.925083469814725,24.52583333333333,3.329500003026592,376.65,26.18166666666667,785.6181979200574,136.00135040283203,367.5883333333333,368.15,5.995166759888331,218.3668832185533,74.5,278.525,46140.31470948175,0.006536997567506788,0.20862723051082357,0.7848357719216696,556350.8594278597,610565.7292115007,0.03329500003026593,0.715146683359122,0.172210052980549,0.07934826363006303
2021-04-09 02:00:00+00:00,86.9000015258789,0.0,358.7825073242187,0.0,10.12377758661906,24.751111111111108,3.285500010119544,374.65,26.767777777777777,788.0380510457355,136.1313514709473,367.9966666666666,368.15,6.016694543891483,218.9020051405166,72.5,278.1749999761581,46384.964385568346,0.006210426678231598,0.20869581039757137,0.7850937629241971,557546.7668516169,612049.1000046597,0.03285500010119544,0.7151819832598779,0.1723873541561684,0.07957566248275827
2021-04-09 03:00:00+00:00,87.04999923706055,0.0,358.43249740600584,1.6419444444444449,10.445361201763154,24.31444444444444,2.805333341062069,377.2805555555556,28.606388888888887,786.3680956861706,135.9163360595703,368.15,368.15,6.623805572721693,218.4355831315783,74.75,277.79999985694883,46275.94352151555,0.006237523766765185,0.2086901200089793,0.7850723562242554,540022.6783773999,594396.9120151806,0.028053333410620697,0.7132555165721504,0.17694486278828334,0.08174628722894572
2021-04-09 04:00:00+00:00,87.04999923706055,18.890625,357.53270119984944,4.017777777777777,10.372194390826756,24.00166666666667,2.930805510282517,377.7280555555555,30.47083333333333,783.2848218112521,136.0059471130371,368.1155555555556,368.15,7.026861189206441,217.57772931416835,76.5,277.79999985694883,46124.89056882526,0.0063826207036515505,0.20865964965223316,0.7849577296441153,542496.1478886221,596692.8943069918,0.029308055102825185,0.7136611624676779,0.17586485007242542,0.08116593235707152
2021-04-09 05:00:00+00:00,86.92500114440918,0.0,357.6124900817871,3.9930555555555554,10.543611129389868,23.87944444444445,2.393916650381353,378.18805555555554,29.862777777777776,785.2584416707355,136.01615142822266,368.0916666666666,368.15,6.871972416904238,218.0315124723647,76.0,277.8499998092651,46236.257652782835,0.006363231812561313,0.20866372131936212,0.7849730468680766,526409.6711691397,580737.2739111595,0.023939166503813544,0.7115393174189045,0.18092421189795893,0.08359730417932293
2021-04-09 06:00:00+00:00,86.9000015258789,13.203125,353.4969280687968,2.1772222222222224,10.601444324652354,26.812222222222225,2.843583303623729,385.48722222222216,38.94138888888889,783.5267290072967,135.2634735107422,367.50388888888887,368.15,10.129861297077602,217.64631434546584,76.5,277.9,45870.744107922445,0.0064271011995289985,0.20865030874809892,0.7849225900523721,536662.9495562596,590561.0738830684,0.02843583303623729,0.7132858750427062,0.17672147511864203,0.08155681680241446
2021-04-09 07:00:00+00:00,86.54999923706055,15.5,350.6602183935377,0.0,10.399999856948853,30.16805555555556,2.5488888549804685,391.96472222222224,46.14333333333333,779.4524103800453,134.25450897216797,367.1497222222222,368.15,12.14561126841439,216.42289248148603,77.0,278.02500011920927,45271.47193103945,0.006525180307903929,0.20862971213534015,0.7848451075567558,520332.70248934755,573526.6820083188,0.02548888854980469,0.7120515725973251,0.17957752652671674,0.08288201232615353
2021-04-09 08:00:00+00:00,86.7750015258789,7.203125,354.7225359683566,4.863611111111111,10.27897221247355,28.83222222222222,2.77899997095267,382.9647222222222,35.02305555555556,770.536198035346,133.513671875,367.9933333333333,368.15,9.09463917096456,213.97348092397056,77.5,278.3499999284744,44454.685279938974,0.006716735518697662,0.20858948554107348,0.7846937789402288,518226.3736087987,570460.628812727,0.027789999709526697,0.7128432549322793,0.17754265937160546,0.0818240859865885
2021-04-09 09:00:00+00:00,86.22399964438543,0.0,355.9915873972575,25.2425,10.385361030896506,22.76944444444444,2.789361136439773,381.3811111111111,33.34194444444445,768.8211222669815,133.84998763190376,367.94,368.15,8.280944533348086,213.6895100487604,78.25,278.4249999761581,44455.489166750725,0.0068165401285236946,0.20856852657301003,0.7846149332984663,518623.01014376385,570858.209914696,0.027893611364397733,0.7128203666753001,0.17751744472977843,0.08176857723052357
2021-04-09 10:00:00+00:00,86.11163855022855,19.796875,353.19247831556527,3.355,10.420889001157548,25.36611111111112,2.636888845529821,385.8386111111111,39.69805555555556,774.2416062079536,134.44056701660156,367.3272222222222,368.15,10.320694651471245,215.0671134440105,81.75,278.65000011920927,44930.14016897214,0.007230665264547632,0.208481560294445,0.7842877744410074,519580.16086387046,572373.0755624127,0.02636888845529824,0.7119488763639283,0.1792593379627919,0.08242289721798157
2021-04-09 11:00:00+00:00,86.19999694824219,0.0,350.4018002001444,0.0,10.300000190734863,26.74138888888889,2.875,392.6983333333333,46.41138888888889,782.3594088236491,133.95114135742188,367.4838888888889,368.15,12.546027989387508,217.32205847422284,79.25,279.0500000953674,45171.10151505486,0.0072068301091613735,0.2084865656770761,0.7843066042137624,529975.475819072,583051.5200992614,0.028750000000000008,0.7129100112550343,0.17699270646237603,0.08134728228258963
2021-04-09 12:00:00+00:00,86.20000076293945,0.0,350.62371832529703,0.0,10.100000381469728,25.499722222222225,2.949999988079071,392.7191666666666,45.47027777777778,783.1484549797904,134.55148696899414,367.5938888888888,368.15,12.344916815757752,217.541238000658,78.75,279.1000000476837,45411.175115949365,0.007186332601950865,0.20849087015359033,0.7843227972444589,535235.4177097342,588593.5484709747,0.02949999988079073,0.7132211032433812,0.1762692867711769,0.0810096101046513
2021-04-09 13:00:00+00:00,86.4000015258789,0.0,351.55484833823306,0.0,10.251333690749274,26.73444444444445,2.850000023841858,391.7222222222222,44.14972222222222,782.6346784125433,134.86570358276367,367.6619444444444,368.15,11.86977797693676,217.39852266947443,77.0,279.324999833107,45450.72158512421,0.0071371357263705715,0.20850120149746218,0.7843616627761673,532397.9932946833,585802.5911572041,0.028500000238418605,0.7128554594720949,0.17717809001294021,0.0814664502765464
2021-04-09 14:00:00+00:00,86.62499809265137,42.296875,352.79112724516125,0.0,10.59999966621399,27.79027777777779,2.8028333179155984,387.9027777777777,40.41722222222223,783.3020972696941,134.83602905273438,367.8319444444444,368.15,10.798972440825567,217.58391689724405,76.75,279.6000000476837,45434.740927927895,0.007249397739499308,0.20847762647470514,0.7842729757857956,530749.6706852476,584135.4912755629,0.028028333179155974,0.7125960155522979,0.17770542460563826,0.08167022666290791
2021-04-09 15:00:00+00:00,86.69999694824219,0.0,352.8213293181525,0.0,10.474999904632568,28.61388888888888,2.4976667162444857,386.76138888888886,40.31722222222222,782.5574714152016,134.86998748779297,367.7572222222222,368.15,10.75330570830239,217.3756872812908,75.75,279.74999990463255,45378.63668449772,0.007229386699529489,0.20848182879309882,0.7842887845073717,520380.0460971189,573699.9442014036,0.02497666716244487,0.7113966768874594,0.18057353907198892,0.08305311687810692
2021-04-09 16:00:00+00:00,86.74999809265137,0.0,353.2990790006849,0.0,10.456666803359983,28.822499999999994,2.659333310789532,386.4894444444444,39.15583333333333,784.0149728732637,134.5875473022461,367.53,368.15,10.392750103208757,217.7819377305773,74.75,279.9250000953674,45339.58370937252,0.007220401977796163,0.20848371558466283,0.7842958824375411,525021.5454679116,578295.5563264245,0.026593333107895308,0.7120446142059729,0.17903985191174226,0.08232220077438943
2021-04-09 17:00:00+00:00,86.9000015258789,36.40625,354.2037481647067,2.2544444444444447,10.550777745246886,28.621666666666663,2.535583300126923,385.5466666666666,37.22638888888889,783.5014511108395,135.30578231811523,367.6513888888889,368.15,9.835861278639896,217.63929234398748,75.0,280.12500002384184,45519.163455053065,0.0073438301476818,0.2084577956689868,0.7841983741833314,523251.7441865871,576736.7612462745,0.02535583300126924,0.7114739247642585,0.18029860158419544,0.08287164065027676
2021-04-09 18:00:00+00:00,86.80000305175781,0.0,355.3765914641486,5.523333333333333,10.443750084241232,26.578888888888887,2.8304166726271305,382.9283333333333,35.28722222222221,783.1900111050072,135.3335304260254,367.8594444444444,368.15,8.887472373644515,217.5527816730076,78.25,280.2249999284744,45494.160268989144,0.007711939475787821,0.20838049271008455,0.7839075678141276,532626.3701433528,586082.008459415,0.028304166726271333,0.712408564580013,0.17778183499510283,0.08150543369861266
2021-04-09 19:00:00+00:00,86.85000228881836,15.296875,355.6834090402391,3.194166666666667,10.442111150688596,26.91388888888888,2.609277756214142,381.7972222222222,34.4361111111111,783.1891907416448,135.62802505493164,367.94666666666666,368.15,8.733389100366168,217.55255387200256,86.25,279.600000166893,45695.02667702176,0.008139413740385685,0.208290723114519,0.7835698631450952,528096.7604166855,581788.4167621861,0.026092777562141456,0.7112563508740619,0.1801814090779436,0.08246946248585287
2021-04-09 20:00:00+00:00,87.0,0.0,356.1949886322021,7.344722222222224,10.573833269543115,25.1425,2.667388875401682,381.6508333333333,33.150277777777774,785.2865918646917,135.68907928466797,367.6222222222222,368.15,8.309472490813999,218.0379428439671,88.5,279.2999999761581,45887.25957381627,0.008180314798196312,0.2082821338923788,0.7835375513094249,532212.9165397842,586130.4465390183,0.026673888754016814,0.7114607471138591,0.1796624640149064,0.08220290011721762
2021-04-09 21:00:00+00:00,87.00166664123535,0.0,356.87070855246645,4.121388888888889,9.895527753035228,23.25555555555555,3.1522777552737136,379.6125,32.08583333333334,785.3469908989799,135.60244636535646,367.6513888888889,368.15,7.830222429699368,218.15194275750065,89.0,279.2749998807907,45865.594611666944,0.008212071971940973,0.2082754648858924,0.7835124631421667,548053.5438012119,601945.6174699205,0.03152277755273713,0.7133647452112872,0.1751071197010704,0.08000535753490523
2021-04-09 22:00:00+00:00,87.19999694824219,22.40625,358.56245332505966,2.0283333333333338,10.22622239112854,24.274722222222223,2.686555566257901,377.15,26.981111111111115,783.0624856567383,135.82395553588867,368.0566666666667,368.15,6.435750107500288,217.51735800001364,87.75,279.15,45827.391761099956,0.008028556407734777,0.2083140031543757,0.7836574404378895,532043.5296814297,585890.7150007222,0.02686555566257904,0.7116342007078497,0.17937099986933233,0.08212924376023886
2021-04-09 23:00:00+00:00,87.19999694824219,0.0,359.4670582156711,0.25,10.07497226105796,25.131388888888885,3.176138876014285,372.99027777777775,25.766944444444444,788.801710357666,135.98536682128906,368.1733333333333,368.15,5.570472302171919,219.11297576056583,84.25,279.02500011920927,46238.83501963739,0.00764489695715918,0.20839457163899658,0.7839605314038443,552960.6463028784,607291.2774509523,0.031761388760142846,0.7138243841416431,0.1744677852945272,0.07994644180368693
2021-04-10 00:00:00+00:00,87.04999923706055,13.0,358.7792404513889,0.7883333333333333,9.933944272465176,24.75777777777777,3.329472240010898,374.9047222222222,25.852500000000003,784.182192687988,136.0444221496582,368.08722222222224,368.15,5.988277932405471,217.8283875020345,79.25,278.8499999284744,46016.86705697458,0.007108372452062831,0.2085072417850668,0.7843843857628704,555241.3668362348,609311.1856281799,0.03329472240010897,0.7147787021617976,0.17262766947757122,0.07929890596052218
