Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-04-10 01:00:00+00:00,86.9000015258789,0.0,359.0450042724609,1.103888888888889,10.093277902603148,25.01194444444444,3.1958888654907547,374.9,26.631944444444443,786.6339351060653,136.0774803161621,367.9333333333333,368.15,5.980277966128455,218.5094270918105,78.25,278.69999995231626,46196.80579881176,0.006947147044070671,0.20854109912074517,0.7845117538351842,552678.2120239724,606959.4588375762,0.031958888654907584,0.7143517530014276,0.17377191841835213,0.07991743992531276
2021-04-10 02:00:00+00:00,86.9000015258789,0.0,358.8537477493286,0.977777777777778,10.271416680812834,25.54777777777777,3.042888857622941,376.2297222222222,26.714166666666667,784.9049270629882,135.98694229125977,368.0505555555556,368.15,6.1295279276371,218.0291470633613,73.5,278.6749999761581,46068.72936177257,0.0065169417731337645,0.2086314422276419,0.7848516159992244,545669.802180244,599800.5591803268,0.03042888857622943,0.714020384756568,0.17490364308334352,0.08064708358385904
2021-04-10 03:00:00+00:00,86.9000015258789,21.5,357.6648157437642,8.916944444444445,10.471749973562028,25.43472222222222,2.554611097077529,377.7369444444444,30.706111111111102,786.0849738566078,135.74163818359375,367.6422222222222,368.15,7.144222346279356,218.3569378068713,75.5,277.8000000357628,46199.823802481675,0.006299713435220783,0.20867706017860366,0.7850232263861756,531048.4118387138,585333.2048066297,0.025546110970775294,0.7122188425421784,0.1793594901470787,0.08287555633996782
2021-04-10 04:00:00+00:00,85.86891581217448,0.0,355.1289596748352,17.66916666666667,10.532277773751153,26.96944444444444,2.873916656606728,382.3336111111111,35.60805555555556,782.9775277540416,135.70625851949058,367.9744444444444,368.15,9.0730001478725,217.4923695882162,81.5,275.87500002384184,46326.21390537347,0.005939773957692696,0.20875264746888453,0.7853075785734228,542688.5868637086,597121.8882025224,0.028739166566067294,0.7137193736981677,0.17607982591914573,0.08146163381661926
2021-04-10 05:00:00+00:00,86.67499923706055,11.703125,355.0678919092814,3.623611111111112,10.343305468294355,25.8575,2.562388894756636,382.9808333333333,35.31555555555555,782.4541394551592,135.38886260986328,367.7855555555556,368.15,9.022111348178656,217.348372968038,86.25,276.39999994039533,46099.24083557993,0.0065204618110754654,0.20863070301967415,0.7848488351692504,530274.7024664534,584441.3104482598,0.025623888947566384,0.7121082563984179,0.17944653108906536,0.08282132356495034
2021-04-10 06:00:00+00:00,86.54999923706055,15.09375,353.22297141816875,11.92777777777778,10.531860961649151,27.75638888888889,2.4770555541912715,386.25,39.22805555555557,783.2563901774088,135.46827697753906,367.45833333333337,368.15,10.416083437204358,217.57122038947224,70.0,277.19999995231626,46040.31727080115,0.005604160792129904,0.2088231262336527,0.7855727129742174,526337.0131167922,580434.3859099835,0.0247705555419127,0.7123561342505103,0.17958683664941275,0.08328647355816435
2021-04-10 07:00:00+00:00,86.45000076293945,0.0,352.6404987589518,0.0,10.375,29.075000000000003,2.574999988079071,387.7761111111111,40.38444444444442,783.0970577155218,135.4470558166504,367.38,368.15,10.883222315576344,217.5269615258112,64.75,276.94999995231626,46065.28600963858,0.005096092324278371,0.20892982061190152,0.78597408706382,529420.9312265478,583547.6422878731,0.02574999988079073,0.7130713980127595,0.17829153890028987,0.08288706320615986
2021-04-10 08:00:00+00:00,86.4000015258789,0.0,353.0740865559048,0.0,10.325000047683716,30.70916666666667,2.43494444568952,387.4575,39.7438888888889,782.3089395819768,134.88344955444336,367.75888888888886,368.15,10.592194739977518,217.308039610121,60.75,276.9249999761581,45831.574020750995,0.0047744093506842285,0.20899737403635632,0.7862282166129595,522138.4556960725,575990.5551704549,0.024349444456895186,0.7127199971629417,0.17938204827039705,0.0835485101097661
2021-04-10 09:00:00+00:00,86.4000015258789,0.0,352.2408329264323,0.2383333333333333,10.625,30.79277777777778,2.4078333370884257,388.0441666666666,41.52388888888888,782.8092614746092,134.66529846191406,367.70583333333326,368.15,11.257694594860077,217.4470180765788,62.0,277.19999995231626,45741.289858863296,0.004966866429384006,0.20895695804982933,0.7860761755207866,520380.82339050504,574126.8389746693,0.024078333370884244,0.7124888433986167,0.1797782175033393,0.08365460572715969
2021-04-10 10:00:00+00:00,86.55000114440918,44.59375,354.9382510397169,5.652499999999999,10.377389014826882,29.52777777777777,2.7147222167253493,384.88916666666665,36.73,783.2566743977862,134.34851837158203,367.69055555555553,368.15,9.57111128369967,217.5712992858888,59.75,277.94999995231626,45536.567114409314,0.0050444335499358894,0.2089406689545135,0.7860148974955508,527746.7545741302,581252.2209335612,0.027147222167253487,0.7136606042277974,0.17693288280458752,0.0822592908003615
2021-04-10 11:00:00+00:00,86.85000228881836,0.0,355.21923183017304,2.6019444444444444,10.47822229411867,27.61555555555556,2.735888894531462,382.485,35.56499999999999,782.9739270189073,134.87334442138672,367.8344444444445,368.15,8.977250157992046,217.49275817447244,61.0,278.5499999761581,45599.5171655864,0.005368058640546639,0.20887270768548521,0.7857592336739682,529352.9304470906,582932.3631166547,0.02735888894531461,0.7135372459805218,0.17696827601906723,0.0821355890550963
2021-04-10 12:00:00+00:00,86.57500267028809,10.3125,355.26280872344967,3.7577777777777777,10.464777775075698,27.718888888888888,3.037944467100832,383.5413888888888,35.74638888888889,783.1568926832409,134.9502182006836,367.82888888888886,368.15,9.140750148561263,217.54358215755897,61.5,279.1749999761581,45534.00183739187,0.005650103077255137,0.20881347835377642,0.7855364185689684,538621.6217506003,592124.0739095357,0.030379444671008324,0.7145578407582498,0.1743183165029715,0.08074439806777042
2021-04-10 13:00:00+00:00,86.92500114440918,0.0,355.90176919725207,6.131388888888885,10.175888844066195,30.119166666666658,2.8546666674481496,381.4530555555555,34.06972222222223,782.6114042663572,134.30347442626953,367.8605555555555,368.15,8.596277855502235,217.3920575756497,63.5,279.12500002384184,45292.3301006975,0.005812755741304342,0.20877932129432608,0.7854079229643696,529875.0972429444,583093.5851112639,0.028546666674481507,0.7137243663497216,0.1761692520002708,0.08155971497552614
2021-04-10 14:00:00+00:00,86.8499984741211,20.390625,357.7774242401123,3.186111111111112,10.601861220465766,25.99083333333333,2.613777773380279,378.6986111111111,30.50722222222221,781.9853865390353,134.9097137451172,368.1294444444444,368.15,7.040805631875992,217.2181639056736,54.75,279.62500002384184,45379.09606799932,0.005191051314339324,0.20890987922398874,0.7858990694616719,522811.2021254148,576131.640005314,0.026137777733802783,0.713164854564682,0.17799395833666956,0.0827034093648455
2021-04-10 15:00:00+00:00,86.8499984741211,0.0,358.03455630832246,4.543055555555555,10.649305381509992,24.20416666666667,2.750722210903963,377.8036111111111,28.73638888888889,784.2102806430393,135.42009735107422,368.0905555555555,368.15,6.878416773610644,217.83618952009417,50.5,280.2999999761581,45570.36794464548,0.005016277169704098,0.20894658179436215,0.7860371410359338,529275.4167290225,582820.599063981,0.02750722210903963,0.71382194804788,0.17657200488952896,0.08209882495355142
2021-04-10 16:00:00+00:00,87.0,0.0,358.70749893188474,1.7633333333333332,10.14424992084503,25.521666666666665,3.114472142921554,375.9,26.87333333333333,785.8124896409777,135.8513946533203,368.03777777777776,368.15,6.148166683382457,217.8261756981744,52.75,280.6749999761581,45747.70131722123,0.0053740239432078125,0.20887145497192636,0.7857545210848659,543534.5466524463,597288.0957001812,0.03114472142921553,0.7150397445931267,0.17339356218735724,0.08042197179030053
2021-04-10 17:00:00+00:00,87.0,21.296875,359.88827735053167,0.0,9.828110929595098,25.18888888888889,3.553916697005431,373.4,15.561111111111112,353.4100227445482,136.58765777164035,367.16277777777776,368.15,2.0639722214142484,98.16945082312697,56.5,280.6750000953674,20686.002273634334,0.005753865402098898,0.20879168826555922,0.7854544463323418,252736.70625192457,277042.7589234449,0.03553916697005428,0.716543433397659,0.16951685788299667,0.07840054174929008
2021-04-10 18:00:00+00:00,87.0,0.0,358.2125,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,136.14021682739258,367.15,368.15,0.0,2.3437500203726813e-05,56.5,280.87499990463255,0.0049190034778337135,0.0058324986754368585,0.20877517527815825,0.785392326046405,0.060665261482124644,0.06644509056857927,0.03700000047683716,0.7170737584665169,0.16819358078741878,0.07773266026922712
2021-04-10 19:00:00+00:00,87.0,0.0,357.3703887854682,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.9177474975586,367.15,368.15,0.0,2.3437500203726813e-05,61.0,280.82499995231626,0.004911839621194325,0.006272811168069653,0.20868270965470537,0.785044479177225,0.0606095365927687,0.06638094814767202,0.037000000476837165,0.716789732828059,0.16851581149116893,0.07769445520393507
2021-04-10 20:00:00+00:00,87.0,0.0,351.12839579264323,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.87405395507812,366.15,368.15,0.0,2.3437500203726813e-05,66.5,280.52500011920927,0.004915511754476719,0.006696803922870639,0.20859367117619715,0.7847095249009322,0.06068632207923266,0.06646204839074281,0.037000000476837165,0.7165162091725801,0.16882612756149168,0.07765766278909103
2021-04-10 21:00:00+00:00,87.0,0.0,349.9899963378906,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,136.0471212387085,366.15,368.15,0.0,2.3437500203726813e-05,67.5,280.275,0.004926162934999236,0.006682240028329105,0.2085967295940509,0.78472103037762,0.06081673631059714,0.06660497775922124,0.03700000047683716,0.7165256049537311,0.16881546792812552,0.07765892664130626
2021-04-10 22:00:00+00:00,87.0,0.0,349.9899963378906,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.9266014099121,365.65,368.15,0.0,2.3437500203726813e-05,64.75,279.20000007152555,0.00494074933868637,0.005957137334633519,0.20874900115972694,0.7852938615056395,0.060942735715635354,0.06674811618859183,0.03700000047683715,0.7169933624138523,0.1682847911329691,0.0777218459763416
2021-04-10 23:00:00+00:00,86.95000076293945,0.0,345.0370687739054,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,66.25,278.0499999761581,0.004951702972274614,0.005629073941306514,0.20881789447232563,0.7855530315863678,0.06105335546272768,0.06687160645515033,0.03700000047683718,0.7172049695625641,0.1680447201280481,0.07775030983255082
2021-04-11 00:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,67.75,277.65,0.0049588367056470324,0.00559798568368718,0.2088244230064257,0.7855775913098871,0.0611389896623394,0.06696562279147467,0.037000000476837144,0.7172250213160902,0.1680219711583238,0.07775300704874882
2021-04-11 01:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,72.5,277.49999990463255,0.0049615171596254625,0.005925892274747298,0.20875556262230308,0.7853185451029497,0.061196562930610626,0.06702634559317056,0.037000000476837165,0.717013516709839,0.16826192582751737,0.07772455698580635
2021-04-11 02:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,69.0,277.74999990463255,0.004957051347599063,0.005740484852632968,0.20879449818094709,0.78546501696642,0.061127623391462375,0.06695215872489127,0.037000000476837165,0.7171331090545042,0.1681262467895483,0.07774064367911042
2021-04-11 03:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,364.65,368.15,0.0,2.3437500203726813e-05,69.75,277.65,0.0049588367056470324,0.00576228763143688,0.20878991959739823,0.7854477927711648,0.061151269216219196,0.06697790234535446,0.03700000047683715,0.7171190459709291,0.1681422015369502,0.07773875201528348
2021-04-11 04:00:00+00:00,86.80000305175781,0.0,334.62952897919547,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,364.15,368.15,0.0,2.3437500203726813e-05,74.0,277.15,0.004967782829958141,0.005901849174039667,0.20876061167345164,0.7853375391525086,0.06127204403943329,0.0671091888646341,0.03700000047683716,0.7170290253669129,0.16824433105857242,0.0777266430976775
2021-04-11 06:00:00+00:00,86.30000305175781,0.0,349.95140535778467,0.7702777777777778,10.399999618530272,30.2,2.899999976158142,397.4680555555556,54.03777777777778,784.1817561340331,134.5626163482666,368.74305555555554,369.30555555555554,13.652750156985386,217.82826641082767,75.25,276.2000000119209,45952.322114352144,0.0056140147315025405,0.20882105690638447,0.785564928362113,538962.985143673,592956.9636280368,0.02899999976158139,0.7140322903431046,0.17559597268718666,0.08137173720812738
2021-04-11 07:00:00+00:00,86.4000015258789,22.8125,355.04839876174924,1.176388888888889,10.339305318726437,27.856666666666666,2.882527797818184,388.6866666666666,39.07527777777778,783.6949745347763,134.92780685424805,369.37944444444446,369.88,10.436250126891668,217.693049299452,75.75,276.47499998807905,46002.62734998818,0.0057615130277790475,0.2087900822641664,0.7854484047080545,539069.5552856035,593122.6424218396,0.028825277978181848,0.7138680804645793,0.17586857923633728,0.08143806232090156
2021-04-11 08:00:00+00:00,86.19038986629911,0.0,355.187304464976,22.189722222222223,10.58622198899587,27.935277777777777,2.9088333438667986,383.8772222222222,36.24388888888888,784.9187239752873,135.2583351135254,367.8622222222222,368.2133333333333,9.25319466431936,218.03297974904388,78.0,276.9999999642372,46099.78897672365,0.006154016940794555,0.20870765644243314,0.7851383266167723,541326.4875387701,595493.7395864204,0.029088333438668,0.713720639405387,0.1759059099367821,0.08128511721916287
2021-04-11 09:00:00+00:00,86.64999771118164,0.0,355.67471037122937,0.6425000000000001,10.356694452232784,27.38694444444444,2.9307222268978754,382.475,34.919999999999995,783.2784758334687,135.4231071472168,368.0033333333333,368.15,8.90688913504283,217.52318830278188,74.25,277.775,45930.98827933868,0.0061853037073771235,0.2087010862214508,0.7851136100711721,540088.0354652338,594056.9466934568,0.029307222268978757,0.713787574811685,0.17572184505820543,0.0811833578611308
2021-04-11 10:00:00+00:00,86.5999984741211,24.796875,355.50272761027014,0.5483333333333333,10.409555568695067,27.793611111111105,2.848555562198161,381.70416666666665,35.29749999999999,782.9499514261879,135.01933670043945,367.78,368.15,8.836138916280534,217.594293267992,72.0,278.5499999761581,45647.478076009145,0.006329941764507275,0.20867071222945346,0.7849993460060393,534152.5573267962,587788.344066107,0.02848555562198163,0.7133680216731719,0.1766037169610608,0.08154270574378567
2021-04-11 11:00:00+00:00,86.99999809265137,0.0,355.9439987182617,6.734999999999999,10.36938885582818,28.13666666666666,3.021416650778717,381.2697222222222,33.82305555555556,784.4726245117187,134.80169677734375,367.53277777777777,368.15,8.497861246003048,217.9090633900961,71.0,279.0500000953674,45580.71194912336,0.006461439891126735,0.20864309762286337,0.7848954624860098,539139.9644507683,592697.3009909883,0.030214166507787143,0.7139707082093003,0.17506606928660856,0.08074905599630396
2021-04-11 12:00:00+00:00,87.05000114440918,0.0,356.39661288155446,8.645277777777778,10.310833410422006,26.5725,2.7733055634962183,380.86,32.94,785.4325575934514,134.9893035888672,367.81388888888887,368.15,8.356805672778025,218.1757116148207,75.25,278.9249999761581,45720.48140106692,0.006786964115386075,0.20857473753576894,0.784638298348845,532840.9969607168,586562.5626069704,0.027733055634962187,0.7127755499559573,0.17764760053011927,0.08184379387896139
2021-04-11 13:00:00+00:00,86.85000228881836,28.796875,357.2699970245361,4.682222222222221,10.152472208605872,24.38611111111112,3.122583301398488,380.2188888888889,31.42444444444444,781.514227888319,134.95823287963867,367.55555555555554,368.15,7.522805703216128,217.0872861184014,72.5,279.65,45364.00902778993,0.006874193748242743,0.20855641931286903,0.7845693869388882,540204.2719908055,593506.9825984586,0.031225833013984867,0.7141074105683073,0.17441123984292595,0.08025551657478196
2021-04-11 14:00:00+00:00,86.80000114440918,0.0,357.7135166507297,3.400000000000001,10.5056943681505,24.36972222222223,2.8476111023624746,378.3958333333333,30.44472222222221,783.70272761027,134.92754745483398,368.15,368.15,7.275666789478725,217.69520320892343,70.5,280.00000002384184,45423.84917055292,0.006847631831749471,0.20856199731533262,0.7845903708529179,531825.9255252142,585198.9483006139,0.028476111023624715,0.7130318695013731,0.176989751284698,0.08150226819030415
2021-04-11 15:00:00+00:00,86.87500190734863,0.0,357.794998550415,4.833611111111111,10.65891660902235,25.377777777777784,2.682750015126335,377.9972222222222,28.710277777777783,786.5825328742134,135.4443321228027,367.7744444444444,368.15,6.749777893622715,218.5791763432821,69.5,280.5000001430511,45683.8027947951,0.0069849294209606335,0.20853316482159825,0.784481905757441,529614.4734386828,583292.941722567,0.02682750015126334,0.7122887004477314,0.1786472600853111,0.08223653931569427
2021-04-11 16:00:00+00:00,86.87500190734863,20.09375,359.01999893188474,0.1055555555555555,9.902916714350384,23.28333333333333,3.828972310291396,373.6277777777778,25.203333333333333,650.0088766479491,135.73448944091797,367.605,368.15,4.587194503512647,180.5580218463474,65.25,280.95000007152555,37772.04030870567,0.006763954348505864,0.20857956958681378,0.7846564760646805,470235.69183478446,514617.8391975137,0.038289723102913946,0.7169854069775156,0.16765672477717297,0.07706814514239747
2021-04-11 17:00:00+00:00,87.0999984741211,2.8125,358.8421634292602,0.0,9.5,24.0,4.300000190734863,374.15,0.0,5.70000001313672,136.26920700073242,366.9,368.15,0.0266666670640309,1.583333336982422,64.5,281.1750000953674,332.2659678187112,0.006789282594050131,0.20857425065524948,0.7846364667507004,4265.395297476611,4655.807809663596,0.043000001907348644,0.7188408182486642,0.1632249728336564,0.0749342070103308
2021-04-11 18:00:00+00:00,87.0999984741211,0.0,356.0507253074646,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.99810028076172,367.15,368.15,0.0,3.710937779288769e-09,63.75,281.3750001430511,7.766466640146658e-07,0.006802120418456865,0.20857155471212407,0.7846263248694191,9.970202455108763e-06,1.0882762285325996e-05,0.04300000190734861,0.7188325082781785,0.1632344006009955,0.07493308921347731
2021-04-11 19:00:00+00:00,87.0999984741211,0.0,355.8399948120117,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.9097442626953,367.15,368.15,0.0,3.710937779288769e-09,66.5,280.9249999761581,7.773853522620412e-07,0.006880982033875387,0.20855499377288617,0.7845640241932385,9.980683662809923e-06,1.0894111451717822e-05,0.043000001907348616,0.7187814603695031,0.16329231510345638,0.07492622261969178
2021-04-11 20:00:00+00:00,87.0999984741211,0.0,354.4476644982232,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.6369171142578,366.15,368.15,0.0,3.710937779288769e-09,69.25,280.57500007152555,7.76792611204265e-07,0.006995521518331338,0.20853094048115042,0.7844735380005182,9.974522774391835e-06,1.0887254092556844e-05,0.043000001907348616,0.7187073162959756,0.1633764324990599,0.07491624929761596
2021-04-11 21:00:00+00:00,87.0999984741211,0.0,348.8099960327148,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.6369171142578,366.15,368.15,0.0,3.710937779288769e-09,72.0,280.475000166893,7.770695670363124e-07,0.007222093414950645,0.2084833603828604,0.7842945462021891,9.980947984330347e-06,1.0894004725598017e-05,0.04300000190734863,0.7185606457140868,0.16354283214198653,0.07489652023657799
2021-04-11 22:00:00+00:00,87.0999984741211,0.0,348.8099960327148,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,136.02882385253906,365.4,368.15,0.0,3.710937779288769e-09,74.0,280.00000002384184,7.806368694394414e-07,0.007185142571787166,0.2084911200599247,0.7843237373682882,1.0026297496733377e-05,1.0943545818324721e-05,0.04300000190734864,0.7185845662048925,0.16351569404055252,0.0748997378472064
2021-04-11 23:00:00+00:00,87.0999984741211,0.0,348.8099960327148,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,136.37529754638672,365.15,368.15,0.0,3.710937779288769e-09,75.25,279.77500011920927,7.832545998108223e-07,0.007194289485829203,0.20848919920797584,0.7843165113061948,1.006003571335207e-05,1.0980359868129785e-05,0.04300000190734862,0.7185786448778676,0.16352241186146718,0.07489894135331654
2021-04-12 00:00:00+00:00,87.0999984741211,0.0,342.4512773174709,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,136.33009338378906,365.15,368.15,0.0,3.710937779288769e-09,76.75,278.99999990463255,7.851699619574134e-07,0.006957115836142118,0.20853900567441017,0.7845038784894477,1.0081602203536246e-05,1.1004176908836208e-05,0.043000001907348616,0.7187321773890313,0.16334822727239487,0.07491959343122509
2021-04-12 01:00:00+00:00,86.80000305175781,0.0,340.51000061035154,0.0,9.5,24.0,4.0,374.15,0.0,1.3359375827803888e-08,136.09950256347656,365.15,368.15,0.0,3.710937779288769e-09,76.0,278.4,7.855312275870718e-07,0.006610403108603393,0.20861181534719328,0.7847777815442033,9.886005091086955e-06,1.0809004283501763e-05,0.040000000000000015,0.7177642769149203,0.16592825133901293,0.07630747174606675
2021-04-12 02:00:00+00:00,86.80000305175781,0.0,340.51000061035154,0.0,9.5,24.0,4.0,374.15,0.0,1.3359375827803888e-08,136.09950256347656,365.15,368.15,0.0,3.710937779288769e-09,77.25,278.4,7.855312275870718e-07,0.0067183963947907354,0.20858913675709395,0.7846924668481153,9.887334955285166e-06,1.0810334147699976e-05,0.040000000000000015,0.7176944903471861,0.16600742508880312,0.0762980845640107
2021-04-12 03:00:00+00:00,86.80000305175781,0.0,340.4739449818929,0.0,9.5,24.0,4.0,374.15,0.0,11.504999012842038,136.09950256347656,364.4,368.15,0.3163055743111505,3.1958330869088547,78.5,278.525,676.1902751874011,0.006885560610435404,0.20855403227180858,0.7845604071177561,8512.853383618842,9307.376956964037,0.04,0.7175864636478989,0.16612998275480875,0.07628355359729248
2021-04-12 04:00:00+00:00,86.55733150906032,0.5,360.00600293477373,1.0016666666666667,9.587333317862615,27.112500000000004,4.559194331963857,371.3902777777778,16.94833333333333,796.2598449028859,135.8624267578125,366.8944444444444,368.15,2.946250053346157,221.17035104115809,77.25,278.25000002384184,46763.71331312296,0.00664905853577147,0.208603697707488,0.7847472437567405,610629.9669278647,665577.3300707842,0.04559194331963854,0.7199616961878037,0.16067296593665076,0.073773394555907
2021-04-12 05:00:00+00:00,86.9749984741211,5.09375,358.8728621355692,5.72861111111111,10.148611239327328,28.5825,3.514611132591964,375.6286111111111,25.911666666666672,791.0754800415039,136.21369410620795,367.70972222222224,368.92277777777775,5.869194590912926,219.7394086583456,75.25,278.19999995231626,46587.72989068544,0.006455643929846677,0.2086443147747322,0.7849000412954211,568267.8908149234,623008.4734364789,0.035146111325919646,0.715934870848867,0.17040143986131226,0.07851757796390106
2021-04-12 06:00:00+00:00,86.64999771118164,10.5,353.82931920157534,0.5833333333333334,10.228722441196442,28.351111111111106,3.119527779685126,386.4113888888888,38.71194444444444,782.6513830396864,135.33826446533203,367.08972222222224,368.15,10.117833541499245,217.3837182066176,71.75,278.37500002384184,45766.60630336139,0.006232265713172959,0.20869122420023367,0.7850765100865933,544481.4931539184,598257.2555603681,0.03119527779685124,0.7145080589981782,0.1739717926381807,0.0803248705667898
2021-04-12 07:00:00+00:00,86.5,9.0,348.25810716840954,0.0,10.464444062974716,28.35333333333333,2.649999976158142,394.9444444444444,57.17083333333333,782.2999724155,134.6641082763672,366.9530555555555,368.15,13.774027959505716,217.3055486763849,74.0,278.4,45514.09623341668,0.006437564997842082,0.2086481113504532,0.7849143236517048,526269.2212775795,579748.2843518441,0.026499999761581412,0.7125096546678323,0.17855836200979622,0.08243198356079016
2021-04-12 08:00:00+00:00,86.5,0.0,348.9187594350179,0.0,10.399999618530272,28.721666666666668,2.550000011920929,397.0213888888889,57.57694444444445,783.0300084431965,134.05510711669922,367.9533333333333,368.15,13.921361272070142,217.5083364783393,70.0,278.87500002384184,45273.301555138954,0.006294733803491186,0.20867810590126684,0.7850271602952419,520251.05087878474,573447.180206073,0.025500000119209262,0.7122037028157011,0.1793994440091323,0.0828968530559573
2021-04-12 09:00:00+00:00,86.27499771118164,21.203125,351.1830838076273,0.0,10.450000047683716,25.969444444444456,2.725000023841858,391.96472222222224,44.92194444444444,782.8383029005258,134.28414916992188,367.3183333333333,368.15,11.943389102617903,217.45508509741896,69.25,279.5999999284744,45221.98602453596,0.006545624470717071,0.2086254188611494,0.7848289566681335,525338.9527761642,578474.7863549938,0.027250000238418594,0.7127384493322221,0.17792830938620752,0.0820832410431519
2021-04-12 10:00:00+00:00,86.19999694824219,0.0,352.419661816491,0.0,10.57338899347517,27.78333333333333,3.056527772876952,389.95,41.54749999999999,782.6931135389538,133.8740348815918,367.6258333333333,368.15,11.117555782794952,217.41475465562613,73.5,280.12500002384184,44991.0341602488,0.007198010764097217,0.20848841773953958,0.7843135714963632,533782.2440392078,586646.7091775002,0.03056527772876949,0.713636762423334,0.17527149455076005,0.08052646529713639
2021-04-12 11:00:00+00:00,86.52499961853027,22.890625,354.83191502889,3.015,10.312000006569756,27.405555555555555,2.774333302328984,383.8008333333333,36.31416666666667,783.5298108757867,134.5702362060547,367.715,368.15,9.381111221578388,217.64717035505515,72.0,281.02500011920927,45128.36117847872,0.0074963865608663055,0.20842575882221806,0.7840778546169156,526406.8275014664,579432.6518861788,0.02774333302328985,0.7123242617057834,0.17815451601467774,0.08177788925624908
2021-04-12 12:00:00+00:00,86.75,0.0,354.74464247597587,0.2366666666666666,10.517333290841844,26.75833333333333,2.886027745604516,384.2722222222222,36.65777777777778,783.31196299235,134.11184310913086,367.77777777777777,368.15,9.346416873402069,217.5417498821683,77.25,280.9250000953674,44978.1388204839,0.007984439893798495,0.20832326762230233,0.7836922924838992,528548.4422412808,581397.7553553494,0.02886027745604516,0.7124543164699576,0.17745522359308438,0.08123018248091274
2021-04-12 13:00:00+00:00,86.99999809265137,24.0,356.3529689153035,7.083333333333334,10.514972240924838,25.353055555555542,2.97097220632765,381.13666666666666,32.64166666666667,782.7038720024956,134.47454833984375,368.2288888888888,368.15,8.158889121876824,217.4042845153809,77.75,281.5000001430511,44972.720206963364,0.008353563409164847,0.2082457516840754,0.7834006849067597,531480.0820701368,584323.0283133188,0.029709722063276475,0.712554255323289,0.17692223652388273,0.08081378608955156
2021-04-12 14:00:00+00:00,86.89999771118164,0.0,357.02749290466306,8.920000000000002,10.338194510142008,25.39,2.98986111548212,379.7855555555556,31.70138888888889,783.2923500061034,134.9967498779297,367.7472222222222,368.15,7.555111272732419,217.5812094158597,78.0,281.92499985694883,45113.195311702155,0.00862290192350139,0.20818919059606472,0.7831879074804339,533930.3191705131,586938.3236617631,0.02989861115482119,0.7124560665977117,0.17694032622375433,0.08070499602371282
2021-04-12 15:00:00+00:00,87.07499885559082,0.0,357.3624977111816,4.983333333333333,10.537888923486074,28.5475,2.856750004092852,378.5136111111111,31.2075,782.9020955742727,134.9878158569336,368.07666666666665,368.15,7.350888996389178,217.4728053877089,76.25,282.49999990463255,44995.963284901234,0.008761723479895305,0.20816003806922198,0.7830782384508828,528290.2949243246,581160.5517840836,0.02856750004092854,0.7118388064538405,0.17829815253276082,0.08129554097247009
2021-04-12 16:00:00+00:00,87.10000038146973,21.3125,358.62145916620887,9.77888888888889,9.910472221109602,26.04555555555556,3.455888939036264,375.0827777777777,27.55388888888889,785.3462607828773,135.69806289672852,368.1344444444444,368.15,6.268027920193141,218.0778970082601,69.75,283.025,45289.758946775604,0.008306389898706312,0.20825565812127167,0.783437951980022,551624.0626945504,604839.5294570117,0.034558889390362627,0.7145088984648337,0.17230929717625698,0.07862291496854662
2021-04-12 17:00:00+00:00,87.14999961853027,0.0,359.8824905395508,0.0,9.655138777097068,24.073333333333338,3.921499970489078,372.4041666666666,22.64333333333333,783.6055878194171,135.8710665596856,368.15,368.15,5.308222226632966,217.6682193289863,56.5,283.65,45147.29146942052,0.007024752896632339,0.2085248018917072,0.7844504452116604,565595.7807086897,618643.8481852588,0.03921499970489077,0.7171846342419356,0.16697363456307768,0.076626731490096
2021-04-12 18:00:00+00:00,87.19999694824219,9.0,360.1299995422363,0.0,9.949999809265137,23.5,3.490111178557078,371.65,7.13,23.98081298837508,135.71518753899468,367.65,368.15,0.3000000119209289,6.661336729287674,51.25,284.37499990463255,1376.5466043068152,0.006689118444183011,0.20859528512672157,0.7847155964290954,16769.616856063163,18387.05911612367,0.034901111785570774,0.715687038910617,0.17080363222059727,0.07860821708321496
2021-04-12 19:00:00+00:00,87.19999694824219,0.0,357.34909968058264,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,135.8115997314453,367.15,368.15,0.3000000119209289,3.906250670149269e-11,45.5,284.6750000953674,8.069379291380311e-09,0.006061675762278467,0.2087270480899215,0.7852112761478001,1.0083096143743073e-07,1.1031248210480261e-07,0.03900000095367431,0.7177212079252785,0.16647108908874506,0.076807702032302
2021-04-12 20:00:00+00:00,87.19999694824219,0.0,356.67999877929685,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,135.93150329589844,367.15,368.15,0.3000000119209289,3.906250670149269e-11,42.75,284.44999995231626,8.082891998900466e-09,0.005613594698775466,0.20882114511325714,0.7855652601879674,1.0094384605321349e-07,1.1044124415192153e-07,0.03900000095367431,0.7180105521093688,0.1661428244272464,0.07684662250971053
2021-04-12 21:00:00+00:00,87.19999694824219,0.0,356.67999877929685,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.2253379821777,366.9,368.15,0.3000000119209289,3.906250670149269e-11,45.0,283.9750000476837,8.113913618896072e-09,0.005724895697449786,0.20879777190353555,0.7854773323990147,1.0134521062098497e-07,1.1087905912318785e-07,0.03900000095367431,0.717938683097466,0.16622436073646474,0.07683695521239495
2021-04-12 22:00:00+00:00,87.19999694824219,0.0,356.67999877929685,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.3622283935547,366.15,368.15,0.3000000119209289,3.906250670149269e-11,41.5,284.0500000953674,8.119922610007391e-09,0.005308256462415574,0.2088852661428927,0.7858064773946917,1.0136803129622306e-07,1.1090894036298173e-07,0.03900000095367432,0.718207705642337,0.16591915123344575,0.07687314217054292
2021-04-12 23:00:00+00:00,87.19999694824219,0.0,355.4237905078464,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.40022659301758,366.15,368.15,0.3000000119209289,3.906250670149269e-11,37.0,284.04999985694883,8.122185284739448e-09,0.004735387974751569,0.20900556852530217,0.7862590434999462,1.0132452637676903e-07,1.1086809408633788e-07,0.039000000953674306,0.7185775659681047,0.16549953998388264,0.0769228930943384
2021-04-13 00:00:00+00:00,87.19999694824219,0.0,344.2899993896484,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.41256713867188,365.65,368.15,0.3000000119209289,3.906250670149269e-11,40.5,283.3500000476837,8.142987328680732e-09,0.00494587844528262,0.20896136552649064,0.7860927560282267,1.0161045219824166e-07,1.1117846230944153e-07,0.03900000095367433,0.7184416725199391,0.16565371283135913,0.07690461369502744
2021-04-13 01:00:00+00:00,87.14999771118164,0.0,344.2899993896484,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.34031677246094,365.15,368.15,0.3000000119209289,3.906250670149269e-11,52.25,282.74999990463255,8.155944829060328e-09,0.006122005727097918,0.20871437879730942,0.7851636154755925,1.0192024930950696e-07,1.1150348448365283e-07,0.039000000953674306,0.7176822483046108,0.16651528927452328,0.07680246146719161
2021-04-13 02:00:00+00:00,87.0,0.0,344.2899993896484,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.23163223266602,365.15,368.15,0.0507500020166238,3.906250670149269e-11,50.0,282.82500019073484,8.147282175367024e-09,0.005889346221586583,0.20876323729346682,0.7853474164849467,1.017826951302775e-07,1.1135575168633376e-07,0.03900000095367433,0.7178324913884846,0.16634483658260069,0.07682267107524049
2021-04-13 03:00:00+00:00,87.0,0.0,344.27498271942136,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.33262252807617,365.15,368.15,0.0,3.906250670149269e-11,51.25,282.6000000476837,8.15981336490501e-09,0.005945638210518595,0.2087514159757911,0.7853029458136903,1.0194634422642993e-07,1.1153412493019332e-07,0.03900000095367431,0.7177961407422068,0.16638607685370937,0.0768177814504095
2021-04-13 04:00:00+00:00,87.0,0.0,335.27999725341795,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.2942008972168,365.15,368.15,0.0,3.906250670149269e-11,51.75,282.4,8.16329102148678e-09,0.005923476014287069,0.2087560700369997,0.7853204539487132,1.0198699689078046e-07,1.1157886384102742e-07,0.03900000095367432,0.7178104520695415,0.16636984047060083,0.07681970650618333
2021-04-13 05:00:00+00:00,87.0,0.0,335.27999725341795,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.2231330871582,364.4,368.15,0.0,3.906250670149269e-11,54.0,282.025,8.169883259215746e-09,0.0060259435875938015,0.2087345518466053,0.7852395045658008,1.0208229603948455e-07,1.1168190886906306e-07,0.03900000095367432,0.7177442826569477,0.16644491051182167,0.07681080587755629
2021-04-13 06:00:00+00:00,86.73499895731608,0.5,348.8623626009623,9.036944444444446,9.77680542151133,23.618333333333336,3.6415000532070807,375.8872222222223,18.86583333333333,548.7131225416816,135.75202560424805,364.865,368.15,4.561583418415652,152.33652425555235,60.0,281.12500002384184,31870.008290364833,0.006297274595562546,0.20867757233493187,0.7850251530695056,391808.32190957485,429255.5816507535,0.03641500053207083,0.7165413824047132,0.16908654408539914,0.077957072977817
2021-04-13 07:00:00+00:00,86.64999961853027,4.390625,354.57329044553967,0.965,10.424999952316284,26.66194444444444,2.82708330127928,384.3697222222222,36.93361111111111,782.8849368625216,135.43145751953125,367.74,368.15,9.590555701520708,217.4680388556588,64.0,281.20000019073484,45351.55187237537,0.006748398784549624,0.20858283625524457,0.7846687649602058,530252.9318178428,583541.0052678839,0.028270833012792793,0.7130140116460709,0.17711141363984167,0.0816037417012945
2021-04-13 08:00:00+00:00,86.69999885559082,0.0,355.1674980163574,0.5833333333333334,10.397694566779666,27.226111111111106,2.763555558423201,384.2216666666667,36.008611111111115,784.2344750637476,134.5810585021973,367.62555555555554,368.15,9.277861330509186,217.84291102939187,60.25,281.6499997615814,45072.33882867602,0.006551420844926958,0.20862420162256534,0.7848243775325078,524832.2705352044,577792.2686588988,0.027635555584232006,0.7128879744061295,0.1775682162353935,0.08190825377424499
2021-04-13 09:00:00+00:00,64.4533593304952,0.0,354.4912259483337,21.57638888888889,6.730750106900103,18.374444444444443,5.391444433000353,376.9622222222222,31.905,687.5889405314128,135.04763256496852,366.18916666666667,368.15,6.58386129407419,190.9969284311932,57.5,282.15,39584.556467281494,0.006468044484818354,0.20864171065818815,0.7848902448569934,547063.3420557014,593575.1959047571,0.053914444330003544,0.7233871689060304,0.1526756085592738,0.07002277820469227
2021-04-13 10:00:00+00:00,56.61891533957587,24.703125,358.0493592325846,0.0,0.1000000014901161,0.0,17.742333001560635,386.15,3.807222222222222,3.835088531254205,134.68642807006836,364.95666666666665,368.15,0.3937222172816594,1.0653023697928348,54.75,283.2250000476837,219.3600940302713,0.006619259605495324,0.208609955482846,0.7847707849116587,16061.459541577267,16319.207652062836,0.17742333001560634,0.7723759927570477,0.03608675064202738,0.01411392658531863
2021-04-13 11:00:00+00:00,65.0999984741211,0.0,355.51000061035154,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,135.06912231445312,364.15,368.15,0.0,3.125000148429535e-05,51.75,284.374999666214,0.006426983533640786,0.006753937270356807,0.20858167317322507,0.7846643895564182,3.2469636763409704,3.254515381992998,0.20399999618530282,0.7828436716276156,0.011082802976661846,0.002073529210419735
2021-04-13 12:00:00+00:00,65.0999984741211,0.0,352.7664585049947,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,135.37478637695312,364.15,368.15,0.0,3.125000148429535e-05,69.75,283.07499995231626,0.006471110134215305,0.008334044415203957,0.20824985067280716,0.7834161049119889,3.524515637583371,3.532119191991074,0.20399999618530282,0.7817296536192138,0.012346670593636238,0.0019236796018471509
2021-04-13 13:00:00+00:00,65.0999984741211,0.0,351.1799911499023,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,135.52615356445312,364.15,368.15,0.0,3.125000148429535e-05,74.5,282.7500001430511,0.006485792074198962,0.00870628727720741,0.20817167967178646,0.7831220330510061,3.5987061179781916,3.606326923665375,0.20399999618530282,0.781467157891444,0.01264447533953826,0.0018883705837149458
2021-04-13 14:00:00+00:00,65.0999984741211,0.0,351.1799911499023,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,135.52615356445312,364.15,368.15,0.0,3.125000148429535e-05,74.5,283.525,0.006468063521409246,0.009165958030958661,0.20807514881349867,0.7827588931555426,3.6738811941486693,3.6814811687863247,0.2039999961853028,0.7811429816615983,0.013012257400514692,0.0018447647525842578
2021-04-13 17:00:00+00:00,65.0999984741211,0.0,344.3399948120117,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.25006866455078,362.15,368.15,0.0,3.125000148429535e-05,56.5,285.1000000476837,0.0064666898970902895,0.0077284885871767755,0.20837701739669287,0.7838944940161303,3.4197794236998393,3.4273777843289204,0.20399999618530285,0.7821566310096302,0.0118622593068728,0.001981113498194156
2021-04-13 18:00:00+00:00,65.0999984741211,0.296875,339.03524495442707,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.14334869384766,362.15,368.15,0.0,3.125000148429535e-05,58.5,284.8500002861023,0.00646729583360844,0.007869955015869113,0.2083473094466675,0.7837827355374634,3.443471573605001,3.4510706462094904,0.20399999618530285,0.7820568879602668,0.011975419066551678,0.0019676967878786934
2021-04-13 19:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.01868438720703,362.15,368.15,0.0,3.125000148429535e-05,58.25,284.82500019073484,0.006461940970897318,0.00782375018464236,0.2083570124612251,0.7838192373541325,3.4329581964220974,3.4405509770629013,0.20399999618530282,0.7820894657068155,0.011938459198231504,0.001972078909650213
2021-04-13 20:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.1914100646973,361.9,368.15,0.0,3.125000148429535e-05,59.5,284.57500019073484,0.006475830821886586,0.007860254625812323,0.20834934652857942,0.7837903988456083,3.446401046438116,3.4540101476538325,0.20399999618530282,0.7820637274631359,0.011967659563449242,0.001968616788112108
2021-04-13 21:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.4473991394043,361.15,368.15,0.0,3.125000148429535e-05,62.5,284.19999995231626,0.00649656385143647,0.00805218669087791,0.20830904079491566,0.7836387725142065,3.4897750383586157,3.4974085008840543,0.2039999961853028,0.7819283983323071,0.012121192185720837,0.0019504132966692402
2021-04-13 22:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.5526008605957,361.15,368.15,0.0,3.125000148429535e-05,59.0,284.32500019073484,0.006498714396948997,0.0076675807091871285,0.20838980805107069,0.7839426112397421,3.426701336062271,3.434337325478686,0.2039999961853028,0.7821995741076313,0.011813539815332395,0.0019868898917334366
2021-04-13 23:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.62372589111328,361.15,368.15,0.0,3.125000148429535e-05,59.75,283.8499998092651,0.0065129800745749354,0.007524747189365194,0.2084198030902333,0.7840554497204015,3.4109170997059124,3.418569851293538,0.2039999961853028,0.782300276695236,0.011699291447299554,0.0020004356721615743
2021-04-14 00:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.5316162109375,361.15,368.15,0.0,3.125000148429535e-05,56.5,283.6000000476837,0.006514326587764411,0.007001518540040838,0.20852968110659142,0.7844688003533677,3.328865469788507,3.3365198035291304,0.20399999618530282,0.7826691449157889,0.011280805753736651,0.0020500531451717223
2021-04-14 01:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.39166259765625,360.65,368.15,0.0,3.125000148429535e-05,56.5,283.5500000953674,0.006508796517617567,0.006978351309581965,0.2085345462249878,0.7844871024654303,3.322471058495996,3.3301188944041975,0.2039999961853028,0.7826854765109224,0.011262277351083124,0.0020522499526916082
2021-04-14 02:00:00+00:00,65.0999984741211,0.0,328.4999556011624,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.61427688598633,360.15,368.15,0.0,3.125000148429535e-05,58.25,282.8750001430511,0.0065349766991946836,0.006877318103903905,0.20855576319818017,0.784566918697916,3.320299412497991,3.3279780101195446,0.20399999618530285,0.7827566983005622,0.011181475323764399,0.00206183019037074
2021-04-14 03:00:00+00:00,65.0999984741211,0.0,323.19999542236326,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.47673416137695,360.15,368.15,0.0,3.125000148429535e-05,64.5,282.27500023841856,0.006542273982582756,0.00731071360938006,0.2084647501420302,0.7842245362485898,3.3917661991972423,3.399453371126777,0.2039999961853028,0.7824511720681291,0.011528098725177991,0.0020207330213901356
2021-04-14 04:00:00+00:00,65.0999984741211,0.0,323.19999542236326,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.37089920043945,359.15,368.15,0.0,3.125000148429535e-05,63.0,281.95000019073484,0.006544735925679305,0.006987942690328628,0.20853253203503097,0.7844795252746404,3.342301245944522,3.3499913106571952,0.20399999618530282,0.7826787151364356,0.011269948216540957,0.002051340461720523
2021-04-14 05:00:00+00:00,65.0999984741211,0.0,323.19999542236326,0.0,0.1000000014901161,0.0,20.39999961853028,385.15,0.0,0.0001125000053434,136.28728103637695,359.15,368.15,0.0,3.125000148429535e-05,63.25,281.77500023841856,0.00654478510745695,0.006933460059278175,0.20854397338755157,0.7845225665531702,3.3339106656164517,3.3416007881177134,0.20399999618530282,0.7827171220897708,0.011226375038889588,0.002056506686036764
2021-04-14 06:00:00+00:00,69.17610958523221,0.0,335.9643330277337,0.3391666666666666,2.1263888858921,4.3788888888888895,16.91566635754373,382.41,10.012777777777778,329.28022592670663,136.0256640285916,360.44555555555553,368.15,2.090333359916177,91.46672980367111,66.25,281.45000019073484,19141.467584213802,0.007102817476771907,0.20850840832987788,0.7843887741933502,1106001.4235709305,1128492.6479823817,0.16915666357543732,0.7687556515693371,0.044277607847317296,0.017810077007908227
2021-04-14 07:00:00+00:00,87.02499961853027,0.5,355.98990496317543,14.186111111111112,10.477527797222136,25.07222222222222,2.7734444331294954,380.8602777777778,33.01722222222222,783.470557929145,135.6737060546875,367.4,368.15,8.106666896873051,217.54622202555345,62.25,281.8750001430511,45357.779920828376,0.00687062318709486,0.2085571691307101,0.7845722076821952,528669.78698531,581965.1783922835,0.02773444433129494,0.7127224055841213,0.1777072075142073,0.08183594257037644
2021-04-14 08:00:00+00:00,87.07499885559082,0.0,356.82749977111814,4.133888888888889,10.528194532924228,24.534166666666668,2.546722229123115,378.4891666666666,31.548333333333336,781.7504859585232,135.4688491821289,367.2788888888889,368.15,7.569444566700194,217.1543021223281,61.75,282.24999990463255,45129.823052860746,0.006989484299287728,0.20853220829714958,0.7844783074035627,518913.25102171634,571940.7931088278,0.025467222291231165,0.7117453305579104,0.1799356646299231,0.08285178252093518
2021-04-14 09:00:00+00:00,86.94999885559082,0.0,357.6113505469428,4.037777777777778,10.542055605782403,24.606944444444448,2.708583340479268,378.66527777777776,31.27444444444445,783.8268886481391,134.72848892211914,367.2958333333333,368.15,7.418222366703882,217.7296918445164,63.0,282.57499995231626,44950.63591761581,0.007286658031208505,0.2084698018134462,0.7842435401553453,522114.29018289084,574931.2873860893,0.027085833404792682,0.7121977326374892,0.178622853822113,0.08209358013560521
2021-04-14 10:00:00+00:00,86.77499961853027,0.0,357.90926019880504,4.152777777777778,10.339583372804851,24.65194444444444,3.0740833218230144,377.41,29.68444444444445,784.7699730936686,134.74015426635742,367.6283333333333,368.15,6.9123334508472025,217.99027095370823,68.25,282.69999995231626,44988.71506667233,0.007955160369366405,0.20832941632243304,0.7837154233082005,534812.5202780201,587674.26048136,0.03074083321823014,0.7132196335720041,0.17565801236297307,0.08038152084679275
2021-04-14 11:00:00+00:00,87.04999923706055,30.609375,358.6801342010498,0.6016666666666666,10.136361039479574,25.98611111111111,3.1842499647537865,375.41333333333336,27.259166666666665,786.4902766418455,134.74617385864258,367.65,368.15,6.090277890894147,218.46952192942308,69.5,283.1250001430511,45021.66584132131,0.008332058484067982,0.20825026771834573,0.7834176737975863,539117.0720867659,592017.5294503184,0.03184249964753784,0.7134144201961901,0.17489282778742832,0.07985025236884384
2021-04-14 12:00:00+00:00,87.04999923706055,0.0,359.2374977111816,0.0,10.328027815024058,25.627222222222223,3.012166674203343,374.12638888888887,25.82611111111111,789.183261159261,135.09405517578125,367.5544444444444,368.15,5.674166856209436,219.2025350485908,73.25,283.0999998092651,45296.454966769226,0.008763122014741153,0.20815974437690435,0.7830771336083545,536926.2624784759,590149.5970644297,0.03012166674203342,0.7124544025314122,0.1768320300429128,0.0805919006836417
2021-04-14 13:00:00+00:00,87.0,14.390625,359.9551062520345,0.0,9.977194443278842,26.003055555555555,3.034305540720622,372.3555555555556,23.85472222222222,790.1767075432667,135.23874282836914,367.4,368.15,4.671305634842979,219.49353017595087,72.25,283.57499995231626,45325.99929466851,0.008921062956306068,0.20812657677917573,0.7829523602645182,538112.0799894518,591370.1291606873,0.030343055407206224,0.7124406566029146,0.17673826430791165,0.08047802368196742
