Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-04-14 14:00:00+00:00,87.5,4.5,359.82199821472165,0.7433333333333334,11.162944157918297,27.3,2.086444441477457,372.15,11.009166666666667,152.1549960500089,135.61060954199897,367.65,368.15,1.8218333319822948,42.26527673942681,62.75,284.6000000476837,8720.371144010547,0.008299653719398106,0.20825707271892638,0.7834432735616754,97701.58242533961,107948.01851955199,0.020864444414774565,0.7090787641794465,0.18523457950429212,0.08482221190148692
2021-04-14 15:00:00+00:00,87.5,0.0,357.1743732452392,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,135.61318969726562,367.15,368.15,0.0,1.9531253003801647e-10,64.75,284.8499998092651,4.02632008259486e-08,0.008703443985570433,0.2081722767630302,0.7831242792513994,4.4901580820885913e-07,4.963250691793487e-07,0.019999999999999983,0.70847757450064,0.18634365156164992,0.08517877393771
2021-04-14 16:00:00+00:00,87.5,0.0,354.34959737141924,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.05477905273438,367.15,368.15,0.0,1.9531253003801647e-10,59.5,285.5249997615814,4.029881273875145e-08,0.008364452805664464,0.20824346491081044,0.7833920822835251,4.492429980097194e-07,4.965941029777524e-07,0.019999999999999983,0.7086942949016339,0.18609777950690026,0.08520792559146577
2021-04-14 17:00:00+00:00,87.5,0.0,354.09999694824216,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.4730339050293,366.65,368.15,0.0,1.9531253003801647e-10,55.5,286.2749997615814,4.0316796192099586e-08,0.008196611154962554,0.20827871165745787,0.7835246771875797,4.4935933576518984e-07,4.967315712909069e-07,0.01999999999999998,0.7088015919375705,0.1859760496532581,0.08522235840917144
2021-04-14 18:00:00+00:00,87.5,0.0,354.09999694824216,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.37854385375977,366.15,368.15,0.0,1.9531253003801647e-10,50.5,286.9,4.0201114260976126e-08,0.007771633693435086,0.20836795692437862,0.7838604093821863,4.4785769115989296e-07,4.950940004165399e-07,0.01999999999999998,0.7090732524373091,0.18566784735684874,0.08525890020584212
2021-04-14 19:00:00+00:00,87.5,0.0,354.09999694824216,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.49907302856445,366.15,368.15,0.0,1.9531253003801647e-10,48.25,287.2749997615814,4.0184119712043714e-08,0.0076096333945991764,0.20840197698713417,0.7839883896182667,4.475875283489319e-07,4.948038690105832e-07,0.019999999999999997,0.7091768022452428,0.18555036878109493,0.08527282897366235
2021-04-14 20:00:00+00:00,87.5,0.0,349.8276986948649,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.0808143615723,366.15,368.15,0.0,1.9531253003801647e-10,57.75,286.19999995231626,4.02114616958195e-08,0.008484731370179363,0.20821820641226232,0.7832970622175582,4.483293830982955e-07,4.955778505908834e-07,0.02,0.7086174014193629,0.1861850161417354,0.08519758243890166
2021-04-14 21:00:00+00:00,87.5,0.0,341.41000213623045,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.82632446289062,365.9,368.15,0.0,1.9531253003801647e-10,48.0,287.37499990463255,4.02664429307172e-08,0.007619352266712008,0.20839993602399048,0.7839807117092976,4.485093374944144e-07,4.958224079380072e-07,0.019999999999999973,0.7091705900897889,0.18555741655056587,0.08527199335964523
2021-04-14 22:00:00+00:00,87.57499885559082,0.0,341.41000213623045,0.0,11.199999809265137,27.0,2.049999952316284,371.15,0.0,7.031251136879745e-10,136.9180030822754,365.15,368.15,0.0,1.9531253003801647e-10,50.25,287.525,4.027240207272574e-08,0.008050852160917256,0.20830932104620736,0.7836398267928754,4.501123537305155e-07,4.974324261659682e-07,0.020499999523162872,0.7090932322876509,0.18539819224594195,0.08500857594324442
2021-04-14 23:00:00+00:00,87.5999984741211,0.0,341.41000213623045,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4944725036621,365.15,368.15,0.0,1.9531253003801647e-10,50.25,286.4749998092651,4.0294978327546705e-08,0.007523904296288129,0.20841998009777948,0.7840561156059324,4.5142656668773633e-07,4.987731662226037e-07,0.02099999904632568,0.7096287136676934,0.1845436940849442,0.0848275932010366
2021-04-15 00:00:00+00:00,87.5999984741211,0.0,341.41000213623045,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.5977325439453,364.4,368.15,0.0,1.9531253003801647e-10,46.0,286.5500000953674,4.031490745880616e-08,0.006925502363997758,0.20854564450356047,0.7845288531324418,4.513472070600286e-07,4.987172233241258e-07,0.02099999904632568,0.7100113855285923,0.18410954798562654,0.0848790674394555
2021-04-15 01:00:00+00:00,87.5999984741211,0.0,341.41000213623045,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.44661712646484,364.15,368.15,0.0,1.9531253003801647e-10,55.5,285.5000001430511,4.0418412312915276e-08,0.007793807250779826,0.20836330047733623,0.783842892271884,4.5294638373500987e-07,5.004380182026853e-07,0.02099999904632568,0.7094560975723959,0.18473952924323594,0.08480437413804248
2021-04-15 02:00:00+00:00,87.5999984741211,0.0,340.55913805325827,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.74566268920898,364.15,368.15,0.0,1.9531253003801647e-10,57.0,284.775,4.061012156565095e-08,0.007632068193941619,0.20839726567927228,0.7839706661267861,4.5501227677917835e-07,5.027291696188182e-07,0.02099999904632568,0.7095595387729524,0.18462217388393443,0.08481828829678748
2021-04-15 03:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.24009704589844,364.15,368.15,0.0,1.9531253003801647e-10,49.0,285.44999995231626,4.036430572117439e-08,0.006864853138008041,0.20855838084101833,0.7845767660209737,4.518695606077902e-07,4.992976198301702e-07,0.02099999904632569,0.7100501673642389,0.18406554949921888,0.08488428409021656
2021-04-15 04:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.3070526123047,363.9,368.15,0.0,1.9531253003801647e-10,53.5,285.15000023841856,4.042663009085458e-08,0.007345130763270341,0.20845752253971322,0.7841973466970165,4.5281076432074227e-07,5.003120546774963e-07,0.02099999904632566,0.7097430425998207,0.18441398645552623,0.08484297189832747
2021-04-15 05:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.43082427978516,363.15,368.15,0.0,1.9531253003801647e-10,62.25,283.67499985694883,4.067373263997357e-08,0.00774694103077126,0.20837314238353805,0.7838799165856908,4.557836732319901e-07,5.035753090839591e-07,0.02099999904632568,0.7094860715155602,0.18470552342301336,0.08480840601510073
2021-04-15 06:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.18534469604492,363.15,368.15,0.0,1.9531253003801647e-10,62.0,283.24999990463255,4.0661467244833764e-08,0.007501666398362456,0.20842465005634386,0.7840736835452936,4.5552100927838426e-07,5.032982332910639e-07,0.02099999904632569,0.7096429354454364,0.18452755929698803,0.08482950621125
2021-04-15 07:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.0570831298828,362.15,368.15,0.0,1.9531253003801647e-10,68.75,283.32500019073484,4.0612418065792405e-08,0.008353055259755457,0.20824585839545134,0.7834010863447932,4.554059521166223e-07,5.031255433439283e-07,0.02099999904632569,0.7090983996655637,0.18514534207363478,0.08475625921447591
2021-04-15 08:00:00+00:00,87.5999984741211,0.0,325.07522186597186,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.89269256591797,362.15,368.15,0.0,1.9531253003801647e-10,64.0,284.82499995231626,4.034972578880215e-08,0.008589417950174547,0.20819622223046333,0.783214359819362,4.525802337745431e-07,4.999911615763856e-07,0.02099999904632568,0.7089472080767425,0.18531687085649898,0.08473592202043286
2021-04-15 09:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.43498992919922,362.15,368.15,0.0,1.9531253003801647e-10,62.25,286.42499985694883,3.9989184539494025e-08,0.009273914483667394,0.20805247795842985,0.7826736075579027,4.488809316587903e-07,4.958682234926958e-07,0.020999999046325685,0.7085093206229879,0.18581365974905356,0.08467702058163286
2021-04-15 10:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.68090254041883,362.15,368.15,0.0,1.9531253003801647e-10,59.5,286.9750000476837,3.9985013688871406e-08,0.009188292325590023,0.2080704586116261,0.782741249062784,4.4879097302409165e-07,4.957733641085156e-07,0.02099999904632568,0.7085640984861168,0.18575151356576608,0.0846843889017914
2021-04-15 11:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.42102432250977,361.65,368.15,0.0,1.9531253003801647e-10,54.75,288.3000000953674,3.972501243092477e-08,0.009210758965945866,0.20806574061715138,0.7827235004169028,4.4588396961935104e-07,4.925608592256876e-07,0.020999999046325688,0.7085497252641657,0.18576782016910517,0.08468245552040346
2021-04-15 12:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.55487442016602,361.15,368.15,0.0,1.9531253003801647e-10,52.0,288.45000019073484,3.974359835655503e-08,0.008836215096222927,0.2081443948297932,0.7830193900739838,4.459050963584143e-07,4.926038244273664e-07,0.020999999046325674,0.708789333877631,0.18549598114583712,0.08471468593020619
2021-04-15 13:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.46284732818606,361.15,368.15,0.0,1.9531253003801647e-10,51.0,287.54999985694883,3.984092545953831e-08,0.008183150235097648,0.2082815384506295,0.7835353113142729,4.4666973256248917e-07,4.934828199774466e-07,0.020999999046325695,0.7092070762949924,0.18502204705360742,0.08477087760507465
2021-04-15 14:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.2742805480957,361.15,368.15,0.0,1.9531253003801647e-10,42.75,289.1250001430511,3.9568735951923565e-08,0.007594967428335865,0.20840505684004948,0.7839999757316147,4.4332573834246896e-07,4.898190030859792e-07,0.020999999046325678,0.7095832662921133,0.1845952547112887,0.08482147995027228
2021-04-15 15:00:00+00:00,87.5999984741211,0.0,316.4302488327026,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.81634521484375,361.15,368.15,0.0,1.9531253003801647e-10,39.0,290.42499961853025,3.9549466720911093e-08,0.007526334882397706,0.20841946967469646,0.7840541954429058,4.4307577123388134e-07,4.895463946309519e-07,0.0209999990463257,0.7096271592336256,0.1845454576101891,0.08482738410985956
2021-04-15 16:00:00+00:00,87.5999984741211,0.0,314.74999847412107,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.1371307373047,360.4,368.15,0.0,1.9531253003801647e-10,36.25,290.54999961853025,3.962582376554882e-08,0.00705449930667487,0.2085185551455983,0.784426945547727,4.43696630356296e-07,4.902569732808159e-07,0.020999999046325706,0.7099288974332423,0.18420313178024433,0.08486797174018774
2021-04-15 17:00:00+00:00,87.5999984741211,0.0,314.74999847412107,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.41947174072266,360.15,368.15,0.0,1.9531253003801647e-10,30.0,292.15,3.949053911607151e-08,0.006459350770142048,0.20864353633827018,0.7848971128915878,4.418873086221939e-07,4.882886920835779e-07,0.020999999046325685,0.7103094509131657,0.18377138901111978,0.08491916102938897
2021-04-15 18:00:00+00:00,87.5999984741211,0.0,310.6101660410563,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.37760162353516,359.65,368.15,0.0,1.9531253003801647e-10,27.25,292.87499990463255,3.938069142013191e-08,0.006140109092043011,0.20871057709067098,0.785149313817286,4.4050076492707097e-07,4.86773077345726e-07,0.020999999046325657,0.7105135625092025,0.18353982180616024,0.08494661663831143
2021-04-15 19:00:00+00:00,87.5999984741211,0.0,310.5399993896484,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.25186157226562,359.15,368.15,0.0,1.9531253003801647e-10,30.25,292.4250000953674,3.94049277686958e-08,0.006624741550956826,0.20860880427429906,0.7847664541747441,4.410109726355418e-07,4.873117627637594e-07,0.02099999904632567,0.7102037005725392,0.18389136411923615,0.08490493626189889
2021-04-15 20:00:00+00:00,87.5999984741211,0.0,310.5399993896484,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.09197616577148,359.15,368.15,0.0,1.9531253003801647e-10,30.75,292.025,3.941259927339107e-08,0.006568620921665586,0.20862058960645022,0.7848107894718842,4.410691230005155e-07,4.8737892714675e-07,0.020999999046325688,0.7102395843418944,0.18385065352594152,0.08490976308583836
2021-04-15 21:00:00+00:00,87.5999984741211,0.0,310.5399993896484,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.09660720825195,359.15,368.15,0.0,1.9531253003801647e-10,33.0,291.7249998092651,3.945447240807125e-08,0.006915762665126814,0.20854768984032335,0.7845365474945497,4.417093538101663e-07,4.8806835888965e-07,0.02099999904632567,0.7100176135626667,0.18410248220165834,0.08487990518934932
2021-04-15 22:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.19353103637695,359.15,368.15,0.0,1.9531253003801647e-10,39.0,290.1249994277954,3.9700311743965715e-08,0.007385717832256089,0.20844899925522622,0.7841652829125176,4.446956341384973e-07,4.91343500437657e-07,0.02099999904632568,0.7097170868110874,0.18444343362837756,0.08483948051420931
2021-04-15 23:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.58724975585938,358.4,368.15,0.0,1.9531253003801647e-10,41.0,289.07500019073484,3.995969968478194e-08,0.007263247088883088,0.20847471811133456,0.7842620347997824,4.475397152710117e-07,4.944923624006305e-07,0.020999999046325657,0.7097954072499773,0.18435457809308678,0.08485001561061024
2021-04-16 00:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.49674641927083,358.15,368.15,0.0,1.9531253003801647e-10,42.75,288.3000000953674,4.0040569589643966e-08,0.0072065109592577125,0.20848663269855588,0.7843068563421863,4.484169418936467e-07,4.954646111614784e-07,0.02099999904632567,0.7098316894979214,0.18431341542075846,0.08485489603499438
2021-04-16 01:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.77326202392578,357.65,368.15,0.0,1.9531253003801647e-10,44.25,287.5000001430511,4.023332686079943e-08,0.007084987728155398,0.20851215257708736,0.7844028596947572,4.505143210224308e-07,4.977884800838701e-07,0.020999999046325702,0.7099094010449908,0.18422525068099194,0.08486534922769151
2021-04-16 02:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.71455001831055,357.15,368.15,0.0,1.9531253003801647e-10,49.25,287.050000333786,4.0279101616141634e-08,0.007654415802464833,0.2083925726814824,0.7839530115160528,4.5131469726967875e-07,4.986426416686451e-07,0.02099999904632569,0.7095452464354856,0.18463838872279614,0.08481636579539266
2021-04-16 03:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.8672866821289,357.15,368.15,0.0,1.9531253003801647e-10,55.75,285.74999990463255,4.0507552973041e-08,0.007957216615386951,0.20832898451076876,0.7837137988738443,4.540284891438879e-07,5.016248638872111e-07,0.02099999904632569,0.7093515845018308,0.18485810065271188,0.08479031579913164
2021-04-16 04:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.7051010131836,357.15,368.15,0.0,1.9531253003801647e-10,60.0,284.94999995231626,4.057314272824017e-08,0.008123171006732642,0.20829413408858613,0.7835826949046812,4.548482705730782e-07,5.025217132787604e-07,0.020999999046325674,0.7092454399690321,0.18497852297686765,0.08477603800777454
2021-04-16 05:00:00+00:00,87.5999984741211,0.0,309.1687066502041,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.6148681640625,357.15,368.15,0.0,1.9531253003801647e-10,61.25,284.6250001430511,4.0592660204262514e-08,0.008116177186019988,0.2082956027909358,0.7835882200230443,4.550635042406905e-07,5.02759879980699e-07,0.020999999046325702,0.7092499132967829,0.18497344792956888,0.08477663972732254
2021-04-16 06:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4507179260254,356.65,368.15,0.0,1.9531253003801647e-10,63.75,284.0749997138977,4.062238332256815e-08,0.008144526405452237,0.20828964945485504,0.7835658241396928,4.554111904808639e-07,5.031424908848815e-07,0.02099999904632571,0.7092317807704744,0.1849940195115741,0.08477420067162571
2021-04-16 07:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.33794784545898,356.15,368.15,0.0,1.9531253003801647e-10,59.5,284.6250001430511,4.051037829345886e-08,0.007886115126638761,0.20834391582340586,0.7837699690499554,4.5402396811813514e-07,5.016236626129493e-07,0.020999999046325685,0.709397059911947,0.18480650822082917,0.08479643282089808
2021-04-16 08:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.80653381347656,355.9,368.15,0.0,1.9531253003801647e-10,50.5,286.79999985694883,4.0046457813423716e-08,0.007721631372993658,0.20837845741167133,0.783899911215335,4.4874179773952365e-07,4.957963856702964e-07,0.020999999046325688,0.7095022585351153,0.18468715904319494,0.08481058337536419
2021-04-16 09:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.5038604736328,355.15,368.15,0.0,1.9531253003801647e-10,45.25,288.17499985694883,3.976655382173936e-08,0.007564108148573701,0.20841153728879952,0.7840243545626268,4.455266715919642e-07,4.922523723325079e-07,0.02099999904632567,0.7096030019726883,0.18457286433035278,0.08482413465063329
2021-04-16 10:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.59934997558594,355.15,368.15,0.0,1.9531253003801647e-10,54.25,287.24999990463255,3.9922723443926593e-08,0.008534093604660078,0.2082078403430214,0.7832580660523185,4.477629981830788e-07,4.946721982296926e-07,0.020999999046325685,0.7089825974893743,0.18527672111720225,0.0847406823470977
2021-04-16 11:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.6048355102539,355.15,368.15,0.0,1.9531253003801647e-10,58.75,287.9250000953674,3.983074140840516e-08,0.009643600337662428,0.20797484392909088,0.7823815557332466,4.472880401344781e-07,4.940891612893541e-07,0.020999999046325695,0.708272797946171,0.1860819977378961,0.08464520526960717
2021-04-16 12:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.72723007202148,355.15,368.15,0.0,1.9531253003801647e-10,51.75,289.4749998092651,3.965322493703653e-08,0.009384627049667511,0.20802922831956983,0.7825861446307627,4.45165097181678e-07,4.917576364826959e-07,0.02099999904632571,0.7084384893733056,0.18589401870381758,0.08466749287655129
2021-04-16 13:00:00+00:00,87.5999984741211,0.0,306.4863744783401,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.93860244750977,354.65,368.15,0.0,1.9531253003801647e-10,47.5,290.8249997138977,3.953062257999058e-08,0.009383663848634247,0.2080294305917868,0.7825869055595789,4.437882275291517e-07,4.902367090606406e-07,0.02099999904632569,0.7084391056134659,0.18589331957150798,0.08466757576870038
2021-04-16 14:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.94338989257812,354.15,368.15,0.0,1.9531253003801647e-10,45.25,291.0749992370605,3.9498061361213756e-08,0.009083851188537804,0.20809239125040704,0.7828237575610552,4.432734595316009e-07,4.896836816310271e-07,0.02099999904632567,0.7086309146790841,0.18567570974397501,0.08469337653061514
2021-04-16 15:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.118408203125,354.15,368.15,0.0,1.9531253003801647e-10,38.0,291.7250002861023,3.946079246255349e-08,0.007955269856664626,0.20832939333010042,0.7837153368132349,4.4229491952598425e-07,4.886613506694845e-07,0.020999999046325688,0.7093528296276933,0.18485668804156488,0.08479048328441617
2021-04-16 16:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.2562713623047,353.15,368.15,0.0,1.9531253003801647e-10,36.5,291.5749997138977,3.952108019941508e-08,0.00757266940798647,0.20840973942432284,0.7840175911676907,4.427807426447044e-07,4.89218011879017e-07,0.02099999904632569,0.7095975267353638,0.18457907605682183,0.08482339816148882
2021-04-16 17:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.45220947265625,353.15,368.15,0.0,1.9531253003801647e-10,34.0,292.3000000953674,3.9479745702661245e-08,0.007382567391606794,0.2084496608477626,0.7841677717606307,4.4222344397614755e-07,4.886121451767746e-07,0.020999999046325688,0.7097191015537025,0.18444114787722396,0.08483975152274775
2021-04-16 18:00:00+00:00,87.5999984741211,0.0,302.9199944972992,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.48497009277344,353.15,368.15,0.0,1.9531253003801647e-10,33.0,292.65000047683714,3.944199644428434e-08,0.007323760596972495,0.2084620102746358,0.7842142291283918,4.417714997151845e-07,4.881158455372186e-07,0.020999999046325702,0.7097567089196674,0.1843984818416267,0.08484481019238034
2021-04-16 19:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.48497009277344,353.15,368.15,0.0,1.9531253003801647e-10,32.75,291.9,3.954333771232348e-08,0.006938802009558141,0.2085428515779928,0.7845183464124491,4.42715659093392e-07,4.891790809053721e-07,0.020999999046325685,0.7100028810717511,0.1841191964002127,0.08487792348171051
2021-04-16 20:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4305191040039,353.15,368.15,0.0,1.9531253003801647e-10,38.5,290.82500019073484,3.9673670709777825e-08,0.0076192534225405905,0.20839995678126647,0.7839807897961929,4.4451351809224073e-07,4.911300811762297e-07,0.020999999046325688,0.7095677343860196,0.18461287585654282,0.08481939071111187
2021-04-16 21:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.60980224609375,352.15,368.15,0.0,1.9531253003801647e-10,40.0,290.5500000953674,3.9763405547394927e-08,0.007778598696788639,0.20836649427367437,0.783854907029537,4.455984961284708e-07,4.923204976466597e-07,0.020999999046325688,0.7094658244474857,0.18472849397957988,0.08480568252660878
2021-04-16 22:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.50302505493164,352.15,368.15,0.0,1.9531253003801647e-10,42.5,289.9749998092651,3.981111204751088e-08,0.007967627194188023,0.20832679828922052,0.7837055745165914,4.4622764591925783e-07,4.930057025750831e-07,0.020999999046325695,0.7093449259992652,0.18486565480866507,0.08478942014574399
2021-04-16 23:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.91717529296875,352.15,368.15,0.0,1.9531253003801647e-10,44.5,289.45000019073484,4.000432679626747e-08,0.008067734562939455,0.20830577574178272,0.7836264896952778,4.4844364281244625e-07,4.954487267980606e-07,0.02099999904632569,0.7092808975700771,0.18493829587694796,0.08478080750664928
2021-04-17 00:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,137.26998901367188,352.15,368.15,0.0,1.9531253003801647e-10,49.25,288.19999995231626,4.028136810244498e-08,0.008240399577954277,0.2082695160886296,0.783490084333416,4.516366724342926e-07,4.989672799546653e-07,0.020999999046325685,0.7091704582427877,0.18506359070014566,0.0847659520107412
2021-04-17 01:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.93161010742188,352.15,368.15,0.0,1.9531253003801647e-10,52.0,287.4749998092651,4.028340960551615e-08,0.008302209004648163,0.20825653610902387,0.7834412548863279,4.516908693553468e-07,4.990238756418282e-07,0.0209999990463257,0.709130922950949,0.1851084439921978,0.08476063401052743
2021-04-17 02:00:00+00:00,87.5999984741211,0.0,301.51128024578094,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,137.0577163696289,351.15,368.15,0.0,1.9531253003801647e-10,57.0,286.65,4.0436553737883607e-08,0.008622952973454313,0.20818917987557461,0.7831878671509711,4.535711975882124e-07,5.010841482302257e-07,0.02099999904632568,0.7089257564719664,0.18534120797529224,0.08473303650641541
2021-04-17 03:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.97803497314453,351.15,368.15,0.0,1.9531253003801647e-10,55.0,286.6250001430511,4.041656997945303e-08,0.008309477112863574,0.20825500980629866,0.7834355130808378,4.531876673521749e-07,5.006771370780322e-07,0.020999999046325695,0.7091262740016517,0.18511371828437767,0.08476000866764498
2021-04-17 04:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.73653030395508,350.4,368.15,0.0,1.9531253003801647e-10,61.25,285.5500000953674,4.0497198487284256e-08,0.008622382867329841,0.20818929959786073,0.7831883175348094,4.5425115077556944e-07,5.018353589981285e-07,0.02099999904632568,0.7089261211573894,0.18534079423503586,0.08473308556124888
2021-04-17 05:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.70682525634766,350.15,368.15,0.0,1.9531253003801647e-10,61.75,285.07499995231626,4.0555863691159266e-08,0.008426771264100623,0.20823037803453887,0.7833428507013604,4.548093824862151e-07,5.024625223233273e-07,0.020999999046325667,0.709051247354965,0.1851988369704691,0.08474991662824014
2021-04-17 06:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.89710998535156,350.15,368.15,0.0,1.9531253003801647e-10,64.5,284.6499997615814,4.067295085538321e-08,0.008557180473625092,0.20820299210053872,0.7832398274258361,4.561891701003336e-07,5.039798873554088e-07,0.02099999904632568,0.7089678295256002,0.1852934755601664,0.08473869586790769
2021-04-17 07:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,137.01310348510742,350.15,368.15,0.0,1.9531253003801647e-10,61.5,285.2250000476837,4.062534897363788e-08,0.008475644100003316,0.20822011473899932,0.7833042411609974,4.55613592829532e-07,5.033483778735566e-07,0.0209999990463257,0.7090199855250614,0.18523430391459797,0.08474571151401487
2021-04-17 08:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.5168800354004,350.15,368.15,0.0,1.9531253003801647e-10,55.25,286.69999995231626,4.026996492113529e-08,0.008387472274299704,0.20823863082239708,0.7833738969033033,4.515832963989075e-07,4.989005051812415e-07,0.02099999904632568,0.7090763849756727,0.18517031801966166,0.0847532979583399
2021-04-17 09:00:00+00:00,87.5999984741211,0.0,301.2930047988891,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.105224609375,349.65,368.15,0.0,1.9531253003801647e-10,48.75,288.9749998092651,3.9832458681315507e-08,0.008569826455870703,0.20820033644426716,0.7832298370998622,4.4676851975575477e-07,4.935716587063005e-07,0.020999999046325688,0.7089597402468919,0.18530265294987383,0.08473760775690867
2021-04-17 10:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.61662673950195,349.15,368.15,0.0,1.9531253003801647e-10,44.0,289.3999997615814,3.9631179792300994e-08,0.007952618931978604,0.2083299500242845,0.7837174310437369,4.4420337992711557e-07,4.907700161830692e-07,0.02099999904632569,0.7093545251296752,0.18485476447297514,0.08479071135102409
2021-04-17 11:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.59461212158203,349.15,368.15,0.0,1.9531253003801647e-10,44.0,290.9,3.942042495487331e-08,0.008739120743315353,0.20816478464390378,0.783096094612781,4.4223105569075285e-07,4.885500550127291e-07,0.02099999904632569,0.7088514453629379,0.18542551487479886,0.08472304071593756
2021-04-17 12:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.62630081176758,348.15,368.15,0.0,1.9531253003801647e-10,47.25,290.0249995231628,3.954859611890107e-08,0.008878128309445813,0.2081355930550164,0.7829862786355378,4.437381298385188e-07,4.902077302782276e-07,0.020999999046325706,0.7087625215003395,0.18552640012931593,0.08471107932401874
2021-04-17 13:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.35169219970703,348.15,368.15,0.0,1.9531253003801647e-10,47.5,289.3000000953674,3.956743028592584e-08,0.008525691101114683,0.2082096048687659,0.7832647040301194,4.4377393871583586e-07,4.902656693017987e-07,0.020999999046325695,0.7089879722958287,0.1852706233308346,0.08474140532701116
2021-04-17 14:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.6843223571777,348.15,368.15,0.0,1.9531253003801647e-10,46.5,289.675000333786,3.961332013504702e-08,0.008547867806710676,0.20820494776059076,0.7832471844326985,4.44299675203124e-07,4.908453263618042e-07,0.02099999904632569,0.7089737865624488,0.1852867172260019,0.08473949716522361
2021-04-17 15:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.7453956604004,348.15,368.15,0.0,1.9531253003801647e-10,40.0,292.12499990463255,3.9298771316333484e-08,0.008580674933470095,0.20819805826397128,0.7832212668025587,4.4078794387312545e-07,4.869640001698173e-07,0.0209999990463257,0.7089528007639414,0.18531052588165176,0.08473667430808109
2021-04-17 16:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.11517333984375,348.15,368.15,0.0,1.9531253003801647e-10,37.75,292.87499990463255,3.93049120609341e-08,0.008485945672907348,0.20821795140868948,0.7832961029184032,4.4080997653347057e-07,4.869932482050682e-07,0.020999999046325702,0.7090133960149365,0.18524177979774867,0.08474482514098909
2021-04-17 17:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.43468475341797,347.65,368.15,0.0,1.9531253003801647e-10,37.75,292.8500002861023,3.9400538072439947e-08,0.008472895288851801,0.20822069198934112,0.7833064127218071,4.418759669812753e-07,4.881715992163922e-07,0.020999999046325674,0.709021743828763,0.1852323090966575,0.08474594802825385
2021-04-17 18:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4980010986328,347.15,368.15,0.0,1.9531253003801647e-10,36.0,292.5999998092651,3.9452502849626876e-08,0.00795964448087234,0.20832847465901683,0.7837118808601109,4.422041742754087e-07,4.885608651237203e-07,0.02099999904632569,0.7093500316645539,0.18485986236637716,0.08479010692274332
2021-04-17 19:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.7847442626953,347.15,368.15,0.0,1.9531253003801647e-10,35.75,292.12499990463255,3.959966640629825e-08,0.00767597638421733,0.20838804495931437,0.7839359786564684,4.4371255974288883e-07,4.902421677702894e-07,0.020999999046325702,0.7095314573739303,0.184654032588727,0.0848145109910169
2021-04-17 20:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.82746124267578,346.65,368.15,0.0,1.9531253003801647e-10,36.5,292.1250003814697,3.961203305816337e-08,0.007835749259607346,0.20835449265548245,0.7838097580849102,4.439306144453546e-07,4.904747532886966e-07,0.020999999046325688,0.709429272723624,0.18476996237576815,0.0848007658542821
2021-04-17 21:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.90091705322266,346.15,368.15,0.0,1.9531253003801647e-10,38.75,292.1000002861023,3.96366908877702e-08,0.00830189536157663,0.2082566019740689,0.7834415026643544,4.444391684680783e-07,4.910122802612082e-07,0.020999999046325664,0.70913112356843,0.185108216389111,0.0847606609961334
2021-04-17 22:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.53250885009766,346.15,368.15,0.0,1.9531253003801647e-10,41.5,291.07500019073484,3.9669228485137534e-08,0.00833732271851058,0.20824916222911277,0.7834135150523767,4.448216796235904e-07,4.91433023093627e-07,0.020999999046325695,0.7091084628617385,0.18513392524942476,0.08475761284251102
2021-04-17 23:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.6050148010254,346.15,368.15,0.0,1.9531253003801647e-10,46.0,289.8249997138977,3.9861477156654825e-08,0.008537099792148844,0.20820720904364873,0.7832556911642024,4.470775832054148e-07,4.939148188644842e-07,0.020999999046325688,0.7089806745273144,0.18527890274214712,0.08474042368421271
2021-04-18 00:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.95864868164062,346.15,368.15,0.0,1.9531253003801647e-10,48.75,288.92499985694883,4.0089157599983734e-08,0.008542683579958993,0.2082060364482086,0.7832512799718323,4.4963401344863157e-07,4.967387736286125e-07,0.02099999904632569,0.7089771027534444,0.1852829549650873,0.0847399432351425
2021-04-18 01:00:00+00:00,87.5999984741211,0.0,298.7824987411499,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.66718292236328,345.9,368.15,0.0,1.9531253003801647e-10,50.5,288.4,4.007666518488019e-08,0.008556215013099817,0.20820319484724903,0.7832405901396511,4.495007233564528e-07,4.96590804948687e-07,0.020999999046325706,0.708968447102615,0.18529277491117876,0.0847387789398807
2021-04-18 02:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.8269271850586,345.15,368.15,0.0,1.9531253003801647e-10,52.5,287.525,4.024561344691117e-08,0.008408307002304634,0.20823425552951602,0.7833574374681793,4.51320767664286e-07,4.986093634644066e-07,0.020999999046325688,0.709063058056479,0.18518543757919834,0.08475150531799694
2021-04-18 03:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.70562744140625,345.15,368.15,0.0,1.9531253003801647e-10,54.5,287.2250000476837,4.0251933283086204e-08,0.008559314302727846,0.20820254399642715,0.7832381417008449,4.5146810367127547e-07,4.987641252789017e-07,0.0209999990463257,0.7089664645767421,0.18529502411202795,0.08473851226490436
2021-04-18 04:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.82838439941406,345.15,368.15,0.0,1.9531253003801647e-10,56.25,286.7500001430511,4.035481513145433e-08,0.008565590050523328,0.2082012260893901,0.7832331838600866,4.526252191521375e-07,5.000421269315963e-07,0.020999999046325674,0.7089624501585119,0.18529957852063172,0.08473797227453085
2021-04-18 05:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.81916427612305,345.15,368.15,0.0,1.9531253003801647e-10,50.0,287.87499990463255,4.019440205466162e-08,0.008192869410112375,0.2082794974238764,0.7835276331660112,4.5063758617583736e-07,4.978660085900648e-07,0.0209999990463257,0.7092008597090721,0.18502909984949867,0.0847700413951034
2021-04-18 06:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.91641235351562,345.15,368.15,0.0,1.9531253003801647e-10,54.5,286.6750000953674,4.039134166648066e-08,0.00826120565049895,0.2082651468133952,0.7834736475361058,4.528802677890506e-07,5.003400942471653e-07,0.020999999046325685,0.7091571500694821,0.18507868899223334,0.0847641618919589
2021-04-18 07:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.5751991271973,344.4,368.15,0.0,1.9531253003801647e-10,55.5,286.8500000476837,4.02661009437891e-08,0.008507062481195895,0.20821351687894885,0.7832794206398552,4.51600538427022e-07,4.989132070359742e-07,0.02099999904632571,0.7089998883799017,0.18525710438170848,0.08474300819206414
2021-04-18 08:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.26322555541992,344.15,368.15,0.0,1.9531253003801647e-10,53.5,288.275,3.9975534029747285e-08,0.00898802561637624,0.20811251462056096,0.7828994597630627,4.4858372574128324e-07,4.955549782262363e-07,0.020999999046325685,0.7086922177603887,0.18560616061757193,0.08470162257571362
2021-04-18 09:00:00+00:00,87.5999984741211,0.0,298.1474989891052,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.06689453125,344.15,368.15,0.0,1.9531253003801647e-10,49.5,289.6250001430511,3.973187091143926e-08,0.00906569461266214,0.20809620413134094,0.7828381012559968,4.4588833842753076e-07,4.925732867484719e-07,0.020999999046325657,0.7086425301927569,0.18566253179579562,0.0846949389651217
2021-04-18 10:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.7035675048828,343.15,368.15,0.0,1.9531253003801647e-10,46.5,289.29999985694883,3.9670294208834284e-08,0.008347701055591239,0.20824698277832585,0.783405316166083,4.4483880748486513e-07,4.914514031802454e-07,0.020999999046325688,0.7091018244438947,0.1851414566190055,0.0847567198907742
2021-04-18 11:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.5032958984375,343.15,368.15,0.0,1.9531253003801647e-10,46.25,289.8499998092651,3.953658410425973e-08,0.008596629663817756,0.20819470777059826,0.783208662565584,4.4346326747452635e-07,4.899187537970315e-07,0.020999999046325688,0.7089425949176474,0.18532210454423836,0.08473530149178837
2021-04-18 12:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.85142517089844,343.15,368.15,0.0,1.9531253003801647e-10,47.0,290.24999990463255,3.958353355986261e-08,0.008957330852728346,0.20811896052092707,0.7829237086263446,4.441696080823418e-07,4.906802600151804e-07,0.020999999046325674,0.708711854045603,0.18558388300193843,0.08470426390613288
2021-04-18 13:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.7893180847168,343.15,368.15,0.0,1.9531253003801647e-10,48.75,290.3249997138977,3.9555216227721044e-08,0.00933155960581676,0.20804037248277849,0.7826280679114048,4.440383488478935e-07,4.905157279154658e-07,0.020999999046325688,0.7084724408618502,0.18585550030770884,0.08467205978411518
2021-04-18 14:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.86648559570312,343.15,368.15,0.0,1.9531253003801647e-10,49.0,290.52500047683714,3.955044926115981e-08,0.009497258441762269,0.2080055757272299,0.7824971658310078,4.4406744965582944e-07,4.905392275376922e-07,0.020999999046325678,0.7083664287924668,0.1859757723504333,0.08465779981077429
2021-04-18 15:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.07745742797852,343.15,368.15,0.0,1.9531253003801647e-10,43.75,292.1000002861023,3.939827601570859e-08,0.00936307782212309,0.20803375365735416,0.7826031685205228,4.422922232469406e-07,4.885851975653981e-07,0.02099999904632568,0.7084522761840543,0.18587837739145535,0.0846693473781649
2021-04-18 16:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.44727325439453,342.15,368.15,0.0,1.9531253003801647e-10,46.25,291.42499961853025,3.95968507360829e-08,0.009487283074079597,0.20800767055444327,0.7825050463714771,4.4458345935452694e-07,4.911097589694243e-07,0.020999999046325695,0.708372811015276,0.18596853163738178,0.08465865830101646
2021-04-18 17:00:00+00:00,87.5999984741211,0.0,297.4774998664856,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.71134185791016,342.15,368.15,0.0,1.9531253003801647e-10,52.5,290.3249997138977,3.9823800312464805e-08,0.01004216349493925,0.20789114566606276,0.782066690838998,4.474103743746774e-07,4.942033397418235e-07,0.020999999046325667,0.7080177789106701,0.18637132008120738,0.08461090196179692
2021-04-18 18:00:00+00:00,87.5999984741211,0.0,297.1999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.74337768554688,342.15,368.15,0.0,1.9531253003801647e-10,44.5,291.4750002861023,3.967597259443189e-08,0.009160023539773486,0.20807639505664757,0.7827635814035789,4.453081708296206e-07,4.91927438628078e-07,0.02099999904632569,0.7085821835817697,0.18573099579444358,0.08468682157746109
2021-04-18 19:00:00+00:00,87.5999984741211,0.0,297.1999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.74337768554688,341.65,367.89138888888886,0.0,1.9531253003801647e-10,44.5,291.8499998092651,3.962499273897992e-08,0.0093757841405418,0.20803108533048623,0.782593130528972,4.4484373286699597e-07,4.914030993352973e-07,0.020999999046325685,0.7084441469162096,0.18588760014934705,0.08466825388811779
2021-04-18 20:00:00+00:00,86.79258251402113,0.5,340.2195564651489,1.1166666666666667,10.166666598849826,26.416944444444443,3.2061666466130148,374.9991666666666,25.19666666666667,470.4108997261281,135.82628561655682,354.02722222222224,361.15,3.5403611790492304,130.67844458688987,53.25,290.1750000953674,26484.463941806214,0.010088815238768619,0.2078813487998586,0.7820298359613728,318240.806686988,349360.0518186103,0.03206166646613015,0.7123705316452633,0.17596886951457838,0.07959893237402813
2021-04-18 21:00:00+00:00,87.19999694824219,2.5,352.1713101535373,0.25,9.716666475931804,24.05,3.799999952316284,373.15,0.4666666666666667,4.120001060625145,136.2554817199707,360.65,361.15,0.4000000059604645,1.144444739062546,54.0,289.1250001430511,233.53697212532506,0.009574506734006578,0.20798935358585863,0.7824361396801348,2912.0449663690433,3186.4509086163,0.03799999952316287,0.715055491958037,0.16998935441034607,0.0769551541084542
2021-04-18 22:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.44132614135742,359.9,361.15,0.4000000059604645,3.1250004894900485e-07,53.0,288.87499990463255,6.391143002807758e-05,0.009251134492340852,0.20805726175660844,0.7826916037510507,0.0007966132163014612,0.0008717091465844523,0.03799999952316283,0.7152643496736186,0.16975240267232383,0.07698324813089481
2021-04-18 23:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.75502395629883,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,52.75,289.2500003814697,6.397532241415833e-05,0.009429233803667746,0.20801986090122979,0.7825509052951025,0.0007975850057763889,0.0008727560096130249,0.03799999952316284,0.7151493217409728,0.16988290332673164,0.07696777540913279
2021-04-19 00:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.70134735107422,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,52.75,289.275,6.394468529737299e-05,0.009444151972998,0.20801672808567043,0.7825391199413316,0.0007972177402820531,0.0008723527455064665,0.03799999952316281,0.7151396864346895,0.16989383470441055,0.07696647933773705
2021-04-19 01:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.70555114746094,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,61.5,288.0999998092651,6.420745464743038e-05,0.010203753826892053,0.20785721169635266,0.7819390344767553,0.0008012455253809526,0.0008766892845916834,0.037999999523162846,0.7146490364451137,0.17045048336575783,0.07690048066596553
2021-04-19 02:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.66632080078125,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,60.0,288.12499990463255,6.418345948722452e-05,0.009973247192505343,0.2079056180895739,0.7821211347179208,0.0008007178986429925,0.0008761334635404812,0.03799999952316282,0.7147979360871318,0.1702815548257286,0.07692050956397684
2021-04-19 03:00:00+00:00,87.19999694824219,0.0,338.0958311398824,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.42848205566406,358.4,361.15,0.4000000059604645,3.1250004894900485e-07,59.0,287.5000001430511,6.421104817444349e-05,0.00942439306779698,0.20802087745576262,0.7825547294764403,0.0008005190296743315,0.0008759670112793026,0.03799999952316285,0.7151524482556056,0.16987935625606598,0.07696819596516546
2021-04-19 04:00:00+00:00,87.19999694824219,0.0,337.0499977111816,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.50979614257812,358.15,361.3081420898437,0.3567777830941809,3.1250004894900485e-07,45.75,287.42499985694883,6.426608436482551e-05,0.007288183784045322,0.2084694814053505,0.7842423348106042,0.0007990967308860516,0.0008746093800147217,0.037999999523162846,0.7165318601534432,0.168314395891873,0.0771537444315209
2021-04-19 05:00:00+00:00,87.0,0.0,337.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.57025909423828,357.9,361.3081420898437,0.0,3.1250004894900485e-07,43.75,286.9,6.441220205642864e-05,0.0067398522140601,0.20858463103504737,0.7846755167508925,0.000780301145340953,0.0008559854827572567,0.034000000953674336,0.7152962483306029,0.17169211614758184,0.07901163456814093
2021-04-19 06:00:00+00:00,87.0,0.0,333.7294982274373,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.18534469604492,357.15,361.3081420898437,0.0,3.1250004894900485e-07,43.25,286.69999995231626,6.42754673409996e-05,0.006577741599402211,0.20861867426412553,0.7848035841364722,0.0007784929134307878,0.0008540165875564622,0.034000000953674336,0.7154006580052914,0.1715736620420446,0.07902567899898971
2021-04-19 07:00:00+00:00,87.0,0.0,330.17999877929685,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.22775650024414,357.15,361.3081420898437,0.0,3.1250004894900485e-07,40.75,287.44999995231626,6.412772793624473e-05,0.006507293089979736,0.20863346845110425,0.784859238458916,0.0007766377213612634,0.000851987801686351,0.034000000953674336,0.71544603025956,0.17152218664178473,0.079031782144981
