Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-04-19 08:00:00+00:00,87.0,0.0,330.17999877929685,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.7629432678223,357.15,361.3081420898437,0.0,3.1250004894900485e-07,38.0,289.2250002861023,6.351670727306299e-05,0.006799791267298223,0.20857204383386738,0.7846281648988344,0.0007695084384762098,0.0008441405695220588,0.03400000095367431,0.7152576428089543,0.17173591460351334,0.07900644163385794
2021-04-19 09:00:00+00:00,87.0,0.0,328.5853323660956,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.76041793823242,357.15,361.3081420898437,0.0,3.1250004894900485e-07,36.5,290.2250002861023,6.329667653992895e-05,0.006959218440247231,0.20853856412754807,0.7845022174322046,0.0007669898484594004,0.0008413634433938168,0.034000000953674295,0.7151549566228897,0.1718524133892592,0.07899262903417682
2021-04-19 10:00:00+00:00,87.0,0.0,322.8060520701938,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.5269889831543,356.9,361.3081420898437,0.0,3.1250004894900485e-07,37.25,289.6750000953674,6.330781657951064e-05,0.00685914857276512,0.20855957879971931,0.7845812726275155,0.0007670324848279892,0.0008414191693089143,0.034000000953674336,0.7152194114941156,0.1717792885170539,0.0790012990351561
2021-04-19 11:00:00+00:00,87.0,0.0,321.6799949645996,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.38179711235892,356.15,361.3081420898437,0.0,3.1250004894900485e-07,37.25,289.95000019073484,6.318001474936989e-05,0.006979261576289311,0.20853435506897924,0.7844863833547314,0.0007655946758579141,0.0008398311931884237,0.0340000009536743,0.7151420467001672,0.1718670598609889,0.07899089248516948
2021-04-19 12:00:00+00:00,87.0,0.0,320.06091900083754,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.5104751586914,356.15,361.1959823608398,0.0,3.1250004894900485e-07,39.0,289.54999961853025,6.332742962217353e-05,0.007122576916515695,0.2085042588475317,0.7843731642359527,0.0007675133487679391,0.0008419230785739929,0.034000000953674316,0.7150497346932296,0.1719717890084055,0.07897847534469071
2021-04-19 13:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.5843505859375,355.15,361.1959823608398,0.0,3.1250004894900485e-07,45.75,289.1000000476837,6.346057971479453e-05,0.008110753348989329,0.20829674179671223,0.7835925048542984,0.0007700428160029913,0.0008446089971678749,0.03400000095367431,0.714413155744432,0.17269399593231943,0.07889284736957415
2021-04-19 14:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.68694305419922,355.15,361.1959823608398,0.0,3.1250004894900485e-07,37.25,289.62499990463255,6.339347707003396e-05,0.006837504173930601,0.20856412412347458,0.7845983717025948,0.0007680503414203262,0.0008425376769776161,0.034000000953674316,0.7152333524427296,0.17176347233332065,0.07900317427027545
2021-04-19 15:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.65203857421875,355.15,361.1959823608398,0.0,3.1250004894900485e-07,31.5,290.3249997138977,6.322436147595037e-05,0.006049598519929901,0.20872958431081473,0.7852208171692554,0.0007652760385806986,0.0008395646633149403,0.034000000953674316,0.7157407911878387,0.1711877766150247,0.0790714312434623
2021-04-19 16:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.58513259887695,355.15,361.1959823608398,0.0,3.1250004894900485e-07,26.5,291.4250000953674,6.341897008340498e-05,0.005458069370139984,0.2088538054322706,0.7856881251975895,0.0007670862595693827,0.0008416035494173838,0.03400000095367433,0.7161217007261007,0.17075562989318055,0.07912266842704428
2021-04-19 17:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.36287689208984,355.15,361.1959823608398,0.0,3.1250004894900485e-07,23.0,291.4749998092651,6.330491149429777e-05,0.004755439862328167,0.20900135762891106,0.7862432025087607,0.0007650610554080801,0.0008394443264138798,0.034000000953674316,0.7165740900155965,0.1702423884833044,0.07918352054742483
2021-04-19 18:00:00+00:00,87.0,0.0,315.4859557649824,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.43211364746094,354.65,361.1959823608398,0.0,3.1250004894900485e-07,22.25,292.07500019073484,6.32069425740009e-05,0.004776377019551065,0.20899696082589428,0.7862266621545547,0.0007638962606283075,0.0008381644181527587,0.034000000953674295,0.7165606105658844,0.17025768109065642,0.07918170738978476
2021-04-19 19:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.6274185180664,354.15,361.1959823608398,0.0,3.1250004894900485e-07,22.25,292.4749998092651,6.321085648099634e-05,0.0048964468520387655,0.20897174616107186,0.7861318069868893,0.000764053652358856,0.0008383264087240267,0.03400000095367433,0.7164833078299581,0.1703453820289753,0.07917130918739235
2021-04-19 20:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.688720703125,354.15,361.1959823608398,0.0,3.1250004894900485e-07,22.75,291.24999990463255,6.35052026914519e-05,0.004638289586970208,0.20902595918673628,0.7863357512262935,0.0007673737647795215,0.0008419923779419775,0.03400000095367433,0.716649510859154,0.17015682257584297,0.07919366561132875
2021-04-19 21:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.56870651245117,353.15,361.1959823608398,0.0,3.1250004894900485e-07,28.75,290.12499990463255,6.369547846650426e-05,0.005455189014165375,0.20885441030702528,0.7856904006788094,0.0007704281107482784,0.0008452702979464209,0.03400000095367437,0.7161235553865424,0.17075352575729144,0.07912291790249183
2021-04-19 22:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.42192459106445,353.15,361.1959823608398,0.0,3.1250004894900485e-07,32.25,289.7500003814697,6.370936675968584e-05,0.005972187617414316,0.208745840600343,0.7852819717822428,0.0007710748683472699,0.0008459333742899008,0.03400000095367433,0.7157906419234963,0.17113122032059783,0.07907813680223155
2021-04-19 23:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.53647232055664,353.15,361.1959823608398,0.0,3.1250004894900485e-07,37.0,288.79999985694883,6.397260719336951e-05,0.006445590313510769,0.20864642603416275,0.7849079836523265,0.0007747016040720439,0.0008498694175242532,0.03400000095367431,0.7154857692794413,0.17147710221767343,0.0790371275492109
2021-04-20 00:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.92494583129883,353.15,361.1959823608398,0.0,3.1250004894900485e-07,43.0,287.4750002861023,6.445031677123246e-05,0.006875167496944925,0.20855621482564157,0.7845686176774135,0.0007808899752346744,0.0008566190974408725,0.03400000095367434,0.7152090938181618,0.17179099405181375,0.07899991117635005
2021-04-20 01:00:00+00:00,87.0,0.0,315.17210317399764,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,137.00901412963867,353.15,361.1959823608398,0.0,3.1250004894900485e-07,46.5,286.4250000953674,6.47262998667141e-05,0.006943795498206936,0.20854180294537653,0.7845144015564165,0.0007842985829958668,0.0008603519853392558,0.03400000095367433,0.7151648906091895,0.17184114315529792,0.07899396528183827
2021-04-20 02:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.7078094482422,352.65,361.1959823608398,0.0,3.1250004894900485e-07,52.0,285.5000001430511,6.47932512854678e-05,0.007305896750798115,0.2084657616823324,0.7842283415668695,0.0007854520354393855,0.0008615841056998102,0.0340000009536743,0.7149316509647481,0.1721057565021028,0.07896259157947483
2021-04-20 03:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.70285415649414,352.15,361.3762992858887,0.0,3.1250004894900485e-07,56.75,284.9750000476837,6.491026485863952e-05,0.007699148323668744,0.20838317885202956,0.7839176728243017,0.0007872431641057438,0.0008635127253146452,0.03400000095367432,0.7146783261679721,0.17239315671000527,0.07892851616834831
2021-04-20 04:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.70565795898438,352.15,361.5566162109375,0.0,3.1250004894900485e-07,55.75,285.0500000953674,6.489451716743753e-05,0.0076017577557052395,0.20840363087130193,0.7839946113729929,0.0007869598770439267,0.0008632109347156658,0.03400000095367434,0.7147410651979483,0.17232197848154823,0.07893695536682918
2021-04-20 05:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.5739974975586,352.15,361.5566162109375,0.0,3.1250004894900485e-07,52.0,285.2250000476837,6.479223989835304e-05,0.007175793140711114,0.20849308344045067,0.7843311234188383,0.0007853167924637387,0.0008614476743443035,0.03400000095367428,0.7150154564426632,0.17201067812018883,0.0789738644834738
2021-04-20 06:00:00+00:00,87.0,0.0,323.4872159247928,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,46.665000892339386,136.56446075439453,351.9,361.5566162109375,0.5620833469761741,12.96250030968428,51.75,285.07499995231626,2688.8081729382234,0.00707176249663383,0.2085149298757069,0.7844133076276593,32585.721367765113,35745.07097096752,0.03400000095367436,0.7150824655036365,0.17193465548718878,0.07898287805550039
2021-04-20 07:00:00+00:00,87.0,0.0,348.6410846794976,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.3300000402673495,136.54619598388672,352.93888888888887,361.5566162109375,0.0633333358499738,0.3694444444447501,49.75,285.8999997615814,76.40241469689997,0.007176669224318825,0.20849289946289304,0.7843304313127881,926.0393312813572,1015.8121685502148,0.034000000953674336,0.7150148921262982,0.17201131834429104,0.07897378857573639
2021-04-20 08:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.07051849365234,353.15,361.5566162109375,0.0,3.417969303854546e-13,47.5,286.99999990463255,7.016859579636484e-11,0.007360669481022821,0.2084542594089852,0.784185071109992,8.506703881703533e-10,9.33118488231082e-10,0.03400000095367434,0.7148963687378288,0.17214578463784355,0.07895784567065328
2021-04-20 09:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.9303436279297,353.15,361.5566162109375,0.0,3.417969303854546e-13,53.5,286.5500000953674,7.020639033778882e-11,0.00804557563208548,0.20831042911726205,0.7836439952506525,8.51830879471126e-10,9.34323388118028e-10,0.034000000953674316,0.7144551470676709,0.1726463562413672,0.07889849573728752
2021-04-20 10:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.55271530151367,353.15,361.5566162109375,0.0,3.417969303854546e-13,55.0,286.8500000476837,6.993812898871548e-11,0.008431068437455218,0.2082294756281344,0.7833394559344105,8.489702804845614e-10,9.311475820463022e-10,0.03400000095367432,0.714206781440357,0.17292813020836262,0.07886508739760614
2021-04-20 11:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.67413711547852,352.4,361.44315948486326,0.0,3.417969303854546e-13,52.75,287.3500000476837,6.987897227940952e-11,0.008353613449417423,0.20824574117562233,0.7834006453749602,8.481730016033158e-10,9.30280794031622e-10,0.03400000095367433,0.7142566858400267,0.1728715130314306,0.0788718001748684
2021-04-20 12:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.02822875976562,352.15,361.44315948486326,0.0,3.417969303854546e-13,50.0,287.49999990463255,7.002479349005136e-11,0.007998272134252029,0.20832036285180708,0.7836813650139409,8.495791051466258e-10,9.318582374974361e-10,0.034000000953674316,0.7144856224018323,0.17261178158667353,0.07890259505781985
2021-04-20 13:00:00+00:00,87.0,0.203125,342.93026798248286,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.83734512329102,352.15,361.44315948486326,0.0,3.417969303854546e-13,50.0,287.49999990463255,6.992653015642837e-11,0.007998272134252029,0.20832036285180708,0.7836813650139409,8.483869206232971e-10,9.305505935571004e-10,0.0340000009536743,0.7144856224018323,0.17261178158667356,0.07890259505781984
2021-04-20 14:00:00+00:00,87.0,0.0,333.759992980957,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.6461067199707,352.15,361.44315948486326,0.0,3.417969303854546e-13,50.0,287.49999990463255,6.982808419545418e-11,0.007998272134252029,0.20832036285180708,0.7836813650139409,8.47192520365028e-10,9.292405192946867e-10,0.03400000095367432,0.7144856224018323,0.1726117815866735,0.07890259505781984
2021-04-20 21:00:00+00:00,87.0,0.0,325.0199951171875,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.5103530883789,350.15,361.2731536865234,0.0,3.417969303854546e-13,53.25,288.24999990463255,7.009013825761018e-11,0.0089321516102273,0.20812424816185227,0.7829436002279204,8.513296704119866e-10,9.336855828646785e-10,0.03400000095367437,0.7138839127066328,0.17329442889833885,0.07882165744135405
2021-04-20 22:00:00+00:00,87.0,0.0,322.55077442063225,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.55043029785156,350.15,361.2731536865234,0.0,3.417969303854546e-13,50.75,288.74999990463255,6.998931174059019e-11,0.008791819304922815,0.2081537179459662,0.7830544627491111,8.499611578818071e-10,9.321985991770007e-10,0.034000000953674336,0.713974338118885,0.17319184011661784,0.07883382081082278
2021-04-20 23:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.47330856323242,350.15,361.2731536865234,0.0,3.417969303854546e-13,61.75,287.07500019073484,7.035791955577698e-11,0.009593966961135575,0.20798526693816152,0.7824207661007029,8.552648478670536e-10,9.379354033450915e-10,0.034000000953674316,0.7134574247869958,0.17377828487426986,0.07876428938506007
2021-04-21 00:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.8176383972168,349.65,361.2731536865234,0.0,3.417969303854546e-13,61.25,286.6000000476837,7.065233934424633e-11,0.009230094317459959,0.2080616801933334,0.7827082254892066,8.584667563131176e-10,9.41483255042607e-10,0.034000000953674316,0.713691919507275,0.17351224762794434,0.07879583191110648
2021-04-21 01:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.72137832641602,349.15,361.2731536865234,0.0,3.417969303854546e-13,60.0,286.4,7.065193437201859e-11,0.008927260437618127,0.20812527530810018,0.7829474642542816,8.581483029001351e-10,9.41164325787257e-10,0.03400000095367433,0.7138870644589758,0.17329085319516968,0.07882208139218014
2021-04-21 02:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.73833465576172,349.15,361.2731536865234,0.0,3.417969303854546e-13,58.75,286.2249998092651,7.070389919879605e-11,0.008644380390011126,0.20818468011809765,0.7831709394918912,8.584865925467933e-10,9.415636741053787e-10,0.03400000095367434,0.7140693398828137,0.17308405940564242,0.07884659975786949
2021-04-21 03:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.92547988891602,348.4,361.5513214111328,0.0,3.417969303854546e-13,63.75,285.4,7.100532922485063e-11,0.008883887751045507,0.20813438357228045,0.782981728676674,8.623955755629057e-10,9.45826837402105e-10,0.03400000095367432,0.7139150126169345,0.17325914565406028,0.07882584077533093
2021-04-21 04:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.7763671875,348.15,361.5513214111328,0.0,3.417969303854546e-13,67.0,284.8500000476837,7.106495465014164e-11,0.009003157522229167,0.20810933692033187,0.782887505557439,8.632439213123689e-10,9.467452430262853e-10,0.034000000953674336,0.7138381578592196,0.17334633835539345,0.0788155028317127
2021-04-21 05:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.71472549438477,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.25,284.275,7.117660500373902e-11,0.009086362431255973,0.20809186388943623,0.7828217736793077,8.646869433981635e-10,9.483194542775568e-10,0.03400000095367428,0.7137845413326022,0.1734071669876195,0.07880829072610397
2021-04-21 06:00:00+00:00,87.0,0.0,315.7739175521003,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.72560119628906,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.25,283.9750000476837,7.125746626972635e-11,0.0089085812247371,0.2081291979428052,0.7829622208324577,8.654836809269473e-10,9.492112037938757e-10,0.03400000095367433,0.7138991008580265,0.1732771977471694,0.0788237004411298
2021-04-21 07:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.2776336669922,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.75,284.19999995231626,7.096776903651522e-11,0.009105397310680484,0.20808786656475708,0.7828067361245624,8.621697019286495e-10,9.45556830546555e-10,0.03400000095367432,0.7137722752868669,0.17342108297270786,0.07880664078675083
2021-04-21 08:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.03033447265625,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.25,284.8499998092651,7.067733817774348e-11,0.00943575691562242,0.2080184910477193,0.7825457520366583,8.589836423556727e-10,9.420295147145213e-10,0.03400000095367434,0.7135593841750424,0.17366261065013094,0.07877800422115235
2021-04-21 09:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.58728408813477,347.15,361.5513214111328,0.0,3.417969303854546e-13,76.0,284.65,7.049663963298369e-11,0.01006751947244754,0.207885820910786,0.7820466596167664,8.574412111784004e-10,9.402747627471562e-10,0.03400000095367433,0.7131522205920766,0.17412454292002302,0.07872323553422604
2021-04-21 10:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.74063110351562,347.15,361.5513214111328,0.0,3.417969303854546e-13,85.25,284.6000002861023,7.058876933781701e-11,0.011242168974631815,0.2076391445153273,0.7811186865100408,8.597814682097154e-10,9.427232721816503e-10,0.0340000009536743,0.7123950272060755,0.17498358845890702,0.07862138338134318
2021-04-21 11:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,10.60300389323048,135.65579986572266,347.15,361.68488159179685,1.032500031789144,2.9452788798016503,83.0,285.29999985694883,606.3948380586828,0.011460714716568381,0.20759324990952063,0.7809460353739109,7387.92995203357,8100.443886752522,0.0340000009536743,0.7122541290726493,0.17514343918554368,0.07860243078813259
2021-04-21 12:00:00+00:00,87.0,0.40625,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,13.491999992809742,135.46800994873047,346.65,361.68488159179685,0.6951111224955983,3.747777777947591,80.0,285.525,769.9436169209006,0.011214005963658836,0.20764505874763164,0.7811409352887095,9377.705730052161,10282.38947993422,0.034000000953674316,0.712413183640861,0.1749629897524299,0.07862382565303463
2021-04-21 13:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,297.3899791848105,135.55256271362305,346.15,361.68488159179685,12.569750195940337,82.60832812966319,79.0,286.2250000476837,16940.119859299375,0.011589401729209045,0.2075662256368661,0.7808443726339249,206419.80650788048,226324.44734255725,0.03400000095367433,0.712171160492895,0.17523756809583702,0.07859127045759372
2021-04-21 14:00:00+00:00,87.0,0.0,311.0468727111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,142.16658953312253,135.53925323486328,346.15,361.68488159179685,5.61855548898379,39.490719575433374,78.25,285.95000019073484,8105.177167488297,0.011278185003469757,0.20763158114927135,0.7810902338472588,98726.53603769056,108250.1192094893,0.034000000953674316,0.7123718078441583,0.17500993112068858,0.07861826008147876
2021-04-21 15:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,24.73499949864485,135.86513137817383,346.15,361.68488159179685,1.023277788758278,6.870833208196522,82.75,285.7500001430511,1414.5674468031189,0.011765594756568529,0.2075292251011206,0.7807051801423108,17240.550909507434,18902.667659501098,0.03400000095367434,0.7120575596002903,0.17536644975514556,0.07857598969088982
2021-04-21 16:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,15.050000000280196,136.3055191040039,346.15,361.68488159179685,0.6293333362042904,4.180555555633387,77.75,286.82500019073484,860.2465078616865,0.011857972349036724,0.2075098258067023,0.7806322018442611,10485.736783534581,11496.526430272064,0.034000000953674336,0.7119979972156034,0.17543402403906894,0.07856797779165331
2021-04-21 17:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.56118774414062,346.15,361.68488159179685,0.0,3.906250600760329e-10,76.0,287.025,8.047484433692382e-08,0.011744123634164742,0.2075337340368254,0.7807221423290098,9.807907033210698e-07,1.0753486454169552e-06,0.03400000095367435,0.7120714033877822,0.17535074380194252,0.07857785185660095
2021-04-21 18:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.70154190063477,345.4,361.68488159179685,0.0,3.906250600760329e-10,68.25,288.1750000953674,8.023607888376891e-08,0.011365152318789677,0.2076133180130542,0.7810215296681562,9.774324804075783e-07,1.071709873096007e-06,0.03400000095367432,0.7123157396972862,0.17507354114731374,0.07861071820172565
2021-04-21 19:00:00+00:00,87.0,1.296875,307.7122074158986,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.4685401916504,345.15,361.16840209960935,0.0,3.906250600760329e-10,70.25,287.5000001430511,8.028737930936157e-08,0.011201288184866771,0.20764772948117796,0.7811509823339552,9.778636000608948e-07,1.0722012707493944e-06,0.03400000095367431,0.7124213826405011,0.17495368788292848,0.07862492852289624
2021-04-21 20:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.60068130493164,345.15,361.16840209960935,0.0,3.906250600760329e-10,74.25,286.3499998092651,8.06878723532139e-08,0.010988574096424302,0.2076923994397509,0.7813190264638248,9.824886823560416e-07,1.077296932371068e-06,0.03400000095367429,0.7125585135758474,0.17479811109048646,0.07864337437999179
2021-04-21 21:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,47.95000772523326,136.5691032409668,345.15,361.16840209960935,2.5931944126884146,13.319446590324189,74.25,286.1000000476837,2753.044688707279,0.010812375760554566,0.20772940109028354,0.7814582231491619,33515.06344284828,36749.89095207933,0.03400000095367434,0.7126720991072157,0.17466924685869634,0.07865865308041371
2021-04-21 22:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.53545379638672,345.15,361.16840209960935,0.0,1.2500001503212845e-05,75.5,285.6000000476837,0.00258755607533356,0.01064166209773013,0.20776525095947668,0.7815930869427933,0.031493936355188996,0.03453431474370593,0.03400000095367435,0.7127821449046802,0.17454439850009668,0.07867345564154894
2021-04-21 23:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.38204956054688,345.15,361.16840209960935,0.0,1.2500001503212845e-05,78.5,285.1499997615814,0.002588727710276272,0.010740569621995488,0.20774448037938092,0.7815149499986235,0.03151196338350869,0.0345537184430833,0.034000000953674295,0.7127183874171696,0.17461673218159585,0.07866487944756019
2021-04-22 00:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.42208099365234,344.9,361.16840209960935,0.0,1.2500001503212845e-05,81.0,284.7250000476837,0.0025933528080920184,0.01077552460595868,0.20773713983274866,0.7814873355612926,0.03156959738008472,0.03461678692959284,0.03400000095367431,0.7126958545137092,0.17464229604751652,0.07866184848509992
2021-04-22 01:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.47528839111328,344.15,361.16840209960935,0.0,1.2500001503212845e-05,84.0,284.1250001430511,0.002599842907671024,0.010739174147228022,0.2077447734290821,0.7815160524236898,0.03164721264503314,0.03470202806154659,0.03400000095367431,0.7127192869734856,0.1746157116234999,0.07866500044934009
2021-04-22 02:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.48192596435547,344.15,361.16840209960935,0.0,1.2500001503212845e-05,81.75,283.79999985694883,0.0026029467693239553,0.010233125978208172,0.20785104354457626,0.7819158304772155,0.031665627025618835,0.03472408947957448,0.03400000095367429,0.7130454800804161,0.17424564138978707,0.07870887757612256
2021-04-22 03:00:00+00:00,87.0,0.203125,305.70656783739724,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.77896118164062,344.15,361.9129013061523,0.0,1.2500001503212845e-05,83.25,283.54999961853025,0.002610911705152706,0.010248400885397893,0.20784783581406643,0.7819037633005357,0.03176310891747831,0.03483093017103274,0.0340000009536743,0.7130356345566613,0.1742568112618643,0.0787075532277999
2021-04-22 04:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.3648338317871,343.15,361.9129013061523,0.0,1.2500001503212845e-05,79.25,283.57499995231626,0.0026027771311566673,0.009776936949438552,0.2079468432406179,0.7822762198099436,0.03164612489702876,0.03470438802613785,0.03400000095367432,0.7133395044291182,0.17391206702193646,0.07874842759527083
2021-04-22 05:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.6359977722168,343.15,361.9129013061523,0.0,1.2500001503212845e-05,85.0,283.3000000953674,0.002610484345412824,0.010290018604314884,0.20783909609309387,0.7818708853025912,0.03175950648401719,0.03482682558987726,0.03400000095367435,0.7130088094692589,0.174287244665126,0.07870394491194066
2021-04-22 06:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.41980361938477,343.15,361.9129013061523,0.0,1.2500001503212845e-05,88.75,282.67499985694883,0.0026121165733149665,0.010302811810207105,0.2078364095198565,0.7818607786699363,0.03177985552753916,0.034849092501184245,0.03400000095367433,0.7130005634418022,0.17429659988828466,0.07870283571623884
2021-04-22 07:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,135.87442779541016,343.15,361.9129013061523,0.0,1.2500001503212845e-05,88.25,282.8500000476837,0.0026000642523415123,0.010365279678201162,0.20782329126757776,0.7818114290542211,0.03163561041487997,0.03469068591138125,0.03400000095367434,0.7129602986415882,0.1743422808168788,0.07869741958785868
2021-04-22 08:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,135.95342636108398,343.15,361.9129013061523,0.0,1.2500001503212845e-05,85.5,283.19999995231626,0.0025983607285092717,0.010281593974457765,0.20784086526536386,0.7818775407601783,0.03161168720272403,0.034664761058722425,0.034000000953674316,0.7130142396618844,0.17428108404244183,0.0787046753419995
2021-04-22 09:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,135.2971649169922,343.15,361.9129013061523,0.0,1.2500001503212845e-05,84.75,283.44999995231626,0.0025835375036587518,0.010362408968317227,0.20782389411665336,0.7818136969150293,0.03143441644777196,0.034470073014570994,0.03400000095367429,0.7129621490215768,0.17434018153721795,0.07869766848753079
2021-04-22 10:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,23.41031219952169,135.31382751464844,342.65,361.92642440795896,1.1328611115780145,6.502864632951408,84.0,283.3500000476837,1344.6713353262528,0.010203912625996566,0.20785717834854073,0.7819389090254628,16357.752292825548,17937.741111833897,0.034000000953674336,0.713064309614907,0.1742242790431227,0.07871141038829592
2021-04-22 11:00:00+00:00,86.45502860599093,1.0,344.6517515261968,0.0,9.552916657394832,23.67083333333333,4.081833381255468,374.4208333333333,17.389444444444443,596.0757491077812,135.98459022521973,358.03666666666663,363.7650887044271,3.125722254100773,165.53369673512566,84.25,283.57499995231626,34380.57923549201,0.010387371036362567,0.20781865208236386,0.7817939768812736,437056.9366137993,477454.1172155024,0.040818333812554675,0.7156467360498753,0.1679263912316781,0.07560853890589196
2021-04-22 12:00:00+00:00,87.0,1.59375,359.8929962158203,0.0,10.40000033378601,24.5,3.044166679183641,371.65,5.333333333333333,128.62700859382983,135.29846954345703,366.9,368.15,0.5430833265185356,35.72972460938331,83.25,284.0500000953674,7369.19823983771,0.010591927005621825,0.20777569532881943,0.7816323776655588,87713.98823939743,96372.79617120673,0.0304416667918364,0.7114050427704903,0.17786446974097375,0.0802888206966996
2021-04-22 13:00:00+00:00,87.0,0.0,356.5004498291015,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.10369873046875,367.15,368.15,0.0,0.0007812500116415,80.25,285.15000023841856,0.16027891387060603,0.01097738099548049,0.2076947499909491,0.7813278690135704,1.868696217360113,2.057023941158075,0.027000000476837177,0.7097945746424815,0.1813916665685686,0.08181375831211271
2021-04-22 14:00:00+00:00,87.0,0.0,353.5719951121012,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.4443359375,366.4,368.15,0.0,0.0007812500116415,78.5,285.4750000476837,0.16050009535642515,0.01097033342811206,0.2076962299800965,0.7813334365917916,1.8712596516774098,2.0598472637212093,0.027000000476837146,0.709799100230062,0.1813865322318278,0.08181436706127328
2021-04-22 15:00:00+00:00,87.0,0.0,351.6900009155273,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.81026077270508,366.15,368.15,0.0,0.0007812500116415,74.0,286.19999995231626,0.16052603619636574,0.01084631455119944,0.2077222739442481,0.7814314115045524,1.8712923825447139,2.0599104750754433,0.027000000476837163,0.7098787377039174,0.18129618250359664,0.08182507931564884
2021-04-22 16:00:00+00:00,87.0,0.0,351.6900009155273,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.40021133422852,366.15,368.15,0.0,0.0007812500116415,68.0,287.6000000476837,0.16043853571627903,0.010916049936304533,0.20770762951337604,0.7813763205503195,1.8704239331169898,2.058939212583618,0.027000000476837153,0.7098339580867328,0.1813469855495378,0.08181905588689227
2021-04-22 17:00:00+00:00,87.0,0.0,351.6900009155273,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.32880020141602,366.15,368.15,0.0,0.0007812500116415,66.0,288.19999995231626,0.16002069945890746,0.011012109787792553,0.20768745694456356,0.7813004332676439,1.8657609927529117,2.053785314617128,0.027000000476837146,0.7097722734878311,0.18141696751251324,0.08181075852281856
2021-04-22 18:00:00+00:00,87.0,0.0,343.1822654427422,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.57117080688477,365.65,368.15,0.0,0.0007812500116415,66.75,287.69999995231626,0.16058378826616734,0.010786296178267882,0.20773487780256375,0.7814788260191684,1.871835068199412,2.0605210194121586,0.02700000047683712,0.7099172771434796,0.18125245901863352,0.08183026336104977
2021-04-22 19:00:00+00:00,87.0,0.0,342.5799926757812,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.53796768188477,365.15,368.15,0.0,0.0007812500116415,68.75,286.9250000953674,0.16097838720059457,0.010567544893295156,0.20778081557240805,0.7816516395342968,1.875957870231303,2.0651074751920016,0.02700000047683715,0.710057739163059,0.18109310306870954,0.0818491572913943
2021-04-22 20:00:00+00:00,87.0,0.0,342.5799926757812,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.28143692016602,364.65,368.15,0.0,0.0007812500116415,71.75,286.275,0.16104075904874918,0.010571150194784483,0.20778005845909528,0.7816487913461203,1.876692578727354,2.0659154706096343,0.02700000047683716,0.7100554242219774,0.18109572939884622,0.08184884590233925
2021-04-22 21:00:00+00:00,87.0,0.0,342.5799926757812,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.2718963623047,364.15,368.15,0.0,0.0007812500116415,73.25,285.7250000476837,0.16133945529076163,0.010412031214229865,0.20781347344501172,0.7817744953407584,1.8798259801007857,2.0693998400674305,0.027000000476837167,0.7101575918136014,0.1809798189650975,0.08186258874446403
2021-04-22 22:00:00+00:00,87.0,0.0,334.6277413219876,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.5547218322754,364.15,368.15,0.0,0.0007812500116415,76.25,285.275,0.16192933638724102,0.010521337345348247,0.20779051915747687,0.781688143497175,1.8869384510907339,2.0772054213457425,0.02700000047683716,0.7100874085775088,0.18105944274019148,0.08185314820546243
2021-04-22 23:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.60113525390625,364.15,368.15,0.0,0.0007812500116415,77.75,284.8500000476837,0.16222605717667868,0.010432623684976914,0.20780914902615483,0.7817582272888682,1.890201315246007,2.0808169324286045,0.027000000476837132,0.710144369933181,0.18099481935680822,0.0818608102331737
2021-04-23 00:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.81922149658203,364.15,368.15,0.0,0.0007812500116415,76.75,284.4749998092651,0.16269924490375437,0.01004988606873257,0.20788952392556617,0.7820605900057013,1.89487240762272,2.0860440203846315,0.02700000047683716,0.7103901061578315,0.18071602848061846,0.08189386488471279
2021-04-23 01:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.89587783813477,363.4,368.15,0.0,0.0007812500116415,74.75,284.15000023841856,0.16297659441105414,0.009583658533347708,0.20798743170799697,0.7824289097586553,1.8970757450743272,2.0885732435073154,0.027000000476837125,0.7106894199484632,0.18037645317354084,0.08193412640115891
2021-04-23 02:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.4261703491211,363.15,368.15,0.0,0.0007812500116415,74.75,283.6250001430511,0.16271804106628387,0.009257458635870934,0.2080559336864671,0.782686607677662,1.8933495250864403,2.084543223339324,0.02700000047683717,0.7108988196292216,0.18013888656912377,0.08196229332481741
2021-04-23 03:00:00+00:00,87.0,0.0,331.76749805344474,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.18947982788086,362.65,368.15,0.0,0.0007812500116415,77.25,283.4,0.16256469868370163,0.009422808728089541,0.20802121016710118,0.7825559811048092,1.8919281089298974,2.082941629883247,0.027000000476837153,0.7107926771555233,0.1802593065572039,0.08194801581043554
2021-04-23 04:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.4888916015625,362.15,368.15,0.0,0.0007812500116415,78.0,283.2250000476837,0.1630227630379128,0.00940374490792359,0.20802521356933604,0.7825710415227404,1.8972171040997219,2.0887688506692696,0.02700000047683714,0.7108049149020758,0.18024542267789884,0.08194966194318822
2021-04-23 05:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.59210586547852,362.15,368.15,0.0,0.0007812500116415,81.5,283.0749997138977,0.1632324929295989,0.009724334815654231,0.20795788968871262,0.7823177754956332,1.9003646387360602,2.092162817928339,0.02700000047683716,0.7105991101967283,0.180478910736932,0.08192197858950262
2021-04-23 06:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.06463623046875,362.15,368.15,0.0,0.0007812500116415,82.5,283.1750000953674,0.1625447263911178,0.009907981579376744,0.2079193238683309,0.7821726945522923,1.8927609963275989,2.0837510498371623,0.027000000476837135,0.7104812106785657,0.18061266924167663,0.08190611960292046
2021-04-23 07:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.84169006347656,361.9,368.15,0.0,0.0007812500116415,83.0,283.4749998092651,0.16210665362054247,0.010167404437358371,0.20786484506815475,0.781967750494487,1.8882284211243412,2.078703739128479,0.027000000476837132,0.7103146557601384,0.18080162791762316,0.08188371584540131
2021-04-23 08:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.666259765625,361.15,368.15,0.0,0.0007812500116415,83.0,283.57499995231626,0.1618402122988769,0.010234833083430372,0.2078506850524796,0.78191448186409,1.8852724950754678,2.0754347445266483,0.027000000476837156,0.7102713636490473,0.18085074336895854,0.08187789250515692
2021-04-23 09:00:00+00:00,87.0,0.0,323.1100002288818,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.5107383728027,361.15,368.15,0.0,0.0007812500116415,78.5,284.4750000476837,0.1611432556768201,0.010276681819433534,0.20784189681791895,0.7818814213626475,1.8772448877982382,2.066588213218502,0.027000000476837135,0.7102444946356908,0.18088122660677441,0.08187427828069752
2021-04-23 10:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.54217910766602,361.15,368.15,0.0,0.0007812500116415,77.75,284.6000000476837,0.1611098509572951,0.010263272550760417,0.20784471276434033,0.7818920146848993,1.8768265135044766,2.0661305883792984,0.027000000476837153,0.7102531040930762,0.18087145906773386,0.08187543636235282
2021-04-23 11:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.06820678710938,361.15,368.15,0.0,0.0007812500116415,75.0,285.29999985694883,0.16133827830195285,0.010367519966890355,0.20782282080695302,0.7818096592261566,1.8797150925173773,2.0692875695221717,0.027000000476837167,0.7101861711094226,0.1809473953900458,0.08186643302369452
2021-04-23 12:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.18739318847656,360.65,368.15,0.0,0.0007812500116415,71.5,285.69999995231626,0.16125351675248595,0.010149310272911922,0.2078686448426885,0.7819820448843996,1.8782515695952686,2.0677244517794398,0.02700000047683717,0.7103262728916604,0.18078844813397313,0.08188527849752916
2021-04-23 13:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.1801795959473,360.15,368.15,0.0,0.0007812500116415,71.75,285.8999997615814,0.16113217739755173,0.010317527963135396,0.20783331912774158,0.781849152909123,1.8772048704888324,2.0665351789309554,0.02700000047683716,0.710218269106761,0.18091097980331414,0.08187075061308792
2021-04-23 14:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.28643417358398,359.9,368.15,0.0,0.0007812500116415,73.5,285.7250000476837,0.16135666736908102,0.010447195905985343,0.20780608885974308,0.7817467152342716,1.8801033095391677,2.069697393697838,0.027000000476837146,0.7101350134607664,0.18100543439391228,0.0818595516684841
2021-04-23 15:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.0063247680664,359.15,368.15,0.0,0.0007812500116415,69.25,286.29999985694883,0.16070163133392432,0.01022309199940085,0.20785315068012583,0.7819237573204734,1.8719836728386932,2.060808089656054,0.02700000047683715,0.7102789019781597,0.18084219103858418,0.08187890650641927
2021-04-23 16:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,77.41547431027665,135.84586334228516,359.15,368.15,3.837666792869568,21.50429841951802,71.5,286.57500019073484,4413.934412834393,0.010740775845129924,0.2077444370725227,0.7815147870823473,51448.03432679245,56634.40726187285,0.02700000047683716,0.7099465066667473,0.18121929775226348,0.08183419510415212
2021-04-23 17:00:00+00:00,87.0,0.0,315.82047296524047,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,54.5312000909969,136.2174072265625,359.15,368.15,2.726500011583169,15.147555580824193,67.0,286.7500001430511,3115.761582659527,0.010185895381166892,0.20786096196995496,0.7819531426488782,36293.36462542183,39954.38448504677,0.027000000476837167,0.7103027838351895,0.18081509676766058,0.08188211892031286
2021-04-23 18:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0450000017881393,136.50389099121094,359.15,368.15,0.0,0.0125000001862645,71.0,285.9749998092651,2.5835654817953015,0.010260562958952755,0.2078452817786199,0.7818941552624273,30.096787441194245,33.13247688230373,0.027000000476837146,0.7102548437908749,0.18086948535842703,0.08187567037386091
2021-04-23 19:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,30.11475950058656,136.02317810058594,358.9,368.15,1.5174999999999998,8.365210972283402,72.5,285.67499985694883,1724.686090656367,0.010273097524969846,0.20784264951975634,0.7818842529552739,20091.716885003316,22118.22304152455,0.02700000047683715,0.7102467959440956,0.18087861574308325,0.08187458783598392
2021-04-23 20:00:00+00:00,87.0,0.296875,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,2.812500133586581e-05,136.04221725463867,358.15,368.15,0.0,7.812500371073838e-06,76.0,285.07499995231626,0.001614347777835731,0.010351281275907896,0.20782623093205935,0.7818224877920328,0.018808039157834768,0.02070489779679175,0.027000000476837153,0.7101965974034817,0.18093556662666221,0.08186783549301896
2021-04-23 21:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.140023328126108,136.3060646057129,358.15,368.15,0.3070000121990839,1.7055620355905854,78.0,284.69999995231626,353.58001758360354,0.010363597609959727,0.20782364450190843,0.7818127578881318,4119.460520542557,4534.917041203291,0.027000000476837135,0.7101886895205677,0.18094453822053097,0.08186677178206421
2021-04-23 22:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,216.4197724921897,136.6949462890625,357.4,368.15,11.153611465526952,60.116603741320105,84.0,283.9,12533.54665954751,0.010581319180301182,0.20777792297213676,0.781640757847562,146061.7299330017,160788.64725797003,0.027000000476837142,0.7100488947716941,0.18110313714334186,0.08184796760812696
2021-04-23 23:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,45.00000000054492,136.8463363647461,357.15,368.15,2.2619444444444445,12.500000000151369,87.0,283.525,2612.427877481603,0.010687434114583788,0.2077556388359374,0.7815569270494788,30448.107575583388,33517.71033162427,0.027000000476837156,0.7099807581066264,0.18118043905754608,0.08183880235899021
2021-04-24 00:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.5881309509277,357.15,368.15,0.0,1.7578129229978146e-10,89.0,283.24999990463255,3.670355797582548e-08,0.010733456477255298,0.2077459741397764,0.7815205693829684,4.278065045110334e-07,4.709331851326283e-07,0.027000000476837163,0.7099512065539417,0.1812139656703909,0.08183482729883038
2021-04-24 01:00:00+00:00,87.0,0.0,310.36447630988226,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.2785758972168,357.15,368.15,0.0,1.7578129229978146e-10,93.0,282.79999985694883,3.667864672482049e-08,0.010880897008324576,0.20771501162825184,0.7814040913634236,4.275893936511704e-07,4.706868035528345e-07,0.027000000476837135,0.7098565311383861,0.18132137613498103,0.08182209224979575
2021-04-24 02:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.81812286376953,357.15,368.15,0.0,1.7578129229978146e-10,94.75,282.4750000476837,3.686623035339451e-08,0.01084634809584666,0.2077222668998722,0.7814313850042811,4.297589372861643e-07,4.730767579514029e-07,0.027000000476837163,0.7098787161638438,0.1812962069410843,0.08182507641823464
2021-04-24 03:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.77399444580078,356.4,368.15,0.0,1.7578129229978146e-10,95.0,282.07499995231626,3.690660153409944e-08,0.010588249929058373,0.20777646751489776,0.7816352825560439,4.301005623770373e-07,4.734658191796041e-07,0.027000000476837167,0.7100444445675221,0.18110818595664585,0.08184736899899481
2021-04-24 04:00:00+00:00,87.0,0.109375,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.61429595947266,356.15,368.15,0.0,1.7578129229978146e-10,95.0,281.775,3.690275687784587e-08,0.010377773273177588,0.2078206676126327,0.7818015591141897,4.2995063415937113e-07,4.7331137349084003e-07,0.027000000476837142,0.7101795878024388,0.18095486423565382,0.0818655474850702
2021-04-24 05:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.67310333251953,355.65,368.15,0.0,1.7578129229978146e-10,95.0,281.32500019073484,3.6977696196687454e-08,0.010068885908660426,0.20788553395918133,0.7820455801321583,4.3066924999996306e-07,4.7411804303107087e-07,0.02700000047683715,0.7103779078056107,0.18072986766655272,0.08189222405099938
2021-04-24 06:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.44147109985352,355.15,368.15,0.0,1.7578129229978146e-10,95.75,281.15000023841856,3.6938004273981096e-08,0.010028715163811349,0.2078939698155996,0.782077315020589,4.3018690650249045e-07,4.735890615244182e-07,0.02700000047683717,0.7104036983276779,0.18070060799083856,0.08189569320464637
2021-04-24 07:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.25404739379883,355.15,368.15,0.0,1.7578129229978146e-10,95.0,281.1000000476837,3.689382540656991e-08,0.009917466603964618,0.20791733201316745,0.7821652013828679,4.296169067401864e-07,4.7296715159290604e-07,0.027000000476837153,0.7104751212556784,0.18061957776948812,0.08190530049799644
