Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-04-24 08:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.19692611694336,355.15,368.15,0.0,1.7578129229978146e-10,95.75,281.44999995231626,3.6832498101499834e-08,0.01023321607333545,0.20785102462459956,0.781915759302065,4.290600230171765e-07,4.723382082864388e-07,0.02700000047683716,0.7102724018468298,0.18084956552035347,0.08187803215597961
2021-04-24 09:00:00+00:00,87.0,0.0,307.5871138138241,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.18435668945312,355.15,368.15,0.0,1.7578129229978146e-10,94.25,282.07499995231626,3.6747495807816024e-08,0.01050553665525853,0.2077938373023957,0.7817006260423458,4.282052391034047e-07,4.713835466775885e-07,0.027000000476837156,0.71009755397909,0.18104793265290134,0.08185451289117153
2021-04-24 10:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,135.92268753051758,354.65,368.15,0.0,1.7578129229978146e-10,88.75,282.6750000953674,3.6599038337164794e-08,0.010302811973657499,0.20783640948553192,0.7818607785408105,4.263749179937659e-07,4.6937878803993457e-07,0.027000000476837146,0.7102277176285977,0.1809002603349681,0.081872021559597
2021-04-24 11:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,135.8839111328125,354.15,368.15,0.0,1.7578129229978146e-10,90.0,282.94999995231626,3.6553036708041956e-08,0.010639062295123515,0.20776579691802408,0.7815951407868524,4.260053494372451e-07,4.689551675691944e-07,0.02700000047683715,0.7100118179638718,0.18114520125397016,0.08184298030532093
2021-04-24 12:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.0046157836914,354.15,368.15,0.0,1.7578129229978146e-10,93.0,282.82499995231626,3.6601676169114034e-08,0.010898982222077887,0.20771121373336365,0.7813898040445585,4.2670105998582364e-07,4.6970802948453264e-07,0.02700000047683716,0.709844917945793,0.18133455144986596,0.08182053012750398
2021-04-24 13:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.07212829589844,353.15,368.15,0.0,1.7578129229978146e-10,90.0,283.4,3.6545545924335026e-08,0.010960982836991096,0.20769819360423186,0.781340823558777,4.260773941643156e-07,4.6901841062540927e-07,0.02700000047683715,0.7098051046913176,0.18137972009406936,0.08181517473777587
2021-04-24 14:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.0678939819336,353.15,368.15,0.0,1.7578129229978146e-10,89.25,282.99999990463255,3.659606158108084e-08,0.010586408728222575,0.20777685416707325,0.7816367371047042,4.264806930815105e-07,4.694810654392805e-07,0.02700000047683716,0.7100456267953542,0.18110684470411528,0.08184752802369327
2021-04-24 15:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.2565956115723,353.15,368.15,0.0,1.7578129229978146e-10,88.5,283.2500001430511,3.6614468750620464e-08,0.010673799961981001,0.20775850200798401,0.7815676980300351,4.2673852707212133e-07,4.6976052785410043e-07,0.02700000047683717,0.7099895127163023,0.18117050684138358,0.08183997996547701
2021-04-24 16:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,42.770000047690274,135.97676549275718,353.15,368.15,2.2063888888888887,11.880555568802851,89.0,283.3000000953674,2469.149364606612,0.010769040015242292,0.20773850159679913,0.7814924583879587,28780.910897793012,31682.161401205783,0.02700000047683714,0.7099283577068397,0.18123988797839616,0.08183175383792694
2021-04-24 17:00:00+00:00,87.0,0.0,305.53566526730856,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,9.843751058724592e-08,136.20063400268555,353.15,368.15,0.0,2.7343752151409724e-08,93.25,282.6499997615814,5.705329637543736e-06,0.010801579496266487,0.20773166830578402,0.7814667521979495,6.650500561543436e-05,7.320876793954824e-05,0.027000000476837163,0.7099074633535021,0.18126359288833663,0.08182894328132426
2021-04-24 18:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.185037592209318,136.34033203125,352.65,368.15,0.5146111165814929,1.7180659969528893,93.75,282.17499985694883,359.44970971800564,0.010520451548954599,0.20779070517471954,0.7816888432763259,4188.609647672495,4610.963056591152,0.02700000047683716,0.7100879773358569,0.18105879747660275,0.08185322471070308
2021-04-24 19:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,32.790007118772785,136.28448104858398,352.15,368.15,2.427138932297628,9.108335320483564,93.5,281.8500000476837,1907.0402367042545,0.010267054077816293,0.2078439186436586,0.7818890272785252,22215.894150408567,24456.66642853607,0.027000000476837153,0.7102506761558423,0.1808742135934441,0.08187510977387634
2021-04-24 20:00:00+00:00,87.0,0.5,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,46.10699993789196,136.18102264404297,352.15,368.15,2.334444473187129,12.80749996821086,94.0,281.6000000476837,2681.8889147514305,0.010149814982759617,0.20786853885362047,0.7819816461636199,31238.171525786885,34389.39100061982,0.02700000047683715,0.7103259488496343,0.18078881576377834,0.08188523490975015
2021-04-24 21:00:00+00:00,87.0,0.890625,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,3.620000505937569,136.3147087097168,352.15,368.15,0.1910555531581242,1.005555696093772,95.0,281.49999990463255,210.84481809367875,0.010188044045265075,0.20786051075049433,0.7819514452042405,2455.9924598489647,2703.7351211090368,0.027000000476837167,0.7103014043039338,0.18081666186343767,0.08188193335579137
2021-04-24 22:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,17.528250299830162,136.60295867919922,352.15,368.15,1.0498888795243368,4.868958416619491,95.75,281.3750001430511,1023.5360501938376,0.010181753562752758,0.20786183175182193,0.7819564146854254,11922.410442917617,13125.065301895378,0.02700000047683713,0.7103054430522062,0.1808120798520913,0.08188247661886537
2021-04-24 23:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,36.687631340515466,136.70644760131836,351.9,368.15,2.386722226308452,10.191008724535392,95.5,281.1000000476837,2146.039965598687,0.00996914343531659,0.20790647987858352,0.7821243766860999,24991.454494496345,27513.051454074804,0.027000000476837132,0.7104419443119266,0.18065721743466556,0.08190083777657063
2021-04-25 00:00:00+00:00,87.0,0.609375,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,61.002266498085895,136.44813919067383,351.15,368.15,3.247250074363416,16.945074098801086,95.0,281.02500011920927,3562.530668823005,0.009867436258353894,0.2079278383857457,0.7822047253559004,41482.131837837136,45668.105373704166,0.027000000476837153,0.7105072407947107,0.1805831377434301,0.08190962098502201
2021-04-25 01:00:00+00:00,87.0,3.796875,304.0685735384623,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,41.756627547111776,136.44683456420898,351.15,368.15,2.2577778222660227,11.599063180823704,96.0,281.15,2437.4783825546447,0.010054636360207234,0.20788852636435648,0.7820568372754363,28388.183394485925,31252.220493987636,0.027000000476837156,0.7103870563615737,0.18071948851331057,0.08189345464827852
2021-04-25 02:00:00+00:00,87.0,3.296875,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,111.8391684480446,136.44104385375977,350.4,368.15,6.493277898165916,31.06643567362528,95.5,281.07500007152555,6529.90289583744,0.009952356009473848,0.2079100052380105,0.7821376387525156,76041.72969898774,83714.36560159673,0.02700000047683715,0.7104527220151198,0.18064498999314443,0.0819022875148986
2021-04-25 03:00:00+00:00,87.0,1.296875,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0225000008940696,136.2436637878418,350.15,368.15,0.0,0.0062500000931322,96.0,281.0500000953674,1.3119136154630118,0.009987092506538349,0.20790271057362694,0.7821101969198347,15.278053108173987,16.819551606343026,0.02700000047683715,0.7104304207776485,0.18067029103105037,0.08189928771446399
2021-04-25 04:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0225000008940696,136.2368049621582,350.15,368.15,0.0,0.0062500000931322,96.0,280.9,1.3125480948996737,0.009886517577818154,0.20792383130865819,0.7821896511135237,15.283657621274358,16.825901632781477,0.02700000047683717,0.7104949906061534,0.18059703573834807,0.08190797317866122
2021-04-25 05:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0225000008940696,136.39048385620117,350.15,368.15,0.0,0.0062500000931322,96.0,280.8499998092651,1.3142626242533648,0.00985318914033285,0.2079308302805301,0.7822159805791371,15.303030063039131,16.847288646536835,0.027000000476837135,0.7105163873982062,0.1805727608052872,0.0819108513196694
2021-04-25 06:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,64.66010641407775,136.0629997253418,350.15,368.15,3.7192502032717054,17.961140666533787,96.0,280.74999990463255,3769.178207813385,0.00978682611610746,0.20794476651561744,0.7822684073682752,43884.2312811945,48313.01567537523,0.02700000047683717,0.7105589918788369,0.18052442547946584,0.0819165821648602
2021-04-25 07:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,136.24925994873047,350.15,368.15,0.0,3.9062506118625606e-08,96.0,280.8499998092651,8.205636959774096e-06,0.00985318914033285,0.2079308302805301,0.7822159805791371,9.55449137520328e-05,0.00010518653717976736,0.027000000476837153,0.7105163873982062,0.1805727608052872,0.0819108513196694
2021-04-25 08:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,349.15,368.15,0.0,3.9062506118625606e-08,96.5,280.7749998807907,8.183685348698418e-06,0.009853936392429355,0.20793067335758983,0.7822153902499808,9.52893959123496e-05,0.00010490522619707024,0.027000000476837153,0.7105159076654763,0.18057330506817845,0.08191078678950808
2021-04-25 09:00:00+00:00,87.0,0.0,303.3003734588623,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,349.15,368.15,0.0,3.9062506118625606e-08,96.25,281.0499999761581,8.17567782601014e-06,0.010012840064972196,0.20789730358635586,0.782089856348672,9.521371837231995e-05,0.00010482013981788188,0.02700000047683715,0.7104138904375615,0.18068904491238424,0.08189706417321697
2021-04-25 10:00:00+00:00,87.0,0.109375,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,348.9,368.15,0.0,3.9062506118625606e-08,95.25,281.5500000953674,8.161158771184222e-06,0.010248939204888723,0.20784772276697336,0.7819033380281378,9.507068709006019e-05,0.00010466004864620164,0.02700000047683716,0.7102623068295744,0.1808610184459845,0.08187667424760393
2021-04-25 11:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,348.15,368.15,0.0,3.9062506118625606e-08,93.75,281.79999985694883,8.153918573355763e-06,0.010259797488129477,0.20784544252749282,0.7818947599843777,9.498754249061897e-05,0.000104568396814312,0.027000000476837125,0.7102553352624723,0.18086892777764116,0.08187573648304938
2021-04-25 12:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.95387268066406,348.15,368.15,0.0,3.9062506118625606e-08,90.25,282.6250001430511,8.136424185015206e-06,0.010440325100579777,0.20780753172887825,0.781752143170542,9.480361867139515e-05,0.00010436391708878802,0.02700000047683717,0.7101394250431794,0.18100042939748553,0.08186014508249786
2021-04-25 13:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,136.20153045654297,348.15,368.15,0.0,3.9062506118625606e-08,91.75,282.2500001430511,8.162075568376205e-06,0.010350039699888078,0.2078264916630235,0.7818234686370884,9.509253065501066e-05,0.00010468296944785271,0.027000000476837156,0.7101973945744247,0.18093466222607577,0.08186794272266232
2021-04-25 14:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.94307708740234,348.15,368.15,0.0,3.9062506118625606e-08,91.5,282.4250000953674,8.141539475563097e-06,0.010443347603460778,0.20780689700327323,0.781749755393266,9.486355380094373e-05,0.00010442986268473036,0.02700000047683714,0.7101374843660235,0.1810026311204325,0.0818598840367069
2021-04-25 15:00:00+00:00,87.0,0.5,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,55.05510852178767,135.9868202209473,348.15,368.15,2.8520833773911014,15.17738080182648,90.25,282.6499997615814,3185.924151863462,0.01045770969314583,0.20780388096443936,0.7817384093424148,37122.35623770148,40865.81711614105,0.02700000047683714,0.7101282627930376,0.1810130931124169,0.08185864361770832
2021-04-25 16:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,59.65954968558416,135.79093170166016,347.65,368.15,3.1890555796523885,16.572097125583223,88.0,283.27500023841856,3439.7942829752355,0.010631719538522056,0.20776733889691035,0.7816009415645675,40088.55070869129,44130.30899118719,0.02700000047683715,0.710016532767293,0.18113985224944823,0.08184361450642165
2021-04-25 17:00:00+00:00,87.0,0.0,302.4052490234375,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,69.10950630717807,136.01523208618164,347.15,368.15,3.5940278581778218,19.285001798603265,87.5,283.62499990463255,3986.307608343832,0.010819405690075591,0.20772792480508415,0.7814526695048403,46467.93753448228,51151.84897428628,0.02700000047683715,0.7098960166808321,0.18127657928424795,0.08182740355808273
2021-04-25 18:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,65.08897852897647,135.88664627075195,347.15,368.15,3.4278611403703696,18.08027181916768,88.0,283.20000019073484,3756.4790124676897,0.010579045151172273,0.20777840051825383,0.781642554330574,43776.625126854786,48190.48796650433,0.027000000476837132,0.710050354914654,0.18110148059255954,0.08184816401594923
2021-04-25 19:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,62.599248046875005,135.77500534057617,346.65,368.15,3.267611165593068,17.388680015140107,88.0,282.9250000953674,3613.3297774362773,0.010387841741755388,0.20781855323423137,0.7817936050240133,42099.06594931885,46344.72843780647,0.027000000476837153,0.710173123159624,0.18096219845525116,0.08186467790828776
2021-04-25 20:00:00+00:00,87.0,15.796875,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,60.81979363123576,135.98884963989258,346.15,368.15,3.01761114107238,16.80563719855414,86.5,282.69999995231626,3518.9444701558946,0.010060962703520424,0.2078871978322607,0.7820518394642189,40983.81974648084,45118.57949891401,0.027000000476837146,0.7103829946990415,0.18072409652117663,0.08189290830294478
2021-04-25 21:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,60.72886967764959,135.95974349975586,346.15,368.15,2.975944467799532,16.86913046691153,86.75,282.54999985694883,3514.796642243025,0.00998947434142205,0.20790221038830137,0.7821083152702766,40932.11443753327,45062.00049216883,0.027000000476837146,0.7104288916057512,0.18067202589604112,0.08189908202137057
2021-04-25 22:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,67.05692609363132,136.2379493713379,346.15,368.15,3.441222285677989,17.850534485710988,88.5,282.15,3894.499610022074,0.009920569905999217,0.20791668031974017,0.7821627497742607,45350.37731308239,49926.41435485833,0.027000000476837177,0.7104731289209648,0.18062183809859197,0.0819050325036061
2021-04-25 23:00:00+00:00,87.0,11.5,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,75.12658814430235,136.15592575073242,346.15,368.15,4.282416745507055,20.868496703571743,91.0,281.99999990463255,4362.858069333931,0.010096173233542137,0.20787980362095615,0.7820240231455017,50814.64048940061,55940.99872086798,0.027000000476837142,0.7103603886033157,0.18074974342465425,0.08188986749519277
2021-04-26 00:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,90.78827035903927,136.30985260009766,346.15,368.15,5.523305655717848,25.21896403683557,91.5,282.1750000953674,5275.072542545581,0.01027055409613562,0.20784318363981152,0.7818862622640529,61451.734097905246,67649.9443353963,0.027000000476837142,0.7102484289601317,0.18087676306559483,0.0818748074974364
2021-04-26 01:00:00+00:00,87.0,12.296875,301.9452613830566,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,115.2338601515028,136.1755256652832,345.65,368.15,6.139250106215474,32.00940561082628,93.0,282.12499990463255,6690.022503266526,0.010402357896445167,0.2078155048417465,0.7817821372618082,77947.06383971847,85807.84028105662,0.02700000047683716,0.7101638027749152,0.18097277255039365,0.08186342419785411
2021-04-26 02:00:00+00:00,87.0,10.40625,301.7800239562988,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,202.2512405395508,136.19235610961914,345.15,368.15,10.978333489100136,56.1809001604716,93.5,282.0999998092651,11744.399645446982,0.0104402418569642,0.2078075492100375,0.7817522089329982,136842.85043952515,150642.52002292537,0.02700000047683717,0.7101394784919058,0.18100036875922468,0.0818601522720322
2021-04-26 03:00:00+00:00,87.0,0.0,301.7800239562988,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,190.69531816694467,136.16878128051758,345.15,368.15,10.194416879415508,52.97092176861235,93.0,281.99999990463255,11075.375330116893,0.010315778142341657,0.20783368659010826,0.7818505352675501,129028.89168520633,142042.45769809367,0.027000000476837146,0.7102193925951144,0.18090970519147004,0.08187090173657852
2021-04-26 04:00:00+00:00,87.0,18.296875,301.7800239562988,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,141.8856736246745,136.20862197875977,345.15,368.15,7.702777971294186,39.41268715328642,93.0,281.9,8245.899731624966,0.01024696652745916,0.20784813702923358,0.7819048964433073,96057.62850475694,105746.56068941628,0.027000000476837177,0.7102635733865422,0.1808595815209756,0.08187684461564504
2021-04-26 05:00:00+00:00,87.0,0.0,301.6391882949405,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,89.82001434961956,136.01865005493164,345.15,368.15,4.750277878724864,24.95000399748485,94.0,281.8499998092651,5213.669788637695,0.010321391259483682,0.20783250783550844,0.781846100905008,60740.011012528754,66866.07301417805,0.027000000476837135,0.7102157886407263,0.18091379392361773,0.08187041695881882
2021-04-26 06:00:00+00:00,85.55216758939956,8.390625,350.16749655617605,10.573055555555555,10.07816666815016,20.392222222222216,3.014055567350653,381.2316666666667,28.66444444444445,713.5356381225586,135.07485580444336,362.8255555555555,368.7413888888889,7.026722458820377,198.22934471130367,93.5,281.7250002861023,41148.57250591874,0.010181401735693723,0.2078619056355043,0.7819566926288019,488633.30689271714,536982.8795871716,0.030140555673506517,0.7115498446800602,0.17784893176735464,0.08046066787907862
2021-04-26 07:00:00+00:00,85.99333407084146,0.0,357.4474987030029,24.18055555555555,10.286777879926891,20.781666666666663,2.437055545469953,382.9975,34.39583333333333,783.1062565104166,135.04315567016602,368.5505555555556,369.15,8.375027841064664,217.52951642778189,92.75,281.8750001430511,45125.98472292779,0.01020260728293904,0.2078574524705828,0.7819399402464782,517359.117118837,570382.1491682772,0.02437055545469951,0.7092503818988267,0.1833079426470728,0.08307111999940098
2021-04-26 08:00:00+00:00,86.875,0.0,357.9393447091844,10.7125,10.311333312723372,23.169166666666666,2.5553333108623817,380.68666666666667,33.23055555555555,782.7496499125161,135.22619247436523,368.685,369.15,7.851611149840886,217.52553410847983,90.75,282.44999995231626,45074.622976045335,0.010375910816920816,0.2078210587284466,0.7818030304546325,520570.5804910018,573533.262487855,0.025553333108623826,0.7096077664754632,0.18231822163339886,0.08252067878251405
2021-04-26 09:00:00+00:00,86.97500038146973,21.0,358.9011730617947,6.575833333333334,10.590194382137724,24.066666666666663,2.619055565827423,379.4841666666666,29.690555555555548,783.3054947408037,135.36650848388672,368.98777777777775,369.15,6.911805677811305,217.5848602803549,88.25,283.3999997615814,45002.07453282147,0.010750143626203293,0.2077424698384973,0.7815073865352994,521967.47445712314,574844.9120331884,0.02619055565827424,0.7096199831996874,0.18198958901942575,0.08219987212261254
2021-04-26 10:00:00+00:00,74.13650086508856,9.8125,357.04944252226085,3.2625,6.384888865314424,16.929444444444442,8.40705556568172,364.3302777777778,30.25777777777778,787.1743939378524,135.1891456519233,365.0938888888888,369.15,5.204500046902232,218.6595548799304,90.0,283.44999995231626,45157.126705810435,0.010997268750652798,0.20769057356236292,0.7813121576869844,794060.6354873353,847120.2593666626,0.08407055565681719,0.7323744434004542,0.12758303885490171,0.055971962087826926
2021-04-26 11:00:00+00:00,86.9000015258789,1.390625,359.656498336792,2.5269444444444447,10.07472208711836,26.23111111111111,2.9864444734652835,376.9861111111111,28.309722222222227,784.2144747077092,135.57075881958008,369.09777777777776,369.15,6.327666739225387,217.83874369303388,90.25,283.74999990463255,45066.62037035568,0.011247991706841353,0.2076379217415633,0.7811140865515953,534920.3893732104,587873.6683083783,0.02986444473465282,0.7107544934363307,0.17888766003227013,0.08049340179674631
2021-04-26 12:00:00+00:00,87.20000076293945,10.0,360.2624992370605,0.0,9.733833231131236,27.43527777777778,3.456111104256577,374.15,21.985,513.9363161538032,135.3199806213379,368.1833333333333,369.15,4.552055749628279,142.7600886656212,85.75,284.6750000953674,29384.065572598618,0.011362996153428178,0.20761377080778007,0.7810232330387917,359227.0852260753,393753.36227387865,0.03456111104256576,0.7125391841180563,0.17454286574331396,0.07835683909606411
2021-04-26 13:00:00+00:00,72.46050176832411,0.90625,357.9576153797573,0.0,8.775222159226736,24.05388888888889,1.8416666113668017,357.75333333333333,0.0,14.310015040449883,135.29861068725586,366.4875,369.15,1.448916637630512,3.975004186203263,80.75,285.29999985694883,816.2470706412756,0.011153497882432197,0.20765776544468925,0.7811887366728786,9043.36279806987,10002.453106073368,0.018416666113668028,0.7062840569789012,0.1896143539105969,0.08568492299683397
2021-04-26 14:00:00+00:00,0.0,0.0,355.8199981689453,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,135.34099197387695,367.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.0,285.77500023841856,0.00032041856405819457,0.011538334139756965,0.20757694983065106,0.7808847160295921,0.0032029978326744753,0.0035794896454428545,0.0,0.6987510234023772,0.2072580657175105,0.09399091088011235
2021-04-26 15:00:00+00:00,0.0,0.0,355.4,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,135.80731201171875,366.65,369.15,0.1000000014901161,1.5625001879016054e-06,78.0,286.1000000476837,0.0003211573338551491,0.01135225610912894,0.20761602621708292,0.7810317176737881,0.0032097785507783794,0.0035871384180581794,0.0,0.6988687256244764,0.20712453104766212,0.09400674332786153
2021-04-26 16:00:00+00:00,0.0,0.0,355.4,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.28827285766602,366.15,369.15,0.1000000014901161,1.5625001879016054e-06,73.75,286.65,0.0003216763187499149,0.011128691495087727,0.2076629747860316,0.7812083337188808,0.00321423865806516,0.0035922083325963102,0.0,0.6990101335317174,0.2069641019761406,0.09402576449214196
2021-04-26 17:00:00+00:00,0.0,0.0,351.20652442932123,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.42817306518555,365.15,369.15,0.1000000014901161,1.5625001879016054e-06,74.25,286.70000019073484,0.0003219503625762113,0.011239433260922943,0.2076397190152062,0.7811208477238709,0.0032173372489331625,0.003595628924960211,0.0,0.6989400885765955,0.2070435688697127,0.09401634255369182
2021-04-26 18:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.4620132446289,365.15,369.15,0.1000000014901161,1.5625001879016054e-06,75.5,286.2500001430511,0.00032253646884241867,0.011099559549886003,0.20766909249452392,0.78123134795559,0.003222738467283795,0.0036017188181736368,0.0,0.6990285594201747,0.20694319757104174,0.0940282430087836
2021-04-26 19:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.2369842529297,365.15,369.15,0.1000000014901161,1.5625001879016054e-06,77.0,285.9250000953674,0.0003223706091550759,0.011082056668200148,0.20767276809967797,0.7812451752321219,0.00322102421091492,0.0035998096766721344,0.0,0.699039629897724,0.20693063797328531,0.09402973212899075
2021-04-26 20:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,135.99776458740234,364.9,369.15,0.1000000014901161,1.5625001879016054e-06,80.75,284.8750001430511,0.0003229906717974708,0.01084852098212674,0.2077218105937534,0.7814296684241199,0.0032264577420350405,0.0036059717813970685,0.0,0.6991873360046271,0.2067630635140428,0.09404960048133006
2021-04-26 21:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.36527252197266,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.75,284.37499990463255,0.0003244329228690485,0.010627652666811064,0.20776819293996968,0.7816041543932193,0.003240141358633187,0.003621350043004319,0.0,0.6993270235284925,0.20660458623936925,0.09406839023213824
2021-04-26 22:00:00+00:00,0.0,0.0,342.0886793772379,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.62638092041016,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,83.5,284.04999985694883,0.000325426053472977,0.010623396522945338,0.2077690867301815,0.7816075167468732,0.0032500458638168328,0.0036324214766475806,0.0,0.6993297152498305,0.20660153244723375,0.09406875230293588
2021-04-26 23:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.18315887451172,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.75,283.9250000953674,0.0003245131629901597,0.010317792384921929,0.2078332635991664,0.7818489440159118,0.003239928015099899,0.003621230981613337,0.0,0.6995229826971322,0.20638226806710902,0.0940947492357588
2021-04-27 00:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.50646591186523,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.75,283.4250000953674,0.00032585742100813816,0.00998274099660942,0.20790362439071203,0.7821136346126786,0.0032522480094969108,0.0036351304791814735,0.0,0.6997348584698477,0.2061418923048349,0.09412324922531733
2021-04-27 01:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.5848159790039,363.65,369.15,0.1000000014901161,1.5625001879016054e-06,83.5,283.0249997615814,0.00032650525197449925,0.009927594073719317,0.20791520524451895,0.7821572006817618,0.0032585322321679795,0.0036421759032380157,0.0,0.6997697301708943,0.2061023299159247,0.09412793991318115
2021-04-27 02:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.44126510620117,363.15,369.15,0.1000000014901161,1.5625001879016054e-06,84.75,282.52500023841856,0.00032673932081215434,0.00974516612240789,0.20795351511429436,0.7823013187632978,0.003260267518500902,0.003644186220455183,0.0,0.699885084062972,0.20597145945639042,0.09414345648063768
2021-04-27 03:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.46883010864258,362.9,369.15,0.1000000014901161,1.5625001879016054e-06,85.25,282.49999990463255,0.00032683425262703016,0.009785773960023666,0.20794498746839504,0.7822692385715813,0.003261348505955992,0.003645378752792752,0.0,0.6998594070688057,0.20600059033325524,0.0941400025979391
2021-04-27 04:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.32916641235352,362.15,369.15,0.1000000014901161,1.5625001879016054e-06,83.75,282.6750000953674,0.0003262976353722066,0.009728018394544135,0.2079571161371457,0.7823148654683101,0.0032558039175288865,0.0036392036390912293,0.0,0.6998959267827213,0.2059591582527583,0.09414491496452038
2021-04-27 05:00:00+00:00,0.0,0.0,331.332827190823,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.49469757080078,362.15,369.15,0.1000000014901161,1.5625001879016054e-06,83.75,282.4,0.0003270119599052674,0.009551316952591097,0.20799422343995588,0.7824544596074531,0.0032623493363473856,0.003646588389236075,0.0,0.7000076549788994,0.20583240119139357,0.09415994382970706
2021-04-27 06:00:00+00:00,0.0,0.0,322.9129924021827,0.0,0.0,0.0,0.0,273.15,0.0,27.47500458643173,136.2331886291504,362.15,369.15,0.693444450992263,7.631945639804597,85.5,282.0999998092651,1595.9070353141444,0.009555494889755458,0.20799334607315134,0.7824511590370932,15921.216523494897,17796.407289989016,0.0,0.7000050133206853,0.20583539818627763,0.09415958849303711
2021-04-27 07:00:00+00:00,66.00122180726792,1.796875,353.19516752666897,5.802777777777777,7.632055506176418,19.462222222222223,2.5628055299652948,362.245,26.76333333333333,787.6997048950195,135.86770818074544,363.62638888888887,367.2266666666666,6.222694570256605,218.8094095399645,84.0,282.27500023841856,45603.11363618007,0.009499932451495021,0.20800501418518608,0.782495053363319,526380.6697155173,579964.328238029,0.02562805529965295,0.7101993177577213,0.18161018820874406,0.0825624387338816
2021-04-27 08:00:00+00:00,87.19999885559082,7.296875,353.72401753107704,3.7936111111111113,10.33952778047986,25.00638888888889,2.7244722112019857,377.0136111111111,32.54083333333334,785.38978129069,135.42010498046875,364.65777777777777,365.1166666666667,7.750916799306869,218.1638293033177,81.5,282.65,45259.461515395415,0.009453389313422857,0.2080147882441812,0.7825318224423959,527533.4317836656,580713.2990642552,0.027244722112019868,0.7108700600419452,0.18005062809625394,0.08183458974978094
2021-04-27 09:00:00+00:00,87.14999771118164,0.0,355.34717450671724,1.878888888888889,10.195000049273172,26.930000000000007,3.0208055695891387,373.7319444444444,28.73222222222222,782.59806415134,135.5270538330078,364.76388888888886,365.15,6.539611241817475,217.388351902432,76.75,283.8000000953674,44951.31026781506,0.00961326360700718,0.20798121464252847,0.7824055217504643,533654.754726485,586472.5442911678,0.030208055695891377,0.7119419841060743,0.17737070121029733,0.08047925898773677
2021-04-27 10:00:00+00:00,87.0999984741211,12.296875,356.4072904184129,0.0,9.953055415153504,24.856666666666666,3.26861110319694,372.1347222222222,25.699166666666667,784.0104244995116,135.73955535888672,364.7255555555555,365.15,5.623166769345602,217.78067373911543,75.75,284.17499985694883,45043.525088785966,0.009726609413245676,0.2079574120232184,0.782315978563536,543130.9277336496,596057.0697129732,0.032686111031969396,0.712851209738488,0.1751150735279607,0.07934760570158182
2021-04-27 11:00:00+00:00,87.3499984741211,0.0,356.91959419250486,0.0,9.935472292635176,25.030277777777776,3.3749722115861047,371.15,22.83083333333333,746.071737620036,135.86097207811144,364.65,365.15,4.617444542646408,207.24214986589223,69.75,284.9250000953674,42789.25537534497,0.009415327391400692,0.20802278124780585,0.7825618913607935,519211.36170867935,569488.7367747098,0.03374972211586103,0.7134733296674413,0.17388387229992833,0.07889307591676928
2021-04-27 12:00:00+00:00,87.5999984741211,9.609375,356.8366645812988,0.0,9.800000190734863,24.75,3.5999999046325684,367.9,5.551944444444445,38.400000082500014,136.11673736572266,363.65,365.15,0.5,10.666666689583336,65.5,285.9250000953674,2198.774066280921,0.00944257282765664,0.2080170597061921,0.7825403674661512,27063.968598312953,29647.528126193036,0.03599999904632567,0.7143478485582498,0.1717801369016517,0.07787201549377273
2021-04-27 13:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.03080368041992,364.15,365.15,0.5,3.1250003473815013e-08,66.25,286.32499995231626,6.428661624702228e-06,0.009800383791235611,0.20794191940384052,0.7822576968049239,7.916280813007323e-05,8.671648553909835e-05,0.035999999046325705,0.7141169937349501,0.17204204463850192,0.07784096258022226
2021-04-27 14:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,135.64518356323242,364.15,365.15,0.5,3.1250003473815013e-08,62.25,286.7749997615814,6.40037856430741e-06,0.009485878472206484,0.2080079655208366,0.7825061560069568,7.878426682664236e-05,8.630471163970357e-05,0.03599999904632566,0.7143199092734269,0.1718118343760757,0.07786825730417171
2021-04-27 15:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.0372314453125,363.4,365.15,0.5,3.1250003473815013e-08,65.5,286.8500000476837,6.4171989391883545e-06,0.010024500936220877,0.20789485480339362,0.7820806442603856,7.904329217364568e-05,8.6583500927192e-05,0.035999999046325705,0.7139723874137361,0.17220610235140588,0.07782151118853232
2021-04-27 16:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,135.99675754123265,363.15,365.15,0.5,3.1250003473815013e-08,70.0,286.0000001430511,6.4343561073694325e-06,0.010133921628619385,0.20787187645798993,0.7819942019133908,7.926522002370703e-05,8.68255884498661e-05,0.03599999904632567,0.7139017837779328,0.17228620307532552,0.07781201410041606
2021-04-27 17:00:00+00:00,87.5999984741211,0.0,344.7751421991984,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.2066421508789,363.15,365.15,0.5,3.1250003473815013e-08,70.0,285.94999995231626,6.445413112421844e-06,0.010101122008934014,0.20787876437812386,0.7820201136129422,7.939824997790772e-05,8.697161038500338e-05,0.035999999046325684,0.7139229478852861,0.17226219212601926,0.07781486094236903
2021-04-27 18:00:00+00:00,87.5999984741211,0.0,344.3399948120117,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.02840423583984,362.15,365.15,0.5,3.1250003473815013e-08,69.75,286.15,6.4324797188673195e-06,0.010196702242507554,0.2078586925290734,0.781944605228419,7.924818364173681e-05,8.680634731140592e-05,0.03599999904632569,0.7138612738825021,0.17233216206756397,0.0778065650036081
2021-04-27 19:00:00+00:00,87.52499961853027,0.0,344.3399948120117,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,135.9446094894409,362.15,365.15,0.5,3.1250003473815013e-08,73.75,285.6250001430511,6.440333342034219e-06,0.010414476461625365,0.20781295994305868,0.781772563595316,7.936606008476928e-05,8.69334517616595e-05,0.035999999046325684,0.713720748429943,0.17249158998301126,0.07778766254072
2021-04-27 20:00:00+00:00,87.30000305175781,0.0,342.74139012548653,0.0,9.800000190734863,25.0,3.3749999403953552,367.15,0.0,1.1250001819007593e-07,136.14584350585938,362.15,365.15,0.0505555555555555,3.1250003473815013e-08,75.75,285.0249997615814,6.4634442250619965e-06,0.010283950552143616,0.20784037038404984,0.7818756790638065,7.851073350914801e-05,8.610528047359585e-05,0.033749999403953575,0.712913688203902,0.17451865569342187,0.07881765669872255
2021-04-27 21:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,1.1250001819007593e-07,136.3241729736328,362.15,365.15,0.0,3.1250003473815013e-08,77.25,284.82500019073484,6.476454784320268e-06,0.010349292129025238,0.20782664865290468,0.78182405921807,7.830481380409296e-05,8.591464817566927e-05,0.032999999523162876,0.7125744990476324,0.1752739519794323,0.07915154944977237
2021-04-27 22:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,1.1250001819007593e-07,136.6006851196289,362.15,365.15,0.0,3.1250003473815013e-08,79.75,284.4749998092651,6.497575644586395e-06,0.010438614896549125,0.2078078908717247,0.7817534942317262,7.85686095092189e-05,8.620326089160793e-05,0.03299999952316283,0.7125169556867588,0.17533923565512835,0.07914380913494996
2021-04-27 23:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,1.1250001819007593e-07,136.4886703491211,361.15,365.15,0.0,3.1250003473815013e-08,81.75,284.0999998092651,6.500817020016195e-06,0.010437347550802736,0.20780815701433142,0.7817544954348659,7.860768450429236e-05,8.624614450281138e-05,0.03299999952316283,0.7125177721417221,0.1753383093765755,0.07914391895853966
2021-04-28 00:00:00+00:00,87.30000305175781,0.5,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,40.42999994434297,136.41620254516602,361.15,365.15,1.002611108356052,11.23055553662201,80.0,284.0000001430511,2335.830560081279,0.010149172756298206,0.20786867372117737,0.7819821535225244,28235.018441531352,30979.619349626853,0.03299999952316286,0.7127034156384113,0.1751276944655077,0.07916889037291817
2021-04-28 01:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,56.02925538592869,136.38389205932617,360.65,365.15,1.876888938678636,15.563682068188989,81.0,283.99999990463255,3236.305943006763,0.010274733753831157,0.20784230591169547,0.7818829603344734,39125.67120719782,42928.33069023077,0.03299999952316284,0.7126225300793929,0.17521946016224976,0.07915801023519449
2021-04-28 02:00:00+00:00,87.30000305175781,4.296875,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,90.44651226467556,136.24056243896484,360.15,365.15,3.299333386487432,25.12403120570712,81.25,284.0249997615814,5218.331493173366,0.010323095943006594,0.2078321498519686,0.7818447542050248,63091.24853932197,69222.78804380067,0.03299999952316283,0.7125913749024719,0.17525480610721172,0.07915381946715355
2021-04-28 03:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,77.95736419200898,136.28659057617188,360.15,365.15,2.7986111677355243,21.654823320839142,85.5,283.44999995231626,4508.414028708683,0.01045315311982768,0.2078048378448362,0.7817420090353362,54516.642402489764,59814.02888622247,0.032999999523162835,0.7125075897938709,0.1753498613798795,0.07914254930308676
2021-04-28 04:00:00+00:00,87.30000305175781,0.0,331.2420151477389,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,68.67061581505672,136.27714157104492,360.15,365.15,2.616138956745466,19.07517107645671,84.5,283.4,3971.7700038822554,0.010298043015843103,0.20783741096667294,0.7818645460174839,48018.48796785381,52685.31772241545,0.03299999952316283,0.7126075141700933,0.1752364959025702,0.07915599040417386
2021-04-28 05:00:00+00:00,87.30000305175781,9.296875,322.18999710083006,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,165.46574996407537,136.2460594177246,360.15,365.15,6.545805651115048,45.96270836067708,84.25,283.3000000953674,9571.400025870722,0.010200150437845393,0.20785796840805248,0.7819418811541022,115704.11239101678,126950.50742141489,0.03299999952316285,0.7126705764157943,0.17516495098175713,0.07916447307928569
2021-04-28 06:00:00+00:00,86.0113068093194,1.90625,347.9837692504459,0.0,9.786027858257292,24.82027777777778,3.6383055252499057,368.63888888888886,16.71944444444444,621.4526098662759,136.14320373535156,362.4130555555555,365.15,3.444361298382282,172.62572564667428,85.5,283.3000000953674,35920.91474249594,0.010349921649714803,0.2078265164535599,0.7818235618967253,443711.9963226646,485919.0711450974,0.03638305525249906,0.7139141351332252,0.17208296976987839,0.07761983984439726
2021-04-28 07:00:00+00:00,87.20000076293945,0.0,355.2441947470771,0.591388888888889,10.192416761186388,24.50277777777778,2.927888852258524,373.62222222222215,28.39444444444445,782.4246674431691,135.8176498413086,364.9,365.15,6.299888931512832,217.3401863140531,85.0,283.3500000476837,45109.23977491856,0.010324133650619021,0.20783193193337,0.781843934416011,532914.7579256049,585918.1146611343,0.02927888852258523,0.7111167253906872,0.17876595392618935,0.0808384321605381
2021-04-28 08:00:00+00:00,86.87500190734863,8.09375,354.841967010498,0.25,10.27858343919118,24.31222222222222,2.6997499860326446,375.7733333333333,29.84111111111111,782.5185276455348,135.55424880981445,364.4,365.15,7.068861224253972,217.36625879499653,83.5,283.65,44979.53441079126,0.01034698004357386,0.2078271341908495,0.7818258857655767,524025.70987677516,576876.662809455,0.02699749986032646,0.71019836856127,0.18093479246989685,0.0818693391085065
2021-04-28 09:00:00+00:00,86.97500038146973,0.0,355.1054160563151,0.3666666666666667,10.146083397600384,23.9,2.8753333385785425,374.2875,28.14555555555556,783.2110845947265,135.66074752807617,364.9,365.15,6.484027821355396,217.562030881246,81.25,284.275,44955.65635238315,0.010494207141279575,0.2077962165003313,0.7817095763583892,529492.2625647689,582315.1587788193,0.028753333385785413,0.7107992399211535,0.17938575680798835,0.08106166988507264
2021-04-28 10:00:00+00:00,87.19999694824219,16.5,356.3424953460693,0.25,9.811944465372298,25.267222222222223,3.740916647778617,371.65,24.905555555555555,781.7046866014266,135.79813385009766,364.4,365.15,5.597472306622399,217.1415802086725,78.25,284.8750001430511,44820.031663754664,0.010516185504633619,0.20779160104402694,0.7816922134513394,557402.9093707765,610066.4465756883,0.03740916647778616,0.7142132081774818,0.17123679337290876,0.07714083197182314
2021-04-28 11:00:00+00:00,87.19999885559082,0.0,356.6476139068604,0.0,9.96458331240548,26.868888888888893,3.327500003642505,370.15,24.3125,782.6899732293022,135.9386444091797,364.9,365.15,5.154972299867207,217.4138825013904,76.0,285.4,44840.32132688629,0.010572938686642292,0.20777968287580512,0.7816473784375526,543233.7843377024,595921.1618967939,0.03327500003642505,0.7125393266027602,0.1751780119390096,0.07900766142180511
2021-04-28 12:00:00+00:00,87.14999771118164,0.0,356.9942701297336,0.0,10.070916823016272,25.5375,3.495194444060325,370.18611111111113,22.98805555555556,782.4993643358017,135.84410858154297,364.9,365.15,4.77611122753885,217.36093576219344,74.25,285.7250000476837,44747.26954610558,0.010552674988057313,0.20778393825250796,0.7816633867594347,547863.1994727578,600441.2411894317,0.03495194444060327,0.7132165058023217,0.1735813733862156,0.07825017637085956
2021-04-28 13:00:00+00:00,87.19999694824219,0.0,356.6357738113403,0.0,10.00216660446591,24.17944444444445,3.159944418503179,370.1986111111111,23.3875,781.3227481418184,135.94430541992188,364.9,365.15,5.0115556841426425,217.0340973663331,77.0,285.69999995231626,44716.85264913726,0.010921499856160092,0.2077064850302064,0.7813720151136335,536308.9194432532,588851.2213059895,0.0315994441850318,0.7116513746534835,0.17701308894882073,0.07973609221266388
2021-04-28 14:00:00+00:00,87.29999732971191,21.0,357.31966473261514,0.0,10.46561125304964,24.83333333333333,3.0701110963026688,368.95,21.578333333333333,723.3575638326007,136.05457476298014,364.65,365.15,4.301888925466272,201.0882129711576,75.5,285.9750000476837,41393.11284316295,0.010903789574354991,0.20771020418938546,0.7813860062362595,493669.0802356569,542305.9878263733,0.030701110963026686,0.711307121195146,0.1778474038462812,0.08014436399554617
2021-04-28 15:00:00+00:00,87.5999984741211,2.109375,357.2274974822998,0.0,9.696944444444444,23.75,4.5,368.65,4.522222222222222,41.100000000271294,136.06304168701172,363.65,365.15,0.1826666693886121,11.416666666742024,80.5,285.29999985694883,2357.600449521145,0.011119350891021004,0.20766493631288557,0.7812157127960934,30840.568165687757,33610.7486938751,0.044999999999999984,0.716828317691857,0.16452022947846212,0.07365145282968093
2021-04-28 16:00:00+00:00,87.5999984741211,0.0,353.2531330023872,0.0,9.5,24.0,4.5,368.15,0.0,3.5156255684398724e-10,135.87318420410156,364.15,365.15,0.0,9.765626501900826e-11,86.0,284.65,2.018436817132368e-08,0.011377122113766854,0.20761080435610896,0.7810120735301241,2.641264373091567e-07,2.8784306991046203e-07,0.044999999999999984,0.7166611186474533,0.1647099189235313,0.0736289624290154
2021-04-28 17:00:00+00:00,87.05299843470256,0.0,352.4017386606004,0.0,9.338916664918264,23.6,4.763416653076807,368.6302777777778,2.778888888888889,198.08224327961344,135.87318420410156,363.6002777777777,365.15,0.7030833475954003,55.0228455607825,80.5,284.67499985694883,11371.557448658245,0.010674728685754184,0.20775830697599162,0.7815669643382542,151335.3911878964,164696.97119006983,0.04763416653076808,0.7181597902681881,0.16170844209269342,0.07249760110835038
2021-04-28 18:00:00+00:00,87.0,0.390625,357.2534731970893,0.625,10.401583218044706,24.94916666666667,2.904166696369649,378.60222222222217,30.84444444444445,783.2017386542424,136.1706085205078,367.35277777777776,367.6716666666666,7.049750078651639,217.55603992038309,84.25,283.8499998092651,45191.64006107618,0.010577571693033718,0.20777870994446293,0.7816437183625033,533268.1418211737,586368.3188929383,0.029041666963696505,0.7108598466648586,0.1791745678457684,0.08092391852567642
2021-04-28 19:00:00+00:00,86.80000305175781,0.0,358.4024967193604,0.0,10.052999971177844,24.906944444444445,3.178583358857366,375.15,27.009444444444448,783.0439878506131,136.2491226196289,368.15,368.15,6.325805548826854,217.5122197765775,88.25,283.4250000953674,45276.38019387724,0.010767928875328089,0.20773873493618109,0.7814933361884908,543551.6349332427,596751.3816610484,0.03178583358857368,0.7118240420194994,0.17672512374920757,0.07966500064271939
2021-04-28 20:00:00+00:00,87.17500305175781,16.109375,358.9099945068359,0.0,9.85622219853931,26.337777777777777,3.5512777511609928,374.54722222222216,26.364722222222223,781.9927772352429,136.29020309448242,368.2127777777778,368.15,5.645250015391244,217.2202168358697,90.0,283.37499990463255,45237.21159474205,0.010942878829311846,0.20770199544584453,0.7813551257248437,556102.4759205799,609256.1995444017,0.03551277751160996,0.713186866729872,0.17333796126832063,0.07796239449019753
2021-04-28 21:00:00+00:00,87.30000305175781,0.0,359.3307479858398,0.0,10.179861090448169,27.4625,3.038777783777978,374.7375,25.717222222222222,783.22627424452,136.45910263061523,367.9,368.15,5.615833526187473,217.5628549618192,92.5,283.20000019073484,45392.74951282947,0.01111400666342128,0.20766605860068155,0.7812199347358972,540453.8669502385,593790.3476278131,0.0303877778377798,0.7110478241240649,0.17829635868911287,0.08026803934904253
2021-04-28 22:00:00+00:00,87.30000305175781,0.0,360.94837954203285,0.0,9.817055490811663,27.35638888888889,3.764833349717988,371.65,15.366666666666667,387.5616945742386,136.7119255065918,367.0861111111111,368.15,2.2103056426760226,107.65602677265484,94.0,282.9749998092651,22521.07712200496,0.01112509176095219,0.20766373073020003,0.7812111775088477,280724.546164702,307186.81178305775,0.03764833349717989,0.7139146110863703,0.1714574128307345,0.07697964258571538
2021-04-28 23:00:00+00:00,87.30000305175781,10.890625,359.2199996948242,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.47882461547852,367.15,368.15,0.4000000059604645,1.1718751524725235e-09,94.75,283.0249997615814,2.446889262244307e-07,0.011250096605634826,0.20763747971281668,0.7811124236815485,3.201398901466002e-06,3.4889083897797087e-06,0.045,0.7167435127906722,0.16461644171880274,0.07364004549052505
