Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-04-29 00:00:00+00:00,87.30000305175781,0.0,359.08000030517576,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.2874870300293,367.15,368.15,0.4000000059604645,1.1718751524725235e-09,94.75,282.94999995231626,2.44410649871294e-07,0.011194282703061935,0.20764920063235698,0.7811565166645811,3.197527621241917e-06,3.484710134840687e-06,0.045,0.7167797153556681,0.16457536944779397,0.07364491519653794
2021-04-29 01:00:00+00:00,87.30000305175781,0.0,359.08000030517576,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.3118133544922,367.15,368.15,0.4000000059604645,1.1718751524725235e-09,92.25,283.0749997138977,2.4434632970343213e-07,0.010992892357802403,0.2076914926048615,0.7813156150373362,3.1958551611576646e-06,3.4829620985591975e-06,0.045000000000000005,0.7169103395764979,0.1644271746058308,0.07366248581767135
2021-04-29 02:00:00+00:00,87.30000305175781,0.0,352.8948474544949,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.32171249389648,366.65,368.15,0.4000000059604645,1.1718751524725235e-09,93.0,283.0249997615814,2.444072444585226e-07,0.011044606088375762,0.2076806327214411,0.7812747611901832,3.196865272786921e-06,3.4840437850256858e-06,0.044999999999999984,0.716876797957744,0.16446522799944227,0.07365797404281381
2021-04-29 03:00:00+00:00,87.30000305175781,0.0,349.8099960327148,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.21452713012695,366.15,368.15,0.4000000059604645,1.1718751524725235e-09,92.0,282.95000019073484,2.4427980730466574e-07,0.01087291545985395,0.20771668775343066,0.7814103967867154,3.1944903878333543e-06,3.481519161416337e-06,0.04499999999999997,0.7169881553869469,0.1643388915779322,0.07367295303512082
2021-04-29 04:00:00+00:00,87.1500015258789,0.0,349.8099960327148,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.21832275390625,365.9,368.15,0.4000000059604645,1.1718751524725235e-09,90.5,282.99999990463255,2.4424345423998953e-07,0.010733086373726145,0.20774605186151748,0.7815208617647563,3.1934386994109894e-06,3.480424758142977e-06,0.045000000000000005,0.7170788446201696,0.16423600348796072,0.07368515189186965
2021-04-29 05:00:00+00:00,87.0,0.0,349.8099960327148,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.19351196289062,365.15,368.15,0.4000000059604645,1.1718751524725235e-09,91.75,283.0749997138977,2.4413426803302155e-07,0.010933961753503207,0.20770386803176433,0.7813621702147324,3.1928386944639036e-06,3.479696459402704e-06,0.04499999999999999,0.7169485616225616,0.16438381120783352,0.07366762716960491
2021-04-29 06:00:00+00:00,87.0,0.0,349.8283498234219,0.0,9.399999618530272,28.0,4.5,371.15,0.0,34.88649846792474,135.73904037475586,365.0855555555555,368.15,0.5458333446830511,9.690694220905652,92.25,283.0999998092651,2011.9272235126068,0.01101112166020407,0.20768766445135714,0.7813012138884388,26315.023054571706,28679.037542199017,0.04500000000000001,0.7168985160602658,0.16444058853556254,0.07366089540417176
2021-04-29 07:00:00+00:00,86.66866638183595,0.609375,355.97810827679103,4.474444444444445,9.87541668838925,26.03527777777777,3.5318333102266,379.1788888888889,30.1275,781.5954284498424,135.6697998046875,366.49555555555554,368.15,7.078416825532913,217.1098416688708,93.0,283.3000000953674,45020.322306389644,0.011247597956041319,0.2076380044292313,0.7811143976147273,552957.5832580193,605856.461968027,0.035318333102266015,0.712913299876427,0.17374437720009459,0.07802398982121243
2021-04-29 08:00:00+00:00,86.77499961853027,0.0,356.4280906062656,1.0188888888888887,10.087805513805815,25.50416666666666,3.115416666004392,380.49027777777775,32.11305555555556,783.282133822971,135.6105918884277,368.125,368.15,7.971111289925045,217.57837137010367,89.5,283.8750001430511,45006.440296239765,0.01124780925474025,0.20763796005650453,0.7811142306887552,538496.3350021498,591378.9023502314,0.031154166660043926,0.7112650599679511,0.17767132424684012,0.07990944912516502
2021-04-29 09:00:00+00:00,86.92500114440918,16.296875,357.9667258199056,0.0,9.88294452349345,24.43555555555556,3.456694407761097,377.94027777777774,19.494166666666665,266.6483243430986,135.4920179578993,366.8383333333333,368.15,3.777555694186853,74.06897928025988,85.25,284.77500023841856,15259.513536283304,0.011371614669432466,0.2076119609194192,0.7810164244111484,186559.97155812875,204489.89996326162,0.03456694407761096,0.712535934296768,0.17454367132819298,0.07835345029742813
2021-04-29 10:00:00+00:00,86.9000015258789,0.59375,355.0537742614746,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.3491554260254,367.15,368.15,0.2000000029802322,4.882813581632076e-14,78.0,286.32499995231626,9.994450284377745e-12,0.011518543750341302,0.20758110581242833,0.7809003504372304,1.3169042342033853e-10,1.4343390250448237e-10,0.04599999904632567,0.7169650689449512,0.1638711080078481,0.07316382400087515
2021-04-29 11:00:00+00:00,86.9000015258789,0.0,353.0599960327148,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.62874603271484,366.65,368.15,0.2000000029802322,4.882813581632076e-14,67.5,287.52500023841856,9.973297295410801e-12,0.010784771547912434,0.2077351979749384,0.7814800304771492,1.3128650248231247e-10,1.4300512680442017e-10,0.04599999904632568,0.7174412711890596,0.1633308504977179,0.07322787926689675
2021-04-29 12:00:00+00:00,86.9000015258789,0.0,353.0599960327148,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.57683563232422,366.15,368.15,0.2000000029802322,4.882813581632076e-14,63.5,288.3249997138977,9.941818359643904e-12,0.010684076327333368,0.20775634397126,0.7815595797014067,1.3085501145121753e-10,1.425366480237991e-10,0.04599999904632568,0.717506614401093,0.16325671779155432,0.0732366687610272
2021-04-29 13:00:00+00:00,86.9000015258789,0.0,353.0599960327148,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.52164459228516,365.65,368.15,0.2000000029802322,4.882813581632076e-14,62.0,289.5000003814697,9.897436540431316e-12,0.011240250475180211,0.20763954740021215,0.7811202021246076,1.3036498474482337e-10,1.4199447267983016e-10,0.04599999904632567,0.7171456839975471,0.16366619793063872,0.07318811902548847
2021-04-29 14:00:00+00:00,86.9000015258789,0.0,350.91410744561085,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.7846794128418,365.15,368.15,0.2000000029802322,4.882813581632076e-14,61.0,289.2749997615814,9.92435979210102e-12,0.010905091935176938,0.20770993069361285,0.7813849773712103,1.3066271186322791e-10,1.4232383461894661e-10,0.045999999046325665,0.7173631909642049,0.16341943350712695,0.07321737648234254
2021-04-29 15:00:00+00:00,86.9000015258789,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.89839553833008,365.15,368.15,0.2000000029802322,4.882813581632076e-14,66.0,289.40000023841856,9.92838096801008e-12,0.011881683505795866,0.20750484646378287,0.7806134700304213,1.3088164118182138e-10,1.425474888192332e-10,0.045999999046325714,0.7167293716115823,0.16413850963403856,0.07313211970805351
2021-04-29 16:00:00+00:00,86.9000015258789,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,135.85243606567383,365.15,368.15,0.2000000029802322,4.882813581632076e-14,62.75,291.17500057220457,9.864520431480348e-12,0.012631081098781428,0.20734747296925587,0.7800214459319627,1.3016663169837595e-10,1.4175744320536536e-10,0.045999999046325686,0.7162429144716512,0.16469040145407007,0.07306668502795298
2021-04-29 17:00:00+00:00,86.79999923706055,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.01152420043945,364.65,368.15,0.2000000029802322,4.882813581632076e-14,63.5,290.15,9.910960923316049e-12,0.011988688340077611,0.2074823754485837,0.7805289362113387,1.3067018093737366e-10,1.4231556002227e-10,0.04599999904632569,0.7166599162145825,0.16421730766641335,0.07312277707267853
2021-04-29 18:00:00+00:00,86.69999694824219,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.31180572509766,364.15,368.15,0.2000000029802322,4.882813581632076e-14,62.5,290.0999998092651,9.93455397417753e-12,0.011765196809045579,0.20752930867010042,0.780705494520854,1.3094318409986688e-10,1.4261628501952546e-10,0.04599999904632568,0.7168049797596807,0.16405273122719038,0.07314228996680336
2021-04-29 19:00:00+00:00,86.69999694824219,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.13655853271484,364.15,368.15,0.2000000029802322,4.882813581632076e-14,66.5,289.2250000476837,9.95179838566801e-12,0.011839256185632458,0.2075137562010172,0.7806469876133504,1.3118310610260835e-10,1.4287646920576826e-10,0.045999999046325686,0.716756910175866,0.16410726678216928,0.07313582399563905
2021-04-29 20:00:00+00:00,86.69999694824219,0.0,335.1664749738905,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.2613410949707,364.15,368.15,0.2000000029802322,4.882813581632076e-14,69.0,288.82500019073484,9.974715278148716e-12,0.011972449554928412,0.20748578559346503,0.7805417648516066,1.3150796739356366e-10,1.432282578453884e-10,0.045999999046325686,0.7166704566931568,0.16420534935924333,0.0731241949012743
2021-04-29 21:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.11992263793945,364.15,368.15,0.2000000029802322,4.882813581632076e-14,69.25,288.82499995231626,9.964363055634037e-12,0.012015306608781627,0.20747678561215585,0.7805079077790624,1.3137880436940216e-10,1.4308693095977215e-10,0.04599999904632569,0.7166426384091348,0.16423690955671758,0.07312045298782191
2021-04-29 22:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.14847946166992,363.15,368.15,0.2000000029802322,4.882813581632076e-14,71.75,288.44999995231626,9.979410403664896e-12,0.012151496195907826,0.20744818579885935,0.7804003180052328,1.3160050995993433e-10,1.4332631718424057e-10,0.04599999904632569,0.7165542367935485,0.1643372023153491,0.07310856184477675
2021-04-29 23:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.26507186889648,363.15,368.15,0.2000000029802322,4.882813581632076e-14,78.75,286.29999985694883,1.0062962006929238e-11,0.011609256479869353,0.20756205613922743,0.7808286873809032,1.3260879215753535e-10,1.444327725156772e-10,0.04599999904632569,0.71690619318615,0.16393790330596023,0.07315590446156407
2021-04-30 00:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.757812916492602e-13,136.7441368103027,362.15,368.15,0.2000000029802322,4.882813581632076e-14,89.0,284.49999990463255,1.0162231280769194e-11,0.011654344753280112,0.2075525876018112,0.7807930676449087,1.3392480238410603e-10,1.4586542413900985e-10,0.04599999904632567,0.7168769288846093,0.1639711040287238,0.07315196804034113
2021-04-30 01:00:00+00:00,86.69999694824219,2.109375,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,107.57828677495324,136.5848503112793,362.15,368.15,5.455166780315341,29.882857382562428,91.5,283.90000023841856,6225.177537026266,0.01151520089368376,0.2075818078123264,0.7809029912939899,82024.79183423292,89339.3754402388,0.0459999990463257,0.7169672385550327,0.1638686465575815,0.07316411584105996
2021-04-30 02:00:00+00:00,86.69999694824219,15.390625,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,490.8663295661079,136.83928298950195,362.15,368.15,21.234778140915765,136.35175841437444,94.75,283.525,28495.261956444607,0.011628404934677433,0.20755803496371775,0.7808135601016049,375517.2999717466,408999.23277056904,0.04599999904632565,0.7168937650187704,0.1639520032201185,0.07315423271478527
2021-04-30 03:00:00+00:00,86.69999694824219,12.5,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,546.8726878187392,136.58536529541016,362.15,368.15,23.78566707928975,151.9090798272027,95.75,283.8499998092651,31651.295039438246,0.012004062795341086,0.20747914681297838,0.7805167903916805,417312.0220180206,454502.29368936055,0.045999999046325665,0.716649936732745,0.16422862951564138,0.07312143470528788
2021-04-30 04:00:00+00:00,86.69999694824219,24.703125,322.12492714564,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,228.3872639126248,136.5319480895996,362.15,368.15,10.482027996877829,63.4409068300989,96.25,283.9,13210.849831352667,0.01210574773857081,0.20745779297490013,0.7804364592865292,174203.7911844649,189726.53973630432,0.045999999046325665,0.7165839327236652,0.1643035119044694,0.07311255632553972
2021-04-30 05:00:00+00:00,86.69999694824219,4.796875,318.42000045776365,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,114.19797327253556,136.4103889465332,361.15,368.15,5.203277833527987,31.721659302711487,96.25,283.62499990463255,6606.1938699989,0.011888483626343826,0.20750341843846778,0.7806080979351884,87087.42579231605,94849.70358956476,0.04599999904632568,0.7167249577919703,0.164143517168596,0.073131525993108
2021-04-30 06:00:00+00:00,86.69999694824219,8.109375,325.1224945545196,0.0,9.100000381469728,23.0,4.599999904632568,378.8344444444445,2.1463888888888887,218.9687721489972,136.48532485961914,360.7769444444445,368.15,3.4391111238135235,60.82465917434694,96.5,283.15,12695.258686552723,0.01155075081745402,0.20757434232833463,0.7808749068542112,167284.23550020892,182201.16445690833,0.045999999046325714,0.7169441655533321,0.1638948231718338,0.0731610122285085
2021-04-30 07:00:00+00:00,86.45613883336385,2.6875,356.5083434020148,6.103333333333332,10.126777786148915,24.03388888888889,2.950555533005131,378.8,32.13777777777778,782.7911884562171,135.9832420349121,367.2338888888888,368.15,7.477027997043397,217.44199762980148,97.0,283.3500000476837,45185.39491226841,0.011764511334844508,0.20752945261968264,0.7807060360454728,535468.7184904119,588561.5575123272,0.02950555533005132,0.7102802677190532,0.1796029578654763,0.08061121908541932
2021-04-30 08:00:00+00:00,86.82500076293945,0.0,356.7475704193115,8.803055555555558,10.118416679965124,24.90805555555556,3.010027776095602,379.9194444444444,32.74888888888889,782.1844703504771,135.83485412597656,368.1036111111111,368.15,8.02469464050399,217.4026313357884,96.25,283.49999990463255,45077.24098337874,0.01179085082056326,0.20752392132768172,0.7806852278517551,536171.8267105349,589137.5848660049,0.03010027776095602,0.7104985922743479,0.1790614873270382,0.08033964263765789
2021-04-30 09:00:00+00:00,86.95000076293945,19.5,357.84106304380623,4.033333333333333,10.404250037405228,23.883611111111108,2.706749987237984,377.58166666666665,29.059999999999995,782.9528028021915,135.90499877929688,367.94944444444445,368.15,6.971916820605596,217.56139077080624,95.5,283.74999990463255,45105.04535944021,0.011894524244604248,0.20750214990863308,0.7806033258467626,526658.8432594293,579657.2715567716,0.027067499872379847,0.7092322736343957,0.1819962611479476,0.08170396534527688
2021-04-30 10:00:00+00:00,87.0,0.0,358.8274978637695,0.3416666666666667,10.13711112631692,23.766666666666666,3.323805576430426,374.9291666666667,27.74805555555556,654.9101397450795,136.232499516805,367.23,368.15,5.810888987117344,181.91948402616805,93.75,284.525,37716.55234631532,0.012288805197019408,0.20741935090862593,0.7802918438943547,457769.33323945093,502086.2822463715,0.03323805576430425,0.7114189129278523,0.17646738510128476,0.07887564620655853
2021-04-30 11:00:00+00:00,87.0,6.0,356.9677343262566,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277786e-10,135.96461486816406,367.07888888888886,368.15,0.0,2.14843740020676e-10,91.75,285.3999997615814,4.431871118834712e-08,0.01273613473843925,0.20732541170492774,0.7799384535566329,5.340224707046468e-07,5.860969563509546e-07,0.03200000047683714,0.7106412265967677,0.17796124962668455,0.07939752329971074
2021-04-30 12:00:00+00:00,87.0,0.0,356.1999877929687,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277786e-10,135.6531219482422,367.15,368.15,0.0,2.14843740020676e-10,91.0,285.99999990463255,4.412441434512355e-08,0.013134167726297125,0.2072418247774776,0.7796240074962253,5.319348742358963e-07,5.837810610914164e-07,0.032000000476837175,0.7103848103661746,0.17825215710562023,0.07936303205136805
2021-04-30 13:00:00+00:00,87.0,0.0,356.1999877929687,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277786e-10,135.78109741210938,366.15,368.15,0.0,2.14843740020676e-10,83.75,287.9750000476837,4.3863140339423015e-08,0.013734689912720545,0.20711571511832869,0.7791495949689508,5.291659317688954e-07,5.807051216677173e-07,0.032000000476837154,0.7099979077591505,0.1786911030402935,0.07931098872371894
2021-04-30 14:00:00+00:00,87.0,0.0,356.1999877929687,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277786e-10,135.9463768005371,365.9,368.15,0.0,2.14843740020676e-10,80.0,288.925000333786,4.3772132875742804e-08,0.013942413459181931,0.20707209317357178,0.7789854933672463,5.281995920275181e-07,5.79631848156516e-07,0.03200000047683714,0.7098640647517169,0.1788429496366481,0.07929298513479771
2021-04-30 15:00:00+00:00,87.0,0.0,349.606103477478,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277786e-10,135.92905807495117,365.15,368.15,0.0,2.14843740020676e-10,75.25,289.7249998092651,4.364570672898311e-08,0.013803354236491198,0.20710129561033686,0.779095350153172,5.265861682508093e-07,5.778698736573645e-07,0.03200000047683717,0.7099536657666926,0.17874129614413578,0.07930503761233448
2021-04-30 16:00:00+00:00,87.0,0.0,345.19999542236326,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277786e-10,136.06025314331055,365.15,368.15,0.0,2.14843740020676e-10,72.5,290.15,4.362384018947916e-08,0.013664653750862664,0.20713042271231882,0.7792049235368185,5.26234811932428e-07,5.77492824155066e-07,0.03200000047683714,0.7100430329920707,0.17863990788889897,0.07931705864219317
2021-04-30 17:00:00+00:00,87.0,0.0,345.19999542236326,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277786e-10,136.07942962646484,365.15,368.15,0.0,2.14843740020676e-10,75.75,289.32499995231626,4.3754397957799214e-08,0.013548946792592772,0.20715472117355552,0.7792963320338516,5.277365107972984e-07,5.791479283977124e-07,0.032000000476837154,0.7101175830542819,0.17855532989396408,0.07932708657491702
2021-04-30 18:00:00+00:00,86.9000015258789,0.0,345.19999542236326,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277786e-10,136.0762062072754,365.15,368.15,0.0,2.14843740020676e-10,76.75,288.65,4.385567752562302e-08,0.0131528988281653,0.20723789124608527,0.7796092099257493,5.287070276781803e-07,5.802374487707873e-07,0.032000000476837154,0.7103727430960834,0.1782658475772089,0.07936140884987038
2021-04-30 19:00:00+00:00,86.9000015258789,0.0,343.502593199412,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,7.734374807277786e-10,136.10404586791992,364.4,368.15,0.0,2.14843740020676e-10,78.0,287.74999990463255,4.400184604316645e-08,0.012621533642430741,0.20734947793508954,0.7800289884224797,5.203446349465258e-07,5.720468040472464e-07,0.029000000953674332,0.7095291790055702,0.18070480925554555,0.08076601078520992
2021-04-30 20:00:00+00:00,86.9000015258789,0.0,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,7.734374807277786e-10,136.13117599487305,364.15,368.15,0.0,2.14843740020676e-10,74.25,287.3000000953674,4.407955120342869e-08,0.011681035447419908,0.20754698255604184,0.7807719819965383,5.206869288376294e-07,5.724804015016581e-07,0.029000000953674308,0.7101339440823965,0.18001869557451597,0.08084735938941322
2021-04-30 21:00:00+00:00,86.9000015258789,0.0,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,7.734374807277786e-10,136.22865676879883,364.15,368.15,0.0,2.14843740020676e-10,71.5,286.94999995231626,4.416491911488615e-08,0.01100327428754663,0.20768931239961522,0.7813074133128382,5.212797904809107e-07,5.731735704409018e-07,0.02900000095367433,0.7105696872931652,0.17952433935293496,0.08090597240022575
2021-04-30 22:00:00+00:00,86.9000015258789,0.5,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,169.9324466836198,136.28477478027344,364.15,368.15,6.097611251142291,47.20345743507543,75.5,286.1250001430511,9735.490227260356,0.011010198568313666,0.20768785830065412,0.7813019431310322,114909.20181608778,126348.40283311869,0.029000000953674332,0.7105652358829211,0.17952938953454312,0.08090537362886152
2021-04-30 23:00:00+00:00,86.9000015258789,13.203125,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,445.8867348819309,136.19578170776367,363.9,368.15,15.948750184906856,123.85742630216812,76.25,285.1000002861023,25620.108880350814,0.010401938698548621,0.20781559287330478,0.7817824684281466,302181.3175543502,332284.9454887624,0.02900000095367433,0.7109562427001345,0.1790857873211451,0.0809579690250461
2021-05-01 00:00:00+00:00,86.9000015258789,17.296875,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,338.30703194512256,136.22038650512695,363.15,368.15,12.533972361286486,93.9741756693522,81.75,284.4,19490.07547677994,0.010645101708245081,0.20776452864126851,0.7815903696504863,229945.12104697744,252845.95973219385,0.029000000953674353,0.7107999366443882,0.17926311853186594,0.08093694387007151
2021-05-01 01:00:00+00:00,86.9000015258789,4.703125,334.3350486214956,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,116.18574758012554,136.19733810424805,363.15,368.15,5.266138922770818,32.27381875812858,80.75,284.0999998092651,6699.46654557009,0.01031099001974006,0.2078346920958546,0.7818543178844054,79009.71182862847,86881.58501967332,0.0290000009536743,0.7110147027592525,0.17901946363961724,0.08096583264745603
2021-05-01 02:00:00+00:00,86.9000015258789,0.0,325.1499961853027,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.338134765625,362.15,368.15,0.0,7.812501201520661e-10,80.25,283.95000019073484,1.624269375297332e-07,0.010147093425755198,0.20786911038059142,0.7819837961936534,1.915202656009762e-06,2.1060543076071985e-06,0.029000000953674308,0.7111200494769057,0.17889994644690363,0.0809800031225163
2021-05-01 03:00:00+00:00,86.9000015258789,0.0,323.7677895736694,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.51431274414062,362.15,368.15,0.0,7.812501201520661e-10,81.75,283.6499997615814,1.628088395095702e-07,0.010132324232554411,0.20787221191116356,0.7819954638562819,1.9196724384018026e-06,2.110972824825547e-06,0.029000000953674325,0.7111295423919993,0.17888917661384274,0.08098128004048376
2021-05-01 04:00:00+00:00,86.9000015258789,0.0,322.6999992370605,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.28878690931532,362.15,368.15,0.0,7.812501201520661e-10,82.75,283.45000019073484,1.6265456086822133e-07,0.010120343338336358,0.20787472789894937,0.7820049287627143,1.917826369347092e-06,2.108945478367252e-06,0.02900000095367433,0.7111372431029538,0.1788804400592002,0.0809823158841717
2021-05-01 05:00:00+00:00,86.9000015258789,0.0,322.6999992370605,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.4733657836914,362.15,368.15,0.0,7.812501201520661e-10,79.25,283.6750000953674,1.6274566153215965e-07,0.009841750161727739,0.20793323246603718,0.782225017372235,1.9182731087857863e-06,2.109499261086074e-06,0.02900000095367435,0.7113163031268904,0.17867729418180736,0.08100640173762787
2021-05-01 06:00:00+00:00,86.9000015258789,0.0,322.6999992370605,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.2534942626953,362.15,368.15,0.0,7.812501201520661e-10,79.75,283.4250000953674,1.6262678424643087e-07,0.009740893897508377,0.20795441228152325,0.7823046938209685,1.9166450417274452e-06,2.107731513217002e-06,0.029000000953674325,0.7113811237957685,0.17860375430750752,0.08101512094304962
2021-05-01 07:00:00+00:00,86.9000015258789,0.0,318.7118496036529,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.15105438232422,361.15,368.15,0.0,7.812501201520661e-10,82.5,283.9250000953674,1.6221834098056872e-07,0.01041146549543126,0.2078135922459594,0.7817749422586092,1.9133369293284294e-06,2.1039434799805975e-06,0.02900000095367432,0.7109501189931166,0.17909273474473913,0.08095714530846994
2021-05-01 08:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,135.90977478027344,361.15,368.15,0.0,7.812501201520661e-10,77.25,284.8750001430511,1.6139085990401133e-07,0.010383188776642197,0.20781953035690512,0.7817972808664526,1.9035137222923042e-06,2.0931479826795175e-06,0.029000000953674342,0.7109682948814021,0.17907211396801856,0.08095959019690488
2021-05-01 09:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,135.73226928710938,360.15,368.15,0.0,7.812501201520661e-10,84.25,284.12499990463255,1.616055392169011e-07,0.01077079155201959,0.20773813377407588,0.7814910746739044,1.906913748212052e-06,2.0968002567919106e-06,0.029000000953674287,0.7107191395906877,0.1793547838181978,0.08092607563744018
2021-05-01 10:00:00+00:00,86.9000015258789,0.5,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,46.42009819644305,135.86780166625977,360.15,368.15,2.184750043286217,12.89447170734114,87.5,283.8500000476837,2672.5367421124934,0.010981128050472095,0.20769396310940086,0.7813249088401271,31543.205849638893,34683.43652162107,0.02900000095367433,0.7105839243937343,0.179508187181037,0.0809078874715544
2021-05-01 11:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,59.06594804763792,135.58495330810547,360.15,368.15,3.251500094085932,16.40859667433633,86.75,284.44999995231626,3386.3568123420073,0.011325891594343942,0.20762156276518778,0.7810525456404683,39984.42531434915,43963.394568851014,0.029000000953674346,0.7103622794375996,0.1797596462063056,0.08087807340242051
2021-05-01 12:00:00+00:00,86.9000015258789,4.5,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,83.46018019782173,135.73670959472656,360.15,368.15,3.938750078777473,23.18338341209624,83.0,285.27500023841856,4776.424317059824,0.011442077482087327,0.20759716372876166,0.7809607587891509,56405.3592191805,62017.6577917258,0.029000000953674332,0.7102875810550668,0.1798443924725341,0.08086802551872467
2021-05-01 13:00:00+00:00,86.9000015258789,5.703125,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,72.99225703345405,135.5964317321777,360.15,368.15,3.353750067253908,20.27562696165509,78.75,285.69999995231626,4166.82051304054,0.01116694394887438,0.20765494177073637,0.7811781142803892,49190.56219782358,54086.576300646215,0.029000000953674353,0.7104644672735351,0.17964371280512748,0.08089181896766302
2021-05-01 14:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,62.12789133601722,135.4517936706543,359.15,368.15,3.182250084711446,17.257747589217296,74.25,286.27500023841856,3535.7205290255,0.010935455236350837,0.20770355440036634,0.7813609903632829,41728.88358899339,45883.355210598354,0.02900000095367434,0.7106132857589866,0.1794748763382564,0.08091183694908263
2021-05-01 15:00:00+00:00,86.9000015258789,5.59375,311.8013356314765,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,40.36453836441041,136.00613021850586,359.15,368.15,1.8739167242911128,11.212371793323095,73.0,286.29999985694883,2306.360045032549,0.010770726396831121,0.20773814745666547,0.7814911261465034,27214.595259776022,29924.56831268926,0.029000000953674332,0.7107191814748804,0.17935473630004792,0.08092608127139744
2021-05-01 16:00:00+00:00,86.9000015258789,3.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,67.14050044996951,136.4190902709961,358.4,368.15,3.46055560744471,18.650139004873488,65.0,287.17499961853025,3836.2161892858417,0.010158880902037551,0.20786663501057212,0.7819744840873903,45234.08016468324,49741.6341870941,0.02900000095367436,0.7111124730422181,0.17890854200853867,0.08097898399556885
2021-05-01 17:00:00+00:00,86.9000015258789,0.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,37.36000001888104,136.3107795715332,358.15,368.15,2.226055544581678,10.377777778018665,65.0,287.3500000476837,2131.6497503110336,0.010273621921336356,0.20784253939651937,0.7818838386821443,25138.366065871305,27643.05452248677,0.02900000095367432,0.7110387219253012,0.17899221358986325,0.08096906353116123
2021-05-01 18:00:00+00:00,86.9000015258789,1.3125,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,43.18000183160958,136.7339324951172,358.15,368.15,2.624916696184211,11.994444953224878,65.0,287.20000019073484,2472.6605774119935,0.010175204412393361,0.20786320707339737,0.7819615885142092,29156.508614663187,32061.884793122274,0.029000000953674315,0.7111019810270485,0.17892044533335907,0.08097757268591815
2021-05-01 19:00:00+00:00,86.9000015258789,0.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,44.32619831569696,136.52551651000977,358.15,368.15,2.253416699899568,12.31283288534695,65.0,286.79999985694883,2537.9621823023226,0.009916747009991034,0.2079174831279019,0.7821657698621071,29917.437510498756,32899.543074703986,0.029000000953674342,0.7112681014920534,0.17873197955035272,0.08099991800391944
2021-05-01 20:00:00+00:00,86.9000015258789,0.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,55.86794001374562,136.28457641601562,358.15,368.15,2.764333367645741,15.518872186304463,68.0,285.57500019073484,3206.8537997589874,0.009579090684064161,0.20798839095634652,0.7824325183595893,37787.34018010445,41555.39339482126,0.029000000953674315,0.7114851123732646,0.17848577794209752,0.08102910873096356
2021-05-01 21:00:00+00:00,86.9000015258789,7.59375,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,151.88060062408445,136.29934692382812,357.15,368.15,7.963555544813474,42.18905569685829,74.25,284.70000019073484,8745.780901509279,0.00987026573771694,0.20792724419507944,0.7822024900672035,103089.43194170046,113365.72450097384,0.0290000009536743,0.7112979758155995,0.17869808674985585,0.08100393648087044
2021-05-01 22:00:00+00:00,86.9000015258789,0.0,307.56799678802486,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,54.5393106408914,136.4378890991211,357.15,368.15,3.3270833183990587,15.1498084947798,80.5,284.65,3144.2960315454598,0.010657269767275707,0.2077619733488721,0.7815807568838521,37097.13015246013,40791.67798952604,0.02900000095367435,0.7107921147598627,0.17927199255946774,0.0809358917269952
2021-05-01 23:00:00+00:00,86.9000015258789,2.796875,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,101.03741339799429,136.7089881896973,356.65,368.15,5.180416769650247,28.065948192156444,83.0,284.4,5841.705734072653,0.010806111945974587,0.20773071649134534,0.7814631715626801,68933.84548129613,75797.84971883151,0.029000000953674332,0.7106964342346234,0.17938054333379372,0.08092302147790854
2021-05-02 00:00:00+00:00,86.9000015258789,3.703125,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,103.94163534800214,136.49324798583984,356.15,368.15,5.544277900424267,28.87267643133799,83.75,283.94999995231626,6009.645033420407,0.010584961221161723,0.20777715814355605,0.7816378806352823,70897.15657651544,77958.48949078441,0.02900000095367435,0.7108385959182301,0.17921925909338654,0.08094214403470909
2021-05-02 01:00:00+00:00,86.9000015258789,4.5,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,57.73514729970522,136.58512496948242,356.15,368.15,3.063166744328208,16.037540961266302,81.5,282.6000000476837,3356.3056557587834,0.00942194973950254,0.20802139055470445,0.782556659705793,39541.087075997595,43484.746221514164,0.029000000953674315,0.7115861011514746,0.17837120488717853,0.08104269300767257
2021-05-02 02:00:00+00:00,86.9000015258789,0.796875,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,69.22981450388829,136.49717712402344,356.15,368.15,4.018333415786426,19.2249484650294,85.75,281.57499995231626,4036.5722008010566,0.009251707875595549,0.2080571413461249,0.7826911507782794,47545.90350470426,52288.8758406455,0.029000000953674318,0.7116955056043256,0.17824708414220988,0.08105740929979012
2021-05-02 03:00:00+00:00,86.9000015258789,4.5,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,148.50054921536056,136.64838027954102,356.15,368.15,8.107555628683832,41.25015156046589,84.25,281.7500003814697,8662.806279196744,0.009198822669850035,0.20806824723933148,0.7827329300908185,102030.97725019461,112209.77462825079,0.02900000095367433,0.7117294910150149,0.1782085272609963,0.08106198077031443
2021-05-02 04:00:00+00:00,86.9000015258789,4.203125,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,80.44082974857753,136.71543502807617,355.9,368.15,4.128972310241727,22.551201207637785,84.0,281.49999990463255,4699.002447378219,0.009019015233380367,0.20810600680099012,0.7828749779656294,55333.42416456043,60854.75204022984,0.029000000953674353,0.7118450370967851,0.1780774387598083,0.08107752318973206
2021-05-02 05:00:00+00:00,86.9000015258789,0.0,307.46343018213906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,56.1504274749756,136.5435333251953,355.15,368.15,3.0238333637184573,15.597340964476269,85.75,281.15000011920927,3280.017007154603,0.008990746472452455,0.208111943240785,0.7828973102867626,38622.784079640325,42476.804063046984,0.029000000953674332,0.7118632024870792,0.17805682989319302,0.08107996666605345
2021-05-02 06:00:00+00:00,86.9000015258789,0.0,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,81.42504324171279,136.32249450683594,355.15,368.15,4.338305644657877,22.618067577150136,85.0,281.1750000953674,4748.307086052834,0.008927851774679245,0.2081251511273174,0.7829469970980034,55908.03839175925,61487.29921787133,0.029000000953674332,0.711903617970996,0.17801097801201918,0.08108540306331054
2021-05-02 07:00:00+00:00,86.9000015258789,8.90625,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,129.13675592572056,136.10218811035156,355.15,368.15,7.0431113499403,35.87132105074289,84.5,281.49999990463255,7509.76868946999,0.009072212809617569,0.20809483530998032,0.7828329518804021,88437.31012167764,97261.28833180488,0.029000000953674325,0.7118108522553511,0.17811622189774157,0.08107292489323292
2021-05-02 08:00:00+00:00,86.9000015258789,5.09375,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,133.46142549413094,136.2294464111328,355.15,368.15,7.123833564172188,37.07261813147833,84.0,281.92499985694883,7756.809790320456,0.009280046615170102,0.20805119021081428,0.7826687631740157,91368.80735105072,100483.05885467726,0.029000000953674315,0.7116772942347891,0.1782677451728615,0.0810549596386751
2021-05-02 09:00:00+00:00,86.9000015258789,9.296875,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,167.62611101604173,136.16838836669922,354.9,368.15,8.688833493441344,46.5628084578779,82.0,282.8750001430511,9705.398663096068,0.00965430362641622,0.20797259623845257,0.7823731001351312,114371.77666041159,125775.62008954948,0.029000000953674332,0.7114367745518588,0.17854061781603942,0.08102260667842733
2021-05-02 10:00:00+00:00,86.9000015258789,5.703125,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,199.2421567323473,136.15370178222656,354.15,368.15,9.87925023572312,55.345043611526485,81.75,283.2250000476837,11520.440414166113,0.00985139418244496,0.20793120722168654,0.7822173985958685,135792.25997628854,149328.7774629337,0.02900000095367432,0.7113101048086455,0.1786843262527886,0.08100556798489156
2021-05-02 11:00:00+00:00,86.9000015258789,11.59375,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,189.65142866717443,136.0849380493164,354.15,368.15,10.345277891357735,52.68095234609312,84.0,283.025,10968.098937282624,0.009986447241825066,0.20790284607921675,0.7821107066789582,129302.26605511458,142189.78230642166,0.02900000095367432,0.7112233033849233,0.17878280357337267,0.08099389208802973
2021-05-02 12:00:00+00:00,86.9000015258789,1.90625,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,56.74500000000912,135.76550674438477,353.65,368.15,3.008889010681046,15.762500000002532,84.75,283.20000019073484,3272.003622566519,0.010192323954450066,0.20785961196956548,0.7819480640759844,38582.78011863649,42427.38437515215,0.02900000095367435,0.7110909773195037,0.17893292917969505,0.08097609254712687
2021-05-02 13:00:00+00:00,86.9000015258789,0.0,304.6582328510284,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.74967193603516,353.15,368.15,0.0,4.394532047286015e-12,82.0,283.70000019073484,9.105096938206104e-10,0.010196599886912319,0.20785871402374842,0.7819446860893392,1.0736593149714962e-08,1.1806442039954179e-08,0.029000000953674332,0.7110882289272136,0.17893604726574755,0.08097572285336449
2021-05-02 14:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.71981048583984,353.15,368.15,0.0,4.394532047286015e-12,72.5,285.1000000476837,9.058392786135707e-10,0.009895430001504548,0.20792195969968405,0.7821826102988114,1.067774459293179e-08,1.1742105745302739e-08,0.029000000953674332,0.7112818023414995,0.17871643576218285,0.08100176094264315
2021-05-02 15:00:00+00:00,86.9000015258789,0.59375,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.8070831298828,353.15,368.15,0.0,4.394532047286015e-12,72.25,285.7500001430511,9.043599132597328e-10,0.010288038580498442,0.20783951189809532,0.7818724495214062,1.06652208731684e-08,1.1727843771248584e-08,0.02900000095367433,0.7110294553235873,0.17900272666751305,0.08096781705522535
2021-05-02 16:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.42681503295898,353.15,368.15,0.0,4.394532047286015e-12,67.75,287.6000000476837,9.026429196483408e-10,0.010876353895444028,0.20771596568195677,0.7814076804225992,1.0652331030768414e-08,1.1712936461355214e-08,0.029000000953674304,0.7106512794045616,0.17943177206352223,0.08091694757824187
2021-05-02 17:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.37051391601562,353.15,368.15,0.0,4.394532047286015e-12,69.5,287.275,9.032911705290489e-10,0.010924414502290234,0.20770587295451903,0.7813697125431907,1.0660583254291429e-08,1.172195037966306e-08,0.02900000095367433,0.7106203833962896,0.17946682397835154,0.0809127916716846
2021-05-02 18:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.6469612121582,352.15,368.15,0.0,4.394532047286015e-12,71.75,286.37499990463255,9.079668599710444e-10,0.010639689595581328,0.20776566518492792,0.7815946452194907,1.0712181304199659e-08,1.1779042364665636e-08,0.0290000009536743,0.7108034156578451,0.17925917154679571,0.08093741184168492
2021-05-02 19:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.35646438598633,352.15,368.15,0.0,4.394532047286015e-12,72.0,286.82499995231626,9.046151377103344e-10,0.010990654348107738,0.20769196258689737,0.7813173830649949,1.0677039723231634e-08,1.1739962510041277e-08,0.02900000095367434,0.7105778002528739,0.17951513509683095,0.08090706369662092
2021-05-02 20:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.35943222045898,351.65,368.15,0.0,4.394532047286015e-12,72.25,286.025,9.071650526416456e-10,0.01047320037676869,0.20780062792087856,0.7817261717023527,1.0700628777815493e-08,1.1766547714669425e-08,0.029000000953674332,0.7109104362752963,0.1791377552934453,0.08095180747758421
2021-05-02 21:00:00+00:00,86.9000015258789,0.0,303.0244430711534,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.2867088317871,351.15,368.15,0.0,4.394532047286015e-12,69.75,285.32499995231626,9.089056421430296e-10,0.009664537983361476,0.2079704470234941,0.7823650149931445,1.0710987262519654e-08,1.1778951392037712e-08,0.02900000095367433,0.7114301970799524,0.17854808004167824,0.08102172192469521
2021-05-02 22:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.63487243652344,351.15,368.15,0.0,4.394532047286015e-12,71.0,284.94999995231626,9.12426763728346e-10,0.009598125035948275,0.20798439374245087,0.7824174812216008,1.075164402744208e-08,1.1823745474822886e-08,0.029000000953674315,0.7114728794573035,0.17849965634103535,0.08102746324798694
2021-05-02 23:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.3858528137207,351.15,368.15,0.0,4.394532047286015e-12,76.75,284.20000019073484,9.131673416577915e-10,0.009869965156574645,0.2079273073171193,0.782202727526306,1.0763803755130152e-08,1.1836775381578057e-08,0.02900000095367432,0.7112981690033752,0.17869786757586406,0.0810039624670864
2021-05-03 00:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.47156524658203,351.15,368.15,0.0,4.394532047286015e-12,78.0,283.7500001430511,9.151903318346881e-10,0.009736120626499206,0.20795541466843517,0.7823084647050657,1.0785955060383666e-08,1.1861303700289424e-08,0.029000000953674318,0.7113841915590348,0.17860027389101565,0.08101553359627531
2021-05-03 01:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.49938201904297,351.15,368.15,0.0,4.394532047286015e-12,79.75,283.37499990463255,9.165882244057198e-10,0.00970870620992196,0.2079611716959164,0.7823301220941616,1.0802082386910144e-08,1.1879073550586866e-08,0.029000000953674325,0.7114018106407893,0.17858028481839514,0.0810179035871412
2021-05-03 02:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.5286521911621,350.15,368.15,0.0,4.394532047286015e-12,78.5,283.07499995231626,9.177563715164361e-10,0.009369737895919796,0.20803235504185685,0.7825979070622234,1.0811548728957927e-08,1.188991246548974e-08,0.029000000953674367,0.711619655059858,0.17833313755082575,0.08104720643564181
2021-05-03 03:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.5433120727539,350.15,368.15,0.0,4.394532047286015e-12,80.75,282.7500001430511,9.189099214284333e-10,0.009429793048177659,0.2080197434598827,0.7825504634919397,1.0825900632156043e-08,1.1905619789834452e-08,0.029000000953674335,0.7115810606218926,0.17837692343217776,0.08104201499225529
2021-05-03 04:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.35023880004883,349.9,368.15,0.0,4.394532047286015e-12,80.0,282.7250002861023,9.176917152583542e-10,0.00932749130748948,0.20804122682542722,0.7826312818670833,1.0810251359501035e-08,1.1888539124929602e-08,0.029000000953674318,0.7116468045304746,0.1783023361306769,0.08105085838517419
2021-05-03 05:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.43853759765625,349.15,368.15,0.0,4.394532047286015e-12,78.0,282.77500023841856,9.18123631248688e-10,0.009126758269660595,0.20808338076337127,0.7827898609669681,1.0812793463370827e-08,1.1891588730088036e-08,0.029000000953674346,0.7117758008600361,0.17815598815208786,0.08106821003420167
2021-05-03 06:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.0859603881836,349.15,368.15,0.0,4.394532047286015e-12,78.0,282.6750000953674,9.160750244605496e-10,0.009066179839628291,0.20809610223367805,0.7828377179266937,1.0787900570878452e-08,1.1864288724619597e-08,0.029000000953674332,0.7118147290702704,0.1781118236018465,0.08107344637420881
2021-05-03 07:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.27481079101562,349.15,368.15,0.0,4.394532047286015e-12,78.5,282.6499997615814,9.10695240823693e-10,0.009108581229539874,0.20808719794179664,0.7828042208286635,1.0725080286940415e-08,1.1795147194908255e-08,0.029000000953674325,0.7117874816320641,0.17814273616747367,0.08106978124678803
2021-05-03 08:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.71562576293945,349.15,368.15,0.0,4.394532047286015e-12,76.25,283.2500001430511,9.117275033897172e-10,0.009209960301769009,0.20806590833662852,0.7827241313616026,1.0738513619574501e-08,1.1809793436057421e-08,0.0290000009536743,0.7117223337144338,0.17821664730964995,0.08106101802224175
2021-05-03 09:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.5294075012207,349.15,368.15,0.0,4.394532047286015e-12,75.75,283.6250001430511,9.092726997048787e-10,0.009380142546964497,0.20803017006513747,0.7825896873878981,1.0711738304592702e-08,1.1780133726745937e-08,0.029000000953674332,0.7116129685471585,0.17834072348463267,0.08104630701453441
2021-05-03 10:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.963623046875,348.65,368.15,0.0,4.394532047286015e-12,75.25,283.7749997615814,9.117037016313749e-10,0.009411607965739621,0.20802356232719468,0.7825648297070656,1.074077328585772e-08,1.1812025135274586e-08,0.029000000953674332,0.7115927473154715,0.17836366472948842,0.08104358700136563
2021-05-03 11:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.82420349121094,348.15,368.15,0.0,4.394532047286015e-12,84.5,283.1250001430511,9.128597712487978e-10,0.010112159932149938,0.2078764464142485,0.7820113936536015,1.0763237821012206e-08,1.1835848052229541e-08,0.029000000953674335,0.7111425029699825,0.17887447267307455,0.08098302340326874
2021-05-03 12:00:00+00:00,86.54405624601577,0.0,322.84268961270647,1.296111111111111,10.034916506608328,22.715000000000003,3.21641673485438,377.69166666666666,10.825,329.50902576023594,135.48726272583008,353.0222222222222,368.15,2.5261111636459823,91.53028502146655,90.75,282.6000000476837,19001.312742452716,0.010480105102970127,0.20779917792837627,0.7817207169686535,228575.3760394925,250901.91851187442,0.032164167348543785,0.7121591891315697,0.17615800732168974,0.07951863619819677
2021-05-03 13:00:00+00:00,87.02499961853027,0.5,357.2697853851318,7.373333333333333,10.542861025068497,24.975,2.829249990466568,379.5305555555555,31.383611111111108,783.7346037462021,135.3848991394043,367.92277777777775,368.15,7.595805680751801,217.69456723531093,92.25,282.4750000476837,45180.31042206255,0.010563187777001923,0.2077817305668296,0.7816550816561685,530678.6590490502,583765.5237949737,0.028292499904665692,0.7105724022130799,0.17987074771171058,0.08126435017054381
