Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-05-03 14:00:00+00:00,86.85000228881836,12.0,358.6003019650777,1.4405555555555556,10.400888820489246,25.818888888888885,2.529527746339639,376.4,27.195,782.7516868082681,135.90474319458008,368.15,368.15,6.3190556376510205,217.45185777028408,91.25,282.9750000476837,45216.87429615448,0.010803139899286539,0.20773134062114984,0.7814655194795637,521656.44357997464,574786.2708779562,0.025295277463396378,0.709231490601563,0.18287258467455123,0.08260064726048945
2021-05-03 15:00:00+00:00,86.92500114440918,0.0,358.8799976348877,1.6777777777777778,10.0542499505149,23.243333333333336,3.3104166771968204,376.1811111111111,26.631388888888893,784.7022307840982,136.09052276611328,368.15,368.15,5.982694525983599,217.9728424538507,90.25,283.1000000476837,45371.47310059842,0.010774970564354894,0.20773725618148547,0.7814877732541596,549212.2893913821,602523.7702845853,0.03310416677196821,0.7123415045975172,0.17548683103929602,0.0790674975912185
2021-05-03 16:00:00+00:00,86.82500267028809,0.0,359.3349956512451,0.6738888888888889,10.144194326135848,20.86277777777778,3.090638888544506,374.4791666666666,26.23472222222222,784.7171365356446,135.79959869384766,368.155,368.15,5.739444445768993,217.9266881222196,90.75,283.15,45267.34645804046,0.010869974982646085,0.20771730525364432,0.7814127197637096,540541.4431663491,593730.5752545466,0.03090638888544505,0.711410152775997,0.17762911085853333,0.0800543474800248
2021-05-03 17:00:00+00:00,87.19999885559082,0.0,359.68249740600584,0.0,9.720972237057158,25.055,3.510944481127792,375.15,24.06416666666667,786.2287303161621,136.10282516479492,367.9,368.15,5.29350015507804,218.39687037573924,92.25,282.8500000476837,45504.0284885589,0.010830005962053304,0.2077256987479688,0.7814442952899779,557873.6752794283,611340.9087534851,0.03510944481127793,0.7130999983764421,0.17363575115661395,0.07815480565566596
2021-05-03 18:00:00+00:00,87.0999984741211,21.90625,360.0223010063171,0.0,9.300000190734863,26.29111111111111,3.674999952316284,372.9,13.882222222222222,299.8563555916658,136.16410446166992,367.9,368.15,2.0059723132186464,83.29343249120768,93.5,282.775,17367.00227598848,0.010920602619746107,0.20770667344985333,0.7813727239304007,215180.00868307965,235586.23635736614,0.03674999952316284,0.7136910547907229,0.17215479563158265,0.07740415005453155
2021-05-03 19:00:00+00:00,87.0999984741211,0.0,358.9699996948242,0.0,9.599999904632568,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.45761108398438,367.15,368.15,0.5,2.7343752151409724e-08,89.75,283.12499990463255,5.706504272562241e-06,0.010733686397799183,0.20774592585646218,0.7815203877457386,6.990426138217393e-05,7.660940390243457e-05,0.035,0.7131187906128572,0.17366849422463865,0.07821271516250419
2021-05-03 20:00:00+00:00,87.0999984741211,0.0,358.9699996948242,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.10164642333984,367.15,368.15,0.5,2.7343752151409724e-08,89.25,283.3499998092651,5.687098682923226e-06,0.010834747193280604,0.20772470308941107,0.7814405497173084,6.967510428529256e-05,7.635744523772736e-05,0.03499999999999999,0.7130536076056166,0.1737424451764248,0.07820394721795851
2021-05-03 21:00:00+00:00,87.0999984741211,0.0,357.8480990600586,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.2709922790527,367.15,368.15,0.5,2.7343752151409724e-08,89.0,283.2250002861023,5.696688000505411e-06,0.010715703395713495,0.20774970228690018,0.7815345943173864,6.978248723722201e-05,7.647609563781587e-05,0.035,0.7131303892877194,0.17365533538030425,0.07821427533197628
2021-05-03 22:00:00+00:00,87.0999984741211,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.40961456298828,366.15,368.15,0.5,2.7343752151409724e-08,90.0,283.3000000953674,5.700973327612223e-06,0.010888722924482223,0.20771336818585875,0.7813979088896591,6.984967237690161e-05,7.654831603684597e-05,0.03500000000000002,0.7130187933287366,0.17378194241688696,0.07819926425437636
2021-05-03 23:00:00+00:00,87.0999984741211,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.18525314331055,366.15,368.15,0.5,2.7343752151409724e-08,91.75,283.29999985694883,5.691596585217374e-06,0.011098098170669018,0.20766939938415951,0.7812325024451715,6.975254368666107e-05,7.64401696742915e-05,0.035,0.7128837427812978,0.1739351589827551,0.07818109823594703
2021-05-04 00:00:00+00:00,87.0999984741211,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.3688201904297,365.4,368.15,0.5,2.7343752151409724e-08,92.0,283.275,5.699771388611532e-06,0.011109610512050916,0.2076669817924693,0.7812234076954797,6.9853706855329e-05,7.655093823694754e-05,0.03500000000000002,0.7128763169533849,0.17394358367908638,0.07818009936752868
2021-05-04 01:00:00+00:00,87.20000076293945,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.64029693603516,365.15,368.15,0.5,2.7343752151409724e-08,93.0,283.025,5.716162941905608e-06,0.011044606262975758,0.20768063268477507,0.7812747610522491,7.00490559790872e-05,7.67655474358263e-05,0.034999999999999996,0.7129182465317215,0.17389601403851193,0.07818573942976642
2021-05-04 02:00:00+00:00,87.30000305175781,0.0,349.93850595262313,0.0,9.899999618530272,27.0,3.4250000715255737,372.15,0.0,9.843751058724592e-08,136.14496612548828,365.15,368.15,0.2397222222222222,2.7343752151409724e-08,93.5,282.95000019073484,5.696951099518802e-06,0.011048232671158948,0.20767987113905664,0.7812718961897845,6.948307222195144e-05,7.617698976388604e-05,0.03425000071525575,0.7126190173199944,0.17460597496413724,0.07852500700061256
2021-05-04 03:00:00+00:00,87.30000305175781,0.0,337.87999572753904,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.19588088989258,365.15,368.15,0.0,2.7343752151409724e-08,93.5,282.9250000953674,5.699585202562679e-06,0.011029920783644813,0.20768371663543458,0.7812863625809205,6.940396043019832e-05,7.610097304320946e-05,0.034000000953674295,0.7125318589872913,0.1748283510606357,0.0786397889983986
2021-05-04 04:00:00+00:00,87.30000305175781,0.0,337.87999572753904,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.45008087158203,365.15,368.15,0.0,2.7343752151409724e-08,93.75,282.94999995231626,5.709718552423703e-06,0.011077445989172425,0.2076737363422738,0.7812488176685538,6.953134987179718e-05,7.624026917089503e-05,0.034000000953674316,0.71250122106045,0.1748631101787953,0.0786356678070803
2021-05-04 05:00:00+00:00,87.30000305175781,0.0,337.87999572753904,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.40673828125,364.15,368.15,0.0,2.7343752151409724e-08,94.75,282.62499990463255,5.714468605791097e-06,0.010955192206466572,0.20769940963664205,0.7813453981568914,6.957890919640427e-05,7.629340980820881e-05,0.03400000095367431,0.7125800334006995,0.17477369657514802,0.07864626907047823
2021-05-04 06:00:00+00:00,87.30000305175781,0.0,333.5979203224182,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.14371490478516,364.15,368.15,0.0,2.7343752151409724e-08,94.0,282.7250000476837,5.701432487427703e-06,0.010941941461431345,0.2077021922930994,0.7813558662454693,6.941907037955259e-05,7.611825355228014e-05,0.03400000095367432,0.7125885755263194,0.17476400542485263,0.0786474180951536
2021-05-04 07:00:00+00:00,87.30000305175781,0.0,330.7199996948242,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,135.9949188232422,364.15,368.15,0.0,2.7343752151409724e-08,93.5,282.9750002861023,5.690169652832146e-06,0.011066570966577262,0.20767602009701877,0.7812574089364039,6.929237768687505e-05,7.597832702895282e-05,0.034000000953674316,0.7125082318548758,0.17485515634324048,0.0786366108482094
2021-05-04 08:00:00+00:00,86.86486220889621,2.703125,347.95843526416354,5.405555555555555,9.909999778270723,26.15805555555556,3.4259722577201,376.6533333333333,20.122777777777777,560.9388702151372,135.49097148471407,364.7805555555556,368.15,5.009111167060005,155.81635361460616,89.25,283.69999995231626,32222.299965074202,0.011088132092210757,0.20767149226063575,0.7812403756471535,393043.6027764217,430904.805235384,0.034259722577200995,0.7125971401294269,0.17462599254989156,0.0785171447434805
2021-05-04 09:00:00+00:00,86.79999923706055,0.0,357.86729612986244,4.320833333333333,10.18516662756602,23.73333333333333,3.2016389074921605,378.1236111111111,30.355833333333337,783.9769921705456,135.1769256591797,367.9,368.15,7.050027895900938,217.7428383678861,88.5,284.15,44858.856819146895,0.011326571298068909,0.20762142002740552,0.7810520086745255,539675.2260252283,592384.3827877258,0.0320163890749216,0.7115555905360996,0.17691579652101336,0.07951222386796553
2021-05-04 10:00:00+00:00,86.72124716440837,10.203125,358.45440982606675,0.0,9.945500245094298,28.186388888888885,3.401055584549904,373.2680555555555,21.699722222222224,776.2099910142686,135.4310225168864,368.2058333333333,368.15,5.489083425733778,215.61388684590656,86.25,284.6250001430511,44423.658500073834,0.011391166760809274,0.20760785498023004,0.7810009782589606,541220.2148589354,593418.0135965222,0.03401055584549902,0.7123031447874988,0.17508261637063066,0.07860368299637153
2021-05-04 11:00:00+00:00,86.97500038146973,0.0,358.794435795678,0.0,10.07052774985631,24.91694444444445,3.475694424642457,371.15,22.252777777777776,786.5073085021971,135.55054473876953,368.15,368.15,4.774194510777791,218.4558886082968,85.75,284.87499990463255,45013.17755675795,0.011512522483265276,0.20758237027851428,0.7809051072382204,551080.1113445828,603970.5949737733,0.034756944246424566,0.7125202402694436,0.17446762089697104,0.07825519458716068
2021-05-04 12:00:00+00:00,87.05000114440918,9.0,359.7250751495361,0.0,9.327361295223236,21.044444444444444,4.13424994289875,372.26666666666665,20.14777777777778,428.1403951708221,135.87916564941406,367.4,368.15,3.652750113010408,118.92788801463324,85.5,285.07499995231626,24545.3892647264,0.011630143075115186,0.20755766995422584,0.780812186970659,313593.7270710475,342434.55945710104,0.041342499428987496,0.71504991856787,0.1683445630811536,0.07526301892198888
2021-05-04 13:00:00+00:00,87.0,3.59375,358.42170827229813,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,5.960000009406253,135.40319442749023,367.15,368.15,0.0,1.6555555581684032,81.25,286.0500000953674,339.330735420461,0.011781515286185422,0.20752588178990106,0.7806926029239135,4472.670816562522,4871.384430681564,0.045999999046325686,0.7167943880207132,0.16406474768992935,0.07314086524303193
2021-05-04 14:00:00+00:00,87.0,0.0,355.5569301181369,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,135.4188995361328,367.15,368.15,0.0,3.906250434226877e-09,77.0,286.525,7.994095727667985e-07,0.011520255196292017,0.20758074640877866,0.7808989983949293,1.0533327625880602e-05,1.1472633873881589e-05,0.04599999904632571,0.7169639581667258,0.16387236819988998,0.07316367458705862
2021-05-04 15:00:00+00:00,87.0,0.0,352.99999847412107,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,135.87287139892578,366.65,368.15,0.0,3.906250434226877e-09,69.0,287.19999995231626,8.002043417498204e-07,0.010794611449246011,0.20773313159565832,0.7814722569550956,1.0533865424180224e-05,1.1474105525736262e-05,0.045999999046325686,0.7174348857983982,0.163338094804738,0.07322702035053814
2021-05-04 16:00:00+00:00,87.0,0.0,352.67244288126625,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.09815979003906,366.15,368.15,0.0,3.906250434226877e-09,59.5,287.7249998092651,8.000686257421791e-07,0.009641439972422595,0.20797529760579125,0.7823832624217862,1.0516332563600714e-05,1.1456413198847776e-05,0.045999999046325686,0.7181831204071709,0.16248921311270506,0.07332766743379839
2021-05-04 17:00:00+00:00,87.0,0.0,347.28519210391573,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.24673461914062,365.65,368.15,0.0,3.906250434226877e-09,60.75,288.15000023841856,7.997607082637554e-07,0.010112758367437491,0.2078763207428381,0.7820109208897243,1.0518712787562972e-05,1.1458431619772883e-05,0.045999999046325686,0.7178773279392037,0.16283613856172263,0.07328653445274806
2021-05-04 18:00:00+00:00,87.0,0.0,344.9899963378906,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.56833267211914,365.15,368.15,0.0,3.906250434226877e-09,67.75,287.65,8.030419157427892e-07,0.010911188528099958,0.20770865040909903,0.7813801610628011,1.0572819545546674e-05,1.1516393796544452e-05,0.045999999046325686,0.7173592346126668,0.16342392203832898,0.07321684430267858
2021-05-04 19:00:00+00:00,87.0,0.0,344.9899963378906,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.18373489379883,365.15,368.15,0.0,3.906250434226877e-09,65.0,287.54999985694883,8.01058908434214e-07,0.010406129341267271,0.2078147128383339,0.7817791578203989,1.053979844068083e-05,1.1481042658091031e-05,0.045999999046325665,0.7176869726849578,0.16305209902174025,0.07326092924697639
2021-05-04 20:00:00+00:00,87.02499961853027,0.0,344.9899963378906,0.0,9.075000286102297,21.0,4.674999952316284,373.15,0.0,1.4062502273759492e-08,136.17910766601562,365.15,368.15,0.0,3.906250434226877e-09,65.25,286.45000019073484,8.041077404308682e-07,0.009732219199545642,0.2079562339680954,0.7823115468323589,1.0624242977681585e-05,1.1569069572687855e-05,0.04674999952316283,0.7184214690362429,0.16184832139451952,0.07298021004607472
2021-05-04 21:00:00+00:00,87.0999984741211,0.0,344.9899963378906,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.35344696044922,365.15,368.15,0.1000000014901161,3.906250434226877e-09,64.25,285.8750001430511,8.067566034698067e-07,0.009234012498066714,0.208060857375406,0.7827051301265273,1.0816419597207632e-05,1.1764358606284658e-05,0.04900000095367431,0.7196369467871243,0.15935789991789384,0.07200515234130735
2021-05-04 22:00:00+00:00,87.0999984741211,0.0,337.9383926942613,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.5021934509277,364.4,368.15,0.1000000014901161,3.906250434226877e-09,71.0,285.3499998092651,8.091226133755573e-07,0.009852075141252659,0.20793106422033691,0.7822168606384103,1.0857000655881219e-05,1.1807719726597497e-05,0.0490000009536743,0.7192353109349903,0.1598135609067648,0.07195112720457068
2021-05-04 23:00:00+00:00,87.0999984741211,0.0,334.85999908447263,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.68579864501953,364.15,368.15,0.1000000014901161,3.906250434226877e-09,70.25,284.87499990463255,8.115618848649034e-07,0.009451209527851065,0.20801524599915128,0.7825335444729977,1.0883966421145416e-05,1.1837551635861678e-05,0.04900000095367432,0.7194958115884101,0.15951801959811893,0.0719861678597966
2021-05-05 00:00:00+00:00,87.0999984741211,0.0,334.85999908447263,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.39891815185547,364.15,368.15,0.1000000014901161,3.906250434226877e-09,69.75,284.15,8.11924881977662e-07,0.008948347314124928,0.20812084706403375,0.7829308056218413,1.0881608214252713e-05,1.1835619950576463e-05,0.04900000095367432,0.7198225628418535,0.1591473161400795,0.07203012006439277
2021-05-05 01:00:00+00:00,87.0999984741211,0.0,329.75158109664915,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.25457000732422,364.15,368.15,0.1000000014901161,3.906250434226877e-09,70.75,283.5500000953674,8.127818767975531e-07,0.008723025210402064,0.2081681647058156,0.7831088100837824,1.088985555253037e-05,1.1844874257767494e-05,0.04900000095367432,0.7199689619443594,0.15898122449396965,0.0720498126079966
2021-05-05 02:00:00+00:00,87.0999984741211,0.0,328.9599975585937,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.3092269897461,363.9,368.15,0.1000000014901161,3.906250434226877e-09,72.75,283.1250001430511,8.143284742761407e-07,0.008718290222703477,0.20816915905323227,0.7831125507240643,1.0910509094077903e-05,1.1867345051352367e-05,0.0490000009536743,0.7199720383446488,0.15897773427866496,0.07205022642301188
2021-05-05 03:00:00+00:00,87.0999984741211,0.0,328.9599975585937,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.42719268798828,363.15,368.15,0.1000000014901161,3.906250434226877e-09,74.25,282.8000000953674,8.159698704943798e-07,0.008706267103356084,0.2081716839082952,0.7831220489883487,1.0932327378733566e-05,1.1891091976564462e-05,0.049000000953674315,0.7199798499514064,0.1589688719113218,0.07205127718359754
2021-05-05 04:00:00+00:00,87.0999984741211,0.0,328.9599975585937,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.25423431396484,363.15,368.15,0.1000000014901161,3.906250434226877e-09,77.5,282.2250000476837,8.165957424203716e-07,0.00874198802857675,0.2081641825139989,0.7830938294574245,1.094122841731919e-05,1.1900728414663127e-05,0.04900000095367432,0.719956641454826,0.15899520224624053,0.07204815534525928
2021-05-05 05:00:00+00:00,87.0999984741211,0.0,327.13606160905624,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.62733459472656,362.4,368.15,0.1000000014901161,3.906250434226877e-09,78.0,282.44999995231626,8.18179516348519e-07,0.008931157819911537,0.20812445685781858,0.7829443853222698,1.0965185540334818e-05,1.1926546472044327e-05,0.04900000095367433,0.7198337316628515,0.15913464497042795,0.07203162241304617
2021-05-05 06:00:00+00:00,87.0999984741211,0.0,322.0699981689453,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.2282676696777,362.15,368.15,0.1000000014901161,3.906250434226877e-09,79.5,283.0500000953674,8.14060458402212e-07,0.009472230341859636,0.20801083162820946,0.7825169380299309,1.0917778214382515e-05,1.1874299253005114e-05,0.049000000953674315,0.7194821518622555,0.15953351673139093,0.07198433045267925
2021-05-05 07:00:00+00:00,86.04124905268351,0.40625,350.5327178849114,0.0,9.47813896920946,21.056944444444447,3.937583322558139,375.5736111111111,20.31277777777778,647.9909126474913,135.7327537536621,364.9902777777778,368.15,4.589222298101005,179.9974762393311,78.5,283.5000001430511,37315.60540522256,0.009637390028688176,0.2079761480939755,0.7823864618773363,469491.10158793646,513336.9379390729,0.039375833225581386,0.7155601997569006,0.1687371282889674,0.07632683872855077
2021-05-05 08:00:00+00:00,86.9000015258789,0.0,357.85109823015,2.995,10.23072227795919,24.88888888888889,2.7550277926193347,377.6625,29.431111111111104,783.4562322319878,135.66918932172987,368.00666666666666,368.15,6.875083463721805,217.6399265967475,78.5,283.7500001430511,45055.7350183215,0.0097979201578707,0.20794243676684715,0.7822596430752822,526348.6836068585,579289.1722533862,0.02755027792619337,0.710769945465762,0.18001327214843013,0.08166650445961453
2021-05-05 09:00:00+00:00,86.82500267028809,0.0,358.2447377904256,0.6516666666666666,10.078916560014088,27.935,3.2497499828868444,375.9,27.21555555555556,782.5265830993651,135.77157592773438,367.975,368.15,6.229722354279624,217.5643299653796,71.75,285.07500019073484,44826.9102219431,0.009778086973152833,0.2079466017356379,0.7822753112912092,539914.6169862206,592586.2364970038,0.032497499828868424,0.7127433090081653,0.17533065767005526,0.07942853349291085
2021-05-05 10:00:00+00:00,86.80291940901014,18.0,358.2515096685621,0.0,9.054388884438408,26.686666666666664,3.818333321346177,374.1058333333333,25.21027777777777,696.1952702162,142.07530281914606,366.56805555555553,368.15,4.608944490146307,193.2975761583117,73.75,285.7249998092651,41638.147333172776,0.010482357936398108,0.20779870483335638,0.7817189372302454,520396.6344371501,569321.457553628,0.038183333213461755,0.7145416681788883,0.1704817316057416,0.07679326700190839
2021-05-05 11:00:00+00:00,86.90480554580688,9.796875,354.8846067068312,1.1358333333333333,9.88625011531843,26.98416666666667,2.9838055263956385,382.68,35.23944444444445,760.1700416564937,134.8293030971951,366.9575,368.15,8.1428613073296,211.1583456802369,80.5,285.04999985694883,43247.79547276779,0.010939610281571796,0.20770268184086993,0.7813577078775583,513061.15635860106,563877.3160391033,0.029838055263956404,0.7109423942593319,0.17868751991838866,0.08053203055832292
2021-05-05 12:00:00+00:00,86.14999771118164,2.703125,351.7009495205349,0.0,9.87366638764739,25.22416666666666,3.2580555317136977,388.3416666666666,42.5175,784.2829299248588,135.7262077331543,367.1038888888888,368.15,11.035944680372872,217.85637056138788,78.25,285.3500000476837,44869.226242489814,0.010847184563509228,0.20772209124166305,0.7814307241948277,541398.3297228462,594119.6705577716,0.03258055531713695,0.7120876648908318,0.17603346686059135,0.07929831293144016
2021-05-05 13:00:00+00:00,86.19999694824219,0.0,351.075748140547,0.0,10.300000190734863,25.40277777777778,2.899999976158142,391.88138888888886,45.81305555555555,782.9866109551322,135.5484848022461,367.2111111111111,368.15,12.146722399393717,217.4962815772163,77.25,285.550000333786,44705.07396934083,0.010850321580313458,0.20772143246813418,0.7814282459515525,527560.4187001728,580088.8806141485,0.02899999976158139,0.7106680138083098,0.1794127872582309,0.0809191991718777
2021-05-05 14:00:00+00:00,86.44999694824219,20.09375,352.0488714387682,0.0,10.25000023841858,27.516111111111115,2.924999952316284,390.2747222222222,43.21833333333333,782.5823128085665,135.4229736328125,367.7275,368.15,11.564694568845963,217.3839766226875,76.75,285.5000001430511,44648.43502840917,0.010745855766034542,0.20774337028913276,0.7815107739448327,527638.7193326033,580100.6304909841,0.029249999523162873,0.7108341591697201,0.17910079937180534,0.0808150419353117
2021-05-05 15:00:00+00:00,86.4000015258789,21.296875,353.4419634373983,0.0,9.950000047683716,24.233888888888885,3.024999976158142,387.7911111111111,40.41944444444445,788.164224327935,135.58320236206055,367.7727777777778,368.15,10.565389089849262,218.93450745052763,74.25,286.1000000476837,44925.687015244315,0.010812375760554566,0.20772940109028354,0.7814582231491619,534245.8179486799,587033.500191592,0.030249999761581443,0.7111873299952869,0.17820614655136474,0.08035652369176693
2021-05-05 16:00:00+00:00,86.6500015258789,0.0,354.291794658237,0.4633333333333334,10.075000047683716,25.592777777777783,2.9329166547457377,384.7111111111111,37.223611111111104,790.1508749559191,135.86918258666992,367.55555555555554,368.15,9.540111269685957,219.46250783708365,75.0,286.07500019073484,45137.86994639568,0.010902742062311132,0.20771042416691465,0.7813868337707742,533781.476446212,586818.4736332269,0.029329166547457347,0.7107646342887358,0.1791405696322831,0.08076562953152377
2021-05-05 17:00:00+00:00,86.95000076293945,15.90625,356.2118093660142,2.2361111111111107,10.101694565084246,27.77277777777777,2.9811944588190977,382.4691666666666,34.265833333333326,793.9302330356171,136.25823593139648,367.6422222222222,368.15,8.513638988335927,220.53617697397863,76.75,286.2250000476837,45459.79972010608,0.011263041512918513,0.2076347612822871,0.7811021972047943,539421.7632643309,592837.0279354556,0.029811944588190965,0.7107240348552024,0.17894814948772286,0.08051587106888376
2021-05-05 18:00:00+00:00,86.72500038146973,0.0,356.7316399192809,3.348055555555555,9.810388944413926,25.43111111111111,3.223361101448536,380.4613888888889,32.98972222222221,792.8977577548557,135.81620025634766,367.82166666666666,368.15,7.979166764815647,220.249377776252,78.5,286.6000000476837,45194.185037742114,0.01179891902586198,0.20752222700456896,0.780678853969569,544756.6589318569,597859.8263512038,0.03223361101448534,0.7113373159436691,0.17705612942185875,0.07937294361998683
2021-05-05 19:00:00+00:00,87.0250015258789,18.296875,354.4772139634026,2.4252777777777776,9.96966658115387,26.497222222222216,2.7190833351347177,384.24777777777774,36.961666666666666,790.5110525173611,135.95508575439453,367.8327777777777,368.15,9.660722358359228,219.58640420701772,80.5,286.37499990463255,45139.65986936995,0.011921743978533978,0.20749643376450785,0.7805818222569582,527476.5251308745,580515.6254773842,0.027190833351347168,0.7092635738199725,0.1818998269221002,0.08164576590658011
2021-05-05 20:00:00+00:00,86.8499984741211,0.0,352.9911573410034,0.0,10.400000095367432,26.44027777777777,2.949999988079071,387.7436111111111,39.79555555555555,785.6275853305392,136.06713104248047,367.5044444444444,368.15,10.563777985837724,218.2632179768881,87.5,285.42499985694883,45047.212515887215,0.012173109878140822,0.20744364692559042,0.7803832431962687,534070.2888036341,587000.7635098016,0.02949999988079073,0.7100152674066984,0.17990634835255293,0.08057838435995796
2021-05-05 21:00:00+00:00,86.7249984741211,18.90625,354.5463481330871,0.0,9.958027850786843,25.735,3.062472201585769,383.7625,36.85444444444444,788.6854709201388,136.26299285888672,367.8844444444444,368.15,9.479416820473142,219.07929826524528,84.0,285.7249998092651,45240.094412112216,0.011921859422111304,0.20749640952135662,0.7805817310565321,539945.759536504,593102.870470736,0.0306247220158577,0.7106217431069304,0.1786627083145007,0.08009082656271112
2021-05-05 22:00:00+00:00,86.82500076293945,0.0,355.07578780916,4.109444444444444,10.108277484575908,26.951666666666664,2.705388876795769,383.68611111111113,36.22,791.3271669684513,136.1013412475586,367.7416666666666,368.15,9.142055734263526,219.81449149237744,81.5,286.0999998092651,45278.35113436805,0.011855612830702428,0.20751032130555247,0.7806340658637451,528614.579961198,581816.6425440805,0.027053888767957703,0.7092518822176896,0.1819807385181015,0.08171349049625111
2021-05-05 23:00:00+00:00,86.94999885559082,0.0,356.3832281727261,8.201666666666666,10.188555658393438,26.887222222222217,2.785277778009574,380.8125,34.335277777777776,790.126356218126,136.68271255493164,367.8194444444444,368.15,8.53813910590278,219.5202843899197,81.0,286.07499995231626,45406.72834328664,0.011764699846690636,0.20752941303219496,0.7807058871211144,532651.2699177732,586004.175721135,0.02785277778009574,0.709626312296507,0.1811613109038516,0.08135959901954576
2021-05-06 00:00:00+00:00,86.8499984741211,22.390625,356.53675184673733,6.050833333333334,10.136277730464936,24.817777777777778,2.8713055363628603,380.36277777777775,33.00277777777777,793.4747319369845,136.24127197265625,367.84777777777776,368.15,8.089889133903714,220.4096481026544,73.75,286.7500001430511,45344.8890856579,0.01120059238717588,0.20764787559869308,0.7811515320141311,534387.23297279,587667.4776484382,0.028713055363628615,0.7103292620443631,0.1799388490665227,0.08101883352548553
2021-05-06 01:00:00+00:00,86.875,0.0,356.09010755750865,1.8288888888888888,10.125388945738475,25.01861111111111,2.8978333244058825,380.7569444444444,33.65305555555555,793.0736331685382,136.19865036010742,367.9825,368.15,8.118028003374734,220.298231892056,66.0,287.29999985694883,45221.052847140476,0.010396636180656147,0.2078167064020622,0.7817866574172817,533294.052568572,586428.7896639621,0.02897833324405881,0.7109510687853619,0.17910236051977835,0.08096823745080096
2021-05-06 02:00:00+00:00,87.04999923706055,20.703125,357.47446881188284,4.628055555555555,10.199333389600117,24.470277777777778,2.841333323220412,379.6122222222222,31.1275,795.5566500854488,136.6328163146973,367.895,368.15,7.254361165629492,220.9879590776232,60.5,287.275,45511.19898900748,0.009523214349022232,0.20800012498670534,0.7824766606642725,534310.7846539323,587786.4434660161,0.028413333232204095,0.7112884674025125,0.1789986738834224,0.08129952548186103
2021-05-06 03:00:00+00:00,86.74999809265137,0.0,357.4255777210659,3.531944444444445,10.183583295080396,21.97138888888889,2.90036110844877,378.7883333333333,31.53833333333333,796.9684303622777,136.46625900268555,368.15,368.15,7.442500066757203,221.3801194466485,62.25,286.9749998092651,45583.98827678739,0.009608880557668821,0.20798213508288954,0.7824089843594416,537160.7796346145,590721.9658598396,0.02900361108448771,0.7114673980675438,0.17850409172988965,0.08102489911807892
2021-05-06 04:00:00+00:00,86.8499984741211,0.0,357.41037690904403,4.522500000000001,9.981805560323927,26.53833333333333,3.145472250050968,379.75305555555553,31.68777777777777,796.0317383660209,136.3445167541504,367.87305555555554,368.15,7.62875012728903,221.1199275249905,67.5,286.3500000476837,45589.08261526426,0.009999602184330523,0.20790008354129058,0.7821003142743789,545677.6329591989,599244.8050321343,0.03145472250050969,0.712187481052928,0.1764763584364983,0.07988143801006425
2021-05-06 05:00:00+00:00,86.87500190734863,23.796875,356.0844465425279,6.249999999999999,10.127499937746258,29.326666666666675,2.946777794990275,381.2147222222222,34.43361111111111,794.454200269911,136.62417221069336,368.0936111111111,368.15,8.46138889802827,220.6817228274876,66.5,286.2500001430511,45607.9858635635,0.009789385839830377,0.20794422897363563,0.782266385186534,539094.822679433,592684.2060691202,0.029467777949902768,0.7115353402230431,0.1781977232424961,0.08079915858455797
2021-05-06 06:00:00+00:00,86.9000015258789,8.109375,352.7485978168911,0.58,10.27722203148736,28.08055555555555,2.749583355784416,387.87361111111113,41.28194444444445,785.4727277798122,136.2344207763672,367.27722222222224,368.15,10.723861428366767,218.18686918894457,56.75,286.775,44881.42646135933,0.008655022719593888,0.20818244522888527,0.7831625320515208,523442.0547544509,576177.7308465481,0.027495833557844178,0.7114822094589506,0.17923209378389654,0.08178986319930873
2021-05-06 07:00:00+00:00,86.9000015258789,0.0,351.6855356089274,0.0,10.275000095367432,27.96611111111111,2.649999976158142,389.00138888888887,42.84194444444444,784.99259572347,135.70016479492188,367.8269444444444,368.15,11.450027872191532,218.0534995269776,60.75,286.8750001430511,44662.51881593008,0.009319298400185121,0.20804294733596113,0.7826377542638537,518144.0918911746,570622.5514998925,0.02649999976158141,0.7106608867751159,0.18065581272718487,0.08218330073611789
2021-05-06 08:00:00+00:00,86.9000015258789,0.0,352.64878925747337,0.0,10.075000047683716,27.152222222222225,2.925000011920929,388.3733333333333,40.735833333333325,787.1508670383026,135.74668884277344,367.8391666666666,368.15,10.741777911980948,218.6530194430881,52.75,288.4,44563.772343029086,0.008934026706352328,0.208123854391666,0.7829421189019816,525517.992280532,577880.4247835912,0.029250000119209293,0.7119988024361922,0.17777949646043117,0.08097170098416732
2021-05-06 09:00:00+00:00,86.70000076293945,30.0,356.7370158110724,2.9225,10.112805704540678,20.10722222222222,3.0647777610354963,380.6308333333333,32.25083333333332,796.191311594645,135.6416053771973,367.5944444444444,368.15,8.026888958480622,221.1642537816366,53.5,288.9750000476837,44951.07296183973,0.009396988761916907,0.20802663235999744,0.7825763788780856,534969.153186503,587786.6639166647,0.030647777610354934,0.7122553953887009,0.17679792008899115,0.0802989069119531
2021-05-06 10:00:00+00:00,86.79999923706055,0.0,355.8276365089416,1.5855555555555556,9.9470835214191,25.65333333333333,3.0351944075359243,381.8111111111111,34.849444444444444,788.5440372721353,136.04137802124023,367.4844444444444,368.15,8.54855565600925,219.04001047770183,66.25,287.79999985694883,44832.831145709504,0.010774998583476999,0.2077372502974698,0.7814877511190531,533454.6803988316,586133.2569950402,0.030351944075359228,0.7112517393162417,0.17808271532200526,0.08031360128639368
2021-05-06 11:00:00+00:00,86.8499984741211,15.296875,355.61081047270034,4.278055555555556,10.203166860739389,27.015000000000004,3.043138898611068,382.7794444444445,34.84444444444445,792.3714459058972,135.88311386108398,368.0661111111111,368.15,8.868000075022382,220.10317996131056,70.5,287.44999995231626,45052.819394917366,0.011204785432263406,0.20764699505922465,0.7811482195085119,536609.3353806265,589546.3981696544,0.03043138898611068,0.7110066793819965,0.1783214950665419,0.08024043656535085
2021-05-06 12:00:00+00:00,86.625,0.0,355.2822274335225,8.661111111111111,10.131166685422262,27.714722222222225,2.968194398250845,382.8611111111111,35.38916666666667,789.5350299072264,136.03176879882812,367.61,368.15,8.89619461721844,219.31528638203943,68.0,287.62499990463255,44913.31353983558,0.010933517923312916,0.2077039612361043,0.7813625208405828,532302.3328436117,585075.4762529185,0.029681943982508462,0.7108845089589972,0.1788303067400755,0.08060324031841887
2021-05-06 13:00:00+00:00,87.02499961853027,17.703125,359.100938688914,1.27,9.932583170731862,25.65194444444445,3.4736110938588785,375.0291666666666,27.041666666666668,800.594269510905,136.0141487121582,368.12666666666667,368.15,6.089805613358815,222.38729765998,62.5,289.0249997615814,45315.954828339185,0.010995190353736384,0.20769101002571536,0.7813137996205483,554365.180258323,607611.4271816214,0.03473611093858877,0.712845654292628,0.1741087256957529,0.07830950907303041
2021-05-06 14:00:00+00:00,87.0999984741211,11.890625,357.4320078701443,0.0,9.58094424088796,25.73,3.31186107258002,379.0375,30.66444444444444,794.826960635715,135.96881484985352,367.65277777777777,368.15,7.383861266904408,220.78526785108784,60.75,288.9750002861023,44982.29497057186,0.010656841958447015,0.20776206318872614,0.7815810948528269,544473.4302090456,597327.6267994676,0.033118610725800204,0.7124233345462256,0.17538685895527842,0.07907119577269574
2021-05-06 15:00:00+00:00,86.77499961853027,0.0,353.6876070637173,1.4408333333333334,10.200027459992302,27.05416666666666,3.052361122833358,385.3638888888888,38.73194444444445,787.5717235649953,136.22400665283203,367.6894444444444,368.15,10.202472521199118,218.7699235280356,65.75,287.525,44880.54608318998,0.010508104319752782,0.2077932980928519,0.7816985975873953,534421.7982115855,587156.4398593338,0.03052361122833356,0.7114914217447963,0.17772599311756715,0.08025897390930296
2021-05-06 16:00:00+00:00,86.9000015258789,12.40625,352.6655227979024,0.0,10.275000095367432,28.70527777777778,2.8129443856080374,388.57166666666666,40.79527777777777,783.9797871398924,135.99230194091797,367.42027777777776,368.15,10.71383342716429,217.7721639463637,71.25,287.1999997138977,44650.336427243485,0.011142687272338225,0.207660035672809,0.7811972770548529,524285.2171531127,576749.3624551238,0.02812944385608038,0.7101354777344762,0.18044698985563337,0.08128808855381016
2021-05-06 17:00:00+00:00,86.70000076293945,0.0,354.65426410039265,6.646944444444443,10.194305759535895,28.81888888888889,2.6926110729244024,384.7855555555556,37.44861111111112,787.6679784986707,135.9400863647461,367.62527777777774,368.15,9.63444458882014,218.7966613811917,78.75,286.8000000953674,44905.70969345501,0.011989369619385275,0.2074822323799291,0.7805283980006856,523937.27601242036,576701.48490223,0.026926110729244022,0.7091154321687723,0.1821986621083547,0.08175979499362902
2021-05-06 18:00:00+00:00,86.75,18.296875,354.66732739978363,0.4672222222222222,10.050499882433147,26.02916666666666,2.8326388518677814,384.6158333333333,36.89833333333333,787.2138298204208,136.1250114440918,368.0827777777777,368.15,9.451750297016568,218.67050885094545,75.5,286.69999995231626,44956.54541252474,0.011426487058928323,0.20760043771762507,0.7809730752234466,528694.1619625413,581518.1028222578,0.028326388518677786,0.7100310437743523,0.18046818559563776,0.0811743821113323
2021-05-06 19:00:00+00:00,86.64999771118164,0.0,353.0563298055861,0.0,10.224999904632568,27.082499999999992,2.6395833243926368,386.39166666666665,40.20916666666667,786.1201317511662,136.1424674987793,367.63138888888886,368.15,10.47116682873832,218.36670400407584,72.75,285.62499990463255,45068.831523660716,0.010274713987900967,0.20784231006254078,0.7818829759495582,523105.44451144914,576061.3215517504,0.02639583324392636,0.7100064288091337,0.18144975937346006,0.08214797857347997
2021-05-06 20:00:00+00:00,86.69999885559082,20.703125,352.9439988009135,0.6308333333333334,10.356583211686877,27.06888888888889,2.889888846808009,387.98777777777775,41.203333333333326,786.9960997517903,136.21176528930664,367.5975,368.15,10.838472386201223,218.5380376603869,75.25,284.99999990463255,45241.01306984268,0.010200091726569398,0.2078579807374204,0.7819419275360101,533145.9470671635,586304.1374242286,0.028898888468080086,0.7110459280386476,0.17903398529394368,0.08102119819932858
2021-05-06 21:00:00+00:00,86.5,12.296875,350.1482064374288,0.0,10.12500023841858,27.07444444444444,2.8000000715255737,393.4805555555556,48.17750000000001,783.3734730021158,135.96471405029297,367.6172222222222,368.15,12.824027993414134,217.5432356855605,73.25,283.99999990463255,45109.365115977846,0.00930080077368391,0.20804683183752637,0.7826523673887897,528118.324400319,581121.828411593,0.02800000071525576,0.7112674772226208,0.17922666381336128,0.08150585824876208
2021-05-06 22:00:00+00:00,86.5,0.0,351.44890461179943,0.0,10.15000033378601,27.47888888888889,2.950000047683716,390.9041666666666,44.58055555555555,782.7806891886393,136.1337127685547,367.73277777777776,368.15,11.799917040401034,217.41130302429207,72.25,283.1750000953674,45262.74232825337,0.008687684395561165,0.20817558627693214,0.7831367293275067,534427.2958996956,587611.0181353934,0.029500000476837162,0.7122562914192947,0.1773638777775492,0.08087983032631878
2021-05-06 23:00:00+00:00,86.64999771118164,23.40625,352.95694882498844,0.0,10.125,28.47055555555556,2.898611194557614,386.7933333333333,40.524166666666666,786.8157256062826,136.24542236328125,367.75055555555554,368.15,10.70747257974413,218.55992477417,71.0,282.94999995231626,45569.601684580564,0.008411931434915318,0.20823349439866778,0.783354574166417,536180.5719654283,589724.8539448105,0.02898611194557618,0.7122296115191231,0.17764799501563558,0.08113628151966522
2021-05-07 00:00:00+00:00,86.69999694824219,0.0,352.9974139849345,0.0,10.25,28.107777777777773,2.875,387.5488888888889,40.87472222222222,786.9218149651422,136.43127822875977,367.2805555555556,368.15,10.659305688275236,218.58939412011048,71.0,282.6499997615814,45686.356403753925,0.008245510242624338,0.2082684428490489,0.7834860469083268,536672.0557289198,590353.5245033307,0.02874999999999999,0.7122428341271712,0.17774962741009206,0.08125753846273678
2021-05-07 01:00:00+00:00,86.64999771118164,0.0,352.9074996948242,0.0,10.275000095367432,28.37555555555556,2.602222269905938,388.2072222222222,40.5725,787.5393988884821,136.36065292358398,367.7772222222222,368.15,10.783333475059932,218.76094525231247,70.0,282.45000019073484,45730.90145365037,0.008022490492081171,0.20831527699666297,0.7836622325112559,528214.8244046986,581948.6336127378,0.02602222269905936,0.7113033429922752,0.18016294832365587,0.08251148598500957
2021-05-07 02:00:00+00:00,86.62499809265137,0.0,352.94473155551486,0.0,10.274999856948853,28.505555555555546,3.046111158794827,387.3930555555555,40.4461111111111,787.8803053961857,136.08328247070312,367.9922222222222,368.15,10.726500271426309,218.85564119974777,70.0,282.4750000476837,45653.59516584212,0.008035900591477215,0.20831246087578978,0.783651638532733,541830.2137243166,595473.1880441811,0.030461111587948286,0.7130566804967514,0.17598106044704917,0.08050114746825107
2021-05-07 03:00:00+00:00,86.69999694824219,0.0,353.0249942779541,0.0,10.349999904632568,28.08472222222221,2.899999976158142,388.1294444444444,41.01222222222223,785.0267027113171,136.25040435791016,367.4911111111111,368.15,10.829500290552776,218.06297387864856,72.0,282.2500001430511,45580.413253648956,0.008140237941828499,0.20829055003221603,0.7835692120259555,536182.8045318677,589739.7901049053,0.028999999761581408,0.7124096842340705,0.1774368399809346,0.0811534760234136
2021-05-07 04:00:00+00:00,86.69999694824219,0.0,352.8763850741916,0.0,10.075000047683716,28.491666666666664,3.100000023841858,388.0472222222222,41.20222222222221,786.1879826354979,136.2834014892578,367.6688888888889,368.15,11.0070557196935,218.53488043891068,71.25,282.2500001430511,45658.894770531166,0.00805612690899621,0.2083082133491108,0.783635659741893,543716.1100003562,597365.3113557303,0.031000000238418583,0.7132575736703557,0.17548694657526098,0.08025547951596476
2021-05-07 05:00:00+00:00,86.69999694824219,69.296875,350.9582176399231,0.0,10.075000286102297,27.70111111111112,2.825000047683716,391.6402777777778,46.6675,783.8211569552951,135.9450454711914,367.5155555555555,368.15,12.455000167157916,217.72810000101725,73.0,281.9750000476837,45452.70566028998,0.008101741682398144,0.2082986342466964,0.7835996240709054,532206.8155294188,585613.7446802595,0.028250000476837143,0.7121367358010445,0.17811698502845122,0.08149627869366717
2021-05-07 06:00:00+00:00,85.08497069252863,15.296875,354.15668525060016,35.022499999999994,10.142555769019657,25.08833333333333,2.7930555898944536,386.8297222222222,40.56972222222221,782.8789696078829,135.82058715820312,367.8283333333333,368.15,10.04633340716362,217.4663813739353,79.5,281.15000011920927,45489.600442487725,0.008340910068321359,0.20824840888565252,0.7834106810460262,531748.8833072231,585199.1638271462,0.027930555898944526,0.7118563739783857,0.1785928570105396,0.08162021311213027
2021-05-07 07:00:00+00:00,85.60027868694729,0.0,356.58632702933414,39.513888888888886,10.230888978110416,22.75416666666667,2.7433610979384846,380.1680555555556,32.79305555555555,783.1729934014214,135.3331184387207,367.4691666666666,368.15,8.066833460463418,217.54805485195587,78.5,281.9,45222.72166950646,0.008663161868667224,0.2081807360075799,0.7831561021237529,527227.6333577656,580364.3313194357,0.027433610979384862,0.7114522998573728,0.17929676306218945,0.0818173261010529
2021-05-07 08:00:00+00:00,86.95000076293945,0.0,355.7024845123291,7.803333333333333,10.229249934620324,25.29166666666667,2.7351944618754915,380.4502777777777,33.31805555555555,783.3499746534555,135.07421112060547,367.9761111111111,368.15,8.199000171025597,217.597215783861,78.75,282.3500000476837,45074.45259818818,0.008956253772238033,0.20811918670783003,0.782924559519932,525416.6347439371,578379.1165468082,0.027351944618754943,0.7112317432506235,0.17958732855550782,0.0818289835751138
2021-05-07 09:00:00+00:00,87.02499961853027,0.0,357.1962474822998,10.918055555555553,10.129277827474809,26.639166666666668,2.9286666878064467,379.7236111111111,32.04138888888888,782.8542271253795,135.4060020446777,367.8827777777777,368.15,7.6176945923434385,217.4007039642334,74.5,282.775,45088.70739946522,0.00872079556884339,0.20816863293054289,0.7831105715006137,531695.0335923373,584674.2647867089,0.02928666687806447,0.712150383038372,0.1775894138416197,0.08097353624194391
2021-05-07 10:00:00+00:00,86.95000076293945,0.0,356.70049641079373,6.51111111111111,10.19652758492364,24.935,2.939888863431083,380.3147222222221,32.668055555555554,782.9319971889918,135.12725067138672,367.98,368.15,7.97286125448015,217.45819443596744,77.0,282.275,45080.06636378334,0.008715170736161095,0.20816981414540617,0.7831150151184327,531956.5777124605,584925.655689906,0.02939888863431084,0.7121985150511021,0.17747937261679403,0.08092322369779299
2021-05-07 11:00:00+00:00,87.07500076293945,37.40625,357.3444670698378,6.794722222222221,10.391638821495905,25.04861111111111,2.857805539535152,379.1847222222222,30.397222222222226,783.5989526536727,135.1922950744629,367.5805555555555,368.15,7.150777856906255,217.66637622833247,74.75,283.1000000476837,45008.64080655198,0.008940967300914503,0.20812239686680797,0.7829366358322776,528584.1019902818,581469.2549379804,0.028578055395351524,0.7117278429636624,0.17841882793469135,0.08127527370629464
2021-05-07 12:00:00+00:00,87.0,10.296875,359.0864474021064,0.1194444444444444,9.97274976412455,22.84861111111111,3.202305616140366,374.4,26.08833333333333,785.640931939019,135.3798065185547,368.0622222222222,368.15,5.9881112266911405,218.23359289381247,72.5,283.82499995231626,45073.08920129788,0.00910077861667819,0.2080888364904976,0.7828103848928243,540835.5283080518,593796.4081195769,0.03202305616140367,0.7129912917783812,0.17528368179866327,0.07970197026155175
2021-05-07 13:00:00+00:00,87.17500114440918,0.0,359.4149974822998,0.0,9.483722250196667,21.894166666666667,3.591611137919956,373.65,25.03944444444444,784.0428576321069,135.3416976928711,368.15,368.15,5.392083432012135,217.7896833462185,71.25,283.65,44996.48763805721,0.008842432465746338,0.20814308918219326,0.7830144783520604,553145.791830693,606016.6648054102,0.03591611137919953,0.7147017380817756,0.17142008321678273,0.07796206732224219
2021-05-07 14:00:00+00:00,87.5,0.0,359.99000015258787,0.0,9.410111114713882,24.81111111111112,3.9465278170506166,373.15,21.624166666666667,788.5390113491482,135.35258865356445,367.9,368.15,4.958916758166419,219.0379559326172,70.75,284.12499990463255,45182.502515913475,0.009060545485303008,0.20809728544808637,0.7828421690666106,568390.8043522652,621480.2448084635,0.03946527817050617,0.715968518506613,0.16822970182019772,0.07633650150268312
2021-05-07 15:00:00+00:00,87.0999984741211,12.59375,360.0674919128418,0.0,9.8077775894271,22.11722222222222,3.5562222535080377,371.9,21.21527777777778,787.3786298624673,135.712646484375,368.15,368.15,4.680666698349847,218.64838607788093,69.5,284.92499985694883,45109.01730974576,0.009381897159908356,0.20802980159641923,0.7825883012436724,553646.7741293815,606649.8694683327,0.0355622225350804,0.7142134372083123,0.17214887933753856,0.07807546091906888
2021-05-07 16:00:00+00:00,87.0999984741211,0.0,360.91671403249103,0.0,9.578694356017644,29.96777777777778,3.396222199466494,370.4,18.45777777777778,756.9050644938148,136.24719619750977,367.65,368.15,3.7395000072320297,210.25140727572972,68.25,285.65000023841856,43423.49106804511,0.009660990958375382,0.2079711918987412,0.7823678171428835,527769.2578311156,578791.8598360687,0.033962221994664955,0.7133992560320356,0.1738629399629354,0.07877558201036404
2021-05-07 17:00:00+00:00,87.0999984741211,7.203125,361.1510852601793,0.0,10.27777745988634,32.75,2.7499999403953552,370.4,3.24,106.6000056468748,136.3138656616211,367.65,368.15,0.3416666666666667,29.611112679687505,65.75,286.0000001430511,6111.125577216631,0.009524507995806319,0.20799985332088067,0.7824756386833129,71346.60241656115,78527.17496979068,0.027499999403953545,0.7109255912397162,0.1798615264142666,0.08171288294206373
2021-05-07 18:00:00+00:00,87.0999984741211,0.0,358.99749794006345,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.19979095458984,368.15,368.15,0.0,2.031250005529728e-06,68.5,285.40000023841856,0.00041973802602817686,0.009539510081605125,0.20799670288286293,0.782463787035532,0.005038381639541097,0.005531573820124205,0.03200000047683713,0.7126997318309491,0.17562584922450727,0.0796744184677065
2021-05-07 19:00:00+00:00,87.0999984741211,0.0,358.85999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2367172241211,367.15,368.15,0.0,2.031250005529728e-06,74.0,284.82499995231626,0.00042069941507338074,0.009918203318386751,0.20791717730313877,0.7821646193784745,0.005052204682646169,0.005546526495357392,0.032000000476837154,0.712455940836439,0.17590243321233098,0.07964162547439278
2021-05-07 20:00:00+00:00,87.0999984741211,0.0,358.85999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.36328125,367.15,368.15,0.0,2.031250005529728e-06,74.0,284.29999985694883,0.00042186784778622927,0.009582495733852364,0.207987675895891,0.7824298283702567,0.00506420698692325,0.005559901708072069,0.032000000476837175,0.7126720599857144,0.17565724328531282,0.07967069625213578
2021-05-07 21:00:00+00:00,87.0999984741211,0.0,358.85999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.4365348815918,367.15,368.15,0.0,2.031250005529728e-06,73.5,283.99999990463255,0.00042254034732955905,0.009332247884248216,0.20804022794430788,0.7826275241714439,0.005070765647414976,0.005567250555527209,0.03200000047683714,0.7128331525064941,0.17547448176905794,0.07969236524761054
2021-05-07 22:00:00+00:00,87.0999984741211,0.0,348.0629957834879,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.19440460205078,367.15,368.15,0.0,2.031250005529728e-06,71.75,283.7500001430511,0.000422162097455152,0.008962975112105339,0.20811777522645786,0.7829192496614368,0.005063995661926823,0.005560036126436627,0.032000000476837154,0.7130708494992202,0.1752048115038623,0.07972433852008029
