Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-05-07 23:00:00+00:00,87.0999984741211,0.0,346.4416019248962,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3747329711914,367.15,368.15,0.0,2.031250005529728e-06,71.25,283.69999995231626,0.00042279556340521924,0.008871709624174285,0.20813694097892338,0.7829913493969023,0.0050710424794517895,0.005567827266452922,0.03200000047683717,0.7131295932541557,0.1751381659658167,0.07973224030319041
2021-05-08 00:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.30649185180664,366.65,368.15,0.0,2.031250005529728e-06,76.25,283.17499985694883,0.0004233674602276065,0.00916425550233697,0.20807550634450925,0.7827602381531538,0.005079673588365152,0.00557713035413259,0.03200000047683716,0.7129412897481762,0.175351798691298,0.07970691108368856
2021-05-08 01:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.07225799560547,366.15,368.15,0.0,2.031250005529728e-06,79.75,283.04999961853025,0.0004228265765300755,0.009501733901808442,0.20800463588062024,0.7824936302175713,0.00507522670505268,0.005572047932475519,0.03200000047683713,0.7127240498897635,0.17559826007710452,0.0796776895562949
2021-05-08 02:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.32650756835938,366.15,368.15,0.0,2.031250005529728e-06,81.25,282.9,0.00042384123408556484,0.00958275945023093,0.20798762051545153,0.7824296200343176,0.005087897609901024,0.005585911059951562,0.03200000047683717,0.7126718902185476,0.17565743588832536,0.07967067341628999
2021-05-08 03:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.28060913085938,365.15,368.15,0.0,2.031250005529728e-06,81.75,282.65,0.0004240732905995839,0.009482112476651898,0.2080087563799031,0.782509131143445,0.005090071964667961,0.0055883580811224715,0.032000000476837175,0.7127366809196857,0.17558393001280814,0.07967938859066906
2021-05-08 04:00:00+00:00,87.4000015258789,0.0,340.92886156506006,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.50821685791016,365.15,368.15,0.0,2.031250005529728e-06,82.25,282.4,0.00042515759845201625,0.009381853527589072,0.2080298107592063,0.7825883357132046,0.005102476343564516,0.005602036521745636,0.03200000047683715,0.7128012204536398,0.17551070908965952,0.07968806997986345
2021-05-08 05:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3217010498047,365.15,368.15,0.0,2.031250005529728e-06,83.5,282.12499990463255,0.0004249905454517903,0.009349686481835545,0.20803656583881452,0.7826137476793499,0.005100275756422441,0.005599639647328294,0.03200000047683715,0.7128219270031684,0.17548721724553212,0.07969085527446224
2021-05-08 06:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.36435317993164,365.15,368.15,0.0,2.031250005529728e-06,81.25,282.0500000953674,0.0004252365602925527,0.009054471635668597,0.20809856095650958,0.7828469674078218,0.005101431579368303,0.005601084537712053,0.03200000047683717,0.7130119558913682,0.17527162705194993,0.0797164165798446
2021-05-08 07:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.10121154785156,364.65,368.15,0.0,2.031250005529728e-06,85.0,281.54999961853025,0.00042516969742374596,0.009156133030582176,0.20807721206357777,0.7827666549058402,0.0051012478839326456,0.005600822278405548,0.032000000476837154,0.7129465181116604,0.17534586704634464,0.07970761436515768
2021-05-08 08:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2395057678223,364.15,368.15,0.0,2.031250005529728e-06,84.5,281.92499985694883,0.00042503560725777535,0.009334769350410914,0.2080396984364137,0.7826255322131753,0.005100725771167282,0.005600142609695167,0.03200000047683713,0.7128315294010964,0.17547632320280143,0.07969214691926513
2021-05-08 09:00:00+00:00,87.4000015258789,0.0,326.5401414203644,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.65755462646484,364.15,368.15,0.0,2.031250005529728e-06,74.0,282.9,0.0004217614489763074,0.00873515168040147,0.2081656181471157,0.7830992301724828,0.005057815759550331,0.005553385462097492,0.03200000047683717,0.7132174877272336,0.1750384485668192,0.07974406322911001
2021-05-08 10:00:00+00:00,87.4000015258789,0.0,325.0599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.90532302856445,364.15,368.15,0.0,2.031250005529728e-06,69.75,283.44999995231626,0.0004217118937402323,0.008544024491804338,0.2082057548567211,0.7832502206514746,0.0050560695369299535,0.005551581012074727,0.032000000476837126,0.7133405009881317,0.17489888845582005,0.079760610079211
2021-05-08 11:00:00+00:00,87.4000015258789,0.0,323.05988759994506,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.5253944396973,364.15,368.15,0.0,2.031250005529728e-06,65.25,284.8500000476837,0.0004184661178101314,0.008770062765289934,0.2081582868192891,0.7830716504154209,0.005018506589020432,0.005510204277447336,0.03200000047683715,0.713195017718189,0.17506394107822415,0.0797410407267496
2021-05-08 12:00:00+00:00,87.4000015258789,0.0,321.2999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.25714492797852,363.15,368.15,0.0,2.031250005529728e-06,65.25,284.9250000953674,0.0004206148208512439,0.008813240433507782,0.20814921950896337,0.7830375400575289,0.005044534830460643,0.005538757244960854,0.03200000047683715,0.7131672268128701,0.17509547021421135,0.07973730249608141
2021-05-08 13:00:00+00:00,87.4000015258789,0.0,321.2999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.8991355895996,363.15,368.15,0.0,2.031250005529728e-06,63.75,285.0500000953674,0.0004193257116905343,0.008683121095267648,0.2081765445699938,0.7831403343347385,0.005028294222208974,0.005521001933445352,0.03200000047683717,0.7132509761424354,0.17500045553331522,0.07974856784741229
2021-05-08 14:00:00+00:00,87.4000015258789,0.0,319.60193448808457,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.9246940612793,362.4,368.15,0.0,2.031250005529728e-06,61.5,285.1750000953674,0.00041922073754168353,0.008447997991584551,0.20822592042176727,0.7833260815866483,0.005025626937525444,0.005518211304136922,0.03200000047683714,0.7134023036661941,0.17482877253053342,0.0797689233264355
2021-05-08 15:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.46601486206055,362.15,368.15,0.0,2.031250005529728e-06,62.0,285.67499985694883,0.00042015362736770703,0.008798360053275103,0.20815234438881222,0.7830492955579127,0.005038914235827445,0.0055325947479845,0.03200000047683717,0.7131768044602989,0.17508460425123706,0.07973859081162696
2021-05-08 16:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.87413024902344,362.15,368.15,0.0,2.031250005529728e-06,69.25,284.5249997615814,0.000420022145848957,0.009106576166574966,0.20808761900501926,0.7828058048284058,0.005039188972924993,0.005532714994297519,0.03200000047683715,0.7129784172325383,0.1753096770874899,0.07971190520313454
2021-05-08 17:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.5672492980957,362.15,368.15,0.0,2.031250005529728e-06,70.25,284.2250000476837,0.00042261035167514546,0.009056519532371568,0.20809813089820198,0.7828453495694264,0.0050699381478349625,0.005566505311053257,0.03200000047683716,0.7130106377076729,0.17527312254813882,0.07971623926735122
2021-05-08 18:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.38646697998047,362.15,368.15,0.0,2.031250005529728e-06,71.5,284.19999995231626,0.0004220880431879899,0.009201032839843082,0.20806778310363297,0.782731184056524,0.005064544955197999,0.005560498405943887,0.03200000047683717,0.7129176163870712,0.17537865642093975,0.07970372671515191
2021-05-08 19:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.14269638061523,361.15,368.15,0.0,2.031250005529728e-06,71.0,284.374999666214,0.00042107434155153013,0.009243049794381567,0.20805895954317988,0.7826979906624385,0.00505263497475569,0.005547397326078738,0.032000000476837154,0.7128905700878415,0.17540934079183634,0.07970008864348492
2021-05-08 20:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2663688659668,361.15,368.15,0.0,2.031250005529728e-06,74.75,283.69999995231626,0.0004224596077488953,0.009303458426262786,0.20804627373048482,0.7826502678432524,0.00506962261155688,0.005566012650661832,0.032000000476837154,0.7128516846485092,0.17545345681794491,0.07969485805670877
2021-05-08 21:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3379669189453,360.4,368.15,0.0,2.031250005529728e-06,77.25,283.5249997615814,0.00042294247133984345,0.009501084010032504,0.20800477235789316,0.7824941436320744,0.005076613864727223,0.005573571268551539,0.03200000047683717,0.7127244682497434,0.17559778544237964,0.0796777458310398
2021-05-08 22:00:00+00:00,87.4000015258789,0.0,314.2954986572265,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.4797134399414,360.15,368.15,0.0,2.031250005529728e-06,77.5,283.45000019073484,0.00042349421700998166,0.009484356854338863,0.20800828506058885,0.7825073580850723,0.005083135064968165,0.005580740769954894,0.03200000047683716,0.7127352361342488,0.1755855691402847,0.07967919424862925
2021-05-08 23:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.25526428222656,360.15,368.15,0.0,2.031250005529728e-06,77.0,283.45000019073484,0.00042279775511165835,0.009423744088516286,0.20802101374141158,0.7825552421700721,0.005074408567022719,0.005571195929278918,0.03200000047683713,0.7127742544768697,0.17554130233370285,0.07968444271259013
2021-05-09 00:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.1427230834961,360.15,368.15,0.0,2.031250005529728e-06,78.25,283.17499985694883,0.0004228587950381332,0.009402369332827296,0.20802550244010626,0.7825721282270665,0.005075011749268528,0.0055718708334383344,0.032000000476837175,0.7127880139589732,0.17552569202603674,0.07968629353815292
2021-05-09 01:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.24179458618164,360.15,368.15,0.0,2.031250005529728e-06,80.0,282.775,0.00042376510166669236,0.009358587472517933,0.20803469663077123,0.7826067158967108,0.005085623309370968,0.005583547303829331,0.032000000476837195,0.7128161972774846,0.17549371769228572,0.07969008455339266
2021-05-09 02:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3550910949707,359.15,368.15,0.0,2.031250005529728e-06,79.25,282.5249997615814,0.0004244927903491872,0.00911850298445457,0.20808511437326452,0.7827963826422808,0.005092897686155424,0.005591676714815718,0.03200000047683718,0.7129707401228211,0.17531838686622817,0.07971087253411356
2021-05-09 03:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.45364379882812,359.15,368.15,0.0,2.031250005529728e-06,78.75,282.4250000953674,0.0004249500099015815,0.00900122580469088,0.2081097425810149,0.7828890316142941,0.005097670239191594,0.005596986500825951,0.03200000047683717,0.7130462287984387,0.17523274400243088,0.07972102672229331
2021-05-09 04:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.27291870117188,358.4,368.15,0.0,2.031250005529728e-06,77.25,282.44999995231626,0.0004243496249382425,0.008846040969604512,0.20814233139638305,0.7830116276340124,0.005089526255285906,0.005588137064588341,0.03200000047683713,0.713146114881674,0.17511942196900285,0.07973446267248602
2021-05-09 05:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.24214553833008,358.15,368.15,0.0,2.031250005529728e-06,78.0,282.32499995231626,0.0004244416375477456,0.008856905536653728,0.20814004983730272,0.7830030446260435,0.005090695767242318,0.00558941469136092,0.032000000476837154,0.7131391219149501,0.17512735557880285,0.07973352202940984
2021-05-09 06:00:00+00:00,87.4000015258789,0.0,309.51007444381713,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.06669998168945,358.15,368.15,0.0,2.031250005529728e-06,77.5,282.5249997615814,0.00042359498779993436,0.008918943902514418,0.208127021780472,0.7829540343170136,0.005080916970262792,0.0055786410809277156,0.03200000047683715,0.7130991906787949,0.17517265807472465,0.07972815076964335
2021-05-09 07:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.08988189697266,358.15,368.15,0.0,2.031250005529728e-06,78.25,282.7500001430511,0.00042333002015939393,0.009140517510725699,0.20808049132274758,0.7827789911665266,0.005079080575760967,0.005576493349448254,0.032000000476837154,0.7129565696587878,0.17533446343812756,0.07970896642624753
2021-05-09 08:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.10831451416016,357.9,368.15,0.0,2.031250005529728e-06,76.25,283.69999995231626,0.0004219695999793853,0.009488378500336745,0.2080074405149293,0.7825041809847341,0.0050648596272972355,0.005560673907273014,0.032000000476837154,0.7127326472565051,0.17558850625505315,0.07967884601160467
2021-05-09 09:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.73306274414062,357.15,368.15,0.0,2.031250005529728e-06,77.75,283.6250001430511,0.0004209175012887871,0.009625419239833687,0.20797866195963494,0.7823959188005314,0.005053057603495004,0.005547635667509329,0.032000000476837126,0.7126444278943515,0.17568859224484415,0.07966697938396713
2021-05-09 10:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.7116737365723,357.15,368.15,0.0,2.031250005529728e-06,76.25,283.6999997138977,0.00042073991535118493,0.009488378350906388,0.20800744054630965,0.782504181102784,0.005050099842687354,0.0055444692432249955,0.03200000047683715,0.7127326473526988,0.17558850614592014,0.07967884602454395
2021-05-09 11:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.7431182861328,356.4,368.15,0.0,2.031250005529728e-06,75.25,284.5249997615814,0.00041961715392235284,0.009887791955976432,0.20792356368924494,0.7821886443547785,0.0050390248095483325,0.005532074965407097,0.032000000476837154,0.7124755194564973,0.17588022101855116,0.07964425904811424
2021-05-09 12:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.49665451049805,356.15,368.15,0.0,2.031250005529728e-06,80.0,284.37499990463255,0.00041907620496293405,0.010402516005101782,0.2078154716389286,0.7817820123559696,0.0050356227753316695,0.005528037316163116,0.03200000047683717,0.7121441266783559,0.17625619034546824,0.07959968249933874
2021-05-09 13:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.50361251831055,356.15,368.15,0.0,2.031250005529728e-06,79.5,284.8499998092651,0.0004183988614213339,0.010664937097050204,0.20776036320961946,0.7815746996933304,0.005029060142627185,0.005520678804797253,0.03200000047683714,0.7119751591594161,0.17644788614741916,0.07957695421632749
2021-05-09 14:00:00+00:00,87.4000015258789,0.0,306.13140613026087,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.99309158325195,356.15,368.15,0.0,2.031250005529728e-06,78.0,285.12499990463255,0.00041950524261063967,0.010655497883552769,0.20776234544445393,0.7815821566719934,0.0050423017281520975,0.005535220388219599,0.032000000476837126,0.7119812370375459,0.17644099071728236,0.07957777176833458
2021-05-09 15:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.90514373779297,356.15,368.15,0.0,2.031250005529728e-06,72.25,286.32499995231626,0.00041747691814187184,0.010678487686806473,0.20775751758577066,0.781563994727423,0.005018059836119494,0.005508595214936194,0.032000000476837154,0.7119664339584656,0.17645778499900855,0.07957578056568872
2021-05-09 16:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.0689926147461,355.4,368.15,0.0,2.031250005529728e-06,72.75,286.525,0.000417688474970131,0.010891322291976833,0.20771282231868488,0.7813958553893384,0.005021879810513455,0.00551266376860336,0.03200000047683714,0.7118293868288614,0.17661326671276867,0.07955734598153272
2021-05-09 17:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.34210968017578,355.15,368.15,0.0,2.031250005529728e-06,66.75,287.0000001430511,0.00041783417335302823,0.010312914290243435,0.20783428799904885,0.7818527977107076,0.005020161239873121,0.005511116393562929,0.03200000047683715,0.7122018172104201,0.17619073970218235,0.07960744261056044
2021-05-09 18:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.28836822509766,355.15,368.15,0.0,2.031250005529728e-06,67.5,286.92499985694883,0.00041777865325569416,0.010377401438910928,0.20782074569782868,0.7818018528632603,0.005019880799576312,0.005510770717151753,0.03200000047683717,0.7121602969339058,0.17623784498462688,0.07960185760463005
2021-05-09 19:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.03267669677734,355.15,368.15,0.0,2.031250005529728e-06,75.5,286.4250000953674,0.00041772278582595843,0.011225721201220002,0.2076425985477438,0.7811316802510362,0.005024300296524347,0.005515124569869849,0.03200000047683717,0.711614050233948,0.1768575688218981,0.07952838046731682
2021-05-09 20:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.01021194458008,355.15,368.15,0.0,2.031250005529728e-06,76.0,286.04999985694883,0.00041820132973396365,0.011028643718597742,0.20768398481909447,0.7812873714623078,0.005028871201538297,0.005520257763975705,0.03200000047683713,0.7117409603791185,0.17671358764606696,0.07954545149797725
2021-05-09 21:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.15457916259766,354.15,368.15,0.0,2.031250005529728e-06,79.5,285.7749997615814,0.00041904808757283065,0.01132708122485038,0.20762131294278144,0.7810516058323682,0.005040851691692131,0.005533233194590208,0.03200000047683713,0.7115487762938096,0.17693162293821485,0.0795196002911384
2021-05-09 22:00:00+00:00,87.4000015258789,0.0,303.9890758758121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.12824630737305,354.15,368.15,0.0,2.031250005529728e-06,84.75,285.3499998092651,0.00041959105096723876,0.011737652324250808,0.20753509301190734,0.7807272546638419,0.005049862347788827,0.005542881832675332,0.032000000476837154,0.7112843618599302,0.17723160448063205,0.07948403318260071
2021-05-09 23:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.4235801696777,353.9,368.15,0.0,2.031250005529728e-06,82.75,284.9250000953674,0.0004211285930237611,0.011150588071018902,0.20765837650508603,0.781191035423895,0.005064809808527855,0.005559635905330773,0.03200000047683716,0.7116624336416101,0.17680267722976778,0.07953488865178504
2021-05-10 00:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.14662170410156,353.15,368.15,0.0,2.031250005529728e-06,83.5,283.67499985694883,0.0004221255601640935,0.010364070953108599,0.20782354509984718,0.7818123839470442,0.005072030941881412,0.005568028475074223,0.03200000047683717,0.7121688798605902,0.17622810754500437,0.0796030121175682
2021-05-10 01:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.1096420288086,353.15,368.15,0.0,2.031250005529728e-06,84.0,283.025,0.00042298010104030735,0.009986447241825066,0.20790284607921675,0.7821107066789582,0.005080007424750005,0.005577009043472367,0.03200000047683717,0.7124120054199922,0.17595227850178466,0.07963571560138591
2021-05-10 02:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.70440292358398,353.15,368.15,0.0,2.031250005529728e-06,83.75,282.77500023841856,0.00042520399360791424,0.009792975396138236,0.20794347516681097,0.7822635494370508,0.005105537211409316,0.005605151903898614,0.03200000047683718,0.7125365608739503,0.1758109687531201,0.07965246989609251
2021-05-10 03:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2261199951172,353.15,368.15,0.0,2.031250005529728e-06,82.0,282.9,0.00042352912755772406,0.009670360287589063,0.2079692243396063,0.7823604153728047,0.005084682511377783,0.005582329236258109,0.032000000476837154,0.7126154967360698,0.17572141501233807,0.0796630877747549
2021-05-10 04:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.52350997924805,352.65,368.15,0.0,2.031250005529728e-06,81.0,282.9250000953674,0.0004244162116533261,0.009569443433292938,0.20799041687900846,0.7824401396876985,0.005094718833596373,0.005593407882289031,0.03200000047683717,0.7126804623798233,0.175647710662196,0.07967182648114357
2021-05-10 05:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.330322265625,352.15,368.15,0.0,2.031250005529728e-06,83.25,282.7500001430511,0.000424077949576996,0.009718899730377789,0.20795903105662067,0.7823220692130016,0.005091566335424556,0.005589857926177526,0.03200000047683715,0.7125842487714947,0.1757568662260752,0.0796588845255929
2021-05-10 06:00:00+00:00,87.4000015258789,0.0,302.3607405694325,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.80766677856445,352.15,368.15,0.0,2.031250005529728e-06,87.0,282.99999990463255,0.0004220789529099168,0.010322279328384453,0.20783232134103927,0.7818453993305763,0.005071217804391235,0.005567160574060388,0.03200000047683718,0.7121957875331774,0.17619758044779898,0.07960663154218649
2021-05-10 07:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.61961364746094,351.4,368.15,0.0,2.031250005529728e-06,83.75,283.3000000953674,0.0004210481583037852,0.01014022925936512,0.20787055185553333,0.7819892188851015,0.005057733273111419,0.005552464859118367,0.03200000047683714,0.7123129982667887,0.17606460337789887,0.07962239787847522
2021-05-10 08:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.5746612548828,351.15,368.15,0.0,2.031250005529728e-06,79.75,284.44999995231626,0.00041920691108313963,0.010421511066063559,0.20781148267612667,0.7817670062578098,0.005037307629232276,0.005529875749754966,0.03200000047683716,0.7121318964678435,0.17627006567503978,0.07959803738027944
2021-05-10 09:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.27788162231445,351.15,368.15,0.0,2.031250005529728e-06,80.0,284.749999666214,0.0004178485558194547,0.010661336165424968,0.20776111940526076,0.7815775444293143,0.005022423984554745,0.005513396037642604,0.03200000047683716,0.7119774777887355,0.17644525563292984,0.07957726610149751
2021-05-10 10:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.4688835144043,351.15,368.15,0.0,2.031250005529728e-06,80.25,284.6000000476837,0.00041865906539182975,0.010589786592069474,0.20777614481566542,0.7816340685922651,0.005031735933838969,0.005523660335674369,0.03200000047683716,0.7120235479809399,0.17639298841319387,0.07958346312902902
2021-05-10 11:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.30364990234375,351.15,368.15,0.0,2.031250005529728e-06,82.25,284.9,0.00041770810942826265,0.011065874523371953,0.2076761663500919,0.7812579591265362,0.00502316377310309,0.005513970801681299,0.03200000047683714,0.7117169856133917,0.17674078732309031,0.0795422265866808
2021-05-10 12:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.36161041259766,350.65,368.15,0.0,2.031250005529728e-06,81.0,285.1000000476837,0.00041759389327456376,0.011042772548527837,0.20768101776480913,0.7812762096866629,0.005021651586407424,0.005512324411005035,0.032000000476837154,0.7117318621456269,0.17672390970782464,0.07954422766971134
2021-05-10 13:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.61456680297852,350.15,368.15,0.0,2.031250005529728e-06,80.5,285.57499995231626,0.00041767838362390033,0.011320019770952209,0.20762279584810003,0.7810571843809477,0.0050243326990241895,0.005515104799782272,0.032000000476837154,0.7115533237823307,0.17692646375457777,0.07952021198625438
2021-05-10 14:00:00+00:00,87.4000015258789,0.0,301.60762491226194,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.49351119995117,350.15,368.15,0.0,2.031250005529728e-06,79.0,285.6750000953674,0.0004171594680586097,0.011183833311273579,0.20765139500463253,0.7811647716840938,0.005017273531038715,0.005507435906007581,0.03200000047683714,0.711641024832493,0.17682696579634108,0.0795320088943287
2021-05-10 15:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.91459274291992,349.65,368.15,0.0,2.031250005529728e-06,75.5,286.07499995231626,0.0004178708009078677,0.010974629149672264,0.20769532787856881,0.7813300429717589,0.005024572180076011,0.005515570371142755,0.03200000047683715,0.7117757427071153,0.1766741266520199,0.07955013016402776
2021-05-10 16:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.9599952697754,349.15,368.15,0.0,2.031250005529728e-06,69.0,287.1499997615814,0.00041644549124296307,0.010760023430361093,0.20774039507962416,0.7814995814900147,0.005006149821284509,0.00549547327349499,0.032000000476837154,0.7119139327052033,0.17651734833941093,0.07956871847854867
2021-05-10 17:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.97970581054688,349.15,368.15,0.0,2.031250005529728e-06,65.25,287.79999985694883,0.0004155651806446569,0.010614083385740686,0.20777104248899447,0.7816148741252649,0.004994696457463195,0.005482985544720668,0.03200000047683717,0.712007903550453,0.17641073721880482,0.07958135875390482
2021-05-10 18:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.61512756347656,349.15,368.15,0.0,2.031250005529728e-06,66.0,288.19999995231626,0.0004169276131802422,0.011012109787792553,0.20768745694456356,0.7813004332676439,0.005013455676045829,0.005503345621532613,0.03200000047683713,0.7117516073380641,0.17670150853555988,0.07954688364953894
2021-05-10 19:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.38404083251953,349.15,368.15,0.0,2.031250005529728e-06,65.75,287.775,0.0004168370704854152,0.010677480546187815,0.20775772908530055,0.7815647903685117,0.005010362857514935,0.005500146415335298,0.03200000047683716,0.711967082455407,0.17645704927097025,0.0795758677967856
2021-05-10 20:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.93492889404297,348.65,368.15,0.0,2.031250005529728e-06,68.25,286.9,0.0004167315295168804,0.010474634859004038,0.20780032667960915,0.7817250384613869,0.005007880522789198,0.0054975400699715325,0.03200000047683719,0.712097691778659,0.17630887133049875,0.07959343641400511
2021-05-10 21:00:00+00:00,87.4000015258789,0.0,301.08527765274044,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.33304977416992,348.15,368.15,0.0,2.031250005529728e-06,69.75,286.3750001430511,0.00041871825123667057,0.010346181477964143,0.20782730188962753,0.7818265166324083,0.005030983076515802,0.005522977021718889,0.03200000047683718,0.7121803980862458,0.17621503997131968,0.07960456146559754
2021-05-10 22:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2598991394043,348.15,368.15,0.0,2.031250005529728e-06,76.0,285.9749998092651,0.0004190789418361433,0.010975207406302956,0.20769520644467637,0.7813295861490207,0.005039102620249643,0.005531520376907111,0.03200000047683716,0.7117753703446612,0.17667454910196576,0.07955008007653584
2021-05-10 23:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.37845611572266,348.15,368.15,0.0,2.031250005529728e-06,78.25,285.40000023841856,0.0004202886330557522,0.010882547091249903,0.20771466511083753,0.7814027877979126,0.005053088586991253,0.005546927730831762,0.03200000047683716,0.7118350374239873,0.176606856040641,0.07955810605853454
2021-05-11 00:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.757568359375,348.15,368.15,0.0,2.031250005529728e-06,76.5,284.87499990463255,0.00042223368350431727,0.010283417605555565,0.20784048230283333,0.7818761000916111,0.005072841422775929,0.005568966000893502,0.03200000047683715,0.7122208085642564,0.17616919376940995,0.07960999718949648
2021-05-11 01:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.45191192626953,348.15,368.15,0.0,2.031250005529728e-06,73.5,284.4750000476837,0.0004218823563223526,0.009628418531168286,0.20797803210845467,0.7823935493603771,0.005064658684606198,0.005560370453284962,0.03200000047683714,0.7126424970852253,0.17569078277238578,0.07966671966555179
2021-05-11 02:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3269500732422,347.9,368.15,0.0,2.031250005529728e-06,72.75,284.15,0.0004219780901769269,0.009329631723980665,0.20804077733796406,0.7826295909380552,0.005064002383081147,0.0055598266390390364,0.03200000047683715,0.7128348365669803,0.1754725711809909,0.07969259177519156
2021-05-11 03:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3971939086914,347.15,368.15,0.0,2.031250005529728e-06,74.75,283.67499985694883,0.000422902464731391,0.009288103007575245,0.2080494983684092,0.7826623986240155,0.005074844051976433,0.005571754448035816,0.03200000047683715,0.7128615690813302,0.1754422428030364,0.07969618763879635
2021-05-11 04:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.46701431274414,347.15,368.15,0.0,2.031250005529728e-06,77.5,283.20000019073484,0.0004238286243456389,0.009328547887198104,0.20804100494368838,0.7826304471691135,0.005086203380523555,0.00558420201412968,0.03200000047683716,0.7128355342482361,0.17547177965272176,0.07969268562220505
2021-05-11 05:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.26013565063477,346.65,368.15,0.0,2.031250005529728e-06,80.5,283.24999990463255,0.00042311141526289823,0.009718313378824325,0.20795915419044692,0.7823225324307288,0.005079958372477238,0.005577114285411144,0.03200000047683719,0.7125846262456681,0.17575643797681853,0.07965893530067616
2021-05-11 06:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.81353759765625,346.15,368.15,0.0,2.031250005529728e-06,82.25,283.44999995231626,0.0004214270851174094,0.01005980822727524,0.2078874402722722,0.7820527515004525,0.005061798962396772,0.005556975787409728,0.03200000047683716,0.7123647749290895,0.1760058620951696,0.07962936249890366
2021-05-11 07:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.84256744384766,346.15,368.15,0.0,2.031250005529728e-06,78.75,284.4749998092651,0.0004199983839074853,0.010309072545974815,0.20783509476534529,0.78185583268868,0.005046140474224213,0.005539638575315508,0.03200000047683716,0.7122042907129399,0.17618793348207487,0.07960777532814814
2021-05-11 08:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.28858947753906,346.15,368.15,0.0,2.031250005529728e-06,78.25,284.8500000476837,0.00041773492751474633,0.010499010125255212,0.2077952078736964,0.7817057820010483,0.005020084569822408,0.005510923109652235,0.032000000476837154,0.7120819972050125,0.17632667702416285,0.07959132529398741
2021-05-11 09:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.51980209350586,346.15,368.15,0.0,2.031250005529728e-06,73.5,285.67499985694883,0.0004172404132068646,0.010413319876339798,0.20781320282596866,0.7817734772976916,0.005013628586459504,0.005503886071977571,0.032000000476837126,0.7121371704751248,0.17626408224661735,0.07959874680142055
2021-05-11 10:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.691650390625,346.15,368.15,0.0,2.031250005529728e-06,76.0,285.775,0.00041762331386922564,0.01083380742598507,0.20772490044054312,0.7814412921334718,0.005020751261183457,0.005511458654979797,0.03200000047683713,0.7118664220541705,0.1765712497780312,0.07956232769096121
2021-05-11 11:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.4263572692871,345.4,368.15,0.0,2.031250005529728e-06,76.75,286.3500000476837,0.00041596984967904915,0.011354358981086369,0.20761558461397187,0.7810300564049417,0.005003985887600956,0.005492750460973839,0.032000000476837154,0.7115312096937297,0.17695155246970698,0.07951723735972607
2021-05-11 12:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.35421752929688,345.15,368.15,0.0,2.031250005529728e-06,77.25,286.1750000953674,0.0004160025041059349,0.011299004927544943,0.20762720896521558,0.7810737861072395,0.005004047482001812,0.0054928504243262856,0.03200000047683712,0.7115668570397939,0.17691111010164665,0.07952203238172224
2021-05-11 13:00:00+00:00,87.4000015258789,0.0,299.5924986839294,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.37497329711914,345.15,368.15,0.0,2.031250005529728e-06,77.0,286.2250000476837,0.0004159936140128787,0.011299314401732014,0.20762714397563628,0.7810735416226317,0.005003942395741869,0.005492734892207,0.03200000047683718,0.7115666577432995,0.1769113362060577,0.07952200557380579
2021-05-11 14:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.7241096496582,344.4,368.15,0.0,2.031250005529728e-06,67.5,287.57499995231626,0.0004151085865384992,0.010819336195995295,0.207727939398841,0.7814527244051637,0.004990432400980054,0.005478184990162791,0.03200000047683715,0.7118757403608196,0.17656067804047396,0.07956358112186933
2021-05-11 15:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.74343490600586,344.15,368.15,0.0,2.031250005529728e-06,64.0,288.67499985694883,0.0004135856903399304,0.011009351442438019,0.207688036197088,0.7813026123604739,0.004973253449285104,0.005459216635434523,0.03200000047683712,0.7117533835599321,0.17669949338923124,0.07954712257399946
2021-05-11 16:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.1218032836914,344.15,368.15,0.0,2.031250005529728e-06,63.0,289.4999994277954,0.00041355661364357924,0.011419473865302695,0.20760191048828644,0.7809786156464109,0.004975342820349564,0.00546127184138077,0.03200000047683715,0.711489275952341,0.176999126833317,0.07951159673750482
2021-05-11 17:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.34855270385742,344.15,368.15,0.0,2.031250005529728e-06,59.25,289.4999994277954,0.00041424550932441347,0.01074704837558552,0.20774311984112706,0.7815098317832875,0.004979626322762732,0.0054663647962189185,0.032000000476837154,0.7119222874656608,0.17650786975727825,0.07956984230022376
2021-05-11 18:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.30113983154297,344.15,368.15,0.0,2.031250005529728e-06,61.75,289.4,0.000414244551384904,0.011125086828557543,0.20766373176600292,0.7812111814054395,0.004981865255083633,0.005468602602960895,0.03200000047683716,0.7116788554756914,0.176784046449879,0.07953709759759252
2021-05-11 19:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.31760787963867,344.15,368.15,0.0,2.031250005529728e-06,73.0,288.5749997138977,0.000415479017950191,0.01245894757902274,0.20738362100840524,0.780157431412572,0.005004691834357308,0.005492879680448782,0.032000000476837154,0.7108197800874946,0.17775867841766851,0.07942154101799978
2021-05-11 20:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.17454147338867,343.65,368.15,0.0,2.031250005529728e-06,71.0,287.8750001430511,0.0004160521918457197,0.011593979795067866,0.20756526424303576,0.7808407559618965,0.005006410960068278,0.0054952722854869985,0.032000000476837195,0.7113768919221439,0.17712662794672798,0.07949647965429087
2021-05-11 21:00:00+00:00,87.4000015258789,0.0,299.4149984359741,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2805404663086,343.15,368.15,0.0,2.031250005529728e-06,72.25,287.74999990463255,0.0004165569252283051,0.011701987995100142,0.20754258252102897,0.7807554294838709,0.005013132142770738,0.005502586529913996,0.03200000047683719,0.7113073311814946,0.1772055454928149,0.07948712284885351
2021-05-11 22:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.05218887329102,343.15,368.15,0.0,2.031250005529728e-06,75.25,287.67499985694883,0.0004159673617071325,0.012123787248988546,0.2074540046777124,0.7804222080732991,0.005008564225011651,0.005497325875017532,0.032000000476837154,0.711035663634923,0.1775137557839457,0.07945058010429411
2021-05-11 23:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.22869491577148,342.65,368.15,0.0,2.031250005529728e-06,74.75,287.57499995231626,0.0004166518471805849,0.011967505885126777,0.2074868237641234,0.7805456703507498,0.005015867722137502,0.005505433642574689,0.032000000476837126,0.7111363223579878,0.177399557180792,0.07946411998438305
2021-05-12 00:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.24087142944336,342.15,368.15,0.0,2.031250005529728e-06,78.5,287.2250000476837,0.0004171968479420766,0.012282258855609412,0.20742072564032205,0.7802970155040686,0.005024321159171921,0.00551452745550386,0.03200000047683715,0.7109335907871694,0.17762955872956715,0.0794368500064264
2021-05-12 01:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.28776931762695,342.15,368.15,0.0,2.031250005529728e-06,77.0,286.94999995231626,0.0004177404191746553,0.011839658847068273,0.20751367164211565,0.7806466695108161,0.0050282032386604015,0.005519048231190621,0.032000000476837175,0.7112186644248532,0.1773061390573498,0.07947519604096
2021-05-12 02:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.20954513549805,342.15,368.15,0.0,2.031250005529728e-06,68.5,286.7250000476837,0.000417828274150422,0.010394806208637263,0.20781709069618617,0.7817881030951765,0.005020581395716561,0.005511529617843307,0.03200000047683715,0.7121490907143253,0.17625055858344638,0.07960035022539108
2021-05-12 03:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.51368713378906,342.15,368.15,0.0,2.031250005529728e-06,76.0,286.24999990463255,0.00041945612985870145,0.01117224515619867,0.2076538285171983,0.7811739263266031,0.005044826122268694,0.005537687074852668,0.032000000476837154,0.7116484872292095,0.17681849961223658,0.07953301268171681
2021-05-12 04:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3661766052246,342.15,368.15,0.0,2.031250005529728e-06,82.5,285.5249997615814,0.0004200668093778843,0.011560392273760923,0.20757231762251022,0.7808672901037289,0.005054516316434828,0.0055480948174538415,0.032000000476837175,0.7113985230358553,0.17710208717276157,0.07949938931454609
2021-05-12 05:00:00+00:00,87.4000015258789,0.0,299.79999961853025,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.76231384277344,342.15,368.15,0.0,2.031250005529728e-06,86.0,284.8000000953674,0.00042235953073245747,0.011489267801762631,0.20758725376162984,0.7809234784366075,0.005081671523244388,0.005577943971855025,0.03200000047683715,0.7114443282736155,0.17705012054721656,0.07950555070233083
2021-05-12 06:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.07054138183594,341.4,368.15,0.0,2.031250005529728e-06,85.5,284.32499995231626,0.0004209251824998654,0.011073358218306973,0.20767459477415554,0.7812520470075375,0.0050618960831641845,0.005556483172601526,0.032000000476837175,0.7117121664673228,0.1767462547056749,0.07954157835016518
2021-05-12 07:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.65395194159615,341.15,368.15,0.0,2.031250005529728e-06,87.25,284.3000000953674,0.00041967339137569614,0.011278928406828379,0.20763142503456605,0.7810896465586056,0.0050480829902055,0.005541199225071942,0.03200000047683716,0.7115797859743853,0.17689644206070954,0.07952377148806805
2021-05-12 08:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.85627365112305,341.15,368.15,0.0,2.031250005529728e-06,90.5,284.1000000476837,0.00042059519650252606,0.011541601354498566,0.2075762637155553,0.7808821349299462,0.0050607604694194565,0.005554959825309925,0.03200000047683716,0.7114106247400012,0.1770883576352989,0.07950101714786263
2021-05-12 09:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.99057388305664,340.65,368.15,0.0,2.031250005529728e-06,93.0,283.92499985694883,0.00042127046896299014,0.011721029435217968,0.20753858381860424,0.7807403867461779,0.005069973654934277,0.0055649664559657905,0.03200000047683717,0.7112950677183117,0.17721945854796453,0.07948547325688657
2021-05-12 10:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.0981101989746,340.15,368.15,0.0,2.031250005529728e-06,94.0,284.300000333786,0.00042104748591267476,0.012140916507172,0.2074504075334939,0.7804086759593342,0.005069836735618301,0.0055645675315656945,0.03200000047683716,0.7110246307066784,0.17752627278153776,0.07944909603494658
2021-05-12 11:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.06637954711914,340.15,368.15,0.0,2.031250005529728e-06,93.5,284.57499995231626,0.00042054253540210214,0.012296597426895544,0.20741771454035193,0.7802856880327526,0.005064700365462639,0.00555883784456011,0.03200000047683716,0.7109243550272111,0.17764003681685225,0.07943560767909937
2021-05-12 12:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,6.005004484999939,135.8936767578125,340.15,368.15,0.3030000120401382,1.6680568013889183,90.75,286.0749997138977,343.10153329241257,0.013162181676031285,0.20723594184803343,0.7796018764759353,4136.344940164924,4539.489241783508,0.032000000476837175,0.71036676272359,0.1782726323859599,0.07936060441361303
2021-05-12 13:00:00+00:00,87.4000015258789,0.0,300.1299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.81831741333008,340.15,368.15,0.0,4.882813446106804e-13,88.25,286.6250001430511,1.0018596731727745e-10,0.0132662910933027,0.20721407887040644,0.7795196300362909,1.2079672852268989e-09,1.3256857968246998e-09,0.032000000476837154,0.7102996905687831,0.17834872659971748,0.07935158235466233
