Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-05-12 14:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.63655471801758,340.15,368.15,0.0,4.882813446106804e-13,81.75,287.7250000476837,9.96693827733697e-11,0.013199263810674624,0.20722815459975832,0.779572581589567,1.201642162795122e-09,1.3187536875538312e-09,0.03200000047683718,0.7103428728488961,0.1782997357530253,0.07935739092124153
2021-05-12 15:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.9619598388672,339.9,368.15,0.0,4.882813446106804e-13,74.25,288.6000000476837,9.960558881070138e-11,0.012689667735362632,0.20733516977557384,0.7799751624890635,1.2001400963589298e-09,1.317176663211504e-09,0.032000000476837154,0.7106711596186902,0.17792729023213164,0.0794015496723409
2021-05-12 16:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.06966400146484,339.15,368.15,0.0,4.882813446106804e-13,69.5,288.87499990463255,9.958959628488995e-11,0.012096366280768132,0.20745976308103867,0.7804438706381931,1.199095325586739e-09,1.3161131012214847e-09,0.03200000047683716,0.7110533253536784,0.17749371833910488,0.07945295583037953
2021-05-12 17:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.23946380615234,339.15,368.15,0.0,4.882813446106804e-13,75.25,288.1250001430511,9.997343182892453e-11,0.012476488138945776,0.2073799374908214,0.780143574370233,1.204264727960067e-09,1.3217335103590533e-09,0.03200000047683714,0.7108084814340107,0.17777149688392863,0.07942002120522368
2021-05-12 18:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.50178146362305,339.15,368.15,0.0,4.882813446106804e-13,77.0,287.9750000476837,1.0021809659780597e-10,0.012641708960706167,0.2073452411182517,0.7800130499210421,1.207450799087554e-09,1.3252070625899763e-09,0.032000000476837154,0.7107020532966231,0.17789224096110187,0.07940570526543782
2021-05-12 19:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.43772888183594,339.15,368.15,0.0,4.882813446106804e-13,77.5,288.2250000476837,1.0008418372755428e-10,0.012926637228341456,0.2072854061820483,0.7797879565896103,1.2062490071449272e-09,1.3238479230248036e-09,0.03200000047683713,0.7105185059856498,0.178100477722781,0.07938101581473196
2021-05-12 20:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.10738372802734,339.15,368.15,0.0,4.882813446106804e-13,81.25,287.6999997138977,1.0002405163155498e-10,0.01309869510542531,0.20724927402786067,0.779652030866714,1.2057728243383681e-09,1.323301085005445e-09,0.03200000047683717,0.7104076630115014,0.1782262304884805,0.07936610602318109
2021-05-12 21:00:00+00:00,87.4000015258789,0.0,300.1824988365173,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.0688591003418,339.15,368.15,0.0,4.882813446106804e-13,82.25,287.025,1.0023090127556766e-10,0.01269765987977922,0.20733349142524635,0.7799688486949743,1.2076859985251045e-09,1.3254573075238964e-09,0.03200000047683713,0.7106660112760242,0.17793313109244766,0.07940085715469085
2021-05-12 22:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.14110565185547,338.9,368.15,0.0,4.882813446106804e-13,80.5,287.1250001430511,1.0024919241535608e-10,0.012510826640683946,0.20737272640545637,0.7801164469538597,1.2076361522660669e-09,1.3254289533541104e-09,0.03200000047683715,0.7107863623582226,0.177796591257085,0.07941704590785523
2021-05-12 23:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42405700683594,338.15,368.15,0.0,4.882813446106804e-13,81.0,287.0500000953674,1.0048379457273292e-10,0.012527171993912433,0.20736929388127837,0.7801035341248092,1.210485942833131e-09,1.3285544014560923e-09,0.03200000047683718,0.710775833475522,0.17780853640858862,0.07941562963905209
2021-05-13 00:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.22131729125977,338.15,368.15,0.0,4.882813446106804e-13,85.5,286.32499995231626,1.0058852137406606e-10,0.012612127443475797,0.2073514532368701,0.7800364193196542,1.2118708283644454e-09,1.330062340978973e-09,0.032000000476837154,0.7107211087110161,0.17787062235081233,0.07940826846133453
2021-05-13 01:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30929946899414,338.15,368.15,0.0,4.882813446106804e-13,86.0,286.025,1.0075906049640337e-10,0.012441571835613945,0.20738726991452106,0.7801711582498649,1.2136775487960206e-09,1.3320694448792945e-09,0.03200000047683716,0.7108309725337552,0.17774598044485576,0.07942304654455183
2021-05-13 02:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4765739440918,337.15,368.15,0.0,4.882813446106804e-13,88.5,285.57500019073484,1.0104167653469125e-10,0.012431006351887215,0.20738948866610368,0.780179504982009,1.2170663596067446e-09,1.3357903295350068e-09,0.03200000047683716,0.7108377781854287,0.17773825934636578,0.07942396199136836
2021-05-13 03:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.15488052368164,337.15,368.15,0.0,4.882813446106804e-13,87.75,285.0749997138977,1.009803097776733e-10,0.011932547253925903,0.20749416507667556,0.7805732876693985,1.2156016866961208e-09,1.3342535506848868e-09,0.03200000047683716,0.7111588382836184,0.17737401257643542,0.07946714866310901
2021-05-13 04:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2939338684082,337.15,368.15,0.0,4.882813446106804e-13,88.0,285.0749997138977,1.0108343975562268e-10,0.01196613631593983,0.2074871113736526,0.7805467523104075,1.216892077104901e-09,1.3356651188177577e-09,0.03200000047683717,0.7111372044642694,0.17739855641998228,0.07946423863891108
2021-05-13 05:00:00+00:00,87.4000015258789,0.0,300.24499740600584,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.33695220947266,337.15,368.15,0.0,4.882813446106804e-13,89.0,284.8000000953674,1.0121298045649377e-10,0.011885292725857966,0.20750408852756982,0.7806106187465721,1.2183336863770798e-09,1.33725893841346e-09,0.03200000047683716,0.7111892734035,0.17733948354535412,0.07947124257430857
2021-05-13 06:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2057876586914,337.15,368.15,0.0,4.882813446106804e-13,88.75,284.74999990463255,1.0113336255397632e-10,0.011813644295430968,0.2075191346979595,0.7806672210066096,1.217270941634363e-09,1.3361026426352853e-09,0.03200000047683716,0.7112354192665085,0.1772871304761275,0.07947744978052687
2021-05-13 07:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.9036865234375,337.15,368.15,0.0,4.882813446106804e-13,85.25,286.3500000476837,1.0034521500577002e-10,0.01259600569107084,0.2073548388048751,0.780049155504054,1.2089161798937145e-09,1.326821807525494e-09,0.03200000047683719,0.7107314937489521,0.17785884039302585,0.07940966538118499
2021-05-13 08:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.63414764404297,337.15,368.15,0.0,4.882813446106804e-13,80.75,287.3000000953674,9.981505127298588e-11,0.012690640451755815,0.20733496550513128,0.779974394043113,1.2026652946330831e-09,1.3199479798788417e-09,0.03200000047683713,0.7106705330192062,0.1779280011172257,0.07940146538673086
2021-05-13 09:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.59287643432617,336.9,368.15,0.0,4.882813446106804e-13,79.75,287.20000019073484,9.981942315301667e-11,0.012455433650502267,0.20738435893339452,0.7801602074161033,1.202379250149749e-09,1.3196670723545436e-09,0.032000000476837154,0.7108220435598088,0.1777561104795038,0.07942184548385019
2021-05-13 10:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.33982849121094,336.15,368.15,0.0,4.882813446106804e-13,86.75,286.79999961853025,9.977209536894982e-11,0.013191270380977563,0.20722983321999472,0.7795788963990278,1.2028689717537531e-09,1.3201011838122694e-09,0.03200000047683717,0.7103480225692897,0.1782938933296594,0.0793580836242135
2021-05-13 11:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.293701171875,336.15,368.15,0.0,4.882813446106804e-13,86.75,287.3000000953674,9.956451199017684e-11,0.013620754459500358,0.20713964156350492,0.7792396039769948,1.2009844646315411e-09,1.3179727662199987e-09,0.03200000047683716,0.7100713175478395,0.17860781870019024,0.07932086327513325
2021-05-13 12:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.2307586669922,336.15,368.15,0.0,4.882813446106804e-13,84.5,287.8000000953674,9.934529702333565e-11,0.01370253398964973,0.20712246786217356,0.7791749981481768,1.1984577289294985e-09,1.315188452931918e-09,0.03200000047683716,0.7100186263326703,0.17866759755479494,0.07931377563569764
2021-05-13 13:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.20872116088867,336.15,368.15,0.0,4.882813446106804e-13,82.75,288.2500001430511,9.917404035218157e-11,0.01381213297628596,0.20709945207497993,0.779088414948734,1.1965490228057722e-09,1.3130785202195856e-09,0.032000000476837154,0.7099480093774676,0.17874771338974257,0.07930427675595254
2021-05-13 14:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.34027481079102,335.15,368.15,0.0,4.882813446106804e-13,84.25,288.19999995231626,9.928775601308329e-11,0.01401445077853449,0.20705696533650778,0.7789285838849578,1.1982117568244908e-09,1.3148748701398638e-09,0.03200000047683717,0.709817647392052,0.17889561072228902,0.07928674140882175
2021-05-13 15:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.6770782470703,335.15,368.15,0.0,4.882813446106804e-13,80.25,289.22500052452085,9.918209325677277e-11,0.01425233388305828,0.20700700988455778,0.778740656232384,1.197278274618551e-09,1.313817234195259e-09,0.03200000047683716,0.7096643619843538,0.17906951496933302,0.07926612256947603
2021-05-13 16:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.18639755249023,335.15,368.15,0.0,4.882813446106804e-13,81.25,289.32500019073484,9.95200046527168e-11,0.014518416402899277,0.20695113255539116,0.7785304510417096,1.2017410769922159e-09,1.3186770824591582e-09,0.032000000476837126,0.7094928964423529,0.17926404481025782,0.07924305827055204
2021-05-13 17:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.08135223388672,335.15,368.15,0.0,4.882813446106804e-13,78.75,289.8000000953674,9.92802478540287e-11,0.014504116629712106,0.20695413550776046,0.7785417478625274,1.198825347197278e-09,1.3154796384257617e-09,0.03200000047683715,0.7095021115688233,0.1792535901319274,0.07924429782241216
2021-05-13 18:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2527961730957,335.15,368.15,0.0,4.882813446106804e-13,77.0,290.0999998092651,9.930252987033057e-11,0.014455266448056402,0.20696439404590816,0.7785803395060354,1.1990241007344168e-09,1.3157045733320552e-09,0.032000000476837154,0.7095335916189118,0.1792178756142198,0.0792485322900312
2021-05-13 19:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.16452026367188,335.15,368.15,0.0,4.882813446106804e-13,79.5,289.9999994277954,9.927241361819163e-11,0.014824638712104607,0.20688682587045806,0.7782885354174375,1.1991921094878662e-09,1.3158371954892414e-09,0.032000000476837195,0.7092955525021786,0.1794879340234586,0.07921651299752566
2021-05-13 20:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2331771850586,335.15,368.15,0.0,4.882813446106804e-13,80.0,289.3750003814697,9.953698783225792e-11,0.014343275272760185,0.20698791219272036,0.7786688125345195,1.2016935255025977e-09,1.3186494862055006e-09,0.03200000047683715,0.7096057597733015,0.17913599992404067,0.0792582398258207
2021-05-13 21:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.28614807128906,334.65,368.15,0.0,4.882813446106804e-13,72.25,289.4999994277954,9.953269595997681e-11,0.013074221508063968,0.20725441348330656,0.7796713650086294,1.1998144293978575e-09,1.3167653471508301e-09,0.03200000047683717,0.7104234296184924,0.1782083430720696,0.07936822683260097
2021-05-13 22:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3554458618164,334.15,368.15,0.0,4.882813446106804e-13,75.25,289.0000001430511,9.97555948317146e-11,0.013187756333691663,0.20723057116992477,0.7795816724963837,1.2026649737190231e-09,1.3198777976462879e-09,0.03200000047683715,0.7103502864709561,0.17829132490438943,0.07935838814781726
2021-05-13 23:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.34410858154297,334.15,368.15,0.0,4.882813446106804e-13,75.25,288.4250000953674,9.994615547185273e-11,0.012716520785221409,0.2073295306351035,0.7799539485796751,1.204282290126694e-09,1.321719022806121e-09,0.032000000476837175,0.7106538615103747,0.17794691515629818,0.07939922285648998
2021-05-14 00:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.14889907836914,334.15,368.15,0.0,4.882813446106804e-13,74.25,288.20000019073484,9.988097542182812e-11,0.012371594030073712,0.2074019652536845,0.7802264407162418,1.2029999150840093e-09,1.3203600612046575e-09,0.03200000047683716,0.7108760477589542,0.17769484202785787,0.07942910973635074
2021-05-14 01:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3862648010254,333.65,368.15,0.0,4.882813446106804e-13,75.5,287.44999995231626,1.0031616946892149e-10,0.011989923085932639,0.20748211615195414,0.7805279607621132,1.207689677440446e-09,1.3255611765664285e-09,0.032000000476837154,0.7111218839463399,0.17741593774267236,0.07946217783415069
2021-05-14 02:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.29827117919922,333.15,368.15,0.0,4.882813446106804e-13,76.75,287.1000002861023,1.0037366269553488e-10,0.01191585658716818,0.20749767011669468,0.7805864732961372,1.2082747326615547e-09,1.3262137863288083e-09,0.032000000476837175,0.7111695882395823,0.17736181661449923,0.07946859466908127
2021-05-14 03:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2610740661621,333.15,368.15,0.0,4.882813446106804e-13,78.25,287.1750000953674,1.0032006290839613e-10,0.012204456490998373,0.20743706413689034,0.7803584793721113,1.208046695122286e-09,1.3259227690396514e-09,0.032000000476837154,0.7109837043517427,0.1775727042523883,0.07944359091903179
2021-05-14 04:00:00+00:00,87.4000015258789,0.0,300.38499917984007,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1186065673828,333.15,368.15,0.0,4.882813446106804e-13,75.25,287.07499995231626,1.0025008256962682e-10,0.011666962181499332,0.20754993794188514,0.7807830998766155,1.2064277979872775e-09,1.324221645006589e-09,0.032000000476837175,0.7113298891026199,0.17717995324403468,0.07949015717650833
2021-05-14 05:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.04022216796875,333.15,368.15,0.0,4.882813446106804e-13,79.75,286.3500000476837,1.0044602683035637e-10,0.011792943645535537,0.20752348183443753,0.7806835745200269,1.2089680235190967e-09,1.3269921050447655e-09,0.03200000047683713,0.7112487515888128,0.1772720047866928,0.07947924314765706
2021-05-14 06:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.93630981445312,333.15,368.15,0.0,4.882813446106804e-13,82.25,286.19999995231626,1.0042190707719692e-10,0.012040971897896264,0.2074713959014418,0.780487632200662,1.2090364952885251e-09,1.3270322361042318e-09,0.03200000047683715,0.7110890043049487,0.17745324011453562,0.07945775510367839
2021-05-14 07:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.08660125732422,333.15,368.15,0.0,4.882813446106804e-13,77.25,287.15,1.0020033302590936e-10,0.01203106988844053,0.2074734753234275,0.780495454788132,1.2063545432820724e-09,1.3240899345875156e-09,0.03200000047683716,0.7110953820429018,0.17744600448961095,0.07945861299065027
2021-05-14 08:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.4772911071777,333.15,368.15,0.0,4.882813446106804e-13,81.5,286.8750001430511,9.984732149269093e-11,0.012462762590831095,0.2073828198559255,0.7801544175532434,1.2027258552929426e-09,1.3200464580468543e-09,0.03200000047683716,0.7108173226725837,0.17776146638617882,0.07942121046440037
2021-05-14 09:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.42294816758897,333.15,368.15,0.0,4.882813446106804e-13,88.25,286.1750000953674,1.0005140468542696e-10,0.012887190267523062,0.20729369004382017,0.7798191196886568,1.205796957760549e-09,1.3233573582659258e-09,0.03200000047683718,0.7105439179000204,0.17807164758232005,0.07938443404082236
2021-05-14 10:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.3918685913086,332.4,368.15,0.0,4.882813446106804e-13,88.5,285.9750000476837,1.000983989726683e-10,0.01275731175857044,0.2073209645307002,0.7799217237107293,1.2061756497116582e-09,1.3237912685045436e-09,0.03200000047683716,0.7106275847277176,0.17797672650084373,0.07939568829460138
2021-05-14 11:00:00+00:00,87.4000015258789,0.0,300.4599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.3484992980957,332.15,368.15,0.0,4.882813446106804e-13,85.5,286.775,9.978718565287516e-11,0.01298280013496003,0.2072736119716584,0.7797435878933816,1.20275041216003e-09,1.3200003553021583e-09,0.03200000047683717,0.7104823252136376,0.17814152526937227,0.0793761490401529
2021-05-14 12:00:00+00:00,87.4000015258789,0.0,300.4424995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.4285125732422,332.15,368.15,0.0,4.882813446106804e-13,81.5,287.8500000476837,9.947329238187824e-11,0.013264667928754791,0.2072144197349615,0.7795209123362837,1.1993720518635064e-09,1.3162531704122132e-09,0.03200000047683718,0.7103007362986907,0.17834754020582044,0.07935172301865175
2021-05-14 13:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.24880981445312,332.15,368.15,0.0,4.882813446106804e-13,81.75,288.15000023841856,9.923787259467843e-11,0.01356112015769116,0.20715216476688483,0.7792867150754239,1.1969588303341995e-09,1.3135633306329467e-09,0.03200000047683717,0.7101097398343165,0.17856422812689393,0.07932603156195232
2021-05-14 14:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.82546615600586,332.15,368.15,0.0,4.882813446106804e-13,78.5,288.32499995231626,9.96005006370121e-11,0.01317462400092512,0.20723332895980573,0.7795920470392692,1.200776242300318e-09,1.3178068305488072e-09,0.032000000476837175,0.7103587468742869,0.17828172646907192,0.07935952617980407
2021-05-14 15:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.85355377197266,331.15,368.15,0.0,4.882813446106804e-13,82.25,288.37499990463255,9.960382439869461e-11,0.013839106433986772,0.20709378764886277,0.7790671059171504,1.2017733060611274e-09,1.3188077997295935e-09,0.03200000047683714,0.7099306295530692,0.17876743102184575,0.07930193894824789
2021-05-14 16:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.12527465820312,331.15,368.15,0.0,4.882813446106804e-13,76.0,289.4250000953674,9.944096833685767e-11,0.013678842189963233,0.20712744314010773,0.779193714669929,1.1995777850082229e-09,1.3164209228040307e-09,0.032000000476837154,0.7100338912459139,0.17865027931632924,0.07931582896091968
2021-05-14 17:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30217742919922,331.15,368.15,0.0,4.882813446106804e-13,75.75,289.32499995231626,9.960461240542874e-11,0.013548946792592772,0.20715472117355552,0.7792963320338516,1.2013647327717044e-09,1.318400152348083e-09,0.03200000047683717,0.7101175830542817,0.17855532989396408,0.07932708657491702
2021-05-14 18:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39101791381836,331.15,368.15,0.0,4.882813446106804e-13,74.25,289.70000019073484,9.954051719528007e-11,0.013601066773960325,0.20714377597746833,0.7792551572485713,1.200666687020012e-09,1.3176267947244662e-09,0.03200000047683717,0.7100840023464707,0.17859342763460848,0.07932256954208351
2021-05-14 19:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.41732025146484,331.15,368.15,0.0,4.882813446106804e-13,75.5,289.65,9.957689937024063e-11,0.013783557081492231,0.20710545301288663,0.7791109899056211,1.2013684018323356e-09,1.3183712585923682e-09,0.03200000047683714,0.7099664215922731,0.17872682449757596,0.07930675343331389
2021-05-14 20:00:00+00:00,87.4000015258789,0.0,300.41999950408933,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42244338989258,331.15,368.15,0.0,4.882813446106804e-13,77.75,289.0000001430511,9.980460921631254e-11,0.013619920457990911,0.2071398167038219,0.7792402628381871,1.2038794034877742e-09,1.3211498193169413e-09,0.03200000047683716,0.7100718548970577,0.17860720907065925,0.07932093555544595
2021-05-14 21:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30099487304688,331.15,368.15,0.0,4.882813446106804e-13,80.25,288.6000000476837,9.985396552023796e-11,0.013701045999120762,0.20712278034018464,0.7791761736606946,1.2045919313216235e-09,1.321920340807903e-09,0.03200000047683716,0.7100195850652407,0.1786665098604849,0.07931390459743733
2021-05-14 22:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.32793045043945,331.15,368.15,0.0,4.882813446106804e-13,79.0,288.65000023841856,9.985639829161628e-11,0.013533270608305698,0.2071580131722558,0.7793087162194384,1.2043789709674763e-09,1.3217102389601254e-09,0.03200000047683715,0.7101276830879331,0.17854387127716786,0.07932844515806181
2021-05-14 23:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.5158576965332,330.65,368.15,0.0,4.882813446106804e-13,80.0,288.3500000476837,1.0009808385062197e-10,0.013444293547278077,0.2071766983550716,0.7793790080976503,1.2071651912624728e-09,1.3247804397869536e-09,0.032000000476837154,0.7101850096212613,0.1784788335950834,0.07933615630681817
2021-05-15 00:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42215728759766,330.15,368.15,0.0,4.882813446106804e-13,78.0,288.025,1.0014225010932833e-10,0.012844592633612786,0.2073026355469413,0.7798527718194459,1.2068302199363474e-09,1.324497363814808e-09,0.03200000047683716,0.7105713592529461,0.17804051501797455,0.07938812525224231
2021-05-15 01:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.5078582763672,330.15,368.15,0.0,4.882813446106804e-13,85.25,287.17499985694883,1.0050175396750219e-10,0.01328172812861929,0.20721083709298993,0.7795074347783907,1.2117972243531922e-09,1.3298867852650073e-09,0.03200000047683713,0.7102897451822554,0.1783600097673823,0.07935024457352503
2021-05-15 02:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2806053161621,330.15,368.15,0.0,4.882813446106804e-13,87.0,286.550000333786,1.0055328388048309e-10,0.013017877087657954,0.20726624581159184,0.7797158771007502,1.2120352505784127e-09,1.3301853591379803e-09,0.03200000047683718,0.7104597280293364,0.1781671620627255,0.07937310943110096
2021-05-15 03:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3179168701172,330.15,368.15,0.0,4.882813446106804e-13,88.25,285.8500002861023,1.0082711985310126e-10,0.012619258101028895,0.20734995579878393,0.7800307861001872,1.21475578974096e-09,1.3332276555683539e-09,0.03200000047683716,0.7107165153932066,0.1778758335283607,0.07940765060159563
2021-05-15 04:00:00+00:00,87.4000015258789,0.0,299.87999906539915,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4123764038086,330.15,368.15,0.0,4.882813446106804e-13,89.25,285.3750001430511,1.010649272712425e-10,0.012373282910515182,0.2074016105887918,0.780225106500693,1.2172622889469133e-09,1.3360135784906233e-09,0.032000000476837175,0.7108749598981329,0.17769607621981304,0.07942896340521692
2021-05-15 05:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.63164520263672,330.15,368.15,0.0,4.882813446106804e-13,90.0,285.1000000476837,1.0132502001283176e-10,0.012254711055382873,0.2074265106783696,0.7803187782662475,1.2202217161474902e-09,1.3392786146625675e-09,0.032000000476837154,0.7109513347960472,0.17760942792553436,0.07943923680158123
2021-05-15 06:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39297485351562,330.15,368.15,0.0,4.882813446106804e-13,90.0,284.8499998092651,1.0123679698692252e-10,0.012056531147150214,0.20746812845909846,0.7804753403937513,1.2188701152206684e-09,1.3378233516803025e-09,0.032000000476837126,0.7110789827952954,0.17746460964485622,0.07945640708301124
2021-05-15 07:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4205322265625,330.15,368.15,0.0,4.882813446106804e-13,90.25,285.07500019073484,1.0117733222816728e-10,0.012268335520139454,0.20742364954077072,0.7803080149390899,1.2184630365545157e-09,1.3373464019226124e-09,0.03200000047683717,0.7109425590584779,0.17761938411156117,0.07943805635312366
2021-05-15 08:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.73014450073242,329.9,368.15,0.0,4.882813446106804e-13,89.25,285.0500000953674,1.0067412965968472e-10,0.012114293582111867,0.2074559983477565,0.7804297080701316,1.2121795148429462e-09,1.330471617193076e-09,0.03200000047683713,0.7110417784734969,0.17750681842171423,0.07945140262795158
2021-05-15 09:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.52007675170898,329.15,368.15,0.0,4.882813446106804e-13,89.5,284.9,1.0057124062187127e-10,0.012029552192790772,0.20747379403951394,0.7804966537676953,1.2108178587831323e-09,1.328989066513831e-09,0.03200000047683716,0.7110963595670525,0.1774448954760136,0.07945874448009677
2021-05-15 10:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.49811172485352,329.15,368.15,0.0,4.882813446106804e-13,88.5,285.07499995231626,1.004932120846183e-10,0.012033307776308512,0.20747300536697522,0.7804936868567163,1.209883879512917e-09,1.3279634037123435e-09,0.03200000047683716,0.7110939406535743,0.17744763976415823,0.07945841910543036
2021-05-15 11:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.72167205810547,329.15,368.15,0.0,4.882813446106804e-13,87.25,285.7250000476837,1.0043002660679432e-10,0.01237741279623419,0.20740074331279082,0.780221843890975,1.2096212982644944e-09,1.327626579527478e-09,0.03200000047683716,0.7108722997076646,0.17769909423977534,0.0794286055757228
2021-05-15 12:00:00+00:00,87.4000015258789,0.0,299.2849983215332,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.52370071411133,329.15,368.15,0.0,4.882813446106804e-13,85.25,286.24999990463255,1.0009960758094378e-10,0.012515007339634655,0.20737184845867673,0.7801131442016886,1.205840238699455e-09,1.323457277607064e-09,0.03200000047683716,0.71078366935849,0.17779964649957566,0.07941668366509722
2021-05-15 13:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.48672103881836,328.9,368.15,0.0,4.882813446106804e-13,85.25,286.44999995231626,1.0000242319562856e-10,0.01267745713688513,0.20733773400125413,0.7799848088618607,1.2049039020439631e-09,1.3224067492988269e-09,0.03200000047683717,0.7106790253686922,0.17791836643858813,0.0794026077158824
2021-05-15 14:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.74812698364258,328.15,368.15,0.0,4.882813446106804e-13,83.75,287.0500000953674,9.998593506696626e-11,0.01294697080163676,0.20728113613165627,0.7797718930667069,1.2050942372627532e-09,1.3225777109664385e-09,0.03200000047683718,0.7105054069204724,0.17811533877903465,0.07937925382365578
2021-05-15 15:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.89608764648438,328.15,368.15,0.0,4.882813446106804e-13,79.25,288.2249998092651,9.968686173966366e-11,0.013214671582198717,0.2072249189677383,0.779560409450063,1.201875087064184e-09,1.319007149608289e-09,0.03200000047683716,0.7103329464573644,0.17831099737062545,0.07935605569517307
2021-05-15 16:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30170822143555,328.15,368.15,0.0,4.882813446106804e-13,77.0,288.8249997138977,9.977669974660052e-11,0.013342039026573728,0.20719817180441952,0.7794597891690067,1.2031418726765328e-09,1.3203794948787885e-09,0.032000000476837126,0.7102508892740301,0.17840409229007384,0.07934501795905885
2021-05-15 17:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1467170715332,328.15,368.15,0.0,4.882813446106804e-13,76.0,288.95000019073484,9.962012728553686e-11,0.01327547499928831,0.20721215025014947,0.7795123747505622,1.2011580317433945e-09,1.3182116813039007e-09,0.032000000476837126,0.7102937737957626,0.178355439254056,0.07935078647334405
2021-05-15 18:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.04448699951172,328.15,368.15,0.0,4.882813446106804e-13,71.0,289.7250002861023,9.927904552352379e-11,0.013033924326860557,0.20726287589135928,0.7797031997817802,1.1966990221549347e-09,1.3133519006450752e-09,0.03200000047683715,0.7104493900618994,0.17817889061843137,0.07937171884283203
2021-05-15 19:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2405548095703,328.15,368.15,0.0,4.882813446106804e-13,71.0,289.5249995231628,9.949080658383032e-11,0.012871153187144727,0.20729705783069963,0.7798317889821557,1.1990177200776144e-09,1.3159194178136149e-09,0.03200000047683714,0.7105542490002745,0.17805992681752067,0.07938582370536777
2021-05-15 20:00:00+00:00,87.4000015258789,0.0,298.80499877929685,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.29461288452148,328.15,368.15,0.0,4.882813446106804e-13,72.5,288.99999990463255,9.971109042207726e-11,0.012711938008422413,0.2073304930182313,0.7799575689733463,1.2014433235668587e-09,1.3186038548127996e-09,0.03200000047683714,0.7106568136352823,0.1779435659329966,0.07939961995488384
2021-05-15 21:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4065055847168,328.15,368.15,0.0,4.882813446106804e-13,73.75,288.7500001430511,9.987935017949577e-11,0.01272558462241278,0.20732762722929332,0.779946788148294,1.203490397683191e-09,1.3208486341440987e-09,0.032000000476837175,0.7106480227755714,0.1779535392752857,0.07939843747230566
2021-05-15 22:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.290771484375,328.15,368.15,0.0,4.882813446106804e-13,76.25,288.57499995231626,9.985512586837094e-11,0.013006412562438868,0.20726865336188785,0.7797249340756733,1.2036033568639396e-09,1.3209331297592755e-09,0.032000000476837175,0.710467113694863,0.1781587829311329,0.07937410289716693
2021-05-15 23:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.04379653930664,327.65,368.15,0.0,4.882813446106804e-13,77.0,288.4750000476837,9.970872867767785e-11,0.013049712665627553,0.2072595603402182,0.7796907269941542,1.2019011141219904e-09,1.3190588703182618e-09,0.032000000476837126,0.7104392188490821,0.17819042998889784,0.07937035068518299
2021-05-16 00:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.46485900878906,327.15,368.15,0.0,4.882813446106804e-13,75.0,288.57500019073484,9.998267317194002e-11,0.012795921222382784,0.20731285654329962,0.7798912222343176,1.2048368849742697e-09,1.3223165259512994e-09,0.03200000047683716,0.7106027130225686,0.17800494376706352,0.07939234273353056
2021-05-16 01:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.24777221679688,327.15,368.15,0.0,4.882813446106804e-13,82.0,287.6999997138977,1.0012722182750275e-10,0.013218007934190796,0.20722421833381993,0.7795577737319893,1.2071891173258414e-09,1.3248386029731571e-09,0.032000000476837175,0.7103307970224396,0.17831343593191953,0.07935576656880372
2021-05-16 02:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.21293258666992,327.15,368.15,0.0,4.882813446106804e-13,86.5,286.92499985694883,1.0037199836262108e-10,0.013259715526475544,0.20721545973944014,0.7795248247340844,1.210200770465737e-09,1.3281378685418166e-09,0.03200000047683714,0.7103039269003834,0.17834392042756955,0.07935215219521007
2021-05-16 03:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.52096939086914,327.15,368.15,0.0,4.882813446106804e-13,86.5,286.8499998092651,1.0062528589120393e-10,0.013196051256798647,0.20722882923607228,0.7795751195071291,1.2131621294017947e-09,1.3313968403239592e-09,0.032000000476837154,0.7103449425190198,0.17829738768591386,0.07935766931822932
2021-05-16 04:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.41422653198242,327.15,368.15,0.0,4.882813446106804e-13,88.0,286.3750001430511,1.0071338206577149e-10,0.013018006288132912,0.20726621867949208,0.779715775032375,1.2139652078449077e-09,1.3323034317721892e-09,0.032000000476837175,0.7104596447958267,0.1781672564922022,0.07937309823513396
2021-05-16 05:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.32872009277344,326.15,368.15,0.0,4.882813446106804e-13,89.25,285.9,1.0081747584199622e-10,0.012801783089918287,0.20731162555111715,0.7798865913589645,1.2149051691811335e-09,1.333365703295479e-09,0.03200000047683714,0.7105989368672798,0.17800922786332615,0.07939183479255683
2021-05-16 06:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3332405090332,326.15,368.15,0.0,4.882813446106804e-13,88.5,286.1750000953674,1.0072393492249706e-10,0.012923226092435245,0.2072861225205886,0.7797906513869761,1.2139545475288055e-09,1.3323051710627392e-09,0.03200000047683713,0.7105207034635846,0.17809798465608032,0.07938131140349795
2021-05-16 07:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.35816192626953,326.15,368.15,0.0,4.882813446106804e-13,78.25,288.29999985694883,9.999979600128195e-11,0.013112395670360275,0.20724639690922433,0.7796412074204154,1.2055002179165706e-09,1.322999978218077e-09,0.03200000047683715,0.7103988366711277,0.17823624408403327,0.07936491876800196
2021-05-16 08:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.987060546875,326.15,368.15,0.0,4.882813446106804e-13,74.0,288.95000019073484,9.950330476017211e-11,0.012930637771898242,0.20728456606790138,0.7797847961602004,1.199253801857874e-09,1.3161701849510761e-09,0.03200000047683716,0.7105159288050952,0.17810340156693955,0.07938066915112829
2021-05-16 09:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.72277450561523,326.15,368.15,0.0,4.882813446106804e-13,83.75,287.525,9.980211266967963e-11,0.013346453386139176,0.20719724478891077,0.7794563018249501,1.2034546782386384e-09,1.320722160625512e-09,0.032000000476837154,0.7102480452584786,0.17840731886193412,0.07934463540275011
2021-05-16 10:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.61859893798828,326.15,368.15,0.0,4.882813446106804e-13,85.25,287.025,9.989923110371815e-11,0.013154703986383753,0.2072375121628594,0.7796077838507568,1.2043489641865358e-09,1.3217305607334048e-09,0.03200000047683713,0.7103715801437093,0.178267166961487,0.07936125241796645
2021-05-16 11:00:00+00:00,87.4000015258789,0.0,298.327499294281,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.34487915039062,326.15,368.15,0.0,4.882813446106804e-13,85.25,286.8499998092651,9.975842699611963e-11,0.013007837395992563,0.20726835414684158,0.7797238084571659,1.2024398501779458e-09,1.3196560018983865e-09,0.03200000047683718,0.7104661957909277,0.17815982430483654,0.07937397942739859
2021-05-16 12:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.4941291809082,326.15,368.15,0.0,4.882813446106804e-13,76.75,288.124999666214,9.942650044908042e-11,0.012722024536183887,0.20732837484740138,0.7799496006164147,1.1980287027614122e-09,1.3148548407890816e-09,0.03200000047683714,0.7106503161101827,0.1779509374579648,0.07939874595501534
2021-05-16 13:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.58507537841797,326.15,368.15,0.0,4.882813446106804e-13,66.5,290.65,9.862889725269434e-11,0.012946106434241577,0.20728131764880928,0.7797725759169492,1.1887371212921258e-09,1.3046260755640415e-09,0.032000000476837154,0.7105059637546375,0.17811470704358354,0.07937932872494198
2021-05-16 14:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.68472290039062,326.15,368.15,0.0,4.882813446106804e-13,72.0,290.6999997138977,9.868440762518627e-11,0.014045498882454807,0.2070504452346845,0.7789040558828607,1.1909748638037311e-09,1.3069290427633249e-09,0.03200000047683719,0.7097976412781082,0.1789183079133259,0.07928405033172879
2021-05-16 15:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.73654174804688,325.65,368.15,0.0,4.882813446106804e-13,70.5,291.0999998092651,9.858644192877049e-11,0.014103226882587602,0.2070383223546566,0.7788584507627558,1.1898749658908206e-09,1.305714035157126e-09,0.03200000047683715,0.7097604433911057,0.17896050938982602,0.07927904674223113
2021-05-16 16:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.46881866455078,325.15,368.15,0.0,4.882813446106804e-13,68.0,291.275,9.90587489897353e-11,0.013758471914414375,0.20711072089797297,0.7791308071876126,1.19508110450305e-09,1.311475134565989e-09,0.03200000047683714,0.7099825845453527,0.1787084874214803,0.07930892755632993
2021-05-16 17:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1534423828125,325.15,368.15,0.0,4.882813446106804e-13,64.25,291.3499998092651,9.88043855723217e-11,0.013070253082034277,0.2072552468527728,0.7796745000651929,1.1910293662062185e-09,1.3071245192536964e-09,0.032000000476837154,0.7104259861868328,0.17820544261273077,0.07936857072359935
2021-05-16 18:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1534423828125,325.15,368.15,0.0,4.882813446106804e-13,61.25,291.9250000953674,9.860977205873537e-11,0.012919183060262627,0.20728697155734485,0.7797938453823925,1.1884682770338529e-09,1.3043347592028668e-09,0.03200000047683715,0.710523308011508,0.1780950297632937,0.07938166174836121
2021-05-16 19:00:00+00:00,87.4000015258789,0.0,298.2800001144409,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3313751220703,325.15,368.15,0.0,4.882813446106804e-13,57.75,292.4250000953674,9.85698133932144e-11,0.012571521975472415,0.2073599803851508,0.7800684976393768,1.1874920830773852e-09,1.3033116138144121e-09,0.03200000047683717,0.710747265186832,0.17784094749590995,0.07941178684042094
2021-05-16 20:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39068603515625,324.9,368.15,0.0,4.882813446106804e-13,60.75,291.62499990463255,9.888321540138252e-11,0.012579610568745164,0.2073582817805635,0.7800621076506913,1.191279244751153e-09,1.3074670228477773e-09,0.032000000476837175,0.7107420548451563,0.17784685869489208,0.07941108598311455
2021-05-16 21:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39068603515625,324.15,368.15,0.0,4.882813446106804e-13,62.5,291.30000057220457,9.899353802043728e-11,0.012679396326250623,0.20733732677148736,0.779983276902262,1.1927508699773144e-09,1.3090682771513282e-09,0.03200000047683716,0.7106777761946972,0.1779197836423931,0.07940243968607247
2021-05-16 22:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.23054885864258,324.15,368.15,0.0,4.882813446106804e-13,67.5,290.52500047683714,9.914107268809802e-11,0.013036214109605782,0.2072623950369828,0.7797013908534114,1.1950391910487481e-09,1.3115299514572634e-09,0.03200000047683714,0.7104479149330405,0.1781805641709068,0.07937152041921551
2021-05-16 23:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.38543701171875,324.15,368.15,0.0,4.882813446106804e-13,77.25,289.1250001430511,9.973439819077064e-11,0.013640632243323795,0.207135467228902,0.7792239005277742,1.2030623698395886e-09,1.3202502877137443e-09,0.032000000476837154,0.7100585102147315,0.17862234878269576,0.07931914052573548
2021-05-17 00:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3381233215332,324.15,368.15,0.0,4.882813446106804e-13,84.25,288.32499995231626,9.997643095248791e-11,0.014126012342621327,0.20703353740804953,0.7788404502493291,1.2066842262877088e-09,1.3241565326568822e-09,0.03200000047683713,0.7097457611185677,0.17897716661499136,0.07927707178960366
2021-05-17 01:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.52075958251953,324.15,368.15,0.0,4.882813446106804e-13,87.25,287.4499997138977,1.004150944792363e-10,0.013830097577472087,0.20709567950873084,0.779074222913797,1.2115486220219906e-09,1.3295363580350931e-09,0.032000000476837126,0.709936434246163,0.17876084552361113,0.07930271975338875
2021-05-17 02:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.54132843017578,324.15,368.15,0.0,4.882813446106804e-13,85.75,286.8000000953674,1.0065783717299078e-10,0.013041193080297973,0.20726134945313743,0.7796974574665646,1.213329396984231e-09,1.3316023556624952e-09,0.032000000476837154,0.7104447073671469,0.17818420319525974,0.07937108896075612
2021-05-17 03:00:00+00:00,87.4000015258789,0.0,298.14999904632566,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.60057830810547,324.15,368.15,0.0,4.882813446106804e-13,87.0,286.4250000953674,1.0083335877712983e-10,0.012913518722592249,0.20728816106825562,0.7797983202091522,1.2152592228153516e-09,1.3337384193784792e-09,0.03200000047683716,0.7105269570113293,0.1780908899265283,0.07938215258530527
