Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-05-17 04:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.6022834777832,324.15,368.15,0.0,4.882813446106804e-13,89.25,285.69999995231626,1.0109049815501251e-10,0.01263705417197532,0.20734621862388516,0.7800167272041395,1.217954904963054e-09,1.3367362402951938e-09,0.03200000047683716,0.7107050517622792,0.1778888391636311,0.07940610859725247
2021-05-17 05:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4612579345703,324.15,368.15,0.0,4.882813446106804e-13,90.0,285.42499985694883,1.0108343199088818e-10,0.012516559718751914,0.20737152245906212,0.780111917822186,1.2176940478524803e-09,1.336467080441774e-09,0.03200000047683715,0.7107826693919419,0.17780078097435859,0.07941654915686244
2021-05-17 06:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.37547302246094,324.15,368.15,0.0,4.882813446106804e-13,90.0,284.7500001430511,1.012593545559403e-10,0.011978040819841053,0.20748461142783337,0.7805373477523255,1.2190271917994588e-09,1.3380069334026887e-09,0.032000000476837175,0.7111295370535656,0.17740725519506625,0.0794632072745309
2021-05-17 07:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2396354675293,324.15,368.15,0.0,4.882813446106804e-13,87.25,285.1000002861023,1.01034308401036e-10,0.011884711960006955,0.20750421048839854,0.7806110775515945,1.2161821073726708e-09,1.3348974197438882e-09,0.03200000047683716,0.7111896474541793,0.17733905918009507,0.0794712928888883
2021-05-17 08:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.40695190429688,323.65,368.15,0.0,4.882813446106804e-13,85.5,285.3499998092651,1.0106976261565168e-10,0.011840295466309663,0.20751353795207494,0.7806461665816153,1.2165442257613765e-09,1.335301196834767e-09,0.032000000476837154,0.7112182544049157,0.1773066042301902,0.07947514088805702
2021-05-17 09:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1083641052246,323.15,368.15,0.0,4.882813446106804e-13,83.0,286.07500019073484,1.0059294550673842e-10,0.0120516855975458,0.20746914602451538,0.7804791683779387,1.2111112530388e-09,1.3293079640092175e-09,0.03200000047683713,0.7110821037541993,0.1774610688772358,0.07945682689172766
2021-05-17 10:00:00+00:00,87.4000015258789,0.0,297.9699977874756,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.10007095336914,323.15,368.15,0.0,4.882813446106804e-13,70.5,287.49999990463255,1.0008825568553857e-10,0.011240702169373762,0.20763945254443153,0.7811198452861947,1.2038664806126357e-09,1.3214701810431436e-09,0.03200000047683714,0.711604402862176,0.17686851388802766,0.07952708277295922
2021-05-17 11:00:00+00:00,87.4000015258789,0.0,297.96249904632566,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.01794815063477,323.15,368.15,0.0,4.882813446106804e-13,69.0,288.2250000476837,9.977625268698989e-11,0.011525217010314292,0.20757970442783402,0.7808950785618517,1.2005220805091866e-09,1.3177591774163997e-09,0.032000000476837126,0.7114211765252031,0.17707638650061597,0.07950243649734384
2021-05-17 12:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.9190788269043,323.15,368.15,0.0,4.882813446106804e-13,66.75,288.6499997615814,9.955692607043598e-11,0.011458803235229693,0.20759365132060176,0.7809475454441684,1.1977879670565083e-09,1.3147673551892704e-09,0.03200000047683716,0.7114639477040267,0.1770278620535717,0.07950818976556444
2021-05-17 13:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.10133361816406,323.15,368.15,0.0,4.882813446106804e-13,63.75,288.7249998092651,9.966452673589177e-11,0.011001645238284284,0.2076896544999603,0.7813087002617554,1.1984273087040968e-09,1.3155331276187697e-09,0.03200000047683716,0.7117583459237182,0.1766938635243226,0.07954779007512183
2021-05-17 14:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.99835968017578,323.15,368.15,0.0,4.882813446106804e-13,71.75,288.04999985694883,9.98224922669844e-11,0.011846397968265391,0.20751225642666427,0.7806413456050704,1.2015400068667846e-09,1.3188314352804913e-09,0.03200000047683712,0.711214324034764,0.17731106328517846,0.0794746122032204
2021-05-17 15:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2185516357422,323.15,368.15,0.0,4.882813446106804e-13,70.75,287.79999985694883,1.0007096474905172e-10,0.011498469702710684,0.20758532136243077,0.7809162089348586,1.2040295801416307e-09,1.3216129637217665e-09,0.03200000047683717,0.7114384021490104,0.177056843811047,0.07950475356310532
2021-05-17 16:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.33411026000977,323.15,368.15,0.0,4.882813446106804e-13,73.75,287.07500019073484,1.0040879894333743e-10,0.011437058174649824,0.20759821778332355,0.7809647240420267,1.2080055934378582e-09,1.3259859321962797e-09,0.03200000047683713,0.7114779516233758,0.1770119744287375,0.07951007347104953
2021-05-17 17:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.56362533569336,323.15,368.15,0.0,4.882813446106804e-13,85.0,285.62499990463255,1.0108842682487448e-10,0.011984086720881887,0.2074833417886148,0.7805325714905034,1.2169782554313311e-09,1.3357571569505587e-09,0.03200000047683716,0.7111256430236013,0.17741167302164934,0.07946268347791224
2021-05-17 18:00:00+00:00,87.4000015258789,0.0,297.9599994659424,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.60257720947266,323.15,368.15,0.0,4.882813446106804e-13,92.25,284.37499990463255,1.0156173162504664e-10,0.01197632435780517,0.20748497188486092,0.780538703757334,1.2226648958394311e-09,1.3419999304988613e-09,0.032000000476837175,0.7111306425875521,0.17740600095268017,0.07946335598293047
2021-05-17 19:00:00+00:00,87.4000015258789,0.0,297.6000169754028,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.6336326599121,323.15,368.15,0.0,4.882813446106804e-13,93.25,283.69999995231626,1.0182651892694604e-10,0.011579324876902615,0.20756834177585046,0.7808523333472469,1.2252704693253654e-09,1.344916629064527e-09,0.03200000047683715,0.7113863300356918,0.1771159202867183,0.07949774920075257
2021-05-17 20:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.67576217651367,322.9,368.15,0.0,4.882813446106804e-13,93.75,283.7250002861023,1.018489408666808e-10,0.011659885061454609,0.20755142413709454,0.7807886908014509,1.225658374314426e-09,1.345330879832776e-09,0.03200000047683715,0.7113344470096067,0.1771747822405155,0.07949077027304063
2021-05-17 21:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.46112442016602,322.15,368.15,0.0,4.882813446106804e-13,93.25,283.5249997615814,1.0176072782685757e-10,0.011446421092568233,0.2075962515705607,0.7809573273368712,1.2242841878742042e-09,1.3438530430707622e-09,0.03200000047683713,0.7114719218689787,0.17701881526188684,0.0795092623922973
2021-05-17 22:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.74240493774414,322.15,368.15,0.0,4.882813446106804e-13,94.5,283.45000019073484,1.0199746306782448e-10,0.011540786513478344,0.20757643483216953,0.7808827786543521,1.2272708540039286e-09,1.3471178731086223e-09,0.03200000047683715,0.7114111495117935,0.1770877622750179,0.07950108773635141
2021-05-17 23:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.57634353637695,322.15,368.15,0.0,4.882813446106804e-13,94.25,283.4,1.0189156981887004e-10,0.011472646539874249,0.2075907442266264,0.7809366092334994,1.2258967976305493e-09,1.3456193921677214e-09,0.032000000476837175,0.7114550325181997,0.1770379764454227,0.07950699055954041
2021-05-18 00:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.85834503173828,322.15,368.15,0.0,4.882813446106804e-13,89.75,283.20000019073484,1.0217406036473275e-10,0.0107871545020146,0.20773469755457694,0.7814781479434085,1.2282885711994255e-09,1.3483430921279865e-09,0.03200000047683715,0.7118964626770746,0.17653716830879468,0.0795663685372936
2021-05-18 01:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.737548828125,322.15,368.15,0.0,4.882813446106804e-13,82.25,283.5000001430511,1.0197585253482297e-10,0.010093128179125267,0.20788044308238368,0.782026428738491,1.2248899475728776e-09,1.3447115743012947e-09,0.03200000047683715,0.7123433229879151,0.1760301995956113,0.07962647693963633
2021-05-18 02:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3751564025879,321.9,368.15,0.0,4.882813446106804e-13,72.0,283.0500000953674,1.0186728236089037e-10,0.008586296477346171,0.2081968777397573,0.7832168257828965,1.2213883930051946e-09,1.3410824497792408e-09,0.032000000476837154,0.7133132943280794,0.17492975475811212,0.07975695043697124
2021-05-18 03:00:00+00:00,87.4000015258789,0.0,297.412505531311,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.6429901123047,321.15,368.15,0.0,4.882813446106804e-13,67.0,282.44999995231626,1.0228416302910314e-10,0.0076813103445966344,0.2083869248276347,0.7839317648277686,1.2250654274284044e-09,1.3452493189876004e-09,0.03200000047683718,0.7138956987364851,0.17426900954015742,0.07983529124652039
2021-05-18 04:00:00+00:00,87.4000015258789,0.0,297.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.66110229492188,321.15,368.15,0.0,4.882813446106804e-13,66.75,282.3500002861023,1.0233395160965404e-10,0.007601866155441016,0.2084036081073574,0.7839945257372015,1.2255458328307295e-09,1.3457882259720729e-09,0.032000000476837154,0.7139468197422542,0.1742110121081129,0.07984216767279587
2021-05-18 05:00:00+00:00,87.4000015258789,0.0,297.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42840576171875,321.15,368.15,0.0,4.882813446106804e-13,68.0,282.04999961853025,1.0226836635168057e-10,0.007589101899909979,0.2084062886010189,0.7840046094990711,1.224741777117203e-09,1.3449071075804274e-09,0.03200000047683716,0.71395503324645,0.17420169378300793,0.07984327249370492
2021-05-18 06:00:00+00:00,87.4000015258789,0.0,297.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.36606979370117,321.15,368.15,0.0,4.882813446106804e-13,66.25,282.3750001430511,1.0210398620026936e-10,0.00755798168217482,0.20841282384674328,0.7840291944710819,1.2227279014269938e-09,1.3427000852123102e-09,0.03200000047683717,0.7139750582957163,0.17417897510960675,0.07984596611783987
2021-05-18 07:00:00+00:00,87.18858480453491,0.0,308.341524477005,0.0,10.275777400864497,32.60583333333334,3.412611158225272,370.4166666666666,5.556111111111111,175.77499333699683,136.09736228519014,325.98,368.15,2.066333377228843,48.82638722313813,64.75,282.775,10175.50019861287,0.007588143838005399,0.20840648979401885,0.7840053663679757,123491.71021312843,135447.92294649853,0.034126111582252726,0.71479991278489,0.1721929195330621,0.07888105609979539
2021-05-18 08:00:00+00:00,85.89288670010038,2.40625,351.44591458214654,0.0,9.572333334287007,31.870555555555555,3.974555493460761,388.69277777777774,42.045,783.6919209628634,136.3490367465549,366.4130555555555,368.15,10.17580576095316,217.6935898844402,65.0,283.07499995231626,45403.14196844905,0.0077709033906060805,0.20836811028797272,0.7838609863214212,571287.1136592551,624635.8054721827,0.0397455549346076,0.7169132420245227,0.16701945099075527,0.07632175205011453
2021-05-18 09:00:00+00:00,86.0,0.0,350.6508932961358,0.0,10.0,38.706944444444446,3.175000011920929,392.9,46.76722222222222,783.9717673238116,135.72968673706055,367.4505555555555,368.15,12.419444620874197,217.769936264886,68.0,283.29999985694883,45177.133905814786,0.008248991207831487,0.2082677118463554,0.7834832969458132,540613.9779342716,593697.110273604,0.03175000011920929,0.7134311662924155,0.17491952166609748,0.07989931192227759
2021-05-18 10:00:00+00:00,86.3499984741211,26.59375,352.2357151815626,0.0,10.150000095367432,30.64222222222222,2.8249999284744263,389.3455555555555,42.347777777777786,786.6574801974824,135.91516876220703,367.1530555555555,368.15,11.337611312071484,218.51596778869623,66.5,283.8750001430511,45301.90215681976,0.00838153760865642,0.20823987710218217,0.7833785852891615,530614.21069976,583843.9457340233,0.028249999284744264,0.7119570439147227,0.1783208483506314,0.08147210844990148
2021-05-18 11:00:00+00:00,86.7249984741211,11.09375,354.7046332295735,0.0,9.894611051082611,25.39305555555555,3.3450277357631264,385.6347222222222,35.97555555555556,789.2924159240722,135.86281204223633,367.805,368.15,9.180111376510729,219.24789416843,61.0,284.925000333786,45268.692553533285,0.008243930448112738,0.20826877460589632,0.7834872949459909,547492.3002024188,600683.0139528204,0.03345027735763124,0.7141091912464881,0.17331039773616094,0.07913013365971969
2021-05-18 12:00:00+00:00,86.67499923706055,0.0,354.0969054900275,0.0666666666666666,10.141666666666667,26.43249999999999,2.825000023841858,385.2775,38.146111111111104,788.7349783155652,135.80219268798828,367.4261111111111,368.15,9.854277940856084,218.9710596254137,61.0,285.4750000476837,45129.42305138745,0.0085456169910867,0.2082054204318718,0.7832489625770415,528695.2042256121,581722.2763109923,0.02825000023841858,0.7118516637444142,0.17844040302471628,0.08145793299245091
2021-05-18 13:00:00+00:00,86.74999809265137,0.0,355.1756733237372,0.8463888888888889,10.03241668197844,25.8225,3.179055518772868,383.6763888888888,36.14888888888888,787.465200500488,135.83170318603516,367.3883333333333,368.15,9.265555897023942,218.7403340572781,58.0,285.9250000953674,44995.63310308967,0.008370412377368188,0.2082422134007527,0.7833873742218792,538655.7549891364,591525.6238852668,0.031790555187728706,0.7133691263259468,0.17496987357148502,0.0798704449148393
2021-05-18 14:00:00+00:00,86.92499923706055,21.90625,356.1254109891255,0.8336111111111111,10.008361015849642,26.70805555555556,3.1141944312718177,382.0311111111111,34.0875,793.0556527201333,135.94961547851562,367.64388888888885,368.15,8.514166863097085,220.2932372072009,54.75,286.29999985694883,45295.00173307527,0.008099855128484058,0.20829903042301834,0.7836011144484976,539885.5650740404,593107.1921104038,0.03114194431271817,0.7132857872813073,0.1753848209219859,0.08018744748398875
2021-05-18 15:00:00+00:00,86.875,0.0,356.15681665844386,1.7200000000000002,9.938944509029389,28.17,3.074472220871184,381.4908333333333,33.98138888888889,790.7277306620281,136.48843002319336,367.375,368.15,8.390972396002875,219.64659247080493,59.5,285.525,45464.10515953101,0.008364452935653945,0.20824346488351267,0.7833920821808334,540738.5413997078,594158.8649621567,0.03074472220871186,0.7129579592985196,0.17595296409094036,0.0803443544018283
2021-05-18 16:00:00+00:00,86.95000076293945,21.0,357.8691699388292,0.5833333333333334,9.91688891702228,26.58527777777778,3.184249990648693,378.70638888888885,29.72361111111111,796.8913149854872,136.41513882954914,368.2144444444445,368.15,6.909527976115544,221.3586991797554,56.75,286.0500000953674,45709.838888965794,0.008258273469309154,0.20826576257144508,0.7834759639592458,547309.6064327916,601018.6671273264,0.03184249990648696,0.7134619021629228,0.17483895876359706,0.07985663916699318
2021-05-18 17:00:00+00:00,86.74999809265137,4.296875,361.5937364535861,0.0,9.376388731797537,27.276388888888885,4.379666725728247,370.3972222222222,17.075555555555553,802.0106427341036,136.72049713134766,367.92,368.15,3.207333372102843,222.78073499043785,56.0,286.1999997138977,46082.29620554158,0.008229734143378827,0.20827175582989046,0.7834985100267308,595787.546880964,649934.2449224752,0.04379666725728246,0.7182244341185569,0.16353073499248424,0.07444816363167667
2021-05-18 18:00:00+00:00,86.94999694824219,0.0,360.7584712600708,0.0,9.909388704035017,25.793611111111115,3.554972153306008,371.15,20.230555555555554,801.5122697109647,136.58321380615234,367.37888888888887,368.15,4.022222302158673,222.6742425621881,55.0,286.275,45995.36387439541,0.00812336779338567,0.20829409276338903,0.7835825394432254,563616.9105803764,617661.4631327911,0.035549721533060095,0.7150201144583441,0.17123986891852913,0.07819029509006652
2021-05-18 19:00:00+00:00,87.14999771118164,8.0,359.5516616397434,0.0,9.954750089645383,27.295277777777777,3.550777784056134,373.8513888888889,25.416666666666664,799.5229588826497,136.62207794189453,367.4916666666666,368.15,5.4186944891346815,222.0897113630507,55.75,285.9250000953674,45950.44013943751,0.008048311505729766,0.20830985458379672,0.7836418339104734,562865.2895620556,616857.0567258946,0.03550777784056136,0.7150518632276237,0.17122456870888048,0.07821579022293451
2021-05-18 20:00:00+00:00,86.70000076293945,7.0,355.4061889881558,0.0,10.036527863343558,27.351944444444445,3.0796388927433225,381.70166666666665,35.47166666666666,791.2758737352158,136.468994140625,367.2911111111111,368.15,8.8253891020351,219.79885451422803,58.75,285.1000000476837,45556.95381998761,0.008033787684330405,0.20831290458629062,0.783653307729379,541804.1903291375,595333.611067623,0.03079638892743323,0.7131911217504541,0.17566291620595012,0.08034957311616243
2021-05-18 21:00:00+00:00,86.7750015258789,0.0,354.5093804253472,1.2174999999999998,10.265,25.153611111111115,2.9622778036859305,384.4855555555556,37.02527777777778,782.23161497328,136.62643814086914,367.5933333333333,368.15,9.635000246365864,217.28656018998888,65.0,284.2250002861023,45227.00355805485,0.008385373322527246,0.2082390716022693,0.7833755550752035,534219.1136444993,587360.8428252139,0.029622778036859327,0.7124993090620068,0.17702752201103292,0.08085039089010078
2021-05-18 22:00:00+00:00,86.9000015258789,0.0,354.8860402700636,0.0,10.08233332607481,26.183333333333326,3.201777821713024,383.4869444444444,36.120000000000005,791.8864779324003,136.51341247558594,367.7655555555555,368.15,9.236416893800104,219.9684669240316,67.75,284.1000000476837,45767.47955052155,0.008665400867088767,0.20818026581791135,0.7831543333149998,548864.4868195261,602641.2752913889,0.03201777821713023,0.7132694338727241,0.17497073322792744,0.07974205468221818
2021-05-18 23:00:00+00:00,87.02499961853027,30.0,355.65277235031124,0.0,10.123638741705152,25.314444444444447,3.168055522640546,381.59277777777777,34.47277777777777,789.3997467549639,136.6592025756836,367.5722222222222,368.15,8.662194571495057,219.368309372796,69.5,283.3750001430511,45789.33237882094,0.008471449807302784,0.2082209955404664,0.7833075546522308,547848.1672245435,601650.6327696581,0.03168055522640545,0.7132604618296103,0.17514749215665731,0.07991149078732697
2021-05-19 00:00:00+00:00,86.875,0.0,356.5319957182142,1.8241666666666667,10.26275000837114,24.75361111111111,2.987638887796137,380.8558333333333,33.76416666666667,791.4400631035699,136.63694763183594,367.9666666666666,368.15,8.413583492305545,219.92207692464203,77.75,282.8000000953674,45993.531479405,0.009112923621157596,0.2080862860395569,0.7828007903392855,544589.1115394833,598631.5110277842,0.029876388877961384,0.7121322200218939,0.17731871155733017,0.08067267954281447
2021-05-19 01:00:00+00:00,86.7750015258789,0.0,356.4824113019307,2.1186111111111114,10.00455544842614,24.111388888888893,3.18422221602665,381.1477777777777,33.52138888888889,791.8317453342013,136.62215042114258,367.5341666666666,368.15,8.190944585535261,219.95326318105072,80.5,282.2250002861023,46105.05278314981,0.00907731595040988,0.20809376365041393,0.7828289203991763,552579.4913246908,606752.9283448919,0.031842222160266505,0.7129346829992526,0.17543723281858428,0.07978586202189666
2021-05-19 02:00:00+00:00,86.875,0.0,355.52649558173283,1.7766666666666668,10.07722223440806,25.17472222222222,3.069055565330717,382.2644444444444,35.60527777777778,790.7197255961099,136.73232650756836,367.2444444444444,368.15,8.7344168610043,219.64436886681457,79.5,281.82499995231626,46142.83146564543,0.0087285291272856,0.20816700888327003,0.7831044619894444,548863.5182554931,603081.3452276265,0.03069055565330716,0.7127023138261251,0.17626975410803628,0.08033737641253152
2021-05-19 03:00:00+00:00,86.89999961853027,0.0,356.0765767436557,2.072222222222222,9.959666650295256,24.24861111111112,3.207444450325436,380.9194444444444,34.02888888888889,793.3530255296494,136.96397018432617,367.6461111111111,368.15,8.431111286878586,220.37584082285565,81.75,281.6250001430511,46407.8654826868,0.008853654185628307,0.20814073262101807,0.7830056131933537,556865.9228816977,611395.1648238547,0.03207444450325439,0.7131707420978513,0.1750547085234168,0.07970010487547761
2021-05-19 04:00:00+00:00,86.79999732971191,0.0,355.67927271101206,0.6541666666666667,10.164888945685492,25.36333333333333,3.03425000594722,382.8347222222222,35.230277777777786,791.6400746324324,136.9114112854004,367.6155555555556,368.15,8.824250227610271,219.917614279853,80.5,281.20000019073484,46359.85633518553,0.0084734780064536,0.20822056961864474,0.7833059523749016,550093.3533950814,604566.1845889243,0.030342500059472196,0.7127282488834913,0.17641226153165757,0.08051698952537906
2021-05-19 05:00:00+00:00,86.54999923706055,47.703125,355.2898682594299,0.6222222222222222,10.150000095367432,26.451111111111107,3.036083266271486,384.7572222222222,36.083333333333336,790.4028248426646,136.83536911010742,367.31888888888886,368.15,9.19230578104655,219.55634076436365,79.25,280.975000166893,46298.73780256092,0.008217194676376894,0.20827438911796084,0.7835084162056623,549264.1654669237,603665.1823849328,0.03036083266271486,0.7129003111680136,0.1762079988144905,0.08053085735478115
2021-05-19 06:00:00+00:00,86.4000015258789,12.203125,351.41799340989854,0.0988888888888888,10.12499976158142,26.53611111111111,3.0,390.3455555555555,44.48999999999999,785.72194764879,136.33525466918945,367.35277777777776,368.15,11.801916859414847,218.25609744601783,81.0,281.07500007152555,45840.02212912376,0.008454040127904874,0.20822465157314,0.7833213082989552,542763.8985075287,596625.9245092492,0.03000000000000002,0.7126048493887861,0.176721446606195,0.08067370400501894
2021-05-19 07:00:00+00:00,86.4000015258789,0.0,350.20092510435313,0.0,10.400000095367432,27.12111111111111,2.9999999403953552,393.3,48.8586111111111,783.0703193664551,136.08311462402344,367.2466666666666,368.15,12.740083520942262,217.51953377193885,79.75,281.4250000953674,45544.119349512584,0.008523468997420824,0.20821007151054163,0.7832664594920375,539304.4101790638,592818.750414741,0.02999999940395359,0.7125602144902956,0.1767720857613674,0.08066770034438352
2021-05-19 08:00:00+00:00,86.4000015258789,25.0,348.4828100628323,1.0,10.600000381469728,27.80888888888889,2.700000047683716,396.7847222222222,56.21777777777776,783.3416417778863,135.89130401611328,367.52722222222224,368.15,13.656778056356645,217.5727587509156,75.75,282.42499985694883,45334.593161254146,0.008661291816873551,0.20818112871845657,0.7831575794646699,527138.348954735,580406.4959192086,0.02700000047683713,0.7112814834309817,0.17970474961300156,0.08201376647917955
2021-05-19 09:00:00+00:00,86.4000015258789,0.0,349.5293459447225,0.0991666666666666,10.600000381469728,26.46666666666667,2.700000047683716,395.00388888888887,50.852777777777774,783.0679121738008,135.90147399902344,367.7761111111111,368.15,13.195333466794752,217.5188648944432,79.0,282.1000000476837,45374.35755075236,0.008835472349243135,0.20814455080665895,0.783019976844098,527707.2551312303,581022.1252533643,0.02700000047683716,0.71116968654702,0.17983158460153173,0.08199872837461124
2021-05-19 10:00:00+00:00,86.45000076293945,31.203125,351.2333958689371,0.0,10.550000190734863,27.052777777777774,2.8750000596046448,392.42222222222216,45.81277777777779,784.8377275594073,135.63818359375,367.57388888888886,368.15,11.990000331136915,218.01048059251576,77.75,282.4499997138977,45332.5592761654,0.008902787019171002,0.2081304147259741,0.7829667982548549,532925.8019139047,586191.5590633991,0.02875000059604645,0.711820568516242,0.1782286928285925,0.08120073805911902
2021-05-19 11:00:00+00:00,86.47500038146973,0.0,352.7563493241204,0.0,10.225000143051147,30.800277777777776,2.9111110991901823,388.70388888888886,41.7386111111111,785.3641950988768,135.69227981567383,367.4683333333333,368.15,11.221416832870908,218.1567223570082,75.25,282.82500019073484,45320.88905946751,0.00883718322152216,0.20814419152348035,0.7830186252549974,533929.655328346,587181.6999732202,0.029111110991901817,0.7120059509980359,0.17783999420815022,0.08104294380191207
2021-05-19 12:00:00+00:00,86.40050151824951,0.0,353.1077779346042,0.0,9.950166713396708,28.04055555555555,3.183638926479552,388.1522222222222,40.51277777777778,785.4333448113333,135.76280970255533,367.3058333333333,368.15,10.734555768171948,218.1759297731189,75.75,282.94999995231626,45328.404624425515,0.0089696536431759,0.20811637273493305,0.7829139736218911,543181.7706903446,596442.6461240447,0.031836389264795505,0.7130016628651811,0.1753641246175454,0.07979782325247799
2021-05-19 13:00:00+00:00,86.37500190734863,0.0,353.6453770213657,0.0,10.217666733529832,27.98083333333333,2.90838889989588,386.54027777777776,39.52611111111111,787.3323903740774,135.47691345214844,367.4872222222222,368.15,10.382944592899744,218.70344263712568,75.25,283.3499998092651,45278.306520500984,0.009150731297902693,0.20807834642744044,0.7827709222746568,533534.9974524111,586737.0076139998,0.029083888998958793,0.7117936598544727,0.17809428822250256,0.08102816292406584
2021-05-19 14:00:00+00:00,86.67499923706055,34.5,354.34699929343327,0.0,9.80688875887129,26.60055555555555,3.3707777873343896,385.4797222222222,38.30694444444443,785.9508611721462,135.5744667053223,367.3433333333333,368.15,9.632416862911647,218.4826468149821,72.0,283.92499985694883,45139.80145354895,0.009098426028396197,0.2080893305340368,0.7828122434375671,547379.7106428999,600418.97735082,0.0337077778733439,0.7136608859220122,0.17369180678578464,0.07893952941885918
2021-05-19 15:00:00+00:00,86.64999961853027,0.0,354.6433931626213,0.3791666666666666,10.00713890393575,22.71972222222222,3.0232500387893784,384.4894444444445,37.40138888888889,787.661429019504,136.0248680114746,367.24888888888887,368.15,9.513639122380146,218.72977234734432,72.75,284.3750001430511,45316.510212071305,0.009468714562792517,0.20801156994181358,0.782519715495394,537979.7849082758,591226.6844074597,0.03023250038789378,0.7120446342008605,0.17724216828174624,0.08048069712949937
2021-05-19 16:00:00+00:00,86.77499771118164,22.6875,353.12325710932413,0.0,10.001638820701174,27.731666666666666,2.922333329518636,387.2419444444444,40.65833333333335,785.9476461452906,136.15622329711914,367.5625,368.15,10.565389156606464,218.31879152086043,68.25,284.8249997138977,45190.06731589337,0.009154587148458479,0.20807753669882373,0.7827678761527178,532954.2053532482,586052.5344494228,0.029223333295186386,0.7118464760210412,0.17796548548671137,0.08096470519706114
2021-05-19 17:00:00+00:00,86.35000038146973,16.203125,355.3136694611443,0.6847222222222222,10.010027788745033,23.88388888888889,3.2058889224794176,385.00666666666666,36.63888888888889,787.956970096164,136.19976806640625,368.0125,368.15,9.202305785285102,219.01205704583063,71.75,285.1250001430511,45272.40341774397,0.009810068010124207,0.20793988571787392,0.7822500462720019,543808.677367602,597003.7513834512,0.032058889224794156,0.7125488944552629,0.17576788652557424,0.07962432979436862
2021-05-19 18:00:00+00:00,87.02499961853027,0.0,358.4865319485134,0.633888888888889,10.049111120965746,24.00361111111111,2.662583315008216,377.5986111111111,29.522500000000008,798.0266883341469,135.92052841186523,367.6877777777778,368.15,6.778944538169439,221.67408035702172,69.5,285.9,45632.9236463004,0.00999721650581767,0.2079005845337783,0.7821021989604041,530222.5378907748,583841.2231751778,0.026625833150082174,0.7102756646190374,0.181030693507071,0.08206780872380941
2021-05-19 19:00:00+00:00,86.9749984741211,0.0,357.8525336710612,0.6075,9.963916654586791,26.64166666666667,3.29447222881847,376.7055555555555,30.54777777777778,797.269233194987,136.5194091796875,367.5894444444445,368.15,7.1585001511043975,221.5051340060764,70.5,285.79999985694883,45806.50540775989,0.010074008190737158,0.2078844582799452,0.7820415335293176,553457.2818850701,607279.925739188,0.032944722288184694,0.7127299341263861,0.17512491452529874,0.07920042906013051
2021-05-19 20:00:00+00:00,86.77499961853027,17.5,355.36397587670217,2.491111111111111,10.071555400159625,27.144722222222217,3.200666680335999,382.8252777777778,35.63166666666667,788.0205911254882,136.49295806884766,367.6727777777778,368.15,9.007083549499512,218.89460902320016,70.0,285.49999990463255,45313.92474862881,0.009810051588187629,0.2079398891664806,0.7822500592453318,544130.0460735249,597373.9076531637,0.03200666680336001,0.7125282094264328,0.17581715057201217,0.07964797319819508
2021-05-19 21:00:00+00:00,86.67499923706055,0.0,355.68086453755694,1.3875,10.098055470519595,23.984166666666663,2.8357777711417937,382.37805555555553,35.50333333333333,791.8671469455297,136.5890007019043,367.69027777777774,368.15,8.97255569405026,219.78624479081893,69.5,285.54999961853025,45559.176863547305,0.009772415236925841,0.20794779280024558,0.7822797919628286,534847.8946969856,588379.9275116537,0.028357777711417932,0.7111063451209044,0.17923273701972078,0.08130314014795684
2021-05-19 22:00:00+00:00,86.89999961853027,0.0,355.6518323347304,2.598611111111111,10.16174984243181,25.052777777777774,3.157750013338195,382.8991666666666,34.943888888888885,788.3149682278101,136.4162368774414,367.2766666666666,368.15,8.70719459798601,218.9763806152344,73.5,284.92499985694883,45396.80212609255,0.00991650789387455,0.20791753334228635,0.7821659587638392,543737.8328615441,597079.0753597029,0.03157750013338193,0.7122896127286141,0.1762998395576964,0.07983304758030751
2021-05-19 23:00:00+00:00,86.9749984741211,0.0,355.7407558568318,1.6680555555555554,10.071138856675889,24.725277777777777,3.164194431602954,382.1344444444444,35.43638888888889,790.7199848937986,136.49483489990234,367.6558333333333,368.15,8.758055682712131,219.5472185134888,76.0,283.3500000476837,45814.789526935696,0.009241091927768296,0.20805937069516867,0.7826995373770631,548523.1893011675,602355.5669953169,0.03164194431602955,0.7127498607644692,0.17574584842664248,0.0798623464928589
2021-05-20 00:00:00+00:00,86.82499885559082,0.0,355.50783328374223,0.4663888888888889,10.051861112912496,25.4775,3.185194422801336,381.9994444444444,35.293055555555554,790.9167756822372,136.53311920166016,367.3958333333333,368.15,8.899389006694156,219.69910484313968,77.25,282.74999990463255,45936.3163171929,0.009024759839859935,0.20810480043362942,0.7828704397265107,550556.0171052685,604531.1887779703,0.031851944228013365,0.7129723647121522,0.1753896799682422,0.07978601109159218
2021-05-20 01:00:00+00:00,86.7249984741211,0.0,355.2588614993625,1.758611111111111,10.150027765432997,25.784166666666675,3.06483338356018,383.1975,36.13805555555555,789.8058111911348,136.78639221191406,367.4183333333333,368.15,9.195416861110264,219.6111064868504,77.5,282.4250000953674,46009.76998662421,0.008859615036290775,0.20813948084237893,0.7830009041213303,547222.6003310439,601284.0800653273,0.03064833383560181,0.7126012562452684,0.17640526178098748,0.08034514813814243
2021-05-20 02:00:00+00:00,86.97500038146973,0.0,355.14809842851423,0.9769444444444444,10.159333244959512,26.344722222222213,3.0585555307070416,383.83972222222224,36.39055555555555,790.5638520473902,136.64015197753906,367.4230555555556,368.15,9.158305732938976,219.6010701624553,79.0,282.37499990463255,46012.838466543624,0.008999446314590287,0.20811011627393605,0.7828904374114737,547136.970470907,601202.0556690958,0.030585555307070418,0.7124864229867532,0.17656655265547375,0.08036146905070256
2021-05-20 03:00:00+00:00,86.54999923706055,59.703125,354.6312455177307,0.0,9.975000143051147,26.42444444444444,2.965833321412404,385.12555555555554,37.215,787.399982418484,136.65719604492188,367.2036111111111,368.15,9.655278023084003,218.7222178437975,78.0,282.2250002861023,45858.7701960384,0.008797891891216846,0.20815244270284447,0.7830496654059388,542063.0388950128,595947.093875358,0.02965833321412403,0.7122482609579471,0.17729477588123896,0.0807986299466899
2021-05-20 04:00:00+00:00,86.82500076293945,0.0,355.13160666147866,0.8747222222222222,10.051472336186302,26.43555555555556,3.0166944271326064,383.9686111111111,37.01555555555556,787.4180408562552,136.71646118164062,367.51,368.15,9.443416837056478,218.7286233266195,77.75,282.02500023841856,45912.24622616462,0.008653309130436375,0.20818280508260836,0.7831638857869553,544307.2503837814,598254.1396995249,0.030166944271326067,0.7125429695926164,0.17670918357567497,0.08058090256038246
2021-05-20 05:00:00+00:00,86.80000305175781,27.59375,353.1764513990614,0.25,10.049999952316284,27.81361111111111,3.0,387.10277777777776,40.57416666666667,782.7336495463053,136.3953094482422,367.3086111111111,368.15,10.698277854654522,217.35656993865976,79.0,281.8500000476837,45560.17467810399,0.008688671385054768,0.2081753790091385,0.7831359496058067,539599.5740216038,593132.779268376,0.030000000000000013,0.7124540062168642,0.17689258010565,0.08065341367748578
2021-05-20 06:00:00+00:00,86.85000228881836,9.90625,353.0151562648349,2.438055555555556,10.192999879784054,25.835833333333333,3.1348056011729764,387.4844444444444,42.5338888888889,782.8453308783634,135.92562103271484,368.1883333333333,368.15,10.64491684410307,217.4570375145806,78.75,282.3500000476837,45329.348719835274,0.008956253772238033,0.20811918670783003,0.782924559519932,541536.7198127985,594798.704558605,0.03134805601172977,0.7128166127025072,0.17581529124356515,0.08002004004219794
2021-05-20 07:00:00+00:00,86.70000076293945,6.59375,351.26590752919515,1.6577777777777778,9.825361433823904,23.854444444444443,2.892805556853612,388.9458333333333,45.395833333333336,783.6007626851399,136.08419472588434,367.0255555555556,368.15,11.44650015234947,217.66687956492112,76.25,283.12499990463255,45301.67899461164,0.009133895630580363,0.20808188191757812,0.7827842224518415,533289.2465007202,586518.7193193889,0.02892805556853611,0.71174268512421,0.17822909766272887,0.08110016164452499
2021-05-20 08:00:00+00:00,86.0999984741211,9.90625,348.2965813255309,0.0,10.0,25.631666666666668,3.0,397.15,56.08805555555554,782.4469024149573,135.8250503540039,367.60333333333335,368.15,13.815000113646184,217.3463626352947,73.25,283.9750000476837,45013.69063449697,0.009285486308683507,0.20805004787517645,0.78266446581614,533502.4718894819,586393.5583850157,0.030000000000000016,0.7120702831779973,0.17732791877975898,0.08060179804224393
2021-05-20 09:00:00+00:00,86.0999984741211,22.703125,350.0704100608825,0.0,10.399999618530272,26.55555555555556,3.100000023841858,392.9708333333333,48.25611111111112,782.743616519504,135.54557418823242,367.7761111111111,368.15,12.672833507325915,217.4287831327651,74.75,284.74999990463255,44815.79690680879,0.009968660710397157,0.2079065812508166,0.7821247580387862,534887.9247735955,587546.4861390959,0.031000000238418576,0.7120272159067543,0.1768828031260357,0.0800899807287913
2021-05-20 10:00:00+00:00,86.14999771118164,0.0,351.7481511455112,0.0,10.325000047683716,29.94277777777778,2.875,390.2255555555555,44.09916666666666,783.4454566616481,135.6335334777832,367.31388888888887,368.15,11.746055717203353,217.6237387635973,76.25,285.2500001430511,44806.412094293424,0.010504207941124352,0.2077941163323639,0.7817016757265117,527729.8335166784,580377.3677274731,0.02875,0.7107914921047892,0.17939619341657365,0.0810623144786372
2021-05-20 11:00:00+00:00,86.19999694824219,0.0,352.00260090721974,0.0,10.25,32.87361111111112,2.949999988079071,389.60833333333335,42.73749999999999,783.0873951043022,135.44034957885742,367.7161111111111,368.15,11.435777996646031,217.5175101089478,80.5,284.62499990463255,44820.34919876233,0.010639835486756543,0.20776563454778113,0.7815945299654624,530420.8526331568,583084.7629417026,0.02949999988079072,0.7110013214993607,0.1787876574275392,0.08071102119230936
2021-05-20 12:00:00+00:00,86.375,30.296875,352.9402526643541,0.0,10.349999904632568,29.676944444444448,2.8750000596046448,388.0802777777778,40.91444444444444,784.9702499050562,135.58836364746094,367.3325,368.15,10.795611318217382,217.9528579711915,79.0,285.3000000953674,44870.8012730387,0.01091441957667949,0.2077079718888973,0.7813776085344233,528742.6078028281,581465.7992986485,0.028750000596046453,0.7105278331306125,0.17969531758590523,0.08102684868743602
2021-05-20 13:00:00+00:00,86.55000305175781,14.203125,354.6987383037143,1.411111111111111,10.188611194292704,19.826666666666668,3.095138904452324,384.76666666666665,36.93333333333333,785.1593093363442,135.45510864257812,367.6788888888889,368.15,9.526500253942285,218.0998091549344,79.0,285.44999995231626,44813.93767461784,0.011021501392856447,0.20768548470750015,0.7812930138996433,535373.258470038,588029.6352377138,0.03095138904452325,0.7113304527623605,0.1776973025446987,0.08002085564841756
2021-05-20 14:00:00+00:00,86.92500114440918,0.0,356.3142382261488,2.5055555555555555,10.250277633137172,24.474444444444444,2.971388895048036,381.4002777777778,33.88805555555555,790.394985148112,135.67345428466797,367.685,368.15,8.368527897861272,219.53457893371592,77.75,286.025,45094.652444361534,0.011261489801771262,0.20763508714162804,0.7811034230566007,534763.8805604671,587750.0971825919,0.029713888950480362,0.7106862246983968,0.17903948271435427,0.08056040363676867
2021-05-20 15:00:00+00:00,86.79999732971191,14.703125,358.4066363610161,2.964166666666667,9.966389019489288,21.861944444444443,3.3907778163088698,377.8563888888889,30.20055555555555,796.2372315131294,135.9554557800293,367.8036111111111,368.15,6.813694484498765,221.0859907319811,72.0,287.2249998092651,45332.20699825464,0.011276724813105411,0.20763188778924788,0.7810913873976467,551854.5420636701,605119.8852866194,0.03390777816308866,0.7123362500276051,0.17509582775269178,0.07866014405661424
2021-05-20 16:00:00+00:00,87.19999694824219,0.0,360.3030099148221,0.2555555555555555,9.82941652139028,23.4975,3.554805528687106,373.4,24.06361111111111,799.831553395589,136.28726959228516,367.3944444444444,368.15,5.066583412885667,222.17543242136648,66.0,288.29999985694883,45477.770070738436,0.011082405701320564,0.20767269480272268,0.7812448994959568,559280.3712019084,612716.7510350262,0.03554805528687109,0.7131108079738444,0.17340682452469053,0.07793431221459393
2021-05-20 17:00:00+00:00,86.9000015258789,9.0,360.5249141671922,0.0,9.825027771525912,25.912777777777777,3.49863891032007,370.65,21.47833333333333,801.2607662285698,136.49913024902344,367.15,368.15,4.363083414832751,222.5894112608169,65.25,288.99999990463255,45519.33401572928,0.011455306121708836,0.20759438571444114,0.78095030816385,558049.8853086575,611535.1027771394,0.03498638910320071,0.7126479378264218,0.1742094061619616,0.07815626690841604
2021-05-20 18:00:00+00:00,86.80000305175781,0.0,360.8240207884047,0.0,9.476944553057354,26.2675,3.883666681746641,370.5963888888888,21.266666666666666,800.1424929470485,136.56307983398438,367.2344444444444,368.15,4.200916777849198,222.26180440690788,63.5,289.7250002861023,45363.300547142506,0.011673173227879497,0.2075486336221453,0.7807781931499752,570196.1617747765,623498.039917669,0.03883666681746639,0.7140306792148823,0.17073872403518633,0.07639392993246492
2021-05-20 19:00:00+00:00,87.10000228881836,0.0,359.54498622682354,0.0,9.842416563828786,22.397222222222226,3.2569444185826515,371.8944444444444,24.286666666666665,801.3492657131619,136.6117057800293,367.7394444444444,368.15,5.07638896200392,222.57016684214275,71.75,288.24999990463255,45680.45504113933,0.011998108037807728,0.2074803973120604,0.7805214946501319,551909.9418658927,605584.4765392315,0.03256944418582652,0.7113418349149625,0.17688510909710253,0.07920361180210837
2021-05-20 20:00:00+00:00,87.20000076293945,12.59375,358.98175845040214,0.3505555555555555,10.17833325836394,24.374444444444443,2.9863055749734246,375.55,27.934999999999995,798.9926451449923,136.4226531982422,367.43055555555554,368.15,6.113916820817524,221.94240172916,75.25,287.4,45617.60592991669,0.011912522910711239,0.20749837018875064,0.7805891069005381,541881.0607097049,595481.7476773569,0.029863055749734222,0.7103264791499314,0.17937393381581082,0.08043653128452362
2021-05-20 21:00:00+00:00,86.85000038146973,9.296875,356.8500418980916,4.293333333333333,10.010611091454823,25.39944444444444,3.0592777851555084,380.24555555555554,32.44222222222221,794.9523156907823,136.5207977294922,367.7288888888889,368.15,7.7870556243260705,220.8067393620809,71.5,286.92499985694883,45494.77126183248,0.010985602886478898,0.20769302339383944,0.7813213737196817,542274.9613091405,595731.3175417937,0.030592777851555085,0.7112115902386159,0.17800929887963246,0.08018633303019666
2021-05-20 22:00:00+00:00,86.74999809265137,0.0,358.4379083739386,2.366388888888889,10.152305535475412,22.06222222222223,3.124638898273309,376.6130555555556,29.59166666666667,798.7036298624673,136.6193733215332,367.6094444444444,368.15,6.927444555494521,221.86211991204163,73.25,286.40000023841856,45826.31255795847,0.010877253468911408,0.20771577677152858,0.7814069697595599,548378.9015536478,602224.818809249,0.031246388982733065,0.7115400799827198,0.17731375493266355,0.07989977610188356
2021-05-20 23:00:00+00:00,86.94999694824219,13.109375,358.2684498914083,0.0,10.174555417961544,24.40138888888889,2.880638906889492,375.8583333333333,29.25,798.7722172885469,136.70905303955078,367.5588888888889,368.15,6.456944569349289,221.95796589745424,75.25,286.07500019073484,45912.432080183826,0.01093868699690941,0.20770287573064902,0.7813584372724416,541219.7843931277,595166.8920873437,0.02880638906889494,0.7105345585861004,0.17965983292418,0.08099921942082464
2021-05-21 00:00:00+00:00,86.80000305175781,0.0,358.06926630444,1.0819444444444444,10.363944441742367,24.696666666666665,2.908888864351644,377.92527777777775,29.483055555555545,797.8049066501192,136.26478433820938,367.2866666666666,368.15,6.790694488286973,221.6124747678969,71.75,285.5500000953674,45791.84598297934,0.010085597892619053,0.20788202444255,0.7820323776648309,540195.3482477353,594000.767277736,0.02908888864351643,0.7111947927773187,0.1787712408438579,0.08094507773530694
2021-05-21 01:00:00+00:00,87.07500076293945,0.0,357.4239448144701,4.475833333333333,10.331111190319062,23.876388888888886,2.8973333411084288,378.8513888888889,30.856944444444444,793.7396935187443,136.6943473815918,367.5022222222222,368.15,7.302305690844854,220.4832484478421,70.25,285.2749997615814,45746.18913249898,0.00970146060400795,0.20796269327315833,0.7823358461228337,539030.4236104202,592782.1958411065,0.02897333341108431,0.7113958980209381,0.1786001658843586,0.081030602683619
2021-05-21 02:00:00+00:00,87.04999923706055,23.796875,357.34528623157075,2.8269444444444445,10.244305498070188,23.944166666666657,3.021222226387924,378.7458333333333,31.661388888888883,795.1440778774684,136.55565643310547,367.48,368.15,7.501416837506825,220.87335528479693,74.25,284.44999995231626,45913.41165784362,0.00970976481471196,0.20796094938891047,0.7823292857963775,545152.8544809021,599101.1131788683,0.03021222226387924,0.7118815737679453,0.1774371793240126,0.08046902464416293
2021-05-21 03:00:00+00:00,86.87500190734863,0.0,356.733817937639,3.0838888888888887,10.073972287972769,23.814444444444447,3.131500037378735,380.8247222222222,33.19916666666667,791.2842596435544,136.66643524169922,367.98,368.15,8.269472462998497,219.80118385738805,76.75,284.025,45796.02720174094,0.00975693383392393,0.20795104389487598,0.7822920222712001,547520.3422883,601330.6742503457,0.031315000373787344,0.712288286868625,0.1764310123186825,0.07996570043890514
2021-05-21 04:00:00+00:00,86.7750015258789,0.0,356.2630558776856,1.3908333333333334,10.096388879881966,25.51166666666667,3.3057500003443825,381.3638888888888,34.54138888888889,786.4356311204697,136.61341857910156,367.4916666666667,368.15,8.46913908521334,218.4543421978421,76.0,283.8000000953674,45533.824529431564,0.00952021725604045,0.2080007543762315,0.7824790283677281,550186.0398618208,603688.2836839028,0.0330575000034438,0.7131313453119531,0.1746137989497067,0.07919735573489646
2021-05-21 05:00:00+00:00,86.92499923706055,0.0,355.68229582468666,0.8105555555555557,10.150527782175276,26.03472222222222,3.038111134403282,380.7869444444444,35.091388888888886,789.3206208801269,136.41175842285156,367.5422222222222,368.15,8.829416952265635,219.26647545284692,76.0,283.6000000476837,45665.58329382191,0.00939526861361168,0.20802699359114157,0.7825777377952469,542575.1795704848,596232.2399407256,0.030381111344032808,0.7121507831484123,0.17704833071765108,0.08041977478990374
2021-05-21 06:00:00+00:00,86.55000114440918,29.703125,351.4404129430983,0.4416666666666666,9.975000143051147,26.94388888888889,2.8249999284744263,390.5436111111111,44.59083333333333,784.93001083374,136.21839904785156,367.31277777777774,368.15,11.773500212033593,217.957644827101,78.0,283.5000001430511,45363.19367236038,0.00957659323464652,0.2079889154207242,0.7824344913446292,532073.9848549768,585375.7374200001,0.028249999284744285,0.711189431137994,0.17919171482098153,0.08136885475628018
2021-05-21 07:00:00+00:00,86.4000015258789,0.0,351.6408798853556,0.0,10.0,27.01694444444444,2.925055567423503,389.6183333333333,43.32250000000001,783.7107287767194,136.07470776028103,367.54,368.15,11.59491684648726,217.69742549048533,77.25,284.42499985694883,45097.80617679057,0.010081561881216115,0.2078828720049446,0.7820355661138392,532534.8427543151,585524.7650120441,0.029250555674235016,0.7112614395057204,0.17861576966419054,0.08087223515585384
2021-05-21 08:00:00+00:00,86.5,0.0,352.8541303295559,0.0,10.274999856948853,27.055,2.975000023841858,388.625,41.5322222222222,786.478318074544,135.9719467163086,367.5208333333333,368.15,10.994555858771012,218.4662000189888,74.0,285.4250000953674,45064.44633871317,0.010314344837497252,0.20783398758412558,0.7818516675783772,533927.9046644396,586878.6291124276,0.029750000238418606,0.7113096335776611,0.17831437929594962,0.08062598688797074
2021-05-21 09:00:00+00:00,86.5,33.296875,354.8571293873257,0.3577777777777777,10.205277682410347,26.759444444444444,2.952916683620876,385.3611111111111,37.35083333333333,787.4275905524358,135.7928009033203,367.6430555555555,368.15,9.645000030464598,218.77606759389244,72.25,286.275,44925.60462239097,0.010644032637482013,0.20776475314612877,0.7815912142163892,531764.7556854247,584552.3411167341,0.02952916683620876,0.7110101728095782,0.1787632077302222,0.08069745262399074
2021-05-21 10:00:00+00:00,86.52499961853027,18.296875,352.9387976921929,0.99,10.041389079623752,25.41833333333333,3.2349444515175287,386.9130555555555,40.74138888888889,784.8242090691459,136.17572402954102,367.3433333333333,368.15,10.613916872342427,218.00672531551783,74.25,286.57500019073484,44856.33252124086,0.011149276766766187,0.2076586518789791,0.7811920713542547,540655.6073061303,593361.7980185885,0.03234944451517528,0.7118015941894817,0.176472180881469,0.07937678041387392
