Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-05-21 11:00:00+00:00,86.30000305175781,0.0,351.7470993465847,0.0638888888888889,10.128055936230552,25.476388888888888,3.067805579801401,390.2727777777777,44.01611111111111,784.146769120958,135.73777770996094,367.6444444444444,368.15,11.560694687366484,217.81854805416532,78.75,286.275,44720.29384889723,0.011590528241604543,0.20756598906926307,0.7808434826891325,533708.7030348408,586255.048307295,0.03067805579801399,0.7108560747109891,0.1783705105223708,0.0800953589686262
2021-05-21 12:00:00+00:00,86.9000015258789,15.0,355.73637767367893,1.1922222222222223,9.955388948387569,26.178055555555545,2.9983333276708923,382.6555555555556,34.956666666666656,792.9510050286185,135.76894760131836,367.62888888888887,368.15,8.772166882620917,220.26401396857372,73.75,287.54999985694883,45032.22583569732,0.01179043810322159,0.20752400799832346,0.780685553898455,535248.4597385935,588161.3250955379,0.029983333276708924,0.710452595971766,0.179171438475335,0.08039263227618994
2021-05-21 13:00:00+00:00,86.80000305175781,0.0,357.3209161059061,1.6041666666666667,9.828138877020942,23.22027777777778,3.390194443629848,379.90527777777777,31.33138888888888,794.0262047831214,135.98268127441406,367.5994444444444,368.15,7.525111222929424,220.5628355280558,74.0,287.6499997615814,45148.57396385753,0.01190577159472657,0.2074997879651074,0.780594440440166,550017.0552700007,603066.6296775333,0.03390194443629848,0.7119283912635114,0.1755614304348891,0.078608233865301
2021-05-21 14:00:00+00:00,86.80000305175781,15.59375,359.4930474260118,0.0,9.544139001104568,22.403333333333336,3.6327777900298432,374.20138888888886,23.73583333333333,801.4446126810709,135.8968963623047,367.8488888888888,368.15,5.167805634405878,222.62350399865053,73.75,288.1750000953674,45458.67050763953,0.012269787831045185,0.2074233445554805,0.7803068676134743,562651.3465905953,616065.2844370718,0.036327777900298425,0.7126528971970612,0.17354116594967148,0.077478158952969
2021-05-21 15:00:00+00:00,87.19999885559082,0.0,360.19550251219005,0.0,9.821972303390504,26.26833333333333,3.4571388384037545,372.43611111111113,23.740277777777777,801.2362572394477,136.20080947875977,367.87805555555553,368.15,4.9093056596650015,222.6869237306384,72.25,288.19999995231626,45544.53640056326,0.012042365274467308,0.20747110329236185,0.7804865314331708,557288.3394507127,610803.1697213745,0.03457138838403757,0.7121050849563352,0.1750302800112741,0.07829324664835303
2021-05-21 16:00:00+00:00,87.19999694824219,12.203125,361.1319749620225,0.0,9.908360976643031,30.165277777777785,3.519250015550189,371.81666666666666,18.63222222222222,800.1238829888235,136.55384063720703,367.3588888888888,368.15,3.5857222361034804,222.25663500467945,63.0,289.525,45390.51004139635,0.01143747017728902,0.2075981312627693,0.7809643985599417,557187.4840669519,610521.3333655926,0.03519250015550189,0.712741004447262,0.1740020070021576,0.07806448839507851
2021-05-21 17:00:00+00:00,87.19999694824219,0.0,360.79816151301065,0.0,9.510027878814272,26.97638888888889,3.738472262620927,371.4,21.42472222222222,801.3410858323839,136.43144607543945,367.65,368.15,4.209277856681082,222.59474679311123,57.75,290.1750000953674,45317.07590199339,0.010932070753987309,0.20770426514166265,0.78136366410435,563784.8510865716,617032.4152714137,0.03738472262620927,0.7139349345491957,0.17156457302154066,0.07711576980305448
2021-05-21 18:00:00+00:00,87.19999694824219,0.0,361.14525630739,0.0,9.658861074712544,25.940000000000005,3.616638837390476,371.4,20.314166666666672,800.7493404303655,136.5467071533203,367.15,368.15,4.010833399362034,222.43176174587683,60.0,289.4499997138977,45435.38866755482,0.010847361750000964,0.2077220540324998,0.7814305842174992,560804.7449962401,614191.326680617,0.036166388373904755,0.7135072744884912,0.1726515865696258,0.07767475056797822
2021-05-21 19:00:00+00:00,87.19999694824219,0.0,361.29369781494137,0.0,9.61141682492362,28.00916666666667,3.966277759737439,370.8305555555555,18.92888888888889,801.2573283725316,136.55082321166992,367.48333333333335,368.15,3.890805628034804,222.57148075103763,61.75,289.4,45473.438028050594,0.011125086828557543,0.20766373176600292,0.7812111814054395,574262.3174080552,627693.6070910146,0.039662777597374396,0.7147119842403032,0.16955769598878895,0.07606754217353351
2021-05-21 20:00:00+00:00,87.19999694824219,17.5,359.7418353610568,0.0,9.548777806493971,24.23111111111111,3.710222169756889,372.15,24.0225,800.1168742879231,136.6529998779297,368.0411111111111,368.15,4.996138949460453,222.25468777126747,63.5,288.82500019073484,45533.16061049407,0.01102864878862317,0.20768398375438915,0.7812873674569877,565513.7470243003,619015.2107416309,0.03710222169756888,0.713760726725932,0.1719017626669765,0.07723528890952244
2021-05-21 21:00:00+00:00,86.97500038146973,0.0,358.72297722710505,0.7194444444444444,10.052166703012254,22.016944444444448,2.955555529461967,375.54,28.479166666666664,797.9540805731878,136.45229721069336,367.4,368.15,6.6706945365005055,221.65391180250384,68.25,287.79999985694883,45504.87669975791,0.01109667200108859,0.20766969887977138,0.78123362911914,538996.5134238977,592464.7435461131,0.029555555294619704,0.7107295528580948,0.17906853937614148,0.08064635247114404
2021-05-21 22:00:00+00:00,86.92500114440918,0.0,357.7770679028829,2.536388888888889,10.15652778890398,22.808333333333334,3.088805536031723,378.38055555555553,30.664444444444445,797.4409207322861,136.4231414794922,367.2133333333333,368.15,7.125111281871796,221.51136781480585,71.75,287.3500000476837,45537.09713165943,0.011328412031633142,0.20762103347335706,0.7810505544950098,543996.8059037189,597502.8950334187,0.030888055360317232,0.7111078631189722,0.17798111864357166,0.08002296287713909
2021-05-21 23:00:00+00:00,86.80000305175781,15.609375,358.4844221369425,0.0,10.321749908924104,22.88527777777778,2.9390555424491565,376.9083333333333,29.114722222222227,798.41109149509,136.7347183227539,367.41777777777776,368.15,6.548361253738404,221.780859167311,77.0,286.6000000476837,45816.209453740135,0.011576071881446149,0.2075690249048963,0.7808549032136575,542438.4181446013,596272.464252746,0.029390555424491586,0.7103559595536387,0.17957389169750687,0.08067959332436271
2021-05-22 00:00:00+00:00,86.80000305175781,0.0,358.7238538593716,1.5477777777777777,9.928472074402702,23.09055555555556,2.908138884140385,377.4069444444444,28.502500000000005,800.0590701972113,136.4055519104004,367.5933333333333,368.15,6.513000176085367,222.1382467015585,82.75,285.95000019073484,45904.36444832283,0.011919040203258529,0.2074970015573157,0.7805839582394257,542666.2829338874,596603.9111606667,0.02908138884140385,0.7100131045261191,0.18011558593455734,0.08078992069791965
2021-05-22 01:00:00+00:00,86.95000076293945,0.0,358.39018528832327,1.7066666666666666,10.120888804064858,21.19083333333333,2.8709444408946565,375.9,29.359166666666667,799.0110434638129,136.33447265625,367.6377777777777,368.15,6.64936129225625,221.9475116814508,81.5,285.9250000953674,45824.35011226243,0.011722117470038675,0.20753835533129186,0.7807395271986695,540356.4007200804,594200.0121019888,0.028709444408946592,0.7099925820004175,0.180322600588427,0.08097537300220883
2021-05-22 02:00:00+00:00,86.79999923706055,0.0,357.5916241455078,0.4222222222222222,9.953472288449603,23.75527777777777,3.273861099150446,377.9794444444444,30.549444444444443,798.9568208143444,136.43618392944336,367.4116666666666,368.15,7.151722417275111,221.93245051066089,80.25,285.7250000476837,45887.522552449765,0.011395698816920388,0.20760690324844672,0.7809973979346329,554599.1397361412,608516.9787352696,0.03273861099150446,0.7117968769432583,0.17628529379557994,0.07917921826965718
2021-05-22 03:00:00+00:00,86.77499961853027,27.59375,356.8708014763725,4.020833333333334,10.188222203784518,22.551388888888887,2.905083325554928,379.0666666666666,32.0475,796.2479318745931,136.6762237548828,367.7011111111111,368.15,7.726805630260043,221.0647034878201,81.25,285.15,45904.77809675926,0.011112650519884037,0.20766634339082435,0.7812210060892917,542054.6157556098,595992.730019302,0.029050833255549285,0.7105194928505713,0.17955617565500626,0.08087349823887316
2021-05-22 04:00:00+00:00,86.87500190734863,0.0,356.37893056021795,2.643333333333333,10.170722190539044,24.50388888888888,2.8223611045214865,381.6655555555556,33.546388888888885,792.4801573689778,136.61590194702148,367.23722222222216,368.15,8.236111265685825,220.13337784661195,84.0,284.275,45807.96113552663,0.010845543477821417,0.20772243586965752,0.7814320206525212,538001.4999661273,591825.8543003711,0.02822361104521487,0.7103636925926616,0.18014156087048036,0.08127113549164322
2021-05-22 05:00:00+00:00,86.89999771118164,20.90625,356.0332456588745,1.6983333333333337,10.152166628307766,23.221666666666668,3.014583305319152,380.69916666666666,34.006388888888885,793.2832447475856,136.42975616455078,367.5647222222221,368.15,8.28619468304846,220.3564574729072,86.0,283.7250002861023,45880.670823750705,0.010706320879300747,0.20775167261534686,0.7815420065053524,545182.2286560948,599092.0168740018,0.03014583305319152,0.7112143058059741,0.17822699799452058,0.08041286314631382
2021-05-22 06:00:00+00:00,86.9000015258789,8.796875,354.5315648078918,0.5333333333333333,10.172833558718365,25.537777777777773,3.068888879617055,384.4972222222222,37.61861111111111,791.8458976067435,136.6900405883789,367.25194444444446,368.15,9.642250093354118,220.04538896348743,85.75,283.9250000953674,45852.59177242653,0.010817177485518161,0.2077283927280412,0.7814544297864406,546756.7676064629,600633.5629390641,0.03068888879617052,0.7113580133135736,0.1777957035457571,0.08015739434449873
2021-05-22 07:00:00+00:00,86.9000015258789,0.0,356.35992242177326,1.855,10.232583376566568,24.28166666666667,2.877000004649162,380.8269444444444,32.89861111111112,790.99993431939,136.5812759399414,367.65,368.15,8.318944583071605,219.71688048044845,84.5,284.7249998092651,45638.56614961049,0.011235901980504814,0.207640460584094,0.7811236374354011,538058.7984886898,591684.113714482,0.028770000046491648,0.7103291031275154,0.1799109000585369,0.08098999676745607
2021-05-22 08:00:00+00:00,86.95000076293945,14.703125,356.4963275591532,0.8238888888888889,10.01888887855742,23.383611111111108,3.169722223215633,379.9291666666667,32.22638888888889,791.8616739061141,135.96570587158203,367.4333333333333,368.15,7.752861168517006,219.9615770509509,80.75,285.9,45295.444905548065,0.011596704557192647,0.20756469204298952,0.7808386033998177,544017.8477990906,597239.9955631094,0.03169722223215635,0.7112553406600003,0.17741409455853346,0.07963334254930998
2021-05-22 09:00:00+00:00,86.67499923706055,0.0,357.58269838756985,0.0,10.172111154927146,20.38972222222221,3.2444444456365384,378.8541666666666,31.25722222222221,795.851933848063,135.8306655883789,367.7661111111111,368.15,7.506639019648235,221.06998204125307,79.5,286.8750001430511,45323.91135113502,0.012160647073446952,0.20744626411457612,0.7803930888119769,547279.8195001781,600535.4153377617,0.03244444445636536,0.7111876799871881,0.17712174668005803,0.07924612887638852
2021-05-22 10:00:00+00:00,86.85000038146973,0.0,357.8634739812215,0.7302777777777778,10.117277868058949,23.326666666666668,3.0745277739564583,378.0344444444444,30.30944444444445,797.1436047702362,135.80380249023438,368.0983333333333,368.15,7.099666763014263,221.4653537029691,80.5,287.1750000953674,45341.07853023731,0.012550978879299074,0.2073642944353472,0.7800847266853538,541961.5509280873,595237.3182011162,0.030745277739564574,0.710264486788884,0.17900846853424462,0.07998176693730676
2021-05-22 11:00:00+00:00,86.92500305175781,23.296875,358.2535399924384,0.5338888888888889,10.18336113002565,32.62027777777777,2.728611099918684,376.43472222222215,29.216944444444447,800.627685292562,135.78369140625,367.55277777777775,368.15,6.744805649518966,222.3799129019844,80.0,287.3500000476837,45504.77729164463,0.01261455072053468,0.20735094434868773,0.7800345049307776,532482.3729959693,585950.4863136517,0.02728611099918684,0.7088561813769749,0.18231495397442693,0.08154275364941131
2021-05-22 12:00:00+00:00,86.80000305175781,0.0,359.7772368621826,0.0,9.646888910134637,25.10861111111111,3.766361132992638,373.6222222222222,24.850277777777777,799.2637254163955,136.05755233764648,368.07833333333326,368.15,5.349000155793296,222.0177019585504,78.75,288.12499990463255,45396.439714489454,0.013049217231065103,0.20725966438147633,0.7796911183874585,567269.2168443121,620610.0335088372,0.0376636113299264,0.7126774403040994,0.1728534519567139,0.07680549640926032
2021-05-22 13:00:00+00:00,86.80000305175781,10.203125,360.1907851113213,0.0,9.833972187836968,21.369166666666665,3.4498888872729414,372.65,23.584722222222226,799.3325286187065,135.82182693481445,367.57666666666665,368.15,4.909027996063232,222.0368138461644,76.5,288.67499985694883,45235.340135840925,0.013131379464116447,0.20724241031253557,0.7796262102233481,553983.145225301,607134.6698849142,0.034498888872729394,0.7113739363978031,0.1758955903733372,0.07823158435613027
2021-05-22 14:00:00+00:00,86.80000305175781,0.0,360.1301803080241,0.0,10.155722301006318,26.14916666666667,3.0831388823853594,371.9,22.900277777777777,801.1532628885905,135.82931518554688,367.4,368.15,4.818833421733645,222.64396247016063,75.75,288.32499995231626,45395.91729332806,0.012718962787760591,0.20732901781457028,0.7799520193976691,543016.2516334589,596356.4544531193,0.03083138882385359,0.7101903884240819,0.17904999727204415,0.07992822548002043
2021-05-22 15:00:00+00:00,86.95000076293945,10.5,361.1665229966905,0.0,9.792416854699454,25.349722222222223,3.7065277986394034,371.15,19.25333333333333,800.3174328613279,136.1874008178711,367.4522222222222,368.15,3.635194547242589,222.3367878723145,66.0,289.65,45260.11522729223,0.012070136116222664,0.20746527141559323,0.7804645924681841,562710.6680069905,615891.3033990589,0.037065277986394043,0.7130734754002804,0.17269970735082862,0.07716153926249686
2021-05-22 16:00:00+00:00,87.0999984741211,0.0,361.0759192064073,0.0,9.218666530980004,24.72833333333333,3.78852778520849,371.15,18.91583333333334,800.8204722934298,136.47879791259766,367.65,368.15,3.731361158556409,222.4501320860122,66.75,289.70000019073484,45377.63316677815,0.012244043064196594,0.20742875095651872,0.7803272059792847,567279.7751686594,620598.4941396237,0.037885277852084905,0.7132853948986948,0.1720542218065742,0.0767751054426462
2021-05-22 17:00:00+00:00,87.0999984741211,0.0,361.6974948883056,0.0,9.658194405502742,26.746944444444445,3.977833350499471,369.9,17.76638888888889,800.9262625969781,136.44842529296875,367.4,368.15,3.4709722570578254,222.4795181147258,66.5,289.95000019073484,45334.40592427947,0.01239171030699712,0.2073977408355306,0.7802105488574722,573846.4488600567,627114.3758210851,0.03977833350499471,0.713938429873836,0.17037822143447545,0.07590501518669376
2021-05-22 18:00:00+00:00,87.12500190734863,0.0,361.5143950737847,0.0,8.967333240509033,25.48638888888889,4.356111050910419,369.59027777777777,16.839444444444446,799.1757935757105,136.6380958557129,367.3372222222222,368.15,3.014777859316932,221.99327636294905,67.5,289.95000019073484,45298.20455731725,0.012575708438893619,0.20735910122783233,0.780065190333274,587994.5849455344,641219.9753003821,0.043561110509104196,0.7153147523291129,0.16694816539343307,0.07417597176834982
2021-05-22 19:00:00+00:00,87.30000305175781,11.09375,361.2660423702664,0.0,9.479611101945242,31.24194444444445,3.99969446765052,371.15,17.926944444444445,799.7684726799857,136.46228790283203,366.9688888888888,368.15,3.3882778033283016,222.1579100502862,67.0,289.775,45300.8127295866,0.012347374838108023,0.2074070512839973,0.7802455738778947,574207.6385353171,627436.0934925814,0.039996944676505185,0.714053547605413,0.1701396302510498,0.07580987746703216
2021-05-22 20:00:00+00:00,87.30000305175781,0.0,361.0360698721144,0.0,9.66541674402025,26.863333333333337,4.129472239282396,371.2444444444444,19.611944444444447,801.216463792589,136.63154220581055,367.5044444444444,368.15,3.704389064775573,222.6248984781901,66.0,289.49999990463255,45482.282054877,0.011956756795573979,0.20748908107292946,0.7805541621314965,581142.4372592018,634584.1186736822,0.04129472239282395,0.714819572134881,0.16862949474733324,0.07525621072496189
2021-05-22 21:00:00+00:00,87.1500015258789,8.09375,360.13178296195133,0.0,9.828610945542655,22.81638888888889,3.391888851920764,373.8461111111111,23.82361111111111,800.1815543789331,136.4346160888672,367.5197222222222,368.15,4.899444478021728,222.272655275133,76.25,287.57499995231626,45661.68781656795,0.012204725532494475,0.20743700763817616,0.7803582668293294,556528.8242266024,610181.3074110697,0.03391888851920761,0.7117423353342096,0.17576414328734216,0.07857463285924078
2021-05-22 22:00:00+00:00,87.0,7.0,358.7424930572509,0.0,10.072472435103522,22.88805555555556,3.0830555715825825,373.9,27.43583333333333,798.8941897752547,136.4684944152832,367.9183333333333,368.15,6.389027853806812,221.9150531556872,78.5,286.1000000476837,45834.63579898616,0.011424195632939602,0.20760091891708268,0.7809748854499777,547417.9528706691,601273.6499344778,0.030830555715825828,0.7110234634147362,0.17810527462165893,0.08004070624777905
2021-05-22 23:00:00+00:00,87.1500015258789,0.0,359.5783688990275,0.0,9.734999819066791,23.39722222222222,3.430277741087808,373.02777777777777,25.38111111111112,800.9822152540421,136.53387832641602,367.3666666666667,368.15,5.514694579044978,222.4950606324938,77.5,286.4250000953674,45924.28019082549,0.011519665695148345,0.20758087020401883,0.7808994641008328,560624.2139695842,614585.2431938042,0.03430277741087811,0.7123359258932699,0.17490107537686916,0.07846022131898284
2021-05-23 00:00:00+00:00,87.22500228881836,0.0,359.0480070601569,0.0,9.84161101182302,22.58416666666667,3.1235555970999926,375.2922222222222,26.936944444444443,800.2745213996038,136.37624740600586,367.6433333333333,368.15,5.993666758934657,222.2984786012438,77.0,286.2500003814697,45858.74973981803,0.011317585009209104,0.2076233071480661,0.7810591078427248,549017.733535325,602901.7644796112,0.031235555970999893,0.711252357197965,0.1776455313427284,0.07986655548830678
2021-05-23 01:00:00+00:00,87.125,0.0,359.2513705423143,0.0,10.027111195723217,22.80611111111111,3.012777794202169,375.8108333333333,27.39444444444445,800.6982653808595,136.6484336853027,367.2694444444444,368.15,6.008361221022076,222.4161852773031,77.0,286.4749998092651,45938.498660820995,0.011483173657699493,0.2075885335318831,0.7809282928104174,546310.1610311638,600287.8969576284,0.030127777942021712,0.7107074181593315,0.17881098727444328,0.0803538166242035
2021-05-23 02:00:00+00:00,87.0,0.0,359.09341505262586,0.0,9.90000004026625,23.84444444444445,3.0249722103608976,374.15,27.46305555555556,800.1782267422146,136.52781295776367,367.65,368.15,5.980944505002764,222.50096621619332,77.0,286.54999961853025,45856.13325506862,0.011538834492320979,0.20757684475661262,0.7808843207510665,545778.6661136551,599659.6226883607,0.03024972210360895,0.7107198598063236,0.17873663459008227,0.0802937834999852
2021-05-23 03:00:00+00:00,87.07499885559082,0.0,358.9113203239441,0.6716666666666666,9.991166772312589,22.23944444444444,3.41222222165929,374.1638888888889,27.05361111111111,799.3448422749839,136.66508102416992,367.7683333333333,368.15,5.938472340769238,222.0363202582465,77.5,286.49999990463255,45862.43337826549,0.011575523315789996,0.20756914010368413,0.780855336580526,559268.1669398197,613156.5261592817,0.034122222216592904,0.7122284671257364,0.17511217863231696,0.07853713202535371
2021-05-23 04:00:00+00:00,87.0999984741211,0.0,358.094504354265,0.2916666666666667,9.652277735074362,22.91222222222223,3.362472185989221,375.91777777777776,29.241388888888885,799.1899097866482,136.45783233642578,367.3277777777778,368.15,6.702055715587404,221.9971979056465,81.25,286.02500023841856,45860.04170825531,0.01176247511294985,0.20752988022628052,0.7807076446607696,557611.25232388,611496.8013310799,0.03362472185989221,0.7119111113754117,0.17571797596067135,0.07874619080402481
2021-05-23 05:00:00+00:00,86.80000305175781,39.3125,356.31252465354066,4.970277777777777,10.15430553515752,23.81138888888889,2.777583349049092,380.6422222222222,33.21805555555555,796.0521097988551,136.43662643432617,367.1883333333333,368.15,8.176388983461592,221.1255863740709,82.5,285.7500003814697,45716.840679569614,0.011730466300931044,0.2075366020768045,0.7807329316222645,536015.1027908702,589732.3905893646,0.027775833490490932,0.7096178695179045,0.18120889796867598,0.08139739902292858
2021-05-23 06:00:00+00:00,86.87500190734863,9.1875,356.60850734286834,3.168055555555556,10.076638907061682,23.737777777777776,2.987416665355364,379.6430555555555,32.69361111111111,794.6615860493978,136.55946731567383,367.3227777777778,368.15,7.927916805611716,220.7393300501506,83.75,285.54999985694883,45710.06609955942,0.011752563496472909,0.2075319616657407,0.7807154748377865,542914.0249970063,596623.3526639887,0.02987416665355364,0.7104337752269402,0.17924671653133,0.08044534158817604
2021-05-23 07:00:00+00:00,86.9000015258789,0.0,356.68064343346487,3.427222222222221,9.95044460746977,23.981944444444444,2.915611116555002,380.30555555555554,33.5075,794.6126772562661,136.39178466796875,367.4594444444444,368.15,8.271111206478542,220.96001044379344,85.25,285.4749998092651,45663.1219061108,0.01190241451505552,0.20750049295183834,0.780597092533106,540052.4753523588,593706.643592039,0.02915611116555002,0.7100533514747601,0.18003301423120974,0.08075752312848003
2021-05-23 08:00:00+00:00,86.9000015258789,19.3125,357.949848007626,1.915,10.31336105744044,21.573888888888888,2.739611126052009,377.4,30.14388888888889,796.9765524291993,136.21300888061523,367.4,368.15,6.915527911583582,221.38237601386183,83.25,286.1750000953674,45627.05298534388,0.012165920821000504,0.2074451566275899,0.7803889225514096,533992.7753416597,587604.5625994387,0.027396111260520096,0.7091879013934546,0.18188427591295828,0.08153171143306714
2021-05-23 09:00:00+00:00,86.75,0.0,358.9686378966437,0.0,9.994444529745314,21.422222222222224,3.313833288020558,374.5136111111111,27.71111111111111,800.718114912245,136.5689353942871,367.9,368.15,6.421888927883573,222.4216989941068,83.25,286.4,45924.93432717218,0.01234387253329119,0.20740778676800883,0.7802483406987,557082.3835302584,611044.1813646858,0.03313833288020562,0.7113439889259724,0.17660164803731962,0.07891603015650227
2021-05-23 10:00:00+00:00,86.82499694824219,0.0,359.266184832255,0.0,9.930000092718336,22.15777777777777,3.069972171783447,374.3852777777778,25.993888888888893,799.623514031304,136.27508544921875,367.9238888888889,368.15,5.7956112139754845,222.11764355977385,83.0,286.32500019073484,45775.461326481905,0.012247868691383985,0.20742794757480937,0.7803241837338066,546801.746833722,600587.9138923382,0.030699721717834475,0.7104415804789757,0.17883005706463848,0.08002864073855144
2021-05-23 11:00:00+00:00,87.04999923706055,16.5,360.44281005011663,0.0,9.787277853753832,26.685277777777777,3.204972208440304,374.12777777777774,23.1525,800.5013743252224,136.28532791137695,367.9216666666666,368.15,4.947666732072832,222.36149352603493,82.75,286.77500023841856,45757.24586743078,0.01257047400581645,0.20736020045877854,0.780069325535405,551418.4423661487,605183.2062603799,0.032049722084403036,0.7107675956217391,0.1777933210825837,0.07938936121127413
2021-05-23 12:00:00+00:00,87.3499984741211,0.0,360.9603643798828,0.0,9.447361084885069,26.86972222222222,3.7582222584221103,370.38055555555553,19.864444444444445,802.5648144361705,136.28433227539062,367.465,368.15,3.93136114762889,222.934671312968,79.5,287.65,45735.312185974064,0.012779351918035755,0.20731633609721248,0.7799043119847517,571013.1070997296,624752.0989182491,0.03758222258422106,0.7128196691103291,0.17273229564403983,0.0768658126614099
2021-05-23 13:00:00+00:00,87.19999694824219,0.0,360.8409131304423,0.0,9.87708334048589,25.4075,3.3124444560872184,369.775,20.854166666666668,801.4099741787379,136.57508850097656,367.9,368.15,3.927555628087785,222.6138823318482,79.75,287.7250000476837,45755.005817010875,0.012880505385669747,0.20729509386900935,0.7798244007453209,555331.6716103044,609093.8034452922,0.033124444560872185,0.7109926017615443,0.17700716174518938,0.07887579193239411
2021-05-23 14:00:00+00:00,87.19999694824219,11.296875,359.7717764981588,0.0,10.146944263776144,20.89833333333333,3.439833292033937,372.1005555555555,23.89055555555556,801.9696902635361,136.36637496948242,367.8605555555556,368.15,4.984166693819893,222.7693590672812,82.5,287.3500002861023,45776.65224744767,0.013003629536897023,0.20726923779725162,0.7797271326658514,560168.0404119341,613955.6068026852,0.03439833292033934,0.7114166156671637,0.17589684241619488,0.07828820899630203
2021-05-23 15:00:00+00:00,87.02499961853027,5.796875,358.2962016487121,0.5972222222222222,9.964083094596862,20.696944444444448,2.9403888942466843,377.91,29.503888888888888,797.1916535780163,136.35333251953125,367.35,368.15,6.856972288158205,221.442126235962,86.75,286.45000019073484,45642.52401570514,0.012897644099931221,0.20729149473901445,0.7798108611610544,541269.676756932,594899.6424753856,0.02940388894246685,0.709511222759985,0.1805256699106027,0.08055921838694552
2021-05-23 16:00:00+00:00,87.19999694824219,0.0,358.7374637942844,0.0,10.098638795481788,21.51861111111112,2.748944430086348,377.0219444444445,29.031666666666663,798.1214758131238,136.11172485351562,367.4,368.15,6.450972364213733,221.700410753886,85.25,286.7500001430511,45567.06827272098,0.012924552279664055,0.20728584402127054,0.7797896036990654,534067.9098295107,587609.2150499579,0.02748944430086347,0.7087373599458193,0.1823493166497717,0.08142387910354548
2021-05-23 17:00:00+00:00,87.19999694824219,17.40625,359.66298203574286,0.0,9.859749935732946,21.546388888888888,3.315166682534748,373.15,25.15805555555556,800.1632957119411,136.2581672668457,367.9,368.15,5.5006945543819,222.4203566953872,86.5,286.8500000476837,45716.849566064186,0.013196051458761033,0.20722882919366017,0.7795751193475787,555174.9552254286,608892.253465554,0.033151666825347495,0.7107999477991952,0.17721228297613018,0.07883610239932702
2021-05-23 18:00:00+00:00,87.19999694824219,0.0,360.6457139608595,0.0,9.807055570549435,25.30583333333333,3.297388866080178,371.4722222222222,21.90111111111112,801.5208013746471,136.44558334350586,367.6283333333333,368.15,4.331833398607043,222.64466781192365,82.5,287.65,45729.86103934312,0.013255199429725546,0.20721640811975764,0.7795283924505167,554751.1266984916,608483.7134197197,0.03297388866080177,0.7106915837977357,0.17742304144522,0.0789114860962426
2021-05-23 19:00:00+00:00,87.25,0.0,360.36134196175465,0.0,9.455833205911848,19.90111111111111,3.680527827938399,371.31666666666666,21.86861111111111,800.0068057420518,136.47955703735352,367.3066666666667,368.15,4.318500089777841,222.2241132354737,81.0,287.92499985694883,45611.24117044121,0.01324747410304336,0.2072180304383609,0.7795344954585958,566951.9279089513,620545.1362842198,0.036805278279383985,0.7122102152281768,0.1738075205994612,0.07717698589297788
2021-05-23 20:00:00+00:00,87.10000038146973,12.0,359.5682612334357,0.0,9.87116669840283,21.46527777777778,3.311583324737019,373.4861111111111,25.17972222222222,800.1336838785807,136.23107147216797,367.7905555555556,368.15,5.481666751835082,222.2607461251154,83.5,287.24999990463255,45642.4205930882,0.013075261565631355,0.2072541950712174,0.7796705433631512,554065.2771602643,607695.121357143,0.03311583324737019,0.7108636560014742,0.1771577061334147,0.07886280461774073
2021-05-23 21:00:00+00:00,87.0999984741211,0.0,359.53656446668833,0.0,9.621999915705787,22.48638888888889,3.2178610559304555,373.875,25.01416666666667,800.6584274461533,136.52984619140625,367.65,368.15,5.201583401097191,222.4435453287761,86.0,286.3500000476837,45916.38328858974,0.012705413036256987,0.20733186326238603,0.779962723701357,553872.601225612,607824.3515897049,0.03217861055930457,0.7107316143317233,0.17777047451345493,0.07931930059551735
2021-05-23 22:00:00+00:00,87.0999984741211,0.0,359.1634136263529,0.0,9.535750171078575,20.439722222222223,3.621833344896634,374.2736111111111,27.16027777777778,801.0032738579642,136.48956680297852,367.6461111111111,368.15,5.859500142070982,222.5009096950956,86.75,285.9750000476837,45982.82590523692,0.01250820389158202,0.20737327718276777,0.7801185189256502,568906.9312402904,622936.7516789438,0.036218333448966376,0.7124556889757091,0.17381896410988232,0.07750701346544227
2021-05-23 23:00:00+00:00,86.9000015258789,16.390625,358.0294029341803,0.5813888888888888,10.077277753618027,28.23916666666667,3.055055551032225,377.1680555555556,29.53805555555555,800.2523083665637,136.64309310913086,367.6952777777777,368.15,6.661583419773313,222.29230859120693,86.5,285.9,46003.454428935904,0.012412226425898511,0.2073934324505613,0.7801943411235401,549123.3299800395,603177.3889340392,0.03055055551032228,0.7102768148959769,0.1790906702288994,0.08008195936480134
2021-05-24 00:00:00+00:00,86.97500038146973,0.0,358.4298127237955,1.2472222222222222,9.831416538556418,24.568611111111103,3.1811111209127643,376.4611111111111,28.595,798.5254339260524,136.5128402709961,367.2044444444445,368.15,6.4905556962225175,221.81262105306,87.0,285.4250000953674,45936.745790460904,0.012104391426869442,0.2074580778003574,0.7804375307727731,552447.7629182084,606423.4392219998,0.031811111209127656,0.7109734553235052,0.17767763865213979,0.0795377948152274
2021-05-24 01:00:00+00:00,86.9000015258789,16.5,357.21085448159107,2.559166666666667,10.210166688495212,27.1875,2.880194451676475,379.3386111111111,31.551111111111112,798.371022830539,136.33930206298828,367.7230555555556,368.15,7.711694603098763,221.76972889794249,89.25,284.7749997615814,45974.17576062654,0.011898830990539256,0.20750124549198676,0.780599923517474,542544.2926976561,596563.9492163924,0.028801944516764745,0.7099155655331296,0.180364283926986,0.08091820602311955
2021-05-24 02:00:00+00:00,86.97500228881836,0.0,357.56817401885985,2.1555555555555554,10.148527915742662,23.436666666666664,3.049194446934594,378.3652777777778,31.04916666666666,799.9380635579425,136.73037719726562,367.3947222222222,368.15,7.292944447067049,222.1820732922025,90.5,284.24999990463255,46281.86816164909,0.011655847653840614,0.20755227199269347,0.7807918803534659,551750.1643805493,606131.3594704871,0.030491944469345948,0.7107404056908873,0.17859367301041285,0.08017397682935377
2021-05-24 03:00:00+00:00,86.875,0.0,357.2342464277479,1.853611111111111,10.099472172790104,21.041944444444443,3.2082777827646995,379.7047222222222,32.50361111111112,796.4117333306207,136.6039276123047,367.635,368.15,7.617361158662374,221.21437037150065,91.25,283.9750000476837,46079.81295775559,0.011540910474753785,0.2075764088003017,0.7808826807249445,554736.3412534983,608880.1214788612,0.032082777827646985,0.7114438228028412,0.1770098039935816,0.07946359537593005
2021-05-24 04:00:00+00:00,87.07499885559082,0.0,357.0804877323574,3.098611111111111,10.118694375885855,22.07388888888889,3.014250000980166,379.8277777777778,32.05083333333333,795.4591541035969,136.71366119384766,367.57,368.15,7.691305649942822,220.9608766131932,91.75,283.775,46094.13244778333,0.0114516504993672,0.2075951533951329,0.7809531961055,548190.5118292733,602351.1174554188,0.030142500009801662,0.7107335238229491,0.17877409771989236,0.0803498784473569
2021-05-24 05:00:00+00:00,86.7750015258789,28.90625,356.26376892725625,3.349166666666666,10.00897232002682,23.311111111111103,3.116777791049746,380.16527777777776,33.83333333333332,790.6484413146972,136.57461166381836,367.53277777777777,368.15,8.194972252845764,219.62456776513,93.0,283.4749998092651,45817.206825338384,0.011378454448094821,0.2076105245659001,0.7810110209860051,548328.7361794093,602163.9541991819,0.031167777910497452,0.7111863523099405,0.1777538954574121,0.07989197432214992
2021-05-24 06:00:00+00:00,86.625,9.296875,353.57221385320025,1.1755555555555557,10.12199999862247,25.31472222222222,2.9722500318288803,386.05,39.32555555555555,787.2883181254066,136.5467185974121,367.4161111111111,368.15,10.148000189860664,218.6911999172635,94.5,283.3000000953674,45641.349870525504,0.011426937832709549,0.207600343055131,0.7809727191121595,541381.5187267164,595010.1048245839,0.029722500318288807,0.7105832209046634,0.1791520880218502,0.08054219075519764
2021-05-24 07:00:00+00:00,86.4000015258789,0.0,352.85670610215925,0.0,10.09999966621399,25.838333333333328,2.6344444682863024,388.01916666666665,40.96527777777778,784.9478777737087,136.371826171875,367.3877777777777,368.15,10.905222499635483,218.0035780461629,95.0,283.32499995231626,45443.37291943051,0.011505707739465909,0.20758380137471216,0.780910490885822,528040.3084238861,581436.271604217,0.026344444682863004,0.7091958940247975,0.1823947061189167,0.08206495517342259
2021-05-24 08:00:00+00:00,86.4000015258789,0.0,353.1025985717773,0.0,10.13211101796892,25.91555555555556,2.9250000715255737,386.4938888888889,39.42777777777778,783.346096920437,136.2580604553223,367.3611111111111,368.15,10.314611290825738,217.5961387168037,96.0,283.4,45300.81553422388,0.011683177752069037,0.2075465326720655,0.7807702895758655,535939.3344713274,589167.7927240405,0.029250000715255756,0.7102314731692573,0.17978455372535934,0.08073397239012754
2021-05-24 09:00:00+00:00,86.85000038146973,30.0,354.0702027638753,0.0,10.099999904632568,25.69833333333333,2.800000011920929,384.6333333333333,38.32833333333333,788.7753470357256,136.15564727783203,367.2691666666666,368.15,9.84144464943144,219.10426420847585,96.0,283.4750000476837,45568.44442728496,0.011741191982334899,0.20753434968370968,0.7807244583339554,535015.8576765726,588558.7798786324,0.028000000119209296,0.709699659515322,0.18100537326207128,0.08129496710339751
2021-05-24 10:00:00+00:00,86.75,0.0,354.39834348678585,1.1813888888888888,10.112805337376065,25.84305555555555,2.863500040007961,385.5855555555556,38.25027777777777,787.6914803059893,136.35701370239258,367.44027777777774,368.15,9.833944742414689,218.8031891038683,96.0,283.7250000476837,45532.97266588561,0.011936381871219415,0.20749335980704392,0.7805702583217367,536809.834952097,590311.0778345126,0.028635000400079606,0.7098253908351596,0.1805490546410539,0.08099055412370697
2021-05-24 11:00:00+00:00,86.79999923706055,0.0,354.17976129743784,0.5,10.101666704813638,25.40416666666667,2.769388883776135,385.5177777777777,37.82777777777778,790.3212307400171,136.81178665161133,367.3927777777777,368.15,9.92255572689904,219.53367620680075,96.0,283.92499985694883,45805.06553062159,0.012094554235508861,0.20746014361054313,0.780445302153948,537008.5868443238,590829.5388428041,0.027693888837761364,0.7093515155654566,0.18155155860348632,0.08140303699329578
2021-05-24 12:00:00+00:00,86.64999961853027,0.0,354.54205513848194,0.9188888888888888,10.102999815411035,24.68611111111111,2.845472238659858,383.4558333333333,36.976666666666674,788.3459778171115,136.45664978027344,367.7769444444445,368.15,9.483500300778283,218.98499393039287,95.75,283.9750000476837,45563.95688040659,0.012103162861610547,0.20745833579906178,0.7804385013393277,536685.3084385752,590222.957773053,0.028454722386598578,0.7096468754603896,0.18084063560164246,0.08105776655136947
2021-05-24 13:00:00+00:00,86.87500190734863,41.40625,355.74149843639793,1.988055555555556,10.259805535740323,22.90805555555556,2.811083294517464,381.76083333333327,33.917500000000004,790.405703141954,136.38722229003906,367.4544444444445,368.15,8.58627795815468,219.5571406894261,95.5,284.44999995231626,45583.51294221052,0.012454045326180826,0.207384650481502,0.7801613041923171,536003.6648604759,589564.2925675733,0.028110832945174635,0.7092853544577276,0.18142065888051614,0.08118315371658169
2021-05-24 14:00:00+00:00,86.92499923706055,0.0,356.51932209438746,3.2872222222222223,10.17413890865114,22.48138888888889,3.0885000110997094,380.0202777777777,32.88583333333333,791.0618159315319,136.2456283569336,367.8347222222222,368.15,8.05952789677514,219.7421715079414,94.75,284.7250002861023,45529.97122679684,0.01258168920576119,0.20735784526679016,0.7800604655274487,544712.5147285587,598210.2309200449,0.030885000110997086,0.7102999511798367,0.17889921424640476,0.07991583446276157
2021-05-24 15:00:00+00:00,87.02499961853027,0.0,356.0473121494717,3.3894444444444445,10.23919444375568,23.351944444444445,2.893222212923897,381.2027777777777,33.996111111111105,792.9751693895129,136.40734100341797,367.665,368.15,8.444583518637552,220.2722698296441,95.5,284.74999990463255,45690.25468296725,0.01270073517669745,0.20733284561289353,0.779966419210409,540135.6412759398,593821.6905284263,0.028932222129238943,0.7094514544240038,0.18082646988916123,0.08078985355759592
2021-05-24 16:00:00+00:00,86.85000038146973,0.0,356.5600056393941,3.1725000000000008,10.172527763313717,23.43111111111111,3.040722207890617,380.63916666666665,33.06305555555556,794.5799803161618,136.36508560180664,367.55,368.15,8.262222297721438,220.7166614913941,96.0,285.1000000476837,45712.35234815538,0.013061021189690538,0.20725718555016498,0.7796817932601445,545583.1732551226,599295.1872642052,0.03040722207890617,0.7098025746510468,0.17969950508727855,0.08009069818276844
2021-05-24 17:00:00+00:00,86.87500190734863,0.0,356.48451319800483,3.158333333333333,10.198833239873249,23.56972222222221,2.8101388791865767,380.2683333333333,33.014722222222225,793.9091427612304,136.2140350341797,367.6933333333333,368.15,8.101583461231657,220.5303187561036,95.25,285.19999995231626,45607.169560778384,0.013044911645025385,0.20726056855454467,0.7796945198004299,536622.1597470338,590210.5839809484,0.02810138879186578,0.708901819984541,0.18186044880862373,0.08113634241496942
2021-05-24 18:00:00+00:00,86.62499809265137,0.0,357.17566171222256,2.5055555555555555,10.224694511360592,24.10027777777778,2.869777786897288,380.2441666666666,32.58388888888889,793.2642799546982,136.45063018798828,367.5844444444445,368.15,7.728361258771683,220.34841151343457,95.0,285.4250000953674,45613.29171410981,0.013202743633767623,0.2072274238369088,0.7795698325293235,538765.7322604941,592361.3500245732,0.028697777868972877,0.7090359822656028,0.1814136381590022,0.0808526017064221
2021-05-24 19:00:00+00:00,86.80000114440918,45.0,357.5488555399577,2.585,10.327777833938596,24.010555555555555,2.650305551207728,378.2936111111111,30.77444444444444,798.3866405402288,136.22075271606445,367.2780555555555,368.15,7.23897232611974,221.59388366275368,95.0,285.5749997138977,45806.417993011615,0.013331845573463843,0.2072003124295726,0.7794678419969636,533902.8426714328,587725.3838132215,0.026503055512077257,0.7080859668048664,0.18357558275659303,0.08183539492646329
2021-05-24 20:00:00+00:00,87.02499961853027,0.0,357.57167585160994,2.913055555555556,10.14525011539459,24.645,2.7975833356049327,378.2605555555556,30.625,797.609921502007,136.42808532714844,367.485,368.15,7.326611210107802,221.5569234085084,94.5,285.5249997615814,45839.53164588797,0.013219674840578706,0.20722386828347847,0.7795564568759428,539051.081619999,592912.5313039173,0.02797583335604932,0.7087398715265689,0.1821062027563842,0.08117809236099774
2021-05-24 21:00:00+00:00,87.14999771118164,0.0,357.5504441918267,2.3458333333333337,9.941388873524136,22.341388888888886,2.9781944180859465,378.5986111111111,31.17861111111112,795.7398955451114,136.263427734375,367.7183333333333,368.15,7.430916781293021,221.03886051177983,94.0,285.45000019073484,45688.86550565821,0.013086805105712614,0.20725177092780034,0.779661423966487,543209.085177403,596893.5021465513,0.029781944180859478,0.709538916637365,0.18030750067604667,0.08037163850572887
2021-05-24 22:00:00+00:00,86.85000038146973,0.0,357.4807785055373,1.7927777777777776,10.071888829337226,22.37527777777778,2.827722211877505,379.2930555555556,31.56999999999999,795.5990619744194,136.2229881286621,367.5244444444444,368.15,7.44530562957128,220.9997400114272,94.5,285.3750001430511,45679.22427134805,0.01309159449334455,0.20725076515639762,0.7796576403502578,538080.1797540041,591753.2682728381,0.028277222118775043,0.708941286443091,0.18172881618226827,0.08105267525586558
2021-05-24 23:00:00+00:00,87.07500267028809,0.0,358.0320658026801,2.6622222222222223,10.106444477240244,22.105000000000004,2.9249444441994026,377.6097222222222,30.417777777777776,797.3869703843859,136.57590103149414,367.9,368.15,7.096444525056413,221.47406839158805,95.0,285.32499995231626,45908.52750274622,0.013117277486023877,0.207245371727935,0.7796373507860411,544046.0620710978,597988.5818868245,0.029249444441994014,0.7093089122209446,0.18083148565514337,0.08061015768191812
2021-05-25 00:00:00+00:00,87.02499961853027,0.0,358.13007914861043,3.59,10.272638900015089,19.28805555555556,2.932694469789664,378.2325,30.70138888888888,795.8733039347328,136.4293098449707,367.4972222222222,368.15,7.1590834232171385,221.07591838412824,95.0,285.3000000953674,45776.20944673955,0.013095986055686551,0.2072498429283058,0.7796541710160075,542724.0972849458,596511.1433848648,0.029326944697896623,0.7093532297788113,0.1807429235624424,0.08057690196084956
2021-05-25 01:00:00+00:00,86.7249984741211,0.0,357.5933832507663,1.1894444444444443,10.12400013950136,23.45694444444444,2.764361112183995,378.1819444444444,30.823055555555552,793.8973203701439,136.3273468017578,367.6838888888889,368.15,7.222472326358159,220.5904601669312,94.0,285.3000000953674,45628.430106283486,0.012959920128082274,0.2072784167731027,0.779761663098815,535314.190649239,588927.5960241222,0.027643611121839953,0.7087755547524887,0.1822298294605149,0.08135100466515631
2021-05-25 02:00:00+00:00,87.07500076293945,0.0,357.70026617050166,5.524166666666667,10.186055563820732,21.31111111111112,2.985194454408354,378.50555555555553,30.52666666666667,795.6192317877874,136.38328170776367,367.3122222222222,368.15,7.28036128004392,221.02177766164152,94.75,285.0249997615814,45790.29428236787,0.012830327816972863,0.2073056311584357,0.7798640410245914,544485.7440659608,598289.3398477429,0.02985194454408353,0.7097316037013517,0.1800543162555069,0.08036213549905796
2021-05-25 03:00:00+00:00,86.95000076293945,58.1875,357.6210907978482,5.264722222222222,10.080527715947891,24.624722222222225,2.695166669057475,378.6041666666666,31.38305555555555,796.5470977952743,136.47211074829102,367.53222222222223,368.15,7.302416773902045,221.2630831103855,94.5,285.04999985694883,45869.531349327684,0.012817764877941585,0.20730826937563226,0.7798739657464261,535782.3444634683,589679.0437989283,0.026951666690574746,0.7085934393424381,0.1827782455880482,0.08167664837893905
2021-05-25 04:00:00+00:00,86.92499923706055,0.0,357.3766753853692,2.190555555555556,10.08124995523029,23.43472222222223,2.96499997228384,378.8786111111111,31.75777777777778,793.0923722839354,136.34888458251953,367.6561111111111,368.15,7.530194576846229,220.30343686845572,94.0,284.70000019073484,45685.446615229455,0.012462969375863721,0.20738277643106864,0.7801542541930677,542324.9855777775,596005.3853506721,0.029649999722838424,0.7098881235859291,0.17997649832880896,0.08048537836242362
2021-05-25 05:00:00+00:00,86.75,19.703125,356.1361510043674,1.4280555555555556,9.932888984945086,24.18222222222221,2.7787499868538648,381.75305555555553,34.327777777777776,788.3492544894749,136.21393203735352,367.385,368.15,8.431666748921076,218.9859042485556,92.5,284.82499995231626,45347.365863822524,0.012367089321396876,0.20740291124250665,0.7802299994360965,532116.8662300253,585400.0211200167,0.027787499868538658,0.7092134049538625,0.18166200525759052,0.08133708992000846
2021-05-25 06:00:00+00:00,86.7750015258789,7.796875,352.8217889637417,0.5666666666666667,10.035333228376176,25.760555555555563,2.9848055002424454,388.0036111111111,41.6863888888889,785.7265953742132,136.01126098632812,367.3088888888889,368.15,10.915500160323248,218.25738831837972,93.0,284.5999998092651,45164.93659483776,0.012251662566140693,0.20742715086111047,0.7803211865727488,536669.270950293,589738.0714492274,0.029848055002424434,0.7101023701521676,0.17963559833539314,0.08041397651001488
2021-05-25 07:00:00+00:00,86.50000190734863,0.0,351.7091477457682,0.0,10.175000190734863,26.0875,2.799999952316284,390.0263888888889,43.455000000000005,784.9163144090438,135.83242797851562,367.2647222222222,368.15,11.623111346827612,217.9656435521444,92.75,285.15,44972.1264943837,0.012665596673236997,0.20734022469862023,0.7799941786281428,528586.0733116061,581428.3219425069,0.027999999523162837,0.7091055673200076,0.18167937871754436,0.0812150544392851
2021-05-25 08:00:00+00:00,86.60000228881836,0.0,353.1306531249152,0.2083333333333333,10.215555608007644,24.359722222222217,3.037750068836742,387.9036111111111,40.08833333333335,786.8085808817544,135.94324111938477,367.8025,368.15,10.596750189463297,218.566272553338,90.75,286.1000000476837,44967.50893717561,0.01318344939430636,0.20723147562719568,0.779585074978498,536672.3123105268,589509.1353117083,0.0303775006883674,0.7097120295010575,0.17981691136373507,0.08009355844683995
2021-05-25 09:00:00+00:00,86.625,28.5,355.60625983979963,1.0772222222222223,10.030777719550665,22.84361111111111,2.991805544230674,383.2986111111111,35.83277777777778,790.9200560675728,136.03428649902344,367.375,368.15,8.993694601986144,219.70001633962,88.75,286.8000000953674,45122.35980325528,0.013491289310204723,0.207166829244857,0.7793418814449382,537183.4914976745,590202.2642664993,0.029918055442306756,0.7093324073658959,0.18047455239095167,0.08027498480084586
2021-05-25 10:00:00+00:00,86.75,0.0,355.5824703725179,2.3497222222222223,10.147083359824286,22.29222222222221,2.879111054374112,382.4055555555556,35.20416666666666,790.7752895609538,135.68808364868164,367.4,368.15,8.847305820518068,219.5416314782037,88.75,286.7250000476837,45011.057563319475,0.013426464957885336,0.20718044235884406,0.7793930926832705,532098.2343535929,584986.2269904932,0.02879111054374111,0.7089289787516553,0.18148893091585452,0.08079097978874895
2021-05-25 11:00:00+00:00,86.85000228881836,23.40625,357.1164368184407,3.1552777777777785,9.912305533356138,29.216944444444444,3.029916668401824,379.0122222222222,32.19222222222222,796.2622751702204,135.37867736816406,367.4033333333333,368.15,7.686333425707289,221.18396607716883,85.75,287.275,45133.45223588692,0.013444343602306001,0.20717668784351573,0.7793789685541782,538557.5979694059,591589.404346573,0.030299166684018254,0.709513155794307,0.1800812312271793,0.08010644629449538
2021-05-25 12:00:00+00:00,87.0,0.0,355.81833376990426,0.25,9.721583457522923,24.98,3.407888827522595,373.9577777777777,27.66388888888888,797.800729692247,135.5404930114746,365.5244444444444,365.9544444444445,6.6013056495454565,221.611314192878,84.25,288.07499995231626,45148.97545708296,0.013903650322958112,0.2070802334321788,0.7790161162448631,551972.6484378853,605022.6945999579,0.03407888827522595,0.710709850551617,0.17685647439729513,0.0783547867758619
2021-05-25 13:00:00+00:00,87.0999984741211,0.0,354.303646859063,0.0,9.880416600704194,20.606944444444444,3.1205277943611147,372.0691666666666,27.52111111111111,797.5432580735944,135.69029235839844,362.7391666666666,363.6377777777777,6.083000126944647,221.53979418012835,79.25,289.0749994754791,45027.98084166318,0.013944833253784926,0.20707158501670517,0.77898358172951,540661.0672127284,593568.9447016828,0.031205277943611127,0.7095487363321225,0.17959326752569518,0.07965271819857103
2021-05-25 14:00:00+00:00,86.85000038146973,18.296875,359.2143140093485,0.0,9.797055559953051,20.55,3.516722194817331,376.2986111111111,26.766944444444444,801.1216018337672,135.64643096923828,367.7136111111111,367.7183333333333,6.114000160296758,222.5337789154053,75.25,289.74999990463255,45110.054227015346,0.01382501656688533,0.20709674652095408,0.7790782369121606,555270.4064235991,608274.7201403423,0.0351672219481733,0.7111903140511682,0.17577377182907206,0.07786869217158629
2021-05-25 15:00:00+00:00,86.95000076293945,0.0,360.4376960330539,0.0,9.543999943203396,25.73638888888888,3.6919722649786206,372.2291666666666,22.39416666666667,802.1519368320041,135.91963577270508,367.67,368.15,4.687750133275987,222.8199828126696,74.25,289.9,45235.625819300265,0.01377270446154028,0.20710773206307653,0.7791195634753831,563061.2629373173,616213.123274995,0.03691972264978621,0.7119161030815099,0.1740846618139378,0.07707951245476606
