Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-05-25 16:00:00+00:00,86.97500038146973,8.203125,360.9192018339369,0.0,9.637000017960863,26.76111111111112,3.544305514759488,373.26388888888886,20.205,800.6522373114692,136.36399459838867,367.3322222222222,368.15,3.98216678208775,222.45323831346303,71.5,290.3499998092651,45228.458497204505,0.013648235881385001,0.20713387046490914,0.7792178936537059,557587.2945478101,610730.7332820254,0.03544305514759488,0.7114133504478093,0.17538447924289874,0.07775911516169709
2021-05-25 17:00:00+00:00,87.19999694824219,0.0,360.5218237050374,0.0,9.68361113972134,23.72000000000001,3.7123610926005575,371.65,20.63611111111112,800.2782171122233,136.26123809814453,367.5344444444444,368.15,4.314583425919215,222.29950561099585,74.25,290.20000019073484,45196.613807029906,0.014033662723494085,0.20705293082806625,0.7789134064484398,563495.8168166385,616601.8380398987,0.03712361092600555,0.7118279886925878,0.17408391281477917,0.07696448756662744
2021-05-25 18:00:00+00:00,86.95000076293945,0.0,360.2782020801968,0.0,9.890249909294976,19.94555555555556,3.507027807368172,371.2875,22.01333333333333,800.8115586005317,136.0921630859375,367.4,368.15,4.52877791735861,222.39487790425625,78.0,289.3750003814697,45299.39697977434,0.013989709847424371,0.20706216093204088,0.7789481292205348,557368.9032123839,610595.6946636188,0.03507027807368173,0.7110457349067457,0.17598568664756184,0.07789830037201062
2021-05-25 19:00:00+00:00,86.80000305175781,15.59375,359.9378840785556,0.0,9.959638985792797,23.764444444444447,3.5273333585262296,372.8013888888888,22.63777777777777,800.4363919915093,136.0920448303223,367.48,368.15,4.902500109805,222.5687200546265,79.25,288.99999990463255,45336.88761886477,0.01387903708026696,0.20708540221314392,0.7790355607065891,558476.9614222142,611747.8043743803,0.0352733335852623,0.7111973425523053,0.17571338131321285,0.0778159425492196
2021-05-25 20:00:00+00:00,87.17500305175781,0.0,359.9473521380954,0.0,10.181250100665622,24.232500000000005,3.1519444245100026,372.9,23.98083333333334,801.8386077541775,136.43158340454102,367.92277777777775,368.15,4.868500144150523,222.7329470528497,77.75,288.77500023841856,45565.09391479881,0.013427740788710346,0.20718017443437084,0.7793920847769189,547846.3446735719,601385.3300234604,0.03151944424510001,0.7100058538107217,0.1789194713424071,0.07955523060177133
2021-05-25 21:00:00+00:00,87.30000305175781,0.0,359.0809121301439,0.0,9.632111181153192,26.29777777777777,3.301027806268797,374.89,26.339166666666664,799.561566077338,136.4179916381836,367.3944444444444,368.15,5.680361147324245,222.1004357274374,76.0,288.44999995231626,45482.36070069765,0.01286201347568994,0.20729897717010512,0.779839009354205,551613.6545879312,605055.428411251,0.03301027806268797,0.7109594026280219,0.17710122208404733,0.07892909722524274
2021-05-25 22:00:00+00:00,87.1500015258789,12.8125,358.54764005449084,2.001111111111112,10.12200004047818,23.92833333333333,3.190583319332865,376.0347222222222,28.91583333333334,797.8551016404891,136.6758689880371,367.6961111111111,368.15,6.571444505718021,221.62641760084367,78.5,287.6750000953674,45593.5835511455,0.012640787207014404,0.20734543468652697,0.7800137781064587,548997.8262766233,602570.2869492193,0.031905833193328646,0.710665424301531,0.17798031339144726,0.07944842911369313
2021-05-25 23:00:00+00:00,87.1500015258789,0.0,358.4586135143704,0.0666666666666666,9.913916449281905,22.18583333333333,2.8607777463727526,376.3911111111111,28.72055555555556,799.4394445800781,136.33367538452148,367.4761111111111,368.15,6.45738902370135,222.1424387317234,78.75,286.5500000953674,45748.64994720991,0.011797987115629738,0.20752242270571775,0.7806795901786525,539174.6995692195,592929.3632571911,0.028607777463727526,0.7099035898342169,0.18047378435538322,0.08101484834667246
2021-05-26 00:00:00+00:00,86.97500228881836,0.0,357.8938554424709,1.0055555555555555,10.058638885815938,21.15916666666667,3.0528888965646424,379.1222222222222,30.736111111111107,796.9838346184621,136.61809158325195,367.3877777777777,368.15,7.153694594833588,221.38439910464825,75.75,285.77500023841856,45827.21582549322,0.010798554902391531,0.2077323034704978,0.7814691416271107,545900.0975735204,599747.0761684749,0.030528888965646414,0.7113066451116765,0.17793301748581827,0.08023144843685891
2021-05-26 01:00:00+00:00,86.74999809265137,18.890625,358.1824562835693,2.03,10.22052795065774,21.770833333333336,2.8815833110610645,377.37277777777774,29.85805555555556,799.241230248345,136.29747009277344,367.4,368.15,6.945527877012888,222.10034224616163,78.0,285.99999990463255,45813.093809670514,0.011279020987316944,0.20763140559266344,0.7810895734200196,540295.9916241404,594126.3768505033,0.028815833110610648,0.7103195247034736,0.17989912647332498,0.08096551571259077
2021-05-26 02:00:00+00:00,86.77499961853027,0.0,358.31032236946953,1.1997222222222224,10.155555539925894,21.79083333333333,2.8378888867629906,377.7055555555555,29.33555555555556,798.1995515441891,136.46126174926758,367.66222222222217,368.15,6.7626389972368885,221.74242656707776,81.0,285.5999998092651,45872.52425802772,0.011408038594223919,0.20760431189521297,0.7809876495105631,539628.3319717342,593528.5479749168,0.028378888867629917,0.7100636760166779,0.1804052299938509,0.08115220512184136
2021-05-26 03:00:00+00:00,86.80000305175781,0.0,358.3318531884088,0.9011111111111112,10.21375003947152,21.572222222222223,2.9065833439760738,377.6486111111111,29.38944444444444,801.0513870408801,136.83999633789062,367.9347222222222,368.15,6.751416774060992,222.51427475399447,78.25,285.15,46237.04115869121,0.010706730383259139,0.2077515866195156,0.7815416829972253,545767.989220899,600096.5125823611,0.02906583343976074,0.7107863883197817,0.17924596961686123,0.08090180862359636
2021-05-26 04:00:00+00:00,87.04999923706055,0.0,357.23177639431424,2.098888888888889,9.914361127482524,21.51333333333333,3.1740555521183547,379.7838888888888,31.83833333333334,795.2168376837834,136.60768127441406,367.38055555555553,368.15,7.554194533957373,220.8935666614109,76.25,284.8000000953674,45878.655448327176,0.010199991588663313,0.2078580017663807,0.781942006644956,550253.615321504,604161.0354732884,0.031740555521183524,0.7121717404219488,0.1763530217581226,0.07973468229874513
2021-05-26 05:00:00+00:00,86.87500190734863,27.703125,356.9534805679321,1.8375,10.089861165682471,19.89277777777778,3.059833334353235,379.8994444444444,32.78499999999999,793.5922430759003,136.74198532104492,367.295,368.15,7.927277879714968,220.4724606619941,77.25,284.62499990463255,45858.118429989234,0.010214664708025982,0.20785492041131454,0.7819304148806594,546125.4568126599,600008.7459678971,0.030598333343532368,0.711709800718906,0.1774413284661213,0.08025053747144041
2021-05-26 06:00:00+00:00,86.70000076293945,12.59375,353.4028526009454,0.9858333333333332,10.233611031638253,23.90277777777777,3.0281667006015778,385.7211111111111,39.75166666666668,788.0926901753743,136.33456420898438,367.1336111111111,368.15,10.446416715251075,218.67679740481915,80.0,284.54999985694883,45416.604699121686,0.010522611340195904,0.20779025161855885,0.7816871370412452,540004.4245604012,593368.9350818691,0.030281667006015773,0.711386268588504,0.17796480532829567,0.08036725907718471
2021-05-26 07:00:00+00:00,86.5,0.0,351.6601176346673,0.0,10.274999856948853,26.14944444444445,2.875,390.15777777777777,43.87111111111111,782.8598970540362,136.04488372802734,367.2863888888888,368.15,11.59691690047582,217.56131462097176,77.0,284.4250000953674,45038.97239229162,0.010049263496053304,0.20788965466582882,0.782061081838118,530186.0198251754,583106.8123861181,0.028749999999999973,0.7110838759423722,0.17906448022947888,0.08110164382814891
2021-05-26 08:00:00+00:00,86.5,16.5,349.3102761311001,0.0,10.300000190734863,26.657222222222224,3.100000023841858,395.2,52.80944444444444,785.6183056810164,135.81475830078125,367.2961111111111,368.15,13.358027990659076,218.22730806562643,72.5,284.4250000953674,45121.21363026676,0.009467529105061226,0.20801181888793713,0.7825206520070016,538212.9805160636,591230.406531627,0.03100000023841858,0.7123496487651169,0.17651699894220801,0.08013335205425653
2021-05-26 09:00:00+00:00,86.5,0.0,351.4887220255534,0.0,10.200000047683716,25.186111111111103,3.0,391.55,45.02083333333332,784.1471556091308,136.0844955444336,367.8022222222222,368.15,11.928361340363823,217.81865530649824,72.75,284.54999985694883,45106.342088370264,0.009578133507214297,0.207988591963485,0.7824332745293007,534785.1642733993,587785.1162272344,0.03000000000000001,0.7118821074236962,0.17754140656933415,0.08057648600696965
2021-05-26 10:00:00+00:00,86.5,25.8125,352.1826575978597,0.0,10.200000047683716,25.00972222222222,2.699999988079071,389.0008333333333,42.25305555555556,783.9689894782172,136.3389015197754,367.6033333333333,368.15,11.33141683181127,217.76916483137344,75.5,284.775,45144.702357255395,0.010084163731140456,0.20788232561646053,0.7820335106523991,525797.4911614613,578842.5164312365,0.02699999988079072,0.7103680988057981,0.18074099639618524,0.08189090491722589
2021-05-26 11:00:00+00:00,86.69999885559082,16.796875,356.61396754794646,2.904444444444444,10.1218055568801,20.18416666666667,3.1259166681600927,382.0725,33.38361111111111,791.6600945705836,136.24289321899414,367.6680555555555,368.15,8.260611233313877,219.90558213127989,72.5,285.99999990463255,45360.3668621486,0.010492049895651667,0.20779666952191317,0.7817112805824352,542597.6024259924,595896.033489017,0.03125916668160092,0.7117930692539157,0.17702042350746006,0.0799273405570233
2021-05-26 12:00:00+00:00,87.14999771118164,0.0,357.57413275188867,1.4608333333333334,10.322638768355052,18.284166666666668,3.066166638798184,378.0363888888888,30.88555555555556,795.6706969028046,136.17643356323242,367.975,368.15,7.220250109169219,221.18630522833936,69.25,286.45000019073484,45496.34127171501,0.010322671717287747,0.20783223893936956,0.7818450893433426,542099.200111459,595557.401105724,0.030661666387981863,0.7116654024569129,0.17746041386188072,0.08021251729322455
2021-05-26 13:00:00+00:00,87.07499885559082,15.0,358.5689572503832,0.25,10.062833404276107,26.63472222222222,3.167805570960045,375.6519444444445,28.736666666666668,799.7529760742185,135.79984664916992,367.2975,368.15,6.529500058359571,222.1536046176488,69.75,286.99999990463255,45515.90975139746,0.010771423317227363,0.20773800110338225,0.7814905755793904,546062.2673756623,599543.4613335544,0.03167805570960048,0.711779117204276,0.17682933119932812,0.07971349588679535
2021-05-26 14:00:00+00:00,87.07499885559082,0.0,357.3463799879286,1.185277777777778,10.061361113919151,29.04916666666667,3.209361105296346,378.3247222222222,31.133611111111104,796.5818997701009,136.3543930053711,367.3433333333333,368.15,7.50133349193467,221.27275040944423,70.0,286.79999985694883,45552.30959105211,0.010671433248931599,0.20775899901772435,0.7815695677333441,547853.056266097,601377.0200355832,0.03209361105296343,0.7120080450396149,0.17636433532861936,0.07953400857880243
2021-05-26 15:00:00+00:00,86.89999961853027,10.09375,358.4157909690009,1.5733333333333333,10.1410555990537,20.04611111111111,3.092944439914492,377.71777777777777,28.668611111111115,800.5337954033744,136.31689453125,367.5961111111111,368.15,6.791972276502186,222.45383237202967,66.0,287.1750000953674,45705.94624992024,0.010313559782151347,0.2078341524457482,0.7818522877721005,545496.4397158839,599200.9265595402,0.03092944439914491,0.7117773362138153,0.1772011477042241,0.08009207168281565
2021-05-26 16:00:00+00:00,87.0999984741211,6.609375,358.90627408557464,0.0,10.026666633288066,22.472222222222225,2.9427777871158383,375.86527777777775,28.00055555555556,799.2630892435708,136.32181930541992,367.095,368.15,6.217305610974629,222.01752559661867,66.0,287.6250001430511,45563.64700923925,0.010615357652220136,0.20777077489303378,0.7816138674547461,538961.7337771163,592499.0190129725,0.02942777787115837,0.7109884601149421,0.178837924764414,0.08074583724948536
2021-05-26 17:00:00+00:00,86.99999809265137,11.5,357.46292826122703,2.2802777777777776,10.232333455880484,23.81027777777777,2.8730833316511584,379.4791666666666,31.27388888888889,796.6803536817762,136.04043197631836,367.5844444444445,368.15,7.596055793232389,221.30009872860384,65.75,287.32500019073484,45369.98899936753,0.010374286005915886,0.20782139993875767,0.7818043140553265,534223.3382147932,587533.0752890501,0.028730833316511564,0.7108674014307821,0.17931954119936416,0.08108222405334216
2021-05-26 18:00:00+00:00,87.07499885559082,0.0,356.9858571751912,2.466111111111112,10.03372223191791,21.361666666666665,3.369888874491056,379.2561111111111,32.39277777777778,797.5183160230848,136.2007713317871,367.7275,368.15,7.786694641775556,221.53286612192792,65.5,287.32499995231626,45471.24000051776,0.010335247577183647,0.20782959800879142,0.7818351544140248,552190.4290205342,605619.1360211425,0.033698888744910574,0.712860383137141,0.17460437840445975,0.07883634971348867
2021-05-26 19:00:00+00:00,86.77499771118164,0.0,357.2342006259494,1.7416666666666667,9.877972089979384,19.309722222222227,3.229416690402561,378.3,31.77277777777777,795.9487823486327,136.33185958862305,367.5044444444444,368.15,7.4882778689596385,221.0968843841554,64.75,287.2500001430511,45437.29026520618,0.010169056970979537,0.2078644980360943,0.7819664449929262,546826.5852092422,600215.4012708594,0.03229416690402564,0.7124109777228614,0.17580813331058343,0.07948672206252962
2021-05-26 20:00:00+00:00,86.79999923706055,0.0,357.7900882848104,1.7524999999999995,10.28936104377111,19.820833333333333,2.65280556059546,378.3719444444444,30.55555555555556,797.5855361429848,135.90947341918945,367.4,368.15,7.139222240050633,221.55153781043165,67.0,287.0500000953674,45421.28618922964,0.010384466117231485,0.20781926211538138,0.7817962717673871,527686.7715279964,581056.7828003411,0.026528055605954615,0.7099883571676884,0.18140494722005174,0.08207864000630528
2021-05-26 21:00:00+00:00,86.92499923706055,27.5,357.6390575324164,3.2958333333333347,10.205027839077845,23.43111111111111,2.76816666662693,378.3833333333333,30.98083333333333,795.566896565755,136.39344787597656,367.4116666666666,368.15,7.257305621835921,220.9908053165013,68.75,286.9,45491.43572038419,0.010550562489548863,0.20778438187719472,0.7816650556332564,532331.6838963721,585784.1208678235,0.02768166666626929,0.7103386051020882,0.1804377304123105,0.08154199781933204
2021-05-26 22:00:00+00:00,86.94999885559082,0.0,357.43947654088333,4.470000000000001,9.954555462466349,22.55027777777778,3.0849722323815034,379.6261111111111,31.48,797.4946743265787,136.52070236206055,367.47277777777776,368.15,7.345111252201927,221.52629865434443,75.0,286.425000333786,45719.909600460065,0.011152207931594,0.20765803633436525,0.7811897557340407,545936.3583508393,599657.2521313799,0.03084972232381502,0.7112060913306285,0.17788861308290646,0.08005557326265
2021-05-26 23:00:00+00:00,86.9000015258789,0.0,358.1085430081685,1.6144444444444443,10.08438887914022,20.97611111111112,3.2002500131395126,378.0391666666667,30.42805555555555,797.7533408270941,136.5661392211914,367.4,368.15,6.939555631213717,221.59815080430772,76.0,286.175000333786,45789.92701928978,0.011118206065566743,0.207665176726231,0.7812166172082023,550691.4514291052,604494.6156767707,0.03200250013139512,0.7116842758463177,0.17677666220125896,0.07953656182102839
2021-05-27 00:00:00+00:00,86.82500076293945,0.0,356.8885522460937,3.51,10.307916455003951,24.100555555555548,2.645000001158979,379.2633333333333,32.195277777777775,794.8641521199544,136.5652961730957,367.4461111111111,368.15,7.845222277111477,220.81640855153404,81.5,285.4750000476837,45735.68205172086,0.011384808776385426,0.20760919015695906,0.7810060010666555,531703.348912165,585442.775322937,0.026450000011589783,0.7093152803168072,0.18220711906142012,0.08202760061018287
2021-05-27 01:00:00+00:00,86.92500114440918,26.796875,356.59907722049286,6.03388888888889,10.081944502724545,24.753055555555555,2.8227222159008187,379.2138888888889,33.13111111111111,795.0066993374294,136.47088241577148,367.515,368.15,7.91969463388125,220.83519429100883,85.75,284.94999995231626,45796.48084620419,0.011569033333274883,0.20757050300001229,0.7808604636667129,538334.241148565,592145.106142855,0.028227222159008185,0.7099001930272201,0.18066562322670152,0.08120696158707015
2021-05-27 02:00:00+00:00,86.85000228881836,0.0,357.11852782355413,1.9322222222222225,10.072472311125864,23.52722222222222,2.790749993258052,379.03472222222223,31.886666666666656,794.0535212877061,136.72542572021484,367.5777777777778,368.15,7.72813905318578,220.63986730787497,88.25,284.79999985694883,45851.025698678175,0.011786316062720681,0.20752487362682864,0.7806888103104506,538057.0467407446,591932.0019366913,0.02790749993258051,0.7096340700027102,0.18112547826265235,0.08133295180205709
2021-05-27 03:00:00+00:00,86.95000076293945,0.0,356.0818666564094,10.433611111111109,10.043722021844651,22.98694444444445,2.908166683680481,382.4313888888889,34.43805555555556,792.8502555677624,136.95262145996094,367.46777777777777,368.15,8.52905567407608,220.236182967292,91.5,284.37499990463255,45926.154887318546,0.011880112615726211,0.2075051763506975,0.7806147110335764,542899.9372859529,596863.1692785522,0.029081666836804822,0.7100382457454635,0.1800869255780214,0.0807931618397103
2021-05-27 04:00:00+00:00,87.02499771118164,26.09375,356.50431630876324,2.173611111111111,9.925833366447025,22.90194444444445,2.9428055549330177,380.3083333333333,33.634444444444455,795.0189693535699,136.5613250732422,367.32444444444445,368.15,8.059638928704791,220.8386028967965,93.0,284.4749998092651,45904.05881315841,0.012151855075671951,0.20744811043410888,0.7804000344902191,543973.4924887856,597910.7615942466,0.029428055549330184,0.7100004876448408,0.1799586549467363,0.08061280185909288
2021-05-27 05:00:00+00:00,86.97500038146973,0.0,356.13519405788844,5.934444444444445,10.082166497442458,23.571388888888887,2.8032777993877724,380.7352777777778,33.864999999999995,794.9291181776258,136.6632080078125,367.6558333333333,368.15,8.452694652742812,220.8136440743341,93.5,284.57499995231626,45916.97317821803,0.012296597426895544,0.20741771454035193,0.7802856880327526,539566.8001931258,593519.2436775321,0.02803277799387771,0.7093556888225656,0.18137942091303408,0.08123211227052259
2021-05-27 06:00:00+00:00,86.85000038146973,19.203125,351.69817854563394,1.0133333333333334,10.148277513715955,25.20555555555556,2.953500056465467,389.7222222222222,43.95583333333333,785.3153730434841,136.2768440246582,367.16027777777776,368.15,11.446083610587651,218.1248726781209,94.0,284.44999995231626,45253.29516611574,0.01226083043003001,0.2074252256096937,0.7803139439602763,536685.143104416,589857.7649246019,0.029535000564654676,0.7099726842355338,0.17993737000807508,0.08055494519173655
2021-05-27 07:00:00+00:00,86.4000015258789,0.0,349.56739476733736,0.0,10.325000286102297,24.447222222222223,2.700000047683716,393.44305555555553,49.80749999999998,782.7986833869084,135.9346466064453,367.4011111111111,368.15,12.936361308892572,217.4440796534221,92.25,284.27500023841856,45022.70251986266,0.011898057310339499,0.2075014079648287,0.7806005347248317,525483.1766211761,578384.8520820145,0.027000000476837146,0.7092033050015429,0.1820624695057264,0.08173422501589374
2021-05-27 08:00:00+00:00,86.4000015258789,0.0,350.00161648432413,0.0,10.100000381469728,25.07055555555556,2.700000047683716,392.0133333333333,49.74083333333335,784.1891074625652,135.92635345458984,367.63,368.15,12.886361367437576,217.83030841403547,92.5,284.3500002861023,45088.02564616926,0.011988730648721831,0.20748236656376842,0.7805289027875097,526301.1169131948,579279.5470474436,0.027000000476837174,0.709145067202679,0.18212854103016568,0.0817263912903183
2021-05-27 09:00:00+00:00,86.4000015258789,38.40625,352.1794975598653,0.0,10.0,24.7025,2.850000023841858,390.4241666666666,43.05805555555556,785.7516052585179,136.00017166137695,367.21527777777777,368.15,11.398861329555514,218.2643352678088,91.25,284.8500002861023,45123.05435013815,0.012221936763547101,0.2074333932796551,0.7803446699567977,531714.0331084077,584733.62196982,0.02850000023841859,0.7095884281112771,0.18088457869574082,0.08102699295456359
2021-05-27 10:00:00+00:00,86.62499809265137,12.59375,354.4963082758585,0.3811111111111111,10.200000047683716,25.902777777777786,2.680861112011804,384.2855555555555,37.12861111111111,789.6601482137042,135.97595596313477,367.56055555555554,368.15,9.636611299779682,219.3500416819255,82.75,286.025,45153.17850049785,0.011977027462809417,0.20748482423281003,0.7805381483043806,526439.9458219472,579494.9305600321,0.026808611120118044,0.7090768854668241,0.1823004358081796,0.08181406760487832
2021-05-27 11:00:00+00:00,86.85000038146973,0.0,353.5298578898112,0.9144444444444444,9.831361009279886,26.79055555555556,2.7760000289811027,386.0836111111111,39.69111111111111,786.7468273247614,136.06053924560547,367.70666666666665,368.15,10.48994469165802,218.5407857767742,82.25,285.9749998092651,45022.447418991454,0.011867062992541125,0.20750791677156635,0.7806250202358925,527906.650919555,580808.02663687,0.02776000028981105,0.7095238377523134,0.1813233994237978,0.08139276253407768
2021-05-27 12:00:00+00:00,86.4000015258789,16.5,350.935652279324,0.0,10.24999976158142,25.910000000000004,2.475000023841858,391.2708333333333,46.377777777777766,784.4887031216093,136.07085800170898,367.4055555555556,368.15,12.15438906245761,217.91352951897525,89.75,285.07500019073484,45038.36993589816,0.012201196200741104,0.20743774879784435,0.7803610550014145,518723.2886308116,571643.373305492,0.0247500002384186,0.7081188581423803,0.184404234178221,0.08272690744098009
2021-05-27 13:00:00+00:00,86.4000015258789,0.0,351.5665088038974,0.0,10.24999976158142,24.906111111111112,2.699999988079071,390.1663888888889,44.28638888888888,782.0701457892525,135.92157363891602,367.1861111111111,368.15,11.760028042263452,217.2417080137465,89.5,285.24999990463255,44822.7428165077,0.01230706478132585,0.20741551639592157,0.7802774188227526,523398.40096796426,576065.1237773608,0.02699999988079072,0.7089405979749561,0.18236051426725955,0.08169888787699368
2021-05-27 14:00:00+00:00,86.4000015258789,26.09375,353.0665711826748,0.0,10.149999856948853,25.343888888888884,2.617611097627216,387.7352777777778,41.67944444444444,784.9172595553928,136.1548614501953,367.25055555555554,368.15,10.83744456185235,218.03257264879025,88.75,285.4749998092651,45027.61353541966,0.012385024601444316,0.2073991448336967,0.780215830564859,523207.27251509106,576114.7184192091,0.026176110976272152,0.7085647764789433,0.18319386980646568,0.0820652427383189
2021-05-27 15:00:00+00:00,86.5999984741211,0.0,351.2217905044556,0.0,10.099999904632568,24.501111111111108,2.649999976158142,390.0875,44.373333333333335,784.0949800448946,136.07817840576172,367.2708333333333,368.15,11.851972339153289,217.8041615083484,88.75,285.15,45006.34700558377,0.01212599500374879,0.20745354104921276,0.7804204639470385,523833.65630404284,576716.1140356038,0.026499999761581416,0.7088591685486293,0.1826998849990825,0.08194094669070671
2021-05-27 16:00:00+00:00,86.5999984741211,20.109375,350.22327415466305,0.0,10.199999809265137,24.90888888888889,2.75,392.9958333333333,48.22,783.6581394788952,135.87150955200195,367.12388888888887,368.15,12.689694655206468,217.60527141994908,91.75,284.82500019073484,44964.205370358824,0.012268045977460276,0.20742371034473336,0.7803082436778065,526632.2701325832,579465.2114427548,0.027499999999999997,0.7091633693557949,0.18186078928812602,0.08147584135607917
2021-05-27 17:00:00+00:00,86.5999984741211,0.0,352.1672115029229,2.103333333333333,10.249416562716164,24.57027777777778,2.650166616638501,390.2694444444444,43.45055555555556,784.071726820204,136.17101287841797,367.67472222222216,368.15,11.316750233438276,217.7977030351428,90.25,284.62499990463255,45118.78519798033,0.01191315901456352,0.20749823660694167,0.7805886043784949,525017.979952382,578032.552560009,0.026501666166384993,0.7089964923767859,0.18254326620347242,0.08195857525335669
2021-05-27 18:00:00+00:00,86.92500114440918,21.296875,354.5062696350945,1.1169444444444443,9.976027835475074,24.84944444444444,3.027666668163405,383.8388888888889,37.07749999999999,786.9990401882592,136.49907302856445,367.5508333333333,368.15,9.519750219451057,218.6108450741239,86.75,285.40000023841856,45273.06688742544,0.012050431633907465,0.20746940935687944,0.7804801590092132,539255.7588806305,592451.6124733555,0.030276666681634066,0.710401341774923,0.17908468738059094,0.08023730416285194
2021-05-27 19:00:00+00:00,86.85000228881836,0.0,355.5274524201287,1.9722222222222223,9.999999917348228,24.08138888888889,2.9839722000890307,382.8272222222222,35.75166666666667,790.4683190070253,136.25191497802734,367.3977777777778,368.15,9.043111286295783,219.5745334159004,85.0,285.7250002861023,45338.67474582829,0.012062074760114085,0.20746696430037603,0.7804709609395099,538585.177944736,591858.1207710842,0.029839722000890315,0.7102210422164433,0.17950507966920765,0.08043415611345875
2021-05-27 20:00:00+00:00,86.80000114440918,0.0,355.1992942407396,0.0,9.863944404125212,24.32805555555556,3.201805546283721,384.23777777777775,36.36333333333333,790.3799433898927,136.5298843383789,367.28277777777777,368.15,9.253000157674151,219.54998505062537,82.0,285.62499990463255,45441.99567013402,0.011566011004105625,0.20757113768913782,0.7808628513067565,546852.9683152031,600247.3132276104,0.0320180554628372,0.7114020482458208,0.17708916904913985,0.07949072724220226
2021-05-27 21:00:00+00:00,86.5,35.703125,354.3732560708787,0.0,10.494333145618436,23.726666666666667,3.108361083732711,385.4194444444444,38.44499999999999,792.4180939398872,136.3353385925293,367.5094444444444,368.15,9.772778010368343,219.9522480519613,81.0,285.17499985694883,45566.047072638336,0.0110969067818376,0.2076696495758141,0.7812334436423484,544854.8943094398,598394.9996197899,0.031083610837327098,0.7113342618792068,0.17762766667355176,0.07995446060991443
2021-05-27 22:00:00+00:00,86.75,0.0,356.0343929206,2.589166666666667,10.0241110973888,24.50805555555556,3.050333337518905,381.1872222222222,34.227222222222224,791.8621182759603,136.31414031982422,367.5252777777778,368.15,8.509194650385115,219.96170013427744,81.75,285.0999998092651,45538.97373446352,0.011143880830854188,0.2076597850255206,0.7811963341436251,542602.6031678019,596110.8973057965,0.03050333337518904,0.7110743427225604,0.1782091913504095,0.08021313255184094
2021-05-27 23:00:00+00:00,86.9749984741211,12.0,357.246187371148,5.467777777777778,10.284027900960709,22.503333333333337,2.8676666535602675,379.2111111111111,31.903888888888886,794.5797334459089,136.29546737670898,367.5466666666666,368.15,7.686555609570608,220.71659294976132,83.0,284.9,45721.07442502309,0.011165652488240937,0.2076552129774694,0.7811791345342897,538677.9966337343,592400.2590831365,0.02867666653560267,0.7103373179719535,0.17994768471828892,0.08103833077415486
2021-05-28 00:00:00+00:00,86.89999961853027,0.0,357.2385733795166,2.847777777777778,10.136888936095769,22.227222222222213,2.859638907313346,379.2791666666666,31.670000000000005,795.8557053629555,136.3149871826172,367.4641666666666,368.15,7.544361204836106,221.0710298071968,83.0,284.69999995231626,45833.22889459047,0.011020609433573423,0.20768567201894958,0.781293718547477,539641.34291332,593495.3868644638,0.02859638907313346,0.7103987677379988,0.17991762430824276,0.081087218880625
2021-05-28 01:00:00+00:00,86.82500076293945,0.0,356.3105604192946,6.396111111111111,10.133805592325,23.35388888888889,2.9960277579228087,380.6675,33.314722222222215,797.5557357449002,136.4077606201172,367.225,368.15,8.206250134441587,221.54326047261563,87.0,284.275,46031.10850599833,0.011228535046135215,0.2076420076403116,0.7811294573135532,546679.7190830682,600766.2715776162,0.029960277579228107,0.7108049377843823,0.17878309116102806,0.08045169347536164
2021-05-28 02:00:00+00:00,86.87500190734863,23.703125,355.34964456134367,2.473333333333333,10.219722219838037,24.26444444444444,2.9911111301845974,383.3338888888889,35.942499999999995,788.8804304165311,136.70935057322183,367.2647222222222,368.15,9.082944553428227,219.02758876376683,93.0,283.37499990463255,45776.00098577366,0.011303518355898455,0.2076262611452613,0.7810702204988402,543532.8677752288,597319.6689335128,0.02991111130184599,0.7107372466732212,0.1788841745449487,0.08046746747998415
2021-05-28 03:00:00+00:00,86.92500114440918,0.0,355.4208285925123,1.8233333333333333,10.121027609772153,24.574722222222217,2.945444456603792,382.9225,35.41305555555556,788.8483006625706,136.6003761291504,367.3911111111111,368.15,8.99927799291081,219.12452809651697,91.75,283.3500000476837,45741.68431214174,0.011134862320571039,0.2076616789126801,0.7812034587667489,541487.9367258647,595234.4157926312,0.02945444456603792,0.7106649713582517,0.1791917541736417,0.08068882990206865
2021-05-28 04:00:00+00:00,86.9749984741211,0.0,355.8048992538452,3.646944444444444,10.068166635301376,23.82083333333333,3.004138847589492,381.0963888888888,34.17055555555556,789.6929837205674,136.40623092651367,367.6544444444445,368.15,8.619527986314562,219.3591627460056,91.75,283.49999990463255,45701.389566512305,0.01124578962297971,0.20763838417917427,0.781115826197846,543047.361111485,596746.4938521369,0.030041388475894912,0.7108259411814201,0.1787191957111475,0.08041347463153777
2021-05-28 05:00:00+00:00,87.0,34.390625,354.6991628328959,1.395,10.199999809265137,25.601111111111106,3.0462500227159923,384.9325,37.2325,786.4772687276205,136.29557418823242,367.37666666666667,368.15,9.51044456217024,218.46590832604304,89.25,283.70000019073484,45446.30431080464,0.011088132266553223,0.2076714922240238,0.7812403755094229,541325.5830251676,594724.990590363,0.03046250022715993,0.7110940492607105,0.17820700462312078,0.08023644588900869
2021-05-28 06:00:00+00:00,86.55000114440918,7.609375,350.63284414715235,0.0,10.199999809265137,25.168888888888887,2.9999999403953552,391.6836111111111,46.03805555555555,783.638034210205,135.8973045349121,366.7361111111111,368.15,12.177527924378714,217.6772324752808,90.25,283.775,45137.98800151244,0.011266539381742728,0.20763402672983403,0.7810994338884233,536228.5626381292,589265.6985399063,0.029999999403953568,0.7107962125561944,0.17877336841925645,0.08043041962059562
2021-05-28 07:00:00+00:00,86.4000015258789,0.0,350.2465992906358,0.0,10.150000095367432,25.44611111111111,2.975000023841858,392.8958333333333,48.11000000000001,782.4465693155923,135.79096603393555,367.3833333333333,368.15,12.61241678714752,217.3462700229221,86.0,284.07500019073484,44986.533868195846,0.01095598269212017,0.20769924363465478,0.7813447736732251,533408.383773138,586267.5610682681,0.029750000238418593,0.710897004322045,0.17878251244106613,0.08057048299847046
2021-05-28 08:00:00+00:00,86.4000015258789,26.390625,349.5168587938944,0.0,10.100000381469728,24.84777777777777,2.950000047683716,394.6944444444444,51.23583333333334,782.0080627102321,135.57464599609375,367.6016666666667,368.15,13.236528009838525,217.295295745002,82.75,284.3500000476837,44846.283398691994,0.010738623618402901,0.20774488904013538,0.7815164873414617,530789.5398196602,583483.9228131233,0.029500000476837148,0.7109378004410063,0.1788597225827175,0.08070247649943904
2021-05-28 09:00:00+00:00,86.4000015258789,0.0,350.4490143924289,0.0,10.100000381469728,20.64055555555555,2.8749999403953552,392.8072222222222,47.45888888888888,784.8446166144475,135.51275634765625,367.2158333333333,368.15,12.434694679048324,217.93669923146572,85.0,284.3999997615814,44980.4971124588,0.01106361917627119,0.20767663997298305,0.7812597408507458,530128.0379113555,582980.1220184945,0.028749999403953553,0.7104319304787562,0.17980412095457185,0.0810139491627185
2021-05-28 10:00:00+00:00,86.45000076293945,21.203125,351.8482444975111,0.0,10.100000381469728,22.756666666666668,3.074999988079071,390.1808333333333,42.99777777777777,783.6868690829808,135.41581344604492,367.3158333333333,368.15,11.448777958022225,217.69079755995008,87.25,284.74999990463255,44826.84776153132,0.011616296461611197,0.20756057774306166,0.7808231257953272,535235.8455374762,587907.3916572755,0.030749999880790732,0.710867956213602,0.17832149216305224,0.08006055174255504
2021-05-28 11:00:00+00:00,86.54999923706055,0.0,352.88666319529216,0.0,10.199999809265137,24.55194444444445,2.942583340936237,388.2036111111111,40.386388888888895,785.177888726128,135.49293899536133,367.2888888888889,368.15,10.562472416030037,218.10496977064352,84.25,285.2250000476837,44862.87640806147,0.01157465333843036,0.20756932279892962,0.78085602386264,531266.2209311256,583980.1007105978,0.0294258334093624,0.7103708300745549,0.17953959442770484,0.08066374208837777
2021-05-28 12:00:00+00:00,86.77499771118164,20.203125,354.6790568775601,1.3033333333333332,10.221305510732863,24.654444444444447,2.9665555473830967,384.6261111111111,37.02361111111109,787.9218683030866,135.54217147827148,367.4616666666666,368.15,9.48450016975403,218.8671930821737,77.0,286.32499995231626,44862.99919414303,0.011372549538278074,0.2076117645969616,0.7810156858647603,531927.6797132937,584641.7037664118,0.02966555547383096,0.7105956672699411,0.17916609684294177,0.08057268041328611
2021-05-28 13:00:00+00:00,86.89999961853027,0.0,354.88570688459606,1.8844444444444448,9.952277885013157,25.48305555555556,2.984722238514158,382.8841666666666,35.465277777777786,791.9214536878795,135.7284164428711,367.6063888888889,368.15,8.980000104109447,219.9517930475871,74.0,287.32499995231626,44995.53864429031,0.011660823236690042,0.20755122712029508,0.7807879496430148,534280.3514760667,587150.1093831077,0.02984722238514158,0.7104821296922491,0.1792051675940042,0.08046548032860515
2021-05-28 14:00:00+00:00,86.89999961853027,22.703125,357.33953800413343,2.23,9.933333211474949,27.48777777777778,3.092444487478998,378.9619444444444,30.931666666666665,794.488913506402,135.89293670654297,367.3116666666666,368.15,7.466027938657338,220.69136528862853,67.75,287.92499961853025,45101.9511524484,0.01110451260714015,0.20766805235250058,0.7812274350403593,538776.9580061146,591771.7506102414,0.030924444874790003,0.7112663633029459,0.17778332262314184,0.08002586919912232
2021-05-28 15:00:00+00:00,87.1500015258789,0.0,359.5047108523051,0.0,9.86513886478212,28.09277777777778,3.583611136343744,374.12361111111113,24.48027777777777,801.4885883246527,136.03359985351562,367.4,368.15,5.498777814573712,222.72386767069509,62.75,288.1999997138977,45502.94838899978,0.010475527137408135,0.20780013930114427,0.7817243335614475,560202.2197044897,613668.1840615644,0.03583611136343743,0.7136164432702649,0.1726908820811844,0.07785656328511334
2021-05-28 16:00:00+00:00,87.37500190734863,9.09375,360.2595144547356,0.0,9.92619448343913,27.747222222222227,3.321777758730782,371.65,21.914722222222224,800.9183098347983,136.25420761108398,367.65,368.15,4.467889046006733,222.4773088963827,58.0,288.87499990463255,45437.89107632566,0.010115055129787807,0.20787583842274457,0.7820091064474676,549972.3562238411,603361.8782385237,0.03321777758730782,0.7128116746736057,0.17489729609543334,0.07907325164365304
2021-05-28 17:00:00+00:00,87.30000305175781,0.0,361.2508642323812,0.0,9.733222025500403,21.12833333333333,3.437361095680131,369.65,19.52472222222222,801.3906417846679,136.78765869140625,367.65,368.15,3.988139000866148,222.6085126749676,66.75,288.67499985694883,45674.30927306555,0.011476980234113686,0.20758983415083612,0.7809331856150502,557793.7753852614,611461.0887811134,0.03437361095680131,0.7123914798833437,0.17480305860282555,0.07843185055702948
2021-05-28 18:00:00+00:00,87.30000305175781,9.203125,360.9318189705742,0.0,9.614416620201537,23.37166666666667,3.795972209175428,368.4,18.794444444444444,800.0086275566948,136.78076934814453,367.3438888888888,368.15,3.609583395653301,222.22461950937915,66.5,288.65,45597.1953927845,0.011416376496869449,0.2076025609356574,0.7809810625674731,569714.2179143492,623290.922500871,0.03795972209175429,0.7138496634626081,0.17137727827458674,0.07681333617105073
2021-05-28 19:00:00+00:00,87.35000228881836,0.0,360.8571745681762,0.0,9.709305521117315,21.36861111111111,3.5632499831252624,370.07638888888886,20.35305555555556,802.1994295586478,136.51522064208984,367.7611111111111,368.15,4.039027836521466,222.83317541334367,65.0,287.9749998092651,45740.25877973495,0.010692638293562677,0.20775454595835183,0.7815528157480854,562543.2701297915,616288.07419598,0.03563249983125265,0.7133957237833278,0.17304187034046017,0.0779299060449594
2021-05-28 20:00:00+00:00,87.35000228881836,7.796875,359.6781606547038,0.0,9.74491675959693,19.19472222222222,3.4814444308148493,373.4,25.326666666666664,799.6699764845105,136.45215606689453,367.8161111111111,368.15,5.409305564694934,222.130549405416,67.25,287.24999990463255,45689.99764864458,0.010557539309497927,0.20778291674500543,0.7816595439454966,558921.4220155575,612607.1692527148,0.03481444430814848,0.7131589144916183,0.17371463321378067,0.07831200798645273
2021-05-28 21:00:00+00:00,87.0250015258789,7.5,356.6370473480224,1.8758333333333328,9.9067500811153,20.46416666666666,3.1311388891935343,379.8566666666667,32.80222222222222,793.0266308424207,136.34072875976562,367.6061111111111,368.15,8.071222559875912,220.2851754294502,68.25,286.62499990463255,45372.143293284236,0.010290705303541144,0.20783895188625634,0.7818703428102024,542784.8029844456,596097.0713540545,0.03131138889193535,0.7119433400630648,0.17682414284732073,0.07992112819767908
2021-05-28 22:00:00+00:00,86.82500076293945,0.0,357.94594546424014,0.8666666666666667,10.141583265993331,20.46,3.1138888477616846,377.65,29.668333333333337,796.9152177429197,136.3730125427246,367.7411111111111,368.15,7.015944535599815,221.36533869425463,68.25,286.025,45701.08806848179,0.009899109025937488,0.20792118710455312,0.7821797038695094,545879.7558698744,599578.5343503406,0.03113888847761686,0.7121270047756103,0.17670098394009956,0.0800331228066731
2021-05-28 23:00:00+00:00,86.75,10.203125,357.6673765118917,0.0,10.19094437652164,20.192777777777778,2.819805559515953,376.6241666666666,29.80305555555555,796.6359755282931,136.55025100708008,367.13,368.15,6.976833425362905,221.28777193705247,74.5,285.15,45884.818869059134,0.010198861345338131,0.20785823911747897,0.7819428995371829,538412.4957357445,592327.157906889,0.028198055595159536,0.7107690782748806,0.17969426942815936,0.08133859670180041
2021-05-29 00:00:00+00:00,86.79999923706055,0.0,358.286276834276,1.0016666666666667,9.968999982410006,19.992222222222225,2.9885555200444323,377.0955555555555,29.04027777777777,799.8709350077308,136.56114196777344,367.4627777777777,368.15,6.739916896952524,222.15963208940292,79.0,284.7500001430511,46139.544501076976,0.010529473020017114,0.2077888106657964,0.7816817163141865,547262.4377917908,601476.4025805563,0.029885555200444322,0.7112249787556364,0.17834346038471577,0.08054600565920345
2021-05-29 01:00:00+00:00,86.9000015258789,0.0,357.80608171886865,1.7041666666666666,10.322166517575582,21.15361111111111,2.960611095991399,378.0875,31.363055555555555,796.8619608222111,136.39776611328125,367.48,368.15,7.411889045106041,221.3505453067356,80.0,284.2250000476837,45995.7874037586,0.010300526905187155,0.2078368893499107,0.7818625837449023,544470.0600672663,598515.1102666828,0.029606110959914007,0.7112615214447198,0.17844004095982435,0.08069232663554188
2021-05-29 02:00:00+00:00,86.8499984741211,22.59375,356.4589087465074,0.7830555555555556,10.113889072206288,21.87944444444444,3.044138858119648,380.2727777777778,32.96055555555555,791.4738566758897,136.99457931518555,367.59277777777777,368.15,8.1553890812397,219.853850110372,80.25,283.74999990463255,45961.48657303191,0.010014157629847465,0.20789702689773204,0.7820888154724205,546694.7403847846,600699.4871080972,0.030441388581196487,0.7117766056217685,0.1774430643838903,0.08033894141314471
2021-05-29 03:00:00+00:00,86.875,0.0,355.7921832995944,3.032777777777778,10.081472203996446,20.48805555555555,3.189222214155726,381.2569444444444,34.08527777777777,791.9379083591035,136.55784606933594,367.6041666666666,368.15,8.421472420427534,219.9827528381348,81.5,283.4,45898.43991462069,0.009936064755715984,0.20791342640129964,0.7821505088429844,550838.3608645739,604769.0277642533,0.03189222214155727,0.7124017343170032,0.1760171710994827,0.07968887244195666
2021-05-29 04:00:00+00:00,86.82500076293945,0.0,357.02444483439126,0.6411111111111111,10.101499886247847,20.7975,3.037055557303958,379.6083333333333,32.37444444444444,793.0941766018337,136.34958267211914,367.76388888888886,368.15,7.72177783621682,220.2013110987346,85.25,283.525,45875.118043623166,0.0104747088143544,0.20780031114898556,0.78172498003666,545725.4996041498,599628.763305407,0.03037055557303958,0.7114522874651826,0.17784599726177094,0.08033115970000695
2021-05-29 05:00:00+00:00,86.72500038146973,0.0,356.5151953400506,3.2022222222222223,10.092166805797152,22.31,3.1318888870875043,379.6275,32.94166666666666,793.1429098341199,136.4820213317871,367.6555555555556,368.15,8.019583559830984,220.31747560289176,87.25,282.87499990463255,46028.021276531574,0.010266068797558463,0.20784412555251272,0.7818898056499288,550640.5944776653,604723.5194775899,0.031318888870875077,0.711962167059484,0.17679907857125732,0.07991986549838362
2021-05-29 06:00:00+00:00,86.85000038146973,36.0,354.68688839170665,0.0,10.027111051612431,23.427222222222213,2.904388884968228,384.3233333333333,37.10472222222222,790.2853045993379,136.27138900756836,367.4341666666666,368.15,9.441139078537624,219.52230748070625,87.25,283.2500001430511,45730.78433006361,0.010524626767048866,0.20778982837891974,0.7816855448540314,539603.9346347639,593337.6062225886,0.02904388884968228,0.7108947608018586,0.17913385975459092,0.08092749059386817
2021-05-29 07:00:00+00:00,86.87500190734863,0.0,355.857498550415,1.201111111111111,10.083472340901691,17.88055555555556,3.098833302060763,382.3413888888889,34.2975,790.2048628573948,136.3327674865723,367.4130555555555,368.15,8.641500047842662,219.4157039048937,83.25,284.3000000953674,45577.7696053189,0.010767410536145777,0.2077388437874094,0.7814937456764449,544459.0624344579,598012.9417207077,0.030988333020607634,0.7115086018792363,0.17747694066899702,0.0800261244311591
2021-05-29 08:00:00+00:00,86.82500076293945,16.203125,356.63043548372053,2.2794444444444446,9.99258338689804,18.943888888888893,3.263750004404121,380.8033333333333,33.16777777777778,792.4890218098957,135.71417999267578,367.325,368.15,8.081055749257406,220.13584013197163,79.75,284.9749998092651,45394.33930235482,0.010785852090333977,0.20773497106102987,0.7814791768486361,547889.6060153812,601227.954695648,0.03263750004404122,0.7121497178712652,0.17593493764114812,0.07927784444354541
2021-05-29 09:00:00+00:00,86.80000305175781,0.0,357.3607875506083,0.5997222222222223,10.002833379904429,21.3675,3.04163892649942,380.1277777777778,32.30194444444444,794.9283466423881,135.50142669677734,367.9694444444444,368.15,7.790916761424805,220.814594921536,81.0,285.32500019073484,45406.91594500076,0.011205866940889288,0.20764676794241327,0.7811473651166975,540777.2683056813,594130.3945410572,0.03041638926499422,0.7110000466788047,0.1783364294535696,0.08024713460263153
2021-05-29 10:00:00+00:00,87.07499885559082,19.5,357.886663386027,0.3494444444444444,10.151250028875138,22.885,3.1448055522971683,377.9916666666667,30.7175,796.2580153910317,135.6195411682129,367.36,368.15,7.260000068346659,221.0341708755493,85.75,285.42499985694883,45506.565370420474,0.011932552806106715,0.2074941639107176,0.7805732832831757,545923.214618279,599393.4289285231,0.031448055522971675,0.7109405200134612,0.17789434494142997,0.07971707952213708
2021-05-29 11:00:00+00:00,87.02499961853027,0.0,357.9550116242302,2.18,10.201527902020349,26.239444444444445,2.863388907710711,378.3661111111111,30.479166666666664,798.173802066379,135.7608642578125,367.8272222222222,368.15,7.13336122115453,221.7149457761977,83.25,285.9250000953674,45583.735622734544,0.011970806304107129,0.2074861306761375,0.7805430630197554,537426.353298815,590987.2426555281,0.028633889077107108,0.7098028208976102,0.18057520948938965,0.08098808053589303
2021-05-29 12:00:00+00:00,87.19999694824219,0.0,358.5122028393215,0.0,10.102916620042588,26.06805555555556,2.8288333276907607,376.9263888888888,28.63083333333333,799.5194501410588,135.61554336547852,367.65,368.15,6.605611160993576,222.0887363688152,83.0,286.29999985694883,45551.96685706207,0.012228126477953207,0.20743209343962984,0.780339780082417,536074.6222727558,589598.1833298038,0.028288333276907614,0.7095007492892682,0.18108860981443203,0.08112230761939226
2021-05-29 13:00:00+00:00,87.19999694824219,16.40625,359.0537219492594,0.0,9.691388776832154,26.716944444444444,3.5764999332030616,373.7208333333333,26.15388888888889,801.4628104994032,135.66241455078125,367.8327777777778,368.15,5.693444434536828,222.6285587904189,81.75,286.5500000953674,45638.61794350915,0.012241932142598918,0.2074291942500542,0.7803288736073468,562831.6599086436,616457.0359922667,0.035764999332030624,0.7124483452445738,0.1740512317964265,0.07773542362696913
2021-05-29 14:00:00+00:00,87.0,0.0,360.3496131833394,0.0,9.96275003698137,23.48916666666667,3.454055586391025,372.48,23.292222222222225,801.3924580891928,135.49552154541016,367.1766666666667,368.15,4.762777809434468,222.6090168592665,75.25,288.07499995231626,45337.190233156405,0.012436865843404152,0.20738825817288514,0.7801748759837107,554908.6580908142,608179.8566147729,0.03454055586391026,0.7118384287142016,0.1753480354356948,0.07827297998619362
2021-05-29 15:00:00+00:00,87.0,9.390625,361.24286038716633,0.0,9.627472307682035,23.409444444444443,4.118916694985495,370.0069444444444,18.385,801.3415232510037,136.1652069091797,367.705,368.15,3.614916763703029,222.5948684565227,67.5,289.2749997615814,45369.38324689142,0.012053104004543668,0.20746884815904584,0.7804780478364105,579368.590800572,632677.6161156694,0.04118916694985494,0.7147154493973623,0.16879976516431924,0.07529561848846347
2021-05-29 16:00:00+00:00,87.0,0.0,361.461890542772,0.0,9.299999952316284,24.8725,4.427638969818751,370.4,16.805833333333332,801.3299753485785,136.46299743652344,367.4,368.15,3.2278611454698773,222.5916605885824,67.0,289.6999997138977,45401.24686641169,0.012289336972690119,0.20741923923573508,0.7802914237915748,591932.6308074056,645279.0958754392,0.0442763896981875,0.7157832296655734,0.16606334120563837,0.07387703943060082
2021-05-29 17:00:00+00:00,87.0,8.703125,362.0014972156948,0.0,8.648638835218218,25.751388888888886,4.961500041617287,370.15,14.444444444444445,800.9878900316028,136.47190475463867,367.15,368.15,2.62255563961135,222.41076758914528,60.25,290.5749997138977,45248.16140934535,0.01168879424735393,0.20754535320805567,0.7807658525445904,611204.8354599817,664371.4251159625,0.04961500041617287,0.7182847521685548,0.1605881870169493,0.07151206039832297
2021-05-29 18:00:00+00:00,87.0,0.0,362.179649511973,0.0,8.68366663614909,23.551388888888887,5.479750066598257,370.4,14.155277777777778,800.4204521179198,136.3756866455078,367.6166666666667,368.15,2.4227777987718584,222.3390151850384,57.0,291.12499990463255,45098.86433585147,0.011451282466162576,0.20759523068210586,0.7809534868517316,631448.6931099922,684439.8587046177,0.05479750066598259,0.7204899778711418,0.15552630013107502,0.06918622133180063
2021-05-29 19:00:00+00:00,87.1500015258789,0.0,361.56963738335503,0.0,8.802444523705375,20.87416666666667,4.928083363903895,368.15,16.056666666666665,800.9937904018827,136.59647369384766,367.65,368.15,2.8537223100662232,222.48353073543976,55.75,290.82500019073484,45250.864435601616,0.010995537959096444,0.20769093702858973,0.7813135250123138,609278.0196298469,662447.7853416789,0.04928083363903893,0.7186032888373018,0.16039187344554878,0.07172400407811028
2021-05-29 20:00:00+00:00,87.1500015258789,8.703125,360.5813855510288,0.0,9.435555535157524,24.434722222222227,3.9319444481862913,371.15,19.55388888888889,801.9665912882487,136.47180557250977,367.6605555555556,368.15,3.493638939128982,222.7684982638889,72.25,289.19999995231626,45518.810586612344,0.012829560641352785,0.20730579226531592,0.7798646470933314,574775.9749377491,628260.5773770186,0.03931944448186295,0.7134738021029136,0.1711320276772415,0.07607472573798207
