Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-05-29 21:00:00+00:00,87.0,0.0,359.7172810554504,0.0,9.801194440258872,19.691666666666663,3.34305557668209,372.6494444444444,24.06027777777778,799.9188066948784,136.5235710144043,367.8027777777778,368.15,4.978611106475194,222.19966899447977,72.0,288.17499985694883,45581.35435638019,0.011982128708438369,0.20748375297122795,0.7805341183203337,553691.5644047481,607249.6557734949,0.03343055576682092,0.7116927163895642,0.17606166122453853,0.07881506661907638
2021-05-29 22:00:00+00:00,87.30000305175781,9.59375,359.0951661554972,0.0,9.680722184181212,20.612222222222226,3.391472194923295,374.15,25.94527777777777,799.1163940260145,136.4967384338379,367.2972222222222,368.15,5.646361247830922,221.97677620357945,71.0,288.1750000953674,45526.681205665074,0.011817677112935522,0.20751828780628354,0.780664035080781,554608.9568454534,608102.80726211,0.033914721949232944,0.7119902440382826,0.1754849458907503,0.07861008812173406
2021-05-29 23:00:00+00:00,87.30000305175781,0.0,359.0276381195916,0.0,9.954749918778738,21.98166666666667,3.159499995046192,375.6191666666667,25.89166666666667,800.4133120727539,136.5387954711914,367.4,368.15,5.790416813956367,222.3370315127904,82.5,287.5249997615814,45717.73840592202,0.013149871854118086,0.2072385269106352,0.7796116012352468,549758.592850512,603476.9354774704,0.03159499995046191,0.710214677096014,0.17864523596815698,0.07954508698536705
2021-05-30 00:00:00+00:00,87.10000038146973,0.0,359.62018334282766,0.0,9.779750162495509,21.706666666666667,3.4916944745514127,371.65,24.35083333333333,801.1706113349067,136.75432205200195,367.31277777777774,368.15,5.484583348035812,222.5473925908407,73.5,287.8500000476837,45781.47880798655,0.011978210904094044,0.20748457571014026,0.7805372133857658,561373.3206511367,615166.5582505208,0.034916944745514135,0.7122831394090678,0.17465757845130778,0.07814233739411042
2021-05-30 01:00:00+00:00,87.0,0.0,359.2458669408162,0.0,9.71888896677229,20.368611111111107,3.464000020192729,373.2083333333333,26.10861111111111,800.904931657579,136.6151008605957,367.6005555555555,368.15,5.705361141231324,222.47359273698603,68.75,287.82499995231626,45723.67630365509,0.011194910826126295,0.20764906872651348,0.7811560204473602,559147.9928700788,612873.3125268734,0.03464000020192727,0.7126788065720638,0.1743454929474417,0.07833570027856727
2021-05-30 02:00:00+00:00,87.0,0.0,359.0975068155924,0.0,9.85405558877521,21.053888888888885,3.3369722166988582,374.9386111111111,25.939444444444447,800.1994403923882,136.6308822631836,367.4844444444444,368.15,5.562500118017196,222.2776228290134,72.25,286.49999990463255,45899.97718842213,0.010799843641751065,0.20773203283523226,0.7814681235230166,556554.7046285637,610487.1778249597,0.033369722166988594,0.712430623381077,0.17525454667825102,0.07894510777368334
2021-05-30 03:00:00+00:00,87.4000015258789,0.0,358.9516455332438,0.0,9.825000047683716,21.829444444444448,3.263944462471538,374.4194444444444,27.858055555555552,801.4016262647841,136.69349670410156,367.7511111111111,368.15,6.103944577376047,222.611563504537,64.5,286.2250000476837,46034.18813586009,0.00948240372953919,0.20800869521679677,0.7825089010536641,554751.8347514961,608842.0058111318,0.032639444624715394,0.7129899783944247,0.1749806908013452,0.07938988617951455
2021-05-30 04:00:00+00:00,87.37500190734863,31.203125,359.0875113126966,0.0,9.961000041961672,21.666666666666668,3.2743333092663023,374.43611111111113,27.04611111111112,800.5567858039005,136.5595474243164,367.5111111111111,368.15,5.86511130174001,222.37688577863912,62.75,286.12499990463255,45956.65241637271,0.009167906496543601,0.20807473963572584,0.7827573538677306,553968.9956467793,607968.0622360172,0.03274333309266302,0.7132336911949528,0.17465287712576044,0.07937009858662382
2021-05-30 05:00:00+00:00,87.30000305175781,0.0,358.5899948120117,0.2405555555555555,10.250555561913384,21.337499999999995,2.899194471736749,376.4,27.59111111111111,795.2843080647783,136.50265884399414,367.3633333333333,368.15,6.365472283230886,220.9123078325061,69.75,286.0749997138977,45642.938628219796,0.01014729413786666,0.207869068231048,0.7819836376310854,538156.8469346203,591787.2998227786,0.028991944717367484,0.711116728777442,0.178907693409342,0.08098363309584848
2021-05-30 06:00:00+00:00,87.1500015258789,15.59375,357.2816211424933,1.3422222222222222,9.880833299954736,21.45611111111112,3.1526666531960177,379.4791666666666,31.546388888888888,795.927072652181,136.5214614868164,367.44833333333327,368.15,7.441416754987504,221.09085359785297,71.5,285.9750000476837,45702.09586572598,0.010332074034581999,0.20783026445273775,0.7818376615126802,547492.115162365,601192.077804593,0.031526666531960165,0.7120019887459406,0.17665126320297836,0.07982008151912089
2021-05-30 07:00:00+00:00,86.85000228881836,0.0,358.50390983793466,0.0,10.245444370375738,21.525,2.7731666404671143,378.45138888888886,29.051388888888887,798.987978346083,136.29502868652344,367.15,368.15,6.590527852508758,221.9359563446045,66.25,286.6750000953674,45689.9222280693,0.010024436891979599,0.20789486825268427,0.782080694855336,534489.7315934035,588175.3902113849,0.02773166640467115,0.7106963460803428,0.1800071700508769,0.08156481746410912
2021-05-30 08:00:00+00:00,87.2249984741211,11.703125,359.59707174936926,0.0,9.72463894473182,23.920555555555552,3.5935833782619904,373.83,24.94305555555556,801.1292045254175,136.71142578125,367.65,368.15,5.413833524121178,222.5358906088935,65.0,287.8000000953674,45772.703756541174,0.010573846567112221,0.20777949222090644,0.7816466612119813,563949.2053269349,617732.1322408707,0.03593583378261989,0.7135924949182751,0.17266879131936042,0.07780287997974468
2021-05-30 09:00:00+00:00,87.14999771118164,0.0,358.6638994259304,2.96,10.096500085459816,28.25722222222222,3.1657777590884093,376.3047222222222,26.46194444444445,798.9327528889972,136.23411178588867,366.7983333333333,368.15,5.97177791900105,221.925765385098,65.5,287.9750000476837,45460.19383709962,0.010774003347986017,0.20773745929692292,0.781488537355091,545326.550518891,598742.2782774831,0.03165777759088407,0.7117694270261659,0.17685034173181002,0.07972245365113999
2021-05-30 10:00:00+00:00,86.97500038146973,9.5,355.7904426659478,2.173055555555556,10.310888823668163,27.807222222222222,2.983138905316592,382.27472222222224,34.90611111111111,788.6566664971244,135.9269905090332,367.5127777777777,368.15,8.471500172217686,219.0294075096978,69.5,287.6499997615814,44824.89512043098,0.011189873434882432,0.2076501265786747,0.7811599999864429,531906.0051357737,584575.25690228,0.029831389053165906,0.7107787920522731,0.17887642165318532,0.0805133972413757
2021-05-30 11:00:00+00:00,87.0,11.703125,356.44008202022974,2.581666666666667,10.149249839517807,22.764166666666657,3.021083332399527,379.8930555555555,33.447777777777766,790.4600917731387,136.25883102416992,367.6161111111111,368.15,8.131944501664904,219.57224814097088,84.75,286.1999997138977,45265.25362065836,0.012402419570484166,0.20739549189019832,0.7802020885393175,539167.531484457,592354.2044887305,0.03021083332399525,0.7101488112164899,0.17940370660730684,0.08023664885220799
2021-05-30 12:00:00+00:00,86.92500114440918,0.0,358.107844988505,1.5741666666666665,10.102444294823542,22.188333333333333,2.912083320915699,377.7286111111111,29.714166666666664,795.208519270155,136.25314331054688,367.5488888888889,368.15,7.0723889834351,221.0051442167496,87.5,286.5000001430511,45487.58786721722,0.013049648265812465,0.20725957386417937,0.7796907778700082,538586.9031713527,592034.818915333,0.02912083320915699,0.70930159522311,0.18090331773232035,0.08067425383541255
2021-05-30 13:00:00+00:00,87.0,11.703125,360.7450882911682,0.0,10.1735001595815,22.114166666666662,3.2301111417346533,372.2183333333333,21.567222222222224,801.4063133578828,135.91790008544922,367.11277777777775,368.15,4.613944641086791,222.6128652487861,72.25,288.550000333786,45404.4392246598,0.012312993549440359,0.2074142713546175,0.7802727350959421,547859.92497403,601210.1410630052,0.03230111141734655,0.7110328534264448,0.17736820245232446,0.07929783270388417
2021-05-30 14:00:00+00:00,87.0,8.5,360.85545113033714,0.0,9.719000289175248,23.078611111111112,3.69638887203402,371.9,19.18027777777778,800.7305100165477,136.14660263061523,367.15,368.15,3.977388944427173,222.4251421101888,62.0,290.4749998092651,45141.33564794839,0.011949352487366335,0.20749063597765308,0.7805600115349807,560785.1975948391,613826.2669811785,0.036963888720340204,0.7131113864775289,0.1727067806052281,0.0772179441969028
2021-05-30 15:00:00+00:00,87.0,0.0,360.906495030721,0.0,9.625,23.53833333333333,3.393611111442248,370.65,19.70583333333333,800.8248752000596,136.05293655395508,367.1433333333333,368.15,3.892166721423467,222.4513547388713,71.25,289.8750003814697,45208.97830155224,0.013202882010804738,0.207227394777731,0.7795697232114642,551737.7032760873,604858.2527804113,0.03393611111442246,0.7111054642159592,0.17647817413418698,0.0784802505354312
2021-05-30 16:00:00+00:00,87.0,0.0,360.8949913024902,0.0,9.692277754147849,22.816388888888888,3.574805527395672,370.65,19.174166666666668,801.272977481418,136.38701248168945,367.3872222222222,368.15,4.029194504883554,222.57582764943453,82.25,288.29999985694883,45593.07150767667,0.013773445781518295,0.20710757638588118,0.7791189778326006,563264.372645019,616836.2316665391,0.035748055273956705,0.7114529590439979,0.1751888800731057,0.07761010560893972
2021-05-30 17:00:00+00:00,87.0,0.0,361.21479166666666,0.0,9.745000106493633,26.169722222222223,3.690055593384637,371.4,19.435277777777777,801.0884620836044,136.27677536010742,367.4,368.15,3.911361217631234,222.52457288106288,81.5,288.49999990463255,45514.15537510961,0.013823703655136748,0.2070970222324213,0.779079274112442,566494.0302388399,619973.1628045938,0.03690055593384634,0.7118755848575531,0.17414009815082104,0.07708376105777942
2021-05-30 18:00:00+00:00,87.0,0.0,360.8865242385864,0.0,10.012138948175645,24.80027777777778,3.498694407145183,371.395,20.91166666666667,800.2783102077907,136.1087248738607,367.4688888888888,368.15,4.095583374566502,222.29058034261075,81.5,288.62499990463255,45392.38958475392,0.013933510253334508,0.20707396284679974,0.7789925268998658,558178.5002834768,611514.5580455627,0.03498694407145183,0.7110491069692665,0.1760230259887439,0.0779409229705377
2021-05-30 19:00:00+00:00,87.0,0.0,360.3597667079501,0.0,10.239111133151583,19.732222222222223,2.997805540528562,370.4,21.21972222222222,802.1476941596137,136.1063690185547,367.3538888888889,368.15,4.343750099341074,222.8188049146864,80.0,288.82499995231626,45466.12960003155,0.013854657013988702,0.20709052202706235,0.7790548209589488,541710.7529409779,595133.4552210149,0.029978055405285604,0.7091222480296362,0.18068334229827915,0.08021635426679906
2021-05-30 20:00:00+00:00,87.0,21.59375,359.0315863906012,0.0,9.709083449840548,23.55638888888889,3.221499984926647,373.5855555555555,25.650277777777784,800.664376559787,136.2552490234375,367.95666666666665,368.15,5.468916821082433,222.553999502394,82.5,288.54999985694883,45474.9938866038,0.014035301968162902,0.20705258658668577,0.7789121114451513,549549.7964142963,602982.9142310556,0.0322149998492665,0.709889090000465,0.17870835366398768,0.0791875564862809
2021-05-30 21:00:00+00:00,87.22500228881836,0.0,360.02713412178883,0.0,9.855305485725404,22.767499999999995,3.300555504494244,371.65,23.446388888888883,800.8445510694714,136.35640716552734,367.4844444444444,368.15,4.990000106096267,222.45682065751825,76.0,288.92499961853025,45459.91642769948,0.013254532196288308,0.20721654823877947,0.7795289195649323,551585.9235415776,605001.3253441246,0.03300555504494244,0.7107045241281422,0.1773927180448653,0.07889720278205008
2021-05-30 22:00:00+00:00,87.30000305175781,10.796875,360.5563356399536,0.0,10.027861118051742,25.416666666666664,3.247055544786983,371.4,21.960833333333333,800.705223642985,136.33736038208008,367.4,368.15,4.408333387242423,222.41811837514248,74.75,289.2249998092651,45398.51984623798,0.013288517980297234,0.20720941122413758,0.7795020707955652,549013.6327319213,602356.8935512509,0.03247055544786984,0.7104712641146461,0.17792163141001943,0.07913654902746464
2021-05-30 23:00:00+00:00,87.2249984741211,0.0,360.2718611039056,0.0,9.987249965932632,25.736666666666668,3.0960555547475823,373.5375,21.635,801.7615782843693,136.51024627685547,367.4,368.15,4.322250056796604,222.6811956956652,81.0,288.5500000953674,45622.53274065957,0.013783632275667246,0.20710543722210986,0.7791109305022228,546859.1582001235,600465.6341703983,0.03096055554747582,0.7095559235252643,0.17970600053031657,0.07977752039694345
2021-05-31 00:00:00+00:00,87.19999694824219,0.0,360.9287269677056,0.0,9.716611032485964,25.94333333333333,3.484111101693577,370.65,19.959722222222226,801.0566718207466,136.5299530029297,367.4666666666666,368.15,3.932722238500913,222.5157430521647,75.0,289.15000023841856,45494.4024865089,0.013269496549021608,0.20721340572470545,0.7795170977262729,558461.8402147013,611917.7631363492,0.03484111101693578,0.7114200291290383,0.17567424808986268,0.07806461176416332
2021-05-31 01:00:00+00:00,87.19999694824219,0.0,360.621220281389,0.0,9.903972188995944,24.27361111111111,3.074638919101821,372.5486111111111,21.515277777777776,800.6887204488116,136.51866912841797,367.1166666666667,368.15,4.456555719905429,222.5120063357884,82.25,288.525,45568.2433057254,0.013971238536886975,0.20706603990725375,0.7789627215558593,545601.9719136782,599144.6577979056,0.03074638919101823,0.7093505573264715,0.18004478411753413,0.07985826936497625
2021-05-31 02:00:00+00:00,87.19999694824219,0.0,359.8178061676025,0.0,9.982583233250512,23.11777777777778,3.144083314935367,372.65,23.697222222222223,800.4520659891764,136.4018592834473,367.7855555555556,368.15,4.922138877709706,222.3450191116334,84.75,287.94999995231626,45606.686172638314,0.013874332165708063,0.2070863902452013,0.7790392775890906,548369.8093367768,601957.6655896269,0.03144083314935367,0.709687150007367,0.17931987685289616,0.07955213999038313
2021-05-31 03:00:00+00:00,87.19999694824219,20.703125,359.8536005338033,0.0,9.974527642991807,23.19166666666667,3.4097222009301187,373.7138888888889,23.7975,801.5879012044268,136.40441131591797,367.7622222222223,368.15,4.981389040549596,222.66330631679963,76.75,288.54999985694883,45577.287045731246,0.01306986913365285,0.2072553274819329,0.7796748033844142,556710.236202197,610263.5484809312,0.03409722200930118,0.7112549078729737,0.17622904350233673,0.07841882661538838
2021-05-31 04:00:00+00:00,87.0,0.0,360.11099724027844,0.0,9.755972256130642,22.90055555555556,3.241361078686184,372.9,22.48027777777777,800.580682000054,136.44325637817383,367.3344444444445,368.15,4.658333390023972,222.3835237630209,72.75,288.87499990463255,45481.75387424315,0.012654865378325454,0.20734247827055166,0.7800026563511229,549405.357825781,602846.4186280167,0.032413610786861835,0.71085706952184,0.17751205955290317,0.07921726013839489
2021-05-31 05:00:00+00:00,87.0999984741211,0.0,360.1272779782613,0.0,10.134111142158506,23.534166666666668,2.9986944733063376,371.15,23.35722222222222,802.355419192844,136.5059814453125,367.4,368.15,4.61019449353218,222.876506360372,76.25,288.15,45718.27418992982,0.012660301891906863,0.20734133660269957,0.7799983615053936,543974.6136351263,597693.5858082938,0.029986944733063382,0.7098943629487421,0.1798029769763483,0.0803157153418463
2021-05-31 06:00:00+00:00,86.99999809265137,18.296875,359.38620424482554,1.985,10.032805394596526,23.136944444444435,3.188666666812366,374.4013888888889,25.74111111111111,799.9759711880153,136.51499938964844,367.1261111111111,368.15,5.786472293800777,222.2155481847128,79.0,288.1000000476837,45593.61580041264,0.01306931436390513,0.20725544398357992,0.779675241652515,549214.077126964,602786.5756924489,0.03188666666812364,0.710381809367645,0.17831154594723767,0.07941997801699383
2021-05-31 07:00:00+00:00,87.20000076293945,0.0,359.1547451570299,0.0,9.843222258620791,22.98638888888889,3.333416664799054,372.9694444444444,25.877222222222223,801.0162302992077,136.37275314331055,366.9266666666667,368.15,5.487888946665658,222.50450902303064,79.25,288.2250000476837,45585.55598989427,0.013214671782279657,0.20722491892572129,0.7795604092919991,554230.2067693125,607793.2350574383,0.03333416664799054,0.7108600456703733,0.17705395066116383,0.07875183702047228
2021-05-31 08:00:00+00:00,87.07500076293945,10.40625,361.1669066238403,0.0,9.768055614895292,23.555833333333336,3.567138898438877,370.6458333333333,19.39444444444445,800.4578863694934,136.01010131835938,367.65,368.15,4.018083398077224,222.34941353268096,73.5,290.22499957084653,45119.55550284065,0.013915599716905544,0.20707772405944982,0.7790066762236446,557238.5253693353,610254.0030851731,0.03567138898438878,0.7113309037173898,0.17536522469511998,0.07763248260310139
2021-05-31 09:00:00+00:00,87.30000305175781,0.0,360.3741944037544,0.0,9.436111079321966,18.30277777777778,3.883166623678472,370.15,21.336388888888887,799.1609026251898,135.87366104125977,367.1016666666666,368.15,4.325111125707626,221.9891403918797,72.5,290.575000667572,44947.054701626475,0.014032007005202988,0.2070532785289074,0.7789147144658897,566609.4018079737,619422.1910823849,0.03883166623678474,0.7125033729446204,0.17247394261461382,0.07619101820398103
2021-05-31 10:00:00+00:00,87.30000305175781,0.0,360.6290191056993,0.0,9.789583366711934,19.665,3.539277798467213,369.9,20.49,802.7035172017413,136.12717056274414,367.83166666666665,368.15,4.185139003793399,222.973200009664,72.75,290.15,45296.78605076281,0.013711127185156956,0.20712066329111706,0.779168209523726,558293.525349598,611517.2489592443,0.03539277798467212,0.7113528968736037,0.17547790029966573,0.07777642484205834
2021-05-31 11:00:00+00:00,87.32500267028809,0.0,361.0491441260443,0.0,9.61444433927536,21.08055555555556,3.940333294669787,371.65,19.953888888888887,801.0451925998264,136.05041122436523,367.65,368.15,3.842444545957777,222.66128840976293,69.5,291.15,45022.547255540005,0.013949172148819279,0.20707067384874794,0.7789801540024328,569617.6738085877,622519.1668338473,0.039403332946697865,0.7127826529787025,0.1718747062798653,0.07593930779473418
2021-05-31 12:00:00+00:00,87.4000015258789,0.0,361.2306863530477,0.0,9.54061115688748,22.016111111111115,3.945055605040656,369.9,18.491666666666667,800.1644168599446,136.0719985961914,367.1944444444444,368.15,3.520500037603908,222.26789433373352,67.5,291.525,44922.31966644785,0.013871794728475892,0.20708692310702007,0.7790412821645041,568469.4932654258,621253.218873502,0.03945055605040658,0.7128513614914203,0.17177342852189384,0.07592465393627934
2021-05-31 13:00:00+00:00,87.4000015258789,17.796875,361.3432762400309,0.0,9.308111308945549,19.550833333333333,3.942916649844912,369.65,18.547500000000003,802.4872272576227,135.84427642822266,367.65,368.15,3.4519167408678264,222.91311937544083,69.0,291.275,45015.93162298852,0.013957978259451867,0.2070688245655151,0.778973197175033,569636.1737899546,622529.8934469662,0.03942916649844909,0.7127871547930983,0.17185683776203511,0.07592684094641736
2021-05-31 14:00:00+00:00,87.4000015258789,0.0,361.3784972869025,0.0,9.422888867590164,22.49388888888889,3.837055532799827,369.9,17.558333333333334,800.3646763271754,136.0708465576172,367.4,368.15,3.3061944494644804,222.32352159712056,69.0,291.3999995231628,44952.45685468501,0.0140664694440518,0.20704604141674912,0.7788874891391991,565008.2877748532,617827.4245791081,0.038370555327998275,0.7122990484075619,0.17293352908170811,0.07639686718273163
2021-05-31 15:00:00+00:00,87.4000015258789,0.0,361.6597204208374,0.0,9.36961122777727,30.891944444444444,4.040305561423302,369.9,16.57,801.3242247348362,135.7836151123047,367.65,368.15,3.111861096289423,222.59006290435795,66.5,291.7499994277954,44857.46791681092,0.013860535426606526,0.20708928756041262,0.7790501770129808,571185.6934530627,623893.2182553154,0.04040305561423302,0.7132347372459992,0.1708679720134989,0.07549423512626903
2021-05-31 16:00:00+00:00,87.4000015258789,0.0,361.7953634050157,0.0,9.262889035807715,32.237500000000004,4.292722220222156,369.9,16.561111111111114,801.808303443061,135.90931701660156,367.63666666666666,368.15,3.034305627081129,222.7245294231839,65.0,292.0500000953674,44879.9690324601,0.013805293556926517,0.20710088835304544,0.7790938180900281,581028.9832252805,633762.9468384212,0.04292722220222156,0.7142672054593326,0.16844974620634878,0.07435582613209703
2021-05-31 17:00:00+00:00,87.4000015258789,14.109375,361.99855580012,0.0,9.055361212359534,30.89944444444445,5.2139444009463,370.65,15.207499999999998,801.3319273715547,136.02237701416016,367.65,368.15,2.899999976158142,222.5922025171916,68.25,292.4749998092651,44825.38589669925,0.014868920148225082,0.20687752676887272,0.7782535530829021,618844.7575305757,671514.5859591973,0.05213944400946301,0.7172117202293531,0.16055854111136078,0.07009029464982326
2021-05-31 18:00:00+00:00,87.19999694824219,0.0,361.8808272065056,0.0,9.262527893649208,26.031666666666663,4.552555536031723,369.9,15.572222222222225,800.9891956583657,136.40420150756836,367.15,368.15,2.912972244686551,222.49699977450908,78.0,291.52500047683714,45078.40911625396,0.015995115120826606,0.20664102582462643,0.777363859054547,595529.7568955051,648496.8876071036,0.045525555360317216,0.7138712904395365,0.16761540286841853,0.07298775133172772
2021-05-31 19:00:00+00:00,87.19999694824219,0.0,362.0608126767476,0.0,8.989916745291817,24.70583333333333,4.885416697263717,370.65,15.70722222222222,802.5292251417371,136.34701919555664,367.65,368.15,2.578833369082875,222.92478527916805,74.5,291.775,45107.463538174314,0.015526029211268815,0.20673953386563357,0.7777344369230977,609222.5113205259,662223.7809778807,0.04885416697263718,0.7154882388897038,0.16413670033172534,0.07152089380593389
2021-05-31 20:00:00+00:00,87.19999694824219,0.0,361.46901472939385,0.0,9.281888899538252,24.64805555555556,4.105666631923782,370.22777777777776,16.545277777777777,801.4015087721083,136.4941864013672,367.57888888888886,368.15,3.2100278517935017,222.61153098636208,77.25,291.5500000953674,45127.49677412302,0.01586822224081346,0.20666767332942917,0.7774641044297573,578564.066567388,631588.8752769826,0.04105666631923782,0.7121923952061188,0.1717276543928124,0.07502328408183097
2021-05-31 21:00:00+00:00,87.19999694824219,11.890625,361.49041917588977,0.0,9.726999940342372,25.740277777777774,3.917333332498868,371.65,17.773611111111112,800.660047946506,136.2493133544922,367.04777777777775,368.15,3.553027793235249,222.4041807174683,80.0,290.77500047683714,45124.81092702202,0.01565456710954725,0.20671254090699506,0.7776328919834576,571275.3386805669,624296.9915198176,0.03917333332498869,0.7115883942601002,0.1733432222753511,0.07589505013956016
2021-05-31 22:00:00+00:00,87.19999694824219,0.0,361.24031958685975,0.0,9.611638745201958,26.802499999999995,4.155722228950924,369.9,17.576666666666668,803.3413479614256,136.67620468139648,367.9,368.15,3.153194505969683,223.1489863544041,74.0,291.70000019073484,45273.761804607544,0.01535226843796128,0.20677602362802813,0.7778717079340106,581978.3269871672,635174.9971075811,0.04155722228950925,0.7127240166183844,0.17087726054294927,0.07484150054915714
2021-05-31 23:00:00+00:00,87.19999694824219,0.0,361.29512997521294,0.0,9.464749910301633,22.55250000000001,3.888027719259262,370.9,18.126388888888886,800.3316357252331,136.49130630493164,367.1472222222222,368.15,3.569944427410761,222.31434395260288,72.75,291.8000000953674,45027.689902643215,0.015190250889922905,0.2068100473131162,0.7779997017969609,568627.6836474019,621535.2192830076,0.03888027719259263,0.7117732906938263,0.17327821758453846,0.07606821452904264
2021-06-01 00:00:00+00:00,87.2750015258789,0.0,361.3255703396267,0.0,9.26852797375785,21.20694444444445,4.139111104872492,371.15,17.485,799.8289090135361,136.63765335083008,367.9,368.15,3.087083429495493,222.1733090888129,76.25,291.0500000953674,45163.73682140829,0.01518881319763206,0.20681034922849728,0.7780008375738707,579807.2414311053,632874.63219626,0.04139111104872491,0.7127644189171866,0.17091347857072292,0.07493099146336575
2021-06-01 01:00:00+00:00,87.30000305175781,0.0,361.2504324701097,0.0,9.3235834119055,20.74194444444445,4.11552778104941,368.15,17.9825,802.3199974229599,136.6069679260254,367.3833333333333,368.15,3.511666703489092,222.8666668616401,73.25,291.4250000953674,45235.94251134115,0.014943043154557575,0.20686196093754292,0.7781949959078995,579651.1872134366,632803.4196642624,0.0411552778104941,0.7128306188688004,0.1709548698195522,0.07505923350115334
2021-06-01 02:00:00+00:00,87.30000305175781,0.0,361.3147941335042,0.0,9.628249974515704,21.731666666666666,3.9046111252572806,370.4,18.70416666666667,800.67074412028,136.6384162902832,367.65,368.15,3.501166760126749,222.40854138692225,72.75,291.4999994277954,45141.73025280502,0.014911541914938193,0.206868576197863,0.7782198818871989,570484.743542192,623526.276589238,0.03904611125257279,0.7120190221435111,0.17291751409597955,0.07601735250793659
2021-06-01 03:00:00+00:00,87.30000305175781,0.0,361.1169422594706,0.0,9.574722033076815,22.73111111111111,3.631388810276985,371.4,20.261388888888888,801.8204060024683,136.58114624023438,367.15,368.15,3.6645556905534535,222.72789101918545,75.0,290.74999990463255,45304.16333731156,0.014667712786973543,0.20691978031473554,0.7784125068982909,562344.0832242663,615576.4751456074,0.03631388810276984,0.7110987590266198,0.1753112167204673,0.0772761361501431
2021-06-01 04:00:00+00:00,87.30000305175781,21.703125,360.8833945041232,0.0,9.88683339410358,24.516944444444444,3.3632222540511028,372.4,21.12861111111112,800.9564517550998,136.68325805664062,367.8586111111111,368.15,4.213250058558252,222.4892929712932,77.5,290.02500047683714,45402.395759301144,0.014479709319060377,0.2069592610429973,0.7785610296379423,553890.3659620339,607238.1809792127,0.03363222254051105,0.7101619547943083,0.17769871122104988,0.0785071114441306
2021-06-01 05:00:00+00:00,87.30000305175781,0.0,360.7559076754252,0.0,10.261361109945508,24.776666666666667,3.255000030265914,369.15,20.523611111111112,801.6316960313584,136.9248046875,367.15,368.15,3.895472296277682,222.6754719289145,78.0,289.7500003814697,45564.17858165143,0.014323013697284264,0.2069921671235703,0.7786848191791454,551978.522698942,605516.4325323824,0.03255000030265916,0.7098358905653832,0.17860322694887923,0.07901088218307839
2021-06-01 06:00:00+00:00,87.20000076293945,0.0,360.4595019065009,0.0,9.810555645359884,22.649722222222223,3.470388842225076,373.3930555555555,22.052222222222223,801.1559628804525,136.58589553833008,367.2166666666666,368.15,4.832694460683399,222.51924977620445,78.0,289.80000057220457,45416.589859006635,0.014367967326028281,0.20698272686153407,0.7786493058124377,557766.5849251308,611131.0780094636,0.03470388842225074,0.7106569765228039,0.17660772564392135,0.07803140941102411
2021-06-01 07:00:00+00:00,87.0999984741211,15.0,360.25909499486283,0.0,9.844777822494503,24.27777777777777,3.422749968965848,372.1625,22.51972222222222,799.5473680114748,136.1710548400879,367.9,368.15,4.628277836706904,222.0964915763008,75.25,290.3500002861023,45102.1400016032,0.014353778203704624,0.20698570657722204,0.7786605152190733,552221.6806049229,605216.6951068066,0.034227499689658505,0.7104781176915288,0.17704596782033158,0.07824841479848124
2021-06-01 08:00:00+00:00,87.0999984741211,6.203125,361.1310981750488,0.0,9.435027646488614,26.260277777777773,3.817277789380815,370.65,18.43,802.1880263434514,136.04671478271484,367.4,368.15,3.5576944994264177,222.83000814225943,76.75,290.12499990463255,45244.84042600255,0.014431543325222356,0.2069693759017033,0.7785990807730744,568212.9407706765,621375.6282712294,0.03817277789380815,0.711984914178679,0.17338761565148125,0.07645469227603163
2021-06-01 09:00:00+00:00,87.0999984741211,0.0,361.2246046278211,0.0,9.375999970436096,25.97222222222222,4.108472186525662,369.9,18.239166666666662,802.1630288696286,135.692138671875,367.7166666666666,368.15,3.177666671276093,222.7970920859444,74.75,290.90000047683714,45005.29234937142,0.014756450545763546,0.20690114538538967,0.7783424040688468,576291.4779532886,629172.6964637999,0.04108472186525663,0.7129236486509859,0.17088417928378083,0.07510745019997683
2021-06-01 10:00:00+00:00,87.0999984741211,0.0,361.9675744628906,0.0,9.308555857340494,22.181111111111115,3.895555657545725,370.5644444444444,16.155833333333334,805.2762492370606,135.61995880126952,367.15,368.15,2.81588893228107,223.68638420104983,67.25,292.4750002861023,44912.758319364824,0.014654253511374088,0.20692260676261143,0.7784231397260144,567074.0491442448,619846.5401694984,0.038955556575457254,0.7121497551172891,0.17281392770086626,0.07608076060638734
2021-06-01 11:00:00+00:00,87.0999984741211,0.0,360.8638470755683,0.0,9.697610954443611,22.558055555555555,3.582583276099629,370.15,19.831666666666667,802.1566079033746,135.44418334960938,367.43888888888887,368.15,3.938388876782523,222.89063315921365,69.5,292.70000019073484,44646.434502969925,0.01534725372429139,0.2067770767178988,0.7778756695578097,552910.6243891884,605370.184930178,0.03582583276099627,0.7104673022540295,0.1762687000487124,0.07743816493626178
2021-06-01 12:00:00+00:00,87.0999984741211,11.203125,360.82576976352266,0.0,9.789722111490036,24.358888888888888,3.350833298762639,370.9,20.04777777777777,802.4358007473413,135.38200759887695,367.6722222222222,368.15,3.8524444376097775,222.89883466084808,67.5,293.37499990463255,44538.760226799684,0.015539678782358068,0.2067366674557048,0.7777236537619371,543626.5423887231,595959.5856552128,0.033508332987626385,0.7094293489107976,0.17859106037908407,0.07847125772249186
2021-06-01 13:00:00+00:00,87.0999984741211,0.0,360.99943993250525,0.0,9.548583223289912,38.360833333333325,3.704527769353655,371.4,19.035833333333336,802.3882194858124,135.2211456298828,368.09777777777776,368.15,3.927888951632712,222.9441824807062,65.75,293.8499998092651,44411.295297164776,0.015586502124991622,0.20672683455375176,0.7776866633212566,554489.1459262511,606672.4179004197,0.03704527769353658,0.7107935040719464,0.17529624351981477,0.07686497471470222
2021-06-01 14:00:00+00:00,87.39999961853027,0.0,361.6219916280111,0.0,9.527249935997858,36.14083333333333,4.064833355744679,369.94027777777774,17.330833333333334,801.1267232598199,135.21026992797852,367.3011111111111,368.15,3.129750031961335,222.5324931928848,61.0,295.1250003814697,44146.357687966825,0.01563572917209784,0.20671649687385946,0.7776477739540427,564299.6193938729,616171.589677234,0.040648333557446806,0.7121820450933595,0.1719411032725223,0.07522851807667143
2021-06-01 15:00:00+00:00,87.5,10.1875,361.9084200795492,0.0,8.726250069936116,23.86583333333333,4.712722224659389,369.65,13.704166666666666,799.6804072062172,135.13792419433594,367.15,368.15,2.3847500977913536,222.13344724867085,57.5,296.29999961853025,43868.42356664758,0.015826179844410117,0.2066765022326739,0.777497317922916,585751.1254310348,637296.5231218458,0.0471272222465939,0.7146122918763934,0.16598354245459684,0.07227694342241581
2021-06-01 16:00:00+00:00,87.5,0.0,362.4318225606282,0.7666666666666666,8.544416725635529,23.4625,4.898194384177526,370.4,13.336111111111112,799.3117601691351,135.48040390014648,367.1538888888889,368.15,2.2250000834465027,222.03104507870148,52.5,297.6000002861023,43767.2981986532,0.015629225047766194,0.2067178627399691,0.7776529122122646,591723.9271915733,643150.5025749907,0.04898194384177524,0.7154714695298731,0.16409260668960876,0.07145397993874299
2021-06-01 17:00:00+00:00,87.4000015258789,0.0,362.3966333813137,1.0705555555555557,8.941860976881452,23.88555555555556,4.708666670256191,372.15,13.766944444444446,800.3300309583875,135.7550811767578,367.2361111111111,368.15,2.2692499613099626,222.31389828999843,58.0,297.6750000953674,43900.83943042935,0.0173145952297108,0.20636393500176076,0.7763214697685286,587171.8999516751,638755.3862824297,0.047086666702561904,0.7136286631260028,0.16711951525942756,0.07216515491200763
2021-06-01 18:00:00+00:00,87.4000015258789,0.0,362.3610953903198,1.0555555555555554,8.620000333786011,22.875833333333333,5.194222243891822,370.9,13.136944444444444,799.3795597839353,136.3656883239746,367.425,368.15,2.154888849854469,222.04987844255248,54.75,297.9749998092651,44001.58288067119,0.01665145270229567,0.2065031949325179,0.7768453523651864,608101.7249547018,659803.5848394905,0.05194222243891823,0.7159721614898976,0.16206225898993376,0.07002335708125042
2021-06-01 19:00:00+00:00,87.4000015258789,0.0,362.40249671936033,0.0,8.648888698154025,23.28361111111112,4.538194405502743,369.65,13.821944444444444,800.2252257283528,136.20124053955078,367.65,368.15,2.268500013483896,222.2847857411704,53.5,297.8500002861023,44013.47672534846,0.016158296060453266,0.2066067578273048,0.7772349461122419,581020.5460993714,632736.3812516558,0.04538194405502743,0.7137087201218502,0.16787078148838236,0.0730385543347401
2021-06-01 20:00:00+00:00,87.4000015258789,0.0,362.186755188836,0.9291666666666668,8.953916721608904,23.13305555555556,4.929805602431297,368.9,13.545833333333334,800.9374203491208,136.25918579101562,367.4,368.15,2.434833317796389,222.48261726803256,55.0,297.4749998092651,44126.94700332837,0.016241180787841897,0.20658935203455323,0.7771694671776049,598376.8990930205,650226.0618219313,0.04929805602431297,0.7151978106452223,0.1642469243781367,0.07125720895232814
2021-06-01 21:00:00+00:00,87.4000015258789,0.0,362.0078720092773,1.6394444444444445,8.405777732001411,24.15888888888889,4.97302779449357,369.9,14.487777777777778,800.3276045735674,136.59588623046875,367.4,368.15,2.5655000902546776,222.31322422875303,56.25,296.8499998092651,44295.371017882,0.016001891536611905,0.2066396027773115,0.7773585056860766,602266.3711676901,654313.4321137015,0.04973027794493571,0.7155238809686173,0.16366348623010668,0.07108235485634036
2021-06-01 22:00:00+00:00,87.10000038146973,0.0,362.20496385574336,0.6838888888888889,8.93072220934762,23.969444444444445,4.715472245547507,369.65,14.713333333333331,800.2939358520506,136.54716110229492,367.5183333333333,368.15,2.6396944648027416,222.3038719177247,64.25,295.7500003814697,44442.39217111665,0.017082387032883107,0.20641269872309453,0.7765049142440223,594509.4660814115,646729.2768824735,0.047154722455475064,0.7138064387654081,0.16688420863060033,0.07215463014851663
2021-06-01 23:00:00+00:00,87.1500015258789,18.3125,362.1244544898139,1.306111111111111,8.898861286905078,23.89583333333333,4.663694426483578,368.65,13.994444444444444,801.840138668484,136.6385269165039,367.035,368.15,2.408027740187115,222.761150317722,61.75,295.1750000953674,44644.85034830952,0.01587251446247872,0.20666677196287947,0.7774607135746417,594167.5538394442,646625.2529987078,0.04663694426483578,0.7143889420474532,0.16647912118883523,0.0724949924988758
2021-06-02 00:00:00+00:00,87.30000305175781,0.0,362.0009979248047,0.0,8.913750048213535,24.66916666666667,4.6024999984767705,370.4,14.523333333333332,800.1435009087455,136.6278533935547,367.65,368.15,2.568333456251356,222.2620841725668,62.0,294.70000019073484,44618.70597752611,0.015486854568764884,0.20674776054055938,0.7777653848906757,591059.8244245888,643486.8039481819,0.046024999984767695,0.714398289159049,0.1667708025004076,0.07280590835577581
2021-06-02 01:00:00+00:00,87.30000305175781,0.0,362.16249694824216,0.0,8.615749950408935,24.82055555555556,4.450666660136647,369.9,14.585833333333332,800.3991887749565,136.6278533935547,367.4,368.15,2.349999964237213,222.33172336578377,59.25,294.74999990463255,44625.39271492465,0.014854834846026115,0.20688048468233453,0.7782646804716393,584647.1481003469,637081.9845403834,0.044506666601366436,0.7142098457441618,0.16773461405937992,0.0735488735950918
2021-06-02 02:00:00+00:00,87.30000305175781,0.0,362.19323585510256,0.0,8.487222300635443,24.37138888888889,4.95605562739902,369.4,14.127222222222224,800.1627818467883,136.72642517089844,367.4838888888888,368.15,2.4030833487378227,222.26743979983863,66.25,293.15,44888.06528504322,0.015048462529261829,0.20683982286885502,0.7781117146018832,608832.5154687574,661575.9921786832,0.04956055627399018,0.7160775453121663,0.16311918539748985,0.0712427130163537
2021-06-02 03:00:00+00:00,87.30000305175781,0.0,361.79168739318845,0.8925,8.689305537276798,25.761388888888888,4.614861102369097,368.4,14.82916666666667,800.6634276326497,136.8249969482422,367.65,368.15,2.5730000174045564,222.4065082889134,63.75,292.6750000953674,45021.48245501323,0.01407383042706244,0.2070444956103169,0.7788816739626208,595794.2866359311,648694.5285205717,0.04614861102369099,0.7153648303010826,0.16561318839172062,0.07287337028350589
2021-06-02 04:00:00+00:00,87.30000305175781,0.0,361.81572748396127,0.0,9.043055518865586,25.92861111111111,4.245138896041446,368.15,14.78861111111111,801.3398353576661,136.80637741088867,367.15,368.15,2.6533334294954933,222.59439933353008,66.0,292.3000000953674,45111.18545537544,0.01423197807803487,0.20701128460361268,0.7787567373183525,582498.3821818442,635504.0250919104,0.042451388960414435,0.7138027796685409,0.16921169333581548,0.0745341380352292
2021-06-02 05:00:00+00:00,87.30000305175781,0.0,361.78201340993246,0.0,9.13972235441208,26.77444444444444,4.251749986741277,368.9,16.049722222222222,801.1469587537977,136.65558242797852,367.115,368.15,2.988333332538605,222.5408226013184,70.25,291.4750002861023,45178.12828695205,0.014384243448268472,0.2069793088758636,0.7786364476758679,583732.0440762434,636816.344813412,0.04251749986741275,0.7137301812303086,0.16926139999347017,0.0744909189088084
2021-06-02 06:00:00+00:00,87.30000305175781,17.09375,361.6297607591417,0.0,9.360444609853957,28.100555555555555,4.262777749564913,370.15,16.406388888888888,801.8623510742184,136.4930877685547,367.4,368.15,2.9586945169501835,222.7395428424412,69.0,292.0249995231628,45079.63899777155,0.014619889002485004,0.20692982330947815,0.7784502876880369,583061.4166140268,636029.9924364084,0.04262777749564913,0.7136209501132351,0.16933084959573533,0.07442042279538043
2021-06-02 07:00:00+00:00,31.132445040808783,4.796875,345.1508989779154,1.4066666666666667,0.8720833302537601,1.4666666666666666,8.202305431365968,306.24,6.844444444444444,99.16257968470455,136.5761108356052,352.9458333333333,368.15,2.146611141618341,27.54516104804146,62.0,294.3249997138977,5534.589124476469,0.01514016765460123,0.20682056479253375,0.778039267552865,96297.43393756957,102800.57615882941,0.0820230543136597,0.7288206717076067,0.13262625442201773,0.05653001955671593
2021-06-02 08:00:00+00:00,0.0,0.0,343.30693474027845,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.98419189453125,352.15,368.15,0.1000000014901161,2.441406790816037e-14,58.333333333333336,295.4499998728434,4.865607431862847e-12,0.015257214997066582,0.206795984850616,0.7779468001523173,4.8821718798885726e-11,5.453880753132456e-11,0.0,0.6963976961856937,0.20992794541324156,0.09367435840106479
2021-06-02 09:00:00+00:00,0.0,0.0,341.2699951171875,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.61477661132812,352.15,368.15,0.1000000014901161,2.441406790816037e-14,58.333333333333336,295.4499998728434,4.852389500260981e-12,0.015257214997066582,0.206795984850616,0.7779468001523173,4.868908949230763e-11,5.4390647155114276e-11,0.0,0.6963976961856937,0.20992794541324153,0.09367435840106479
2021-06-02 10:00:00+00:00,0.0,0.0,341.2699951171875,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.61477661132812,351.15,368.15,0.1000000014901161,2.441406790816037e-14,58.333333333333336,295.4499998728434,4.852389500260981e-12,0.015257214997066582,0.206795984850616,0.7779468001523173,4.868908949230763e-11,5.4390647155114276e-11,0.0,0.6963976961856937,0.20992794541324153,0.09367435840106479
2021-06-02 15:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.8825910949707,351.15,368.15,0.1000000014901161,2.441406790816037e-14,55.333333333333336,298.88333358764646,4.806121622338616e-12,0.01774409260975897,0.2062737405519506,0.7759821668382904,4.834693131402723e-11,5.39941242202751e-11,0.0,0.6948229471782642,0.21171451821578352,0.09346253460595227
2021-06-02 16:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,168.03779020521375,350.15,368.15,0.1000000014901161,2.441406790816037e-14,51.75,300.15,5.918358238922372e-12,0.01788119652463409,0.20624494872982685,0.775873854745539,5.954372905321932e-11,6.649779998395311e-11,0.0,0.6947361055191837,0.21181304118389388,0.09345085329692239
2021-06-02 17:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,159.24085923512777,350.15,368.15,0.1000000014901161,2.441406790816037e-14,52.25,300.8249997138977,5.595942236211979e-12,0.01876569599138478,0.2060592038418092,0.775175100166806,5.6350698846017176e-11,6.292593097356625e-11,0.0,0.6941758023537317,0.21244871226027004,0.09337548538599838
2021-06-02 18:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,153.5822236887614,350.15,368.15,0.1000000014901161,2.441406790816037e-14,50.0,301.12499990463255,5.3917130907693094e-12,0.0182839909593883,0.20616036189852846,0.7755556471420832,5.426748653484088e-11,6.060274941649482e-11,0.0,0.6944809607408253,0.21210250618407828,0.09341653307509654
2021-06-02 19:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,152.52810404459635,349.4,368.15,0.1000000014901161,2.441406790816037e-14,49.5,300.1750000953674,5.371653467810862e-12,0.017141792436344262,0.2064002235883677,0.7764579839752881,5.40027561594934e-11,6.031444898417117e-11,0.0,0.6952044142476306,0.21128173896780164,0.09351384678456764
2021-06-02 20:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,151.4410462061564,349.15,368.15,0.1000000014901161,2.441406790816037e-14,64.25,296.4,5.401296739373295e-12,0.017756391988939413,0.20627115768232274,0.7759724503287379,5.4334744906316465e-11,6.068126857508009e-11,0.0,0.694815156851484,0.21172335644072146,0.09346148670779456
2021-06-02 21:00:00+00:00,0.0,0.0,327.2082735347748,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,149.1533515548706,349.15,368.15,0.1000000014901161,2.441406790816037e-14,69.5,294.37499990463255,5.356297958754799e-12,0.01699180655775965,0.20643172062287046,0.7765764728193698,5.384016676739775e-11,6.013381686893464e-11,0.0,0.6952994002586276,0.21117397612872793,0.09352662361264444
2021-06-02 22:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.02101135253906,349.15,368.15,0.1000000014901161,2.441406790816037e-14,72.0,293.6999997138977,4.89592424194907e-12,0.016888609092673968,0.20645339209053848,0.7766579988167875,4.920743950571252e-11,5.496015049000267e-11,0.0,0.6953647534199638,0.21109983213495329,0.09353541444508286
2021-06-02 23:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,145.24888313717312,349.15,368.15,0.1000000014901161,2.441406790816037e-14,75.5,293.2249998092651,5.2365402075191735e-12,0.01719192184572641,0.20638969641239743,0.776418381741876,5.264710942202634e-11,5.880004416586136e-11,0.0,0.6951726666315909,0.21131775704248815,0.09350957632592088
2021-06-03 00:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.11106872558594,349.15,368.15,0.1000000014901161,2.441406790816037e-14,77.0,292.9499997138977,4.911708423493604e-12,0.017236371280014262,0.20638036203119703,0.7763832666887888,4.938355024887787e-11,5.515480764648286e-11,0.0,0.6951445159352064,0.21134969436602094,0.09350578969877263
2021-06-03 01:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.11106872558594,348.65,368.15,0.1000000014901161,2.441406790816037e-14,81.0,292.30000057220457,4.922630784948505e-12,0.01741020504777927,0.20634385693996637,0.7762459380122544,4.950212247772387e-11,5.528621365003837e-11,0.0,0.6950344210503119,0.21147459841493507,0.09349098053475297
2021-06-03 02:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.11106872558594,348.15,368.15,0.1000000014901161,2.441406790816037e-14,82.5,291.8249997138977,4.930643305638203e-12,0.017217517913774537,0.20638432123810735,0.7763981608481181,4.9572975300752526e-11,5.536648118487741e-11,0.0,0.6951564561734512,0.21133614801367953,0.09350739581286929
2021-06-03 03:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,124.15561465192252,136.3968048095703,348.15,368.15,5.2388056185696685,34.48767074371109,83.5,290.7500003814697,7005.527092352672,0.016302952989256436,0.20657637987225616,0.7771206671384875,70368.49385017269,78599.98818368709,0.0,0.6957356120535172,0.21067908829249432,0.09358529965398842
2021-06-03 04:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59738540649414,348.15,368.15,0.0,0.0006562499911524,86.0,289.6499995231628,0.13400797401412215,0.015670436197386988,0.20670920839854873,0.7776203554040643,1.3452063806619257,1.5026657501285192,0.0,0.6961360926291658,0.21022473797950836,0.09363916939132595
2021-06-03 05:00:00+00:00,0.0,0.0,317.3932479858398,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.49661254882812,348.15,368.15,0.0,0.0006562499911524,87.0,289.77500047683714,0.1338513467570815,0.01597428110795369,0.20664540096732972,0.7773803179247166,1.3440489999816378,1.5013243324212084,0.0,0.6959437187213893,0.2104429886276629,0.09361329265094788
2021-06-03 06:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.3299674987793,348.15,368.15,0.0,0.0006562499911524,86.25,289.1250001430511,0.1339884835968823,0.015205667271834982,0.20680680987291464,0.7779875228552503,1.3443759595459226,1.501812427772259,0.0,0.6964303285895355,0.20989092353552627,0.0936787478749383
2021-06-03 07:00:00+00:00,0.0,0.109375,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4959716796875,348.15,368.15,0.0,0.0006562499911524,85.25,288.9750000476837,0.13422127158082417,0.014890665355645316,0.20687296027531446,0.7782363743690401,1.3462810130408513,1.5039910071483198,0.0,0.6966297334831515,0.2096646961444007,0.0937055703724477
2021-06-03 08:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56675338745117,347.15,368.15,0.0,0.0006562499911524,84.0,289.27500047683714,0.13415160374724572,0.014955355812465005,0.20685937527938233,0.7781852689081526,1.3456705909489395,1.5032987253519532,0.0,0.6965887837324058,0.20971115415809558,0.09370006210949854
2021-06-03 09:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.42316436767578,347.15,368.15,0.0,0.0006562499911524,77.5,290.8750003814697,0.13327340967761248,0.015267316652809355,0.20679386350291004,0.7779388198442806,1.3372849677290077,1.4938812241002024,0.0,0.6963913012677513,0.20993520052908307,0.09367349820316556
2021-06-03 10:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.09495544433594,347.15,368.15,0.0,0.0006562499911524,74.75,291.8499998092651,0.1325086157853141,0.015649469696615053,0.20671361136371083,0.7776369189396741,1.3301271064862057,1.4858247300339498,0.0,0.6961493667307871,0.21020967834218005,0.09364095492703281
2021-06-03 11:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.09495544433594,346.65,368.15,0.0,0.0006562499911524,73.5,292.9250000953674,0.13202232475575412,0.016440695782652354,0.206547453885643,0.7770118503317046,1.3263117928331511,1.4814380244211622,0.0,0.6956483924926355,0.21077803999501052,0.0935735675123539
2021-06-03 12:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.82080078125,346.15,368.15,0.0,0.0006562499911524,74.5,292.70000019073484,0.1318576559106252,0.01643322845793443,0.20654902202383377,0.7770177495182319,1.3246474533439134,1.4795801990388981,0.0,0.6956531209129037,0.21077267554200235,0.09357420354509394
2021-06-03 13:00:00+00:00,0.0,0.0,310.45908943600125,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.84137344360352,346.15,368.15,0.0,0.0006562499911524,67.75,294.8500002861023,0.13091599723551567,0.017052028347321335,0.20641907404706253,0.7765288976056162,1.3160154676488858,1.4698417644006168,0.0,0.6952612621822299,0.21121724426206973,0.0935214935557003
