Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-06-03 14:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.8728485107422,346.15,368.15,0.0,0.0006562499911524,73.0,293.20000019073484,0.13168323918307176,0.016606820464349744,0.20651256770248655,0.7768806118331637,1.3231287778016614,1.4778565838417708,0.0,0.6955431979471942,0.2108973845464119,0.09355941750639397
2021-06-03 15:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.82833862304688,346.15,368.15,0.0,0.0006562499911524,71.5,294.200000667572,0.13119265047595804,0.017288677762829673,0.20636937766980576,0.7763419445673645,1.319114070175551,1.4732654344848015,0.0,0.6951113888749982,0.21138727743768312,0.09350133368731867
2021-06-03 16:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.18656158447266,346.15,368.15,0.0,0.0006562499911524,69.5,294.62499990463255,0.13134890194523846,0.017249764022695936,0.20637754955523385,0.7763726864220702,1.3206328504420302,1.4749678102276855,0.0,0.6951360339970013,0.21135931723292758,0.09350464877007095
2021-06-03 17:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.2571563720703,346.15,368.15,0.0,0.0006562499911524,63.75,295.5749997138977,0.1309946051660615,0.01677536150628109,0.20647717408368096,0.776747464410038,1.3164351310301112,1.4703537921002336,0.0,0.6954364694957912,0.21101846933366009,0.09354506117054869
2021-06-03 18:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.34810256958008,345.15,368.15,0.0,0.0006562499911524,63.25,295.15,0.1312707897242188,0.01622744788510293,0.2065922359441284,0.7771803161707687,1.318475921580225,1.4727190995061823,0.0,0.6957834212517887,0.2106248481482299,0.09359173059998134
2021-06-03 19:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.3848419189453,345.15,368.15,0.0,0.0006562499911524,67.0,294.5249995231628,0.13158480086765226,0.016539613147973063,0.20652668123892565,0.7769337056131013,1.3220493360105223,1.476661477030014,0.0,0.6955857558469496,0.21084910206718643,0.09356514208586388
2021-06-03 20:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.40411376953125,345.15,368.15,0.0,0.0006562499911524,66.75,294.3000000953674,0.13170400840880347,0.016256646118166154,0.20658610431518512,0.7771572495666488,1.3228664065000202,1.4776186163803642,0.0,0.6957649332668044,0.2106458230026296,0.09358924373056603
2021-06-03 21:00:00+00:00,0.0,0.0,307.16309793048435,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59465789794922,344.65,368.15,0.0,0.0006562499911524,63.0,292.7499994277954,0.13258628399109837,0.013974654163490398,0.20706532262566701,0.7789600232108426,1.328646128636832,1.4844350123263725,0.0,0.6972095178353236,0.20900692341360808,0.09378355875106838
2021-06-03 22:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.68325805664062,344.15,368.15,0.0,0.0006562499911524,58.5,290.79999961853025,0.1335619366144619,0.011513702885178138,0.20758212239411258,0.7809041747207092,1.3350909764224892,1.4920262519444818,0.0,0.6987666039800109,0.2072403893537744,0.09399300666621468
2021-06-03 23:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.63330078125,344.15,368.15,0.0,0.0006562499911524,63.5,289.37499990463255,0.13417059285626776,0.011418754512917226,0.2076020615522874,0.7809791839347954,1.3410463176283813,1.498696764234496,0.0,0.6988266631076169,0.20717225150868349,0.09400108538369958
2021-06-04 00:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.65921783447266,344.15,368.15,0.0,0.0006562499911524,67.25,288.275,0.1347081081092951,0.011271993820089093,0.2076328812977813,0.7810951248821296,1.346218973505976,1.5045010005343977,0.0,0.6989194934771341,0.20706693427231962,0.09401357225054632
2021-06-04 01:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.78821182250977,344.15,368.15,0.0,0.0006562499911524,70.25,287.45000019073484,0.13522224621111614,0.01116549596281229,0.20765524584780942,0.7811792581893784,1.3512115224563488,1.5100976617544104,0.0,0.6989868546270586,0.2069905121899209,0.09402263318302052
2021-06-04 02:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.83126068115234,344.15,368.15,0.0,0.0006562499911524,73.75,286.65,0.1356423074489914,0.011128691495087727,0.2076629747860316,0.7812083337188808,1.3553585478906915,1.5147382591432565,0.0,0.6990101335317175,0.2069641019761406,0.09402576449214198
2021-06-04 03:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.7226219177246,344.15,368.15,0.0,0.0006562499911524,75.5,286.0500000953674,0.13581890127090848,0.01095688201817439,0.20769905477618336,0.7813440632056422,1.356887350502529,1.5164745594958464,0.0,0.6991188009816978,0.20684081737031423,0.094040381647988
2021-06-04 04:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.9407081604004,343.15,368.15,0.0,0.0006562499911524,78.25,285.3750001430511,0.13635731204057744,0.010864853341105783,0.20771838079836777,0.7814167658605264,1.3621395535470182,1.5223593951946968,0.0,0.6991770063909809,0.2067747825922667,0.09404821101675234
2021-06-04 05:00:00+00:00,0.0,0.0,304.55555493036906,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.06262588500977,343.15,368.15,0.0,0.0006562499911524,80.25,284.8500000476837,0.13673025095621652,0.010764466837815775,0.20773946196405868,0.7814960711981255,1.365726415442605,1.5263844603161594,0.0,0.69924049657766,0.20670275216696468,0.09405675125537534
2021-06-04 06:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.51026916503906,343.15,368.15,0.0,0.0006562499911524,80.75,284.87499990463255,0.1361672829734676,0.010848520813090675,0.20772181062925096,0.7814296685576584,1.3602188008761635,1.520215358369988,0.0,0.6991873361115359,0.20676306339275333,0.09404960049571065
2021-06-04 07:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.79176712036133,342.65,368.15,0.0,0.0006562499911524,80.0,285.12499990463255,0.13632843483708462,0.010925730672873068,0.20770559655869664,0.7813686727684303,1.361934906780471,1.5221208177140453,0.0,0.6991385034114778,0.20681846471282858,0.09404303187569366
2021-06-04 08:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.17145919799805,342.15,368.15,0.0,0.0006562499911524,78.0,285.69999995231626,0.13543709746882082,0.011061768541259153,0.20767702860633558,0.7812612028524053,1.3532164781715768,1.5123550676974413,0.0,0.6990524619761622,0.20691607981688726,0.09403145820695057
2021-06-04 09:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.2350311279297,342.15,368.15,0.0,0.0006562499911524,74.75,286.65000023841856,0.1350512585370999,0.011277887374980767,0.20763164365125403,0.7810904689737652,1.349656326639544,1.5083415554206365,0.0,0.6989157656896228,0.20707116349472263,0.09401307081565459
2021-06-04 10:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.31178283691406,342.15,368.15,0.0,0.0006562499911524,70.25,287.6750000953674,0.13464587811428966,0.011327345100698449,0.2076212575288533,0.7810513973704482,1.3456724056703298,1.5038813124546198,0.0,0.6988844825368352,0.2071066546299349,0.09400886283322991
2021-06-04 11:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.34045028686523,342.15,368.15,0.0,0.0006562499911524,67.25,288.42499985694883,0.13432399805653542,0.011379982992373701,0.2076102035716015,0.7810098134360248,1.342526962414851,1.50035766013128,0.0,0.6988511874939944,0.207144428280033,0.09400438422597268
2021-06-04 12:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.32669067382812,342.15,368.15,0.0,0.0006562499911524,63.0,289.99999990463255,0.13358099728192438,0.01178408466616025,0.20752534222010635,0.7806905731137335,1.3356468486918995,1.4926045204981606,0.0,0.6985955686606243,0.20743443110166476,0.09397000023771095
2021-06-04 13:00:00+00:00,0.0,0.0,303.2531478436788,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4241943359375,342.15,368.15,0.0,0.0006562499911524,68.75,289.32499995231626,0.133988406712886,0.012312314511554168,0.20741441395257362,0.7802732715358722,1.3404369476116087,1.49787332549925,0.0,0.69826139807374,0.2078135518879743,0.09392505003828559
2021-06-04 14:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.61762619018555,341.9,368.15,0.0,0.0006562499911524,74.75,288.5500000953674,0.13453876694585987,0.012733623271426736,0.20732593911300037,0.7799404376155729,1.3465171922385566,1.504600243399942,0.0,0.6979948413395776,0.20811596389734366,0.09388919476307876
2021-06-04 15:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.70805740356445,341.15,368.15,0.0,0.0006562499911524,73.0,288.4250000953674,0.13468616821473697,0.012340984979444062,0.20740839315431672,0.7802506218662392,1.3474565556160698,1.5057128032683855,0.0,0.698243259388544,0.20783413045731605,0.09392261015413995
2021-06-04 16:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59400939941406,341.15,368.15,0.0,0.0006562499911524,69.0,288.82499995231626,0.13438743284716673,0.011972449374273716,0.20748578563140252,0.7805417649943237,1.343966394176291,1.5018716277717115,0.0,0.6984764090389176,0.20756961920992717,0.09395397175115534
2021-06-04 17:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.61173629760742,341.15,368.15,0.0,0.0006562499911524,65.5,289.3749994277954,0.1341494172765583,0.011774165441055444,0.20752742525737836,0.7806984093015662,1.3413168910260054,1.4989424563259615,0.0,0.6986018434356812,0.20742731228945674,0.0939708442748621
2021-06-04 18:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59144592285156,340.4,368.15,0.0,0.0006562499911524,67.5,288.99999990463255,0.13430353585786858,0.011845637525765541,0.20751241611958923,0.7806419463546452,1.3429550005551203,1.5007616551881158,0.0,0.6985566308120014,0.20747860658678083,0.09396476260121782
2021-06-04 19:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.64992141723633,340.15,368.15,0.0,0.0006562499911524,68.25,288.79999985694883,0.13445407971453593,0.011825126120212026,0.20751672351475547,0.7806581503650325,1.344432442274101,1.5024159859386805,0.0,0.6985696062204165,0.20746388582069877,0.09396650795888477
2021-06-04 20:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.6212615966797,340.15,368.15,0.0,0.0006562499911524,77.0,287.275,0.1351394804609354,0.012089056441726842,0.20746129814723735,0.7804496454110358,1.3516469069687786,1.5104357965103778,0.0,0.6984026409476444,0.207653310048875,0.09394404900348058
2021-06-04 21:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.78678131103516,340.15,368.15,0.0,0.0006562499911524,81.5,286.2249998092651,0.13579955710375113,0.011951771413727944,0.20749012800311714,0.780558100583155,1.3580601819574294,1.5176246615543374,0.0,0.6984894901619593,0.20755477850925497,0.09395573132878574
2021-06-04 22:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.85458755493164,340.15,368.15,0.0,0.0006562499911524,86.5,285.82500019073484,0.1360570137360036,0.012352099509258353,0.20740605910305576,0.7802418413876859,1.3611863834794207,1.521053374619225,0.0,0.698236227629881,0.20784210807706488,0.09392166429305401
2021-06-04 23:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.80561065673828,340.15,368.15,0.0,0.0006562499911524,86.25,285.7500001430511,0.13604402001496457,0.012257133584541639,0.20742600194724625,0.780316864468212,1.3609255294948286,1.5207772530124117,0.0,0.6982963085794385,0.2077739454746923,0.09392974594586927
2021-06-05 00:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.94195938110352,339.9,368.15,0.0,0.0006562499911524,86.75,285.65000023841856,0.1362272832365985,0.012247647823643678,0.20742799395703482,0.7803243582193214,1.3627457284019846,1.5228127862049878,0.0,0.6983023097550067,0.2077671370645881,0.09393055318040507
2021-06-05 01:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.6721076965332,339.15,368.15,0.0,0.0006562499911524,88.5,285.275,0.13613756073490604,0.012191043875665887,0.20743988078611014,0.780369075338224,1.3617701545837217,1.5217317884472363,0.0,0.6983381200441658,0.20772650983551175,0.09393537012032242
2021-06-05 02:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.93148803710938,339.15,368.15,0.0,0.0006562499911524,90.25,284.99999990463255,0.1365275367468526,0.012208509761219285,0.20743621295014397,0.7803552772886369,1.3656951923712919,1.526115048048844,0.0,0.6983270703589501,0.20773904584410083,0.09393388379694893
2021-06-05 03:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.69498443603516,339.15,368.15,0.0,0.0006562499911524,92.25,284.525,0.13651926289649607,0.01209456235739915,0.2074601419049462,0.7804452957376546,1.3654549153833175,1.5258650492867005,0.0,0.6983991577439533,0.20765726178781926,0.09394358046822737
2021-06-05 04:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.88030242919922,339.15,368.15,0.0,0.0006562499911524,92.25,284.32500019073484,0.136800503192307,0.011937135303204807,0.207493201586327,0.7805696631104683,1.368049853941539,1.5287904451925,0.0,0.698498749104238,0.2075442741213318,0.09395697677443007
2021-06-05 05:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.99065780639648,339.15,368.15,0.0,0.0006562499911524,93.25,284.15,0.136995113836606,0.01192724376671851,0.20749527880898913,0.7805774774242924,1.3699823092005816,1.5309515679585937,0.0,0.6985050065676667,0.20753717494938667,0.09395781848294678
2021-06-05 06:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.82152557373047,339.15,368.15,0.0,0.0006562499911524,94.0,284.20000019073484,0.13680190388250052,0.012061539601158954,0.2074670766837566,0.7804713837150844,1.3682361321786214,1.5289783692405594,0.0,0.6984200488466246,0.20763356056580148,0.093946390587574
2021-06-05 07:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.76922988891602,339.15,368.15,0.0,0.0006562499911524,93.25,284.44999995231626,0.1366294280675498,0.012164194627085413,0.20744551912831205,0.7803902862446025,1.3666531069529042,1.527192684932275,0.0,0.6983551059762628,0.20770723907924074,0.09393765494449655
2021-06-05 08:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.71886444091797,338.9,368.15,0.0,0.0006562499911524,90.75,285.025,0.13630358389520833,0.01229533805124971,0.20741797900923756,0.7802866829395128,1.3635748353808863,1.523731546457756,0.0,0.6982721383649201,0.20780136689085854,0.09392649474422138
2021-06-05 09:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4894676208496,338.15,368.15,0.0,0.0006562499911524,82.25,286.04999985694883,0.1355872882098587,0.011924789233952768,0.20749579426086992,0.7805794165051774,1.3559003643309664,1.5152154279775503,0.0,0.6985065593222723,0.2075354133295129,0.09395802734821479
2021-06-05 10:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56915664672852,338.15,368.15,0.0,0.0006562499911524,75.75,286.9750000476837,0.13522915982173123,0.011668419074372447,0.20754963199438178,0.7807819489312458,1.3519682204865964,1.5108624832771307,0.0,0.6986687364127304,0.20735142135514686,0.09397984223212263
2021-06-05 11:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4311752319336,338.15,368.15,0.0,0.0006562499911524,69.5,288.57499995231626,0.13434351367354477,0.011868690681057371,0.20750757495697794,0.7806237343619646,1.3433860953288121,1.501239723895227,0.0,0.6985420474383236,0.20749515160992998,0.09396280095174643
2021-06-05 12:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.33604431152344,337.4,368.15,0.0,0.0006562499911524,65.25,289.4499997138977,0.13384400469827967,0.01178531993561645,0.20752508281352056,0.7806895972508631,1.3382782745278636,1.4955449800483425,0.0,0.6985947872440226,0.20743531762875028,0.09396989512722709
2021-06-05 13:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.33607864379883,337.15,368.15,0.0,0.0006562499911524,69.25,287.9750000476837,0.1345295837174841,0.011383813697285559,0.20760939912357002,0.7810067871791443,1.344586937740853,1.5026591986088969,0.0,0.6988487644438596,0.207147177261267,0.09400405829487327
2021-06-05 14:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.49595260620117,337.15,368.15,0.0,0.0006562499911524,72.0,287.5999998092651,0.1348629574662186,0.011550753368136326,0.20757434179269135,0.7808749048391722,1.3481465692030765,1.5066105442258833,0.0,0.6987431675493933,0.20726697828276094,0.09398985416784578
2021-06-05 15:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.2554702758789,337.15,368.15,0.0,0.0006562499911524,69.75,288.37499990463255,0.1342635501602707,0.011760633824448918,0.20753026689686574,0.7807090992786854,1.3424396872240962,1.5001993586624145,0.0,0.6986104033420835,0.2074176009666373,0.0939719956912792
2021-06-05 16:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.31978225708008,337.15,368.15,0.0,0.0006562499911524,71.0,287.54999985694883,0.13471231482461238,0.011355787146016863,0.20761528469933646,0.7810289281546466,1.3463751171590115,1.5046620870779308,0.0,0.6988664921377302,0.20712706496681793,0.0940064428954519
2021-06-05 17:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.48570251464844,337.15,368.15,0.0,0.0006562499911524,68.75,288.42499985694883,0.1344671020284044,0.011630859364357805,0.20755751953348486,0.7808116211021573,1.3442983773176451,1.50229722220102,0.0,0.6986924955506166,0.20732446631065474,0.09398303813872867
2021-06-05 18:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.66109466552734,337.15,368.15,0.0,0.0006562499911524,70.5,287.9499997138977,0.13486200112062088,0.011568467204698656,0.20757062188701328,0.7808609109082881,1.348161169347041,1.5066240206637707,0.0,0.6987319625262018,0.2072796905242618,0.09398834694953637
2021-06-05 19:00:00+00:00,0.0,0.0,301.5805000305176,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56964874267578,337.15,368.15,0.0,0.0006562499911524,71.5,287.70000019073484,0.13488887019177373,0.011544998974439615,0.20757555021536767,0.7808794508101926,1.3483977537697924,1.5068921762451264,0.0,0.6987468075261754,0.20726284868274844,0.09399034379107618
2021-06-05 20:00:00+00:00,0.0,0.0,301.5328749656677,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.45682525634766,336.4,368.15,0.0,0.0006562499911524,70.25,286.2500001430511,0.13546015065179198,0.010335713220761718,0.20782950022364002,0.7818347865555981,1.352453873487669,1.5116195505035244,0.0,0.6995116497086205,0.20639512548689531,0.09409322480448426
2021-06-05 21:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.8724136352539,336.15,368.15,0.0,0.0006562499911524,73.25,285.92499985694883,0.1360271450275066,0.010548038841082465,0.20778491184337267,0.7816670493155449,1.3584062645743966,1.518238159981717,0.0,0.6993773734513475,0.20654746361070994,0.09407516293794242
2021-06-05 22:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.5601348876953,336.15,368.15,0.0,0.0006562499911524,71.5,285.65,0.1358474515318526,0.01011638397600794,0.20787555936503835,0.7820080566589538,1.3560202208937644,1.5156409764436913,0.0,0.6996503487386244,0.20623776967109542,0.09411188159028012
2021-06-05 23:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.74210357666016,336.15,368.15,0.0,0.0006562499911524,72.25,285.3500000476837,0.13617148277012459,0.010023788677679443,0.20789500437768735,0.7820812069446333,1.3591275441841941,1.5191290364390906,0.0,0.699708902042232,0.20617134020250666,0.09411975775526135
2021-06-06 00:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.5538215637207,335.65,368.15,0.0,0.0006562499911524,71.5,284.87499990463255,0.13621072594542666,0.009617763087170016,0.2079802697516943,0.7824019671611357,1.358961870153348,1.5190094731392245,0.0,0.6999656416280314,0.20588006587297134,0.09415429249899707
2021-06-06 01:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.94911193847656,335.15,368.15,0.0,0.0006562499911524,72.0,284.8499998092651,0.13661701239374582,0.00966853872537816,0.20796960686767058,0.7823618544069513,1.3630852362835828,1.523610225846234,0.0,0.6999335362042832,0.20591648988505987,0.09414997391065696
2021-06-06 02:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.80985260009766,335.15,368.15,0.0,0.0006562499911524,72.25,284.8000000953674,0.1365020509590332,0.009670084346188795,0.20796928228730036,0.7823606333665108,1.361940343423929,1.522330253300793,0.0,0.6999325589031787,0.20591759864560824,0.09414984245121301
2021-06-06 03:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.0627479553223,335.15,368.15,0.0,0.0006562499911524,81.75,283.3500000476837,0.13745419683166168,0.00993330850062239,0.2079140052148693,0.7821526862845083,1.371804935078516,1.5333136163557186,0.0,0.6997661167192603,0.20610642942281873,0.09412745385792093
2021-06-06 04:00:00+00:00,0.0,0.0,301.3300007820129,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.07583236694336,335.15,368.15,0.0,0.0006562499911524,90.0,282.82499995231626,0.13772249533058203,0.010551111711009614,0.207784266540688,0.7816646217483024,1.3753407924896848,1.5371647245031186,0.0,0.6993754301016546,0.2065496683656843,0.09407490153266117
2021-06-06 05:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.0955696105957,335.15,368.15,0.0,0.0006562499911524,90.5,282.5000001430511,0.1379007902151845,0.010382160360227795,0.20781974632435216,0.78179809331542,1.376886194682924,1.5389196231857658,0.0,0.6994822767202405,0.20642844951626202,0.09408927376349738
2021-06-06 06:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.47761154174805,335.15,368.15,0.0,0.0006562499911524,91.0,282.2500001430511,0.13740079624063212,0.010266303053656103,0.20784407635873223,0.7818896205876117,1.3717333550907973,1.53317929067354,0.0,0.6995555438843272,0.20634532698558655,0.0940991291300864
2021-06-06 07:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.54635620117188,335.15,368.15,0.0,0.0006562499911524,89.0,282.57499995231626,0.13731189664864757,0.01026298745869547,0.20784477263367396,0.7818922399076306,1.3708412385627737,1.5321827171249347,0.0,0.6995576406114746,0.20634294822193686,0.09409941116658847
2021-06-06 08:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.32060623168945,334.65,368.15,0.0,0.0006562499911524,85.75,283.15,0.13680649920023893,0.01027723329042083,0.20784178100901163,0.7818809857005675,1.365815306539293,1.5265629430995737,0.0,0.6995486317737823,0.20635316886302166,0.09409819936319597
2021-06-06 09:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.5205078125,334.15,368.15,0.0,0.0006562499911524,80.5,283.8500000476837,0.13666924123260119,0.010111520678702956,0.2078765806574724,0.7820118986638247,1.3642165686038934,1.5248029270521999,0.0,0.6996534241083975,0.20623428062492472,0.09411229526667782
2021-06-06 10:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.57256317138672,334.15,368.15,0.0,0.0006562499911524,80.75,283.8500000476837,0.13672135330363822,0.010142604416356405,0.20787005307256515,0.7819873425110784,1.364779601061697,1.5254271911934718,0.0,0.6996337678447786,0.20625658090631266,0.09410965124890878
2021-06-06 11:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56986618041992,334.15,368.15,0.0,0.0006562499911524,83.0,283.45000019073484,0.13691158843087758,0.01015060803833604,0.20786837231194943,0.7819810196497146,1.366689616291087,1.5275607326973681,0.0,0.6996287066143846,0.20626232293664684,0.09410897044896861
2021-06-06 12:00:00+00:00,0.0,0.0,300.91000118255613,0.0,0.0,0.0,0.0,273.15,0.0,6.000121406679784,136.6301727294922,334.15,368.15,0.3000000119209289,1.6667003907447169,88.5,283.19999995231626,348.17965150786085,0.010638513732204135,0.20776591211623713,0.7815955741515588,3477.3402889816457,3886.4513795033827,0.0,0.6993201546327465,0.20661237908906482,0.09406746627818857
2021-06-06 13:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.4875030517578,333.65,368.15,0.0,1.9531253003801647e-10,87.5,283.1750000953674,4.0762477230576385e-08,0.010502158935867442,0.20779454662346786,0.7817032944406648,4.070469684014964e-07,4.549428791474237e-07,0.0,0.6994063887489178,0.20651454538612185,0.09407906586496041
2021-06-06 14:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.5760383605957,333.15,368.15,0.0,1.9531253003801647e-10,84.75,283.70000019073484,4.071343681660871e-08,0.010534956504768048,0.20778765913399871,0.7816773843612332,4.065707354640494e-07,4.5440902372356467e-07,0.0,0.6993856469907956,0.20653807717484696,0.09407627583435745
2021-06-06 15:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.38990020751953,333.15,368.15,0.0,1.9531253003801647e-10,87.25,283.6750000953674,4.066153202882048e-08,0.010824485130403572,0.20772685812261524,0.7814486567469812,4.061712564390673e-07,4.5394855657293135e-07,0.0,0.6992025377275298,0.2067458169658236,0.09405164530664653
2021-06-06 16:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.29209899902344,333.15,368.15,0.0,1.9531253003801647e-10,87.75,283.3499998092651,4.0678979857077216e-08,0.010654590766459122,0.2077625359390436,0.7815828732944973,4.062757648866989e-07,4.540735662187647e-07,0.0,0.6993099869572268,0.20662391444642209,0.0940660985963511
2021-06-06 17:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.50237655639648,333.15,368.15,0.0,1.9531253003801647e-10,87.25,283.37499990463255,4.0738146865309706e-08,0.01061206139708835,0.20777146710661146,0.7816164714963002,4.068491979321821e-07,4.54716520498921e-07,0.0,0.6993368839336168,0.20659339948418856,0.09406971658219462
2021-06-06 18:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.56116485595703,333.15,368.15,0.0,1.9531253003801647e-10,85.75,283.5000001430511,4.073772189204098e-08,0.010518105523460391,0.20779119784007333,0.7816906966364663,4.0680632194557255e-07,4.546731451687207e-07,0.0,0.6993963038651657,0.2065259868151643,0.09407770931967001
2021-06-06 19:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.57966232299805,333.15,368.15,0.0,1.9531253003801647e-10,87.0,282.9,4.082965187541487e-08,0.010253970086520422,0.20784666628183074,0.7818993636316489,4.0761552329450055e-07,4.5559036424811307e-07,0.0,0.699563343040286,0.20633647874383296,0.09410017821588108
2021-06-06 20:00:00+00:00,0.0,0.0,300.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.45801544189453,333.15,368.15,0.0,1.9531253003801647e-10,89.5,282.5249997615814,4.084743190969633e-08,0.010285737088129288,0.20783999521149285,0.7818742677003779,4.078061160768013e-07,4.5580184857069456e-07,0.0,0.6995432540941757,0.2063592699090174,0.0940974759968069
2021-06-06 21:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.6748275756836,333.15,368.15,0.0,1.9531253003801647e-10,88.25,282.5999998092651,4.090147475148594e-08,0.010194340000448061,0.2078591885999059,0.781946471399646,4.083079544426344e-07,4.5636718727563036e-07,0.0,0.699601051790768,0.2062936976862097,0.09410525052302231
2021-06-06 22:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.55878448486328,332.4,368.15,0.0,1.9531253003801647e-10,89.75,282.32500019073484,4.090655394858453e-08,0.010177540023245023,0.20786271659511854,0.7819597433816364,4.083517276869182e-07,4.56416928576505e-07,0.0,0.6996116756392102,0.2062816447948627,0.09410667956592703
2021-06-06 23:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.54359817504883,332.15,368.15,0.0,1.9531253003801647e-10,91.5,281.92499985694883,4.0960037359101404e-08,0.010100253382398353,0.20787894678969632,0.7820207998279052,4.0885370468092105e-07,4.5698174857786514e-07,0.0,0.6996605491186194,0.20622619721009453,0.09411325367128602
2021-06-07 00:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.24703979492188,332.15,368.15,0.0,1.9531253003801647e-10,90.5,282.20000019073484,4.083124810469097e-08,0.01017643090614112,0.20786294950971035,0.7819606195841485,4.0759952659709486e-07,4.555762431201067e-07,0.0,0.6996123770133504,0.2062808490769691,0.0941067739096805
2021-06-07 01:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.61383056640625,332.15,368.15,0.0,1.9531253003801647e-10,91.5,282.2250002861023,4.093754328579762e-08,0.010304912534737807,0.20783596836770507,0.7818591190975571,4.0871367446727975e-07,4.5681528782809195e-07,0.0,0.6995311277812754,0.20637302736542512,0.0940958448532995
2021-06-07 02:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.65313339233398,331.9,368.15,0.0,1.9531253003801647e-10,91.25,282.12499990463255,4.096383538270955e-08,0.010208612870202688,0.20785619129725744,0.7819351958325399,4.0893637994916845e-07,4.5706888652385217e-07,0.0,0.6995920259864729,0.20630393757612153,0.09410403643740567
2021-06-07 03:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.58956909179688,331.15,368.15,0.0,1.9531253003801647e-10,91.5,282.025,4.095929915102296e-08,0.010168076457362825,0.2078647039439538,0.7819672195986833,4.088743501219355e-07,4.5700152662438743e-07,0.0,0.6996176601240408,0.20627485532061324,0.09410748455534605
2021-06-07 04:00:00+00:00,0.0,0.0,299.607498550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.98397064208984,331.15,368.15,0.0,1.9531253003801647e-10,93.75,281.5999998092651,4.11395645267991e-08,0.010123093896674243,0.2078741502816984,0.7820027558216274,4.106551789985779e-07,4.589941673175668e-07,0.0,0.6996461056271489,0.20624258353509836,0.09411131083775282
2021-06-07 05:00:00+00:00,0.0,0.0,299.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.75802993774414,331.15,368.15,0.0,1.9531253003801647e-10,95.0,281.5999998092651,4.107170912633078e-08,0.010256684090281708,0.20784609634104084,0.7818972195686774,4.100331829051929e-07,4.582924411286315e-07,0.0,0.6995616267528174,0.20633842589382212,0.09409994735336055
2021-06-07 06:00:00+00:00,0.0,0.0,299.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.12398147583008,331.15,368.15,0.0,1.9531253003801647e-10,94.25,281.65,4.0874031709192284e-08,0.010210738585245537,0.20785574489709843,0.781933516517656,4.08040758452753e-07,4.5606774571105394e-07,0.0,0.6995906817353328,0.20630546264615818,0.094103855618509
2021-06-07 07:00:00+00:00,0.0,0.0,299.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,135.80332946777344,331.15,368.15,0.0,1.9531253003801647e-10,93.5,281.87499990463255,4.074519948071024e-08,0.010284259525905412,0.20784030549955987,0.7818754349745347,4.0678485686046486e-07,4.546604662502994e-07,0.0,0.6995441884840155,0.20635820983184514,0.09409760168413935
2021-06-07 08:00:00+00:00,65.29777878655327,0.5,349.39531347433723,1.458611111111111,7.455000047683716,21.319444444444443,2.49236108607716,365.1447222222222,36.9361111111111,758.2564300537325,135.25479336208767,360.94333333333327,368.15,8.865555612113743,210.62678674486548,90.5,282.0749997138977,43731.47749741973,0.010091762597602352,0.2078807298545035,0.7820275075478942,502978.52987685904,554363.0159363273,0.02492361086077158,0.7095405623431461,0.18270553319373142,0.08283029360235088
2021-06-07 09:00:00+00:00,86.32533495585123,9.5,357.07194456948173,36.39527777777777,10.277694351673125,26.28611111111111,2.5172222350537785,379.9180555555556,31.18527777777778,783.1630618455672,135.80256271362305,367.67,368.15,7.5775556315316095,217.5425178061592,88.0,282.49999990463255,45282.634837997786,0.010098256369888103,0.2078793661623235,0.7820223774677884,521604.1702042702,574811.2661389177,0.0251722223505378,0.7096348963725349,0.18247570195078866,0.08271717932613867
2021-06-07 10:00:00+00:00,86.80000305175781,6.59375,359.58499374389646,0.7091666666666667,9.773166690667468,26.022222222222226,3.294694454272588,375.65,22.77833333333333,784.0197669135197,135.80918502807617,367.9394444444444,368.15,5.33486113972134,217.7832691192628,83.25,283.9250000953674,45106.850116659276,0.010505120875357734,0.20779392461617485,0.7817009545084673,545293.4908966299,598294.0397837044,0.032946944542725884,0.7124530982712952,0.17543789058806555,0.07916206659791336
2021-06-07 11:00:00+00:00,86.80000305175781,4.59375,360.607498550415,0.0,9.825000047683716,26.245555555555555,3.700000047683716,371.9,10.905277777777778,196.7884961539976,135.84546661376953,366.82,368.15,1.0329722708960374,54.66347150427522,72.75,285.3750001430511,11267.275457083591,0.010108909336243047,0.20787712903938896,0.782013961624368,139687.74862412503,152926.79728619827,0.03700000047683714,0.7143141138796323,0.17132443271388423,0.07736145292964618
2021-06-07 12:00:00+00:00,87.30000305175781,0.0,357.8798862775167,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.04058074951172,367.15,368.15,0.0,6.250000978980097e-07,79.25,284.8500000476837,0.00012924829137835484,0.010631756287662136,0.20776733117959095,0.7816009125327469,0.0016034054817357438,0.0017552722241053107,0.037000000476837165,0.7139765390655874,0.1717074156392587,0.07731604481831666
2021-06-07 13:00:00+00:00,87.30000305175781,0.0,357.6399978637695,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,135.57724380493164,367.15,368.15,0.0,6.250000978980097e-07,75.25,285.6250001430511,0.00012845858690799683,0.01062404593793609,0.20776895035303342,0.7816070037090305,0.0015935935963135256,0.001744532435930422,0.03700000047683713,0.7139815175062704,0.17170176753490607,0.0773167144819864
2021-06-07 14:00:00+00:00,87.30000305175781,0.0,357.6399978637695,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,135.9058380126953,366.9,368.15,0.0,6.250000978980097e-07,71.75,286.5500000953674,0.0001283542510905988,0.010760561858254707,0.2077402820097665,0.7814991561319787,0.001592566614683887,0.0017433828597153403,0.03700000047683716,0.7138933703080209,0.17180177165382915,0.0773048575613129
2021-06-07 15:00:00+00:00,87.30000305175781,0.0,357.6399978637695,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,135.94861602783203,366.15,368.15,0.0,6.250000978980097e-07,64.25,287.6000000476837,0.00012792589561988366,0.01032027457028952,0.20783274234023918,0.7818469830894712,0.0015863926835038788,0.0017367056108572418,0.03700000047683715,0.714177650972461,0.17147925161985472,0.07734309693084719
2021-06-07 16:00:00+00:00,87.30000305175781,0.0,355.11896252738103,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.2745819091797,366.15,368.15,0.0,6.250000978980097e-07,60.5,287.74999990463255,0.00012816577952541787,0.009817580275158179,0.20793830814221678,0.7822441115826251,0.0015883859127903918,0.0017389807037327576,0.03700000047683719,0.7145021934596592,0.17111105403524793,0.07738675202825583
2021-06-07 17:00:00+00:00,87.30000305175781,0.0,344.73000183105466,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.25078582763672,365.15,368.15,0.0,6.250000978980097e-07,61.75,287.7250000476837,0.00012815453351875083,0.01000238560042422,0.20789949902391092,0.7820981153756649,0.0015886072093602827,0.001739188786244815,0.03700000047683715,0.7143828860554645,0.1712464098046246,0.07737070366307368
2021-06-07 18:00:00+00:00,87.30000305175781,0.0,344.73000183105466,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.49823379516602,365.15,368.15,0.0,6.250000978980097e-07,62.75,287.4,0.00012853246167365576,0.009953394526928873,0.20790978714934494,0.7821368183237263,0.001593196107241488,0.001744221749708034,0.03700000047683716,0.7144145143770787,0.17121052707098292,0.07737495807510107
2021-06-07 19:00:00+00:00,87.30000305175781,0.3125,344.73000183105466,0.0,9.924999713897703,26.0,3.550000011920929,371.15,0.0,12.01498303353515,136.64541244506836,365.15,368.15,2.273999968104893,3.3374953153501137,63.25,287.15,687.7005583008269,0.009872207060546846,0.20792683651728516,0.782200956422168,8442.214672129248,9250.26282813272,0.035500000119209306,0.7138725151438489,0.17256639613524313,0.07806108860169869
2021-06-07 20:00:00+00:00,87.30000305175781,0.0,341.0393345133463,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.6367191416354352e-11,136.73801040649414,365.15,368.15,0.0,7.324220223370315e-12,66.25,286.5500000953674,1.5133615490277266e-09,0.009943912677219427,0.2079117783377839,0.7821443089849967,1.8520786951136865e-08,2.0298986771244444e-08,0.03500000000000004,0.7136281369608094,0.1730906343066249,0.07828122873256577
2021-06-07 21:00:00+00:00,87.30000305175781,0.0,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,20.31833333334737,136.47621154785156,364.9,368.15,0.4181666742761929,5.643981467356873,67.75,285.8000000953674,1167.0052088555926,0.009684856313860811,0.20796618017408924,0.78234896351205,14277.524629982447,15648.755750387769,0.03500000000000001,0.7137951907459317,0.17290110966006014,0.0783036995940082
2021-06-07 22:00:00+00:00,87.30000305175781,0.0,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.110000008195314,136.71401977539062,364.15,368.15,0.0633333345254262,2.2527777800542537,69.0,285.17499985694883,467.64084592306136,0.009468486653232916,0.20801161780282107,0.782519895543946,5719.768982258498,6269.2469762180945,0.03500000000000001,0.7139347107413617,0.1727428224485299,0.07832246681010845
2021-06-07 23:00:00+00:00,87.30000305175781,0.0,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,23.42000728171132,136.90380096435547,364.15,368.15,0.6556944605376986,6.50555758551608,74.75,284.775,1354.2244514428228,0.009984990153767184,0.2079031520677089,0.782111857778524,16574.065787922893,18165.27951836821,0.03500000000000001,0.7136016470998018,0.1731206873912726,0.07827766550892559
2021-06-08 00:00:00+00:00,87.30000305175781,0.6875,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,15.63424996694009,136.6208953857422,364.15,368.15,0.7111389085650444,4.342847209506786,78.5,284.19999995231626,903.9826286610166,0.010092741711778224,0.20788052424052658,0.7820267340476952,11065.099718310914,12127.279306987608,0.03499999999999999,0.7135321596524022,0.17319952178523407,0.0782683185623637
2021-06-08 01:00:00+00:00,87.30000305175781,0.0,334.37408864763046,0.0,9.899999618530272,26.0,3.5,371.15,0.0,90.15000000473184,136.91143417358398,364.15,368.15,3.372277905146281,25.041666667981065,81.5,283.9,5229.137216403248,0.010269633081646428,0.20784337705285424,0.7818869898654993,64020.43387915045,70164.67010842427,0.03500000000000002,0.7134180814689265,0.17332894493711384,0.07825297359395961
2021-06-08 02:00:00+00:00,87.30000305175781,0.609375,325.2024978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.0546876261230409e-08,136.57550048828125,363.4,368.15,0.0,2.929687825670157e-09,83.75,283.6250001430511,6.108606109450445e-07,0.01036052109558254,0.20782429056992766,0.7818151883344897,7.47960489855476e-06,8.197366116415186e-06,0.03499999999999999,0.7133594656363138,0.1733954453456554,0.07824508901803093
2021-06-08 03:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,139.74000016136134,136.49594497680664,363.15,368.15,5.6925556784868245,38.81666671148927,82.75,283.29999985694883,8098.11415475733,0.010020364976248199,0.20789572335498788,0.782083911668764,99115.3597278465,108630.64385968639,0.034999999999999976,0.713578834555521,0.17314656851326501,0.07827459693121387
2021-06-08 04:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.375000403593731e-07,136.3774375915527,362.9,368.15,0.0,9.375001042144505e-08,85.25,282.32500019073484,1.960907005206431e-05,0.009672181198131374,0.20796884194839244,0.7823589768534762,0.0002399001051085562,0.00026294076241973176,0.034999999999999996,0.7138033641211,0.172891836861848,0.07830479901705203
2021-06-08 05:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,6.135000147000018,136.37606811523438,362.15,368.15,0.2385833292702833,1.7041667075000044,84.25,282.775,355.87846715567343,0.009850864828673433,0.2079313183859786,0.782217816785348,4354.811657822069,4772.968856729985,0.034999999999999996,0.7136881403887331,0.17302255965353278,0.07828929995773412
2021-06-08 06:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,147.75009210961494,136.0445899963379,362.15,368.15,6.50100037574768,41.04169225267108,83.0,283.6250001430511,8524.217199823473,0.010268693047063336,0.2078435744601167,0.78188773249282,104362.04630874924,114378.00151854182,0.035,0.7134186877135682,0.1733282571448477,0.07825305514158414
2021-06-08 07:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,163.48508469829372,135.87606048583984,362.15,368.15,7.311416792869568,45.412521246020745,78.75,285.1250003814697,9370.78048173344,0.010756852816837107,0.2077410609084642,0.7815020862746986,114794.61074640494,125805.27781244174,0.035,0.7131038486728349,0.17368544604587174,0.07821070528129333
2021-06-08 08:00:00+00:00,87.30000305175781,0.0,322.83782544877795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,148.14504292182,135.3977088928223,362.15,368.15,6.816916910674837,41.12528969344107,78.75,284.9750000476837,8466.06614247566,0.010652047106523161,0.20776307010763015,0.7815848827858468,103698.40154255902,113646.02925996792,0.03500000000000001,0.7131714459580366,0.173608756064994,0.07821979797696939
2021-06-08 09:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.515625337513484e-07,135.6839370727539,361.4,368.15,0.0,9.765626174385036e-08,75.0,286.2250000476837,2.004534052531469e-05,0.011009056749569621,0.20768809808259037,0.78130284516784,0.00024563618853943464,0.00026918946365667943,0.034999999999999996,0.7129411767275247,0.17386999943936918,0.0781888238331061
2021-06-08 10:00:00+00:00,87.30000305175781,0.296875,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,181.24467000514048,135.59760284423828,361.15,368.15,13.267389245033264,50.34573939158558,77.75,285.9749998092651,10336.634670855934,0.011225089209160018,0.2076427312660764,0.7811321795247637,126698.70826564645,138844.2540039022,0.03499999999999999,0.7128018284986796,0.17402809177952144,0.0781700797217989
2021-06-08 11:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0030375001952052,135.3694190979004,360.4,368.15,0.0,0.0008437500800937,80.25,286.4499997138977,0.17265455221253717,0.011942791093332756,0.20749201387040014,0.7805651950362672,2.1181190137606207,2.320988112610352,0.03500000000000001,0.7123388405581405,0.1745533574939749,0.07810780194788468
2021-06-08 12:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,6.2292005988996895,135.61920166015625,360.15,368.15,4.463555459976196,1.7303334722802457,80.25,286.6750000953674,354.4489210633612,0.012117139857027169,0.2074554006300243,0.7804274595129486,4349.288107795105,4765.765590044554,0.03500000000000002,0.7122263578693304,0.1746809705368388,0.07809267159383092
2021-06-08 13:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,37.4225800243914,135.81879043579102,360.15,368.15,2.8915277855926087,10.395161111164535,77.75,287.15,2128.995499640769,0.01210799802900975,0.20745732041390796,0.7804346815570823,26123.68434615893,28625.254058236835,0.03499999999999998,0.712232255906415,0.17467427913865777,0.07809346495492726
2021-06-08 14:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,70.72860000019944,135.48133087158203,360.15,368.15,3.354833456675212,19.64683333340253,72.75,288.2500001430511,3998.482315831829,0.012163295281491016,0.2074457079908869,0.7803909967276221,49066.39016516883,53764.606886271235,0.03499999999999998,0.7121965795791967,0.17471475438620637,0.07808866603459684
2021-06-08 15:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,161.58333307488155,136.03459930419922,360.15,368.15,8.292333529525333,44.88425818869929,67.0,288.7250002861023,9156.964561890145,0.01155603236531928,0.20757323320328294,0.7808707344313978,112284.3981876626,123043.83154788354,0.034999999999999996,0.712588346567104,0.1742702897494757,0.07814136368342013
2021-06-08 16:00:00+00:00,87.30000305175781,0.0,314.6903531477186,0.0,9.899999618530272,26.0,3.5,371.15,0.0,105.55027777831492,136.38578033447266,359.4,368.15,5.418027824295892,29.31952038250056,65.5,289.3249997138977,5984.563671433702,0.011737109077267969,0.2075352070937737,0.7807276838289583,73400.00346902909,80431.86578296368,0.03500000000000002,0.7124715328131861,0.17440281644085856,0.07812565074595548
2021-06-08 17:00:00+00:00,87.30000305175781,0.0,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,40.0850203531264,136.5219764709473,359.15,368.15,2.0748332970672183,11.134727875868323,58.5,290.1000002861023,2268.960451573356,0.01102052269422296,0.20768569023421318,0.7812937870715639,27804.295359236396,30470.323889835094,0.03499999999999999,0.71293378096716,0.1738783900236841,0.07818782900915587
2021-06-08 18:00:00+00:00,87.30000305175781,1.296875,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,70.4635283529437,136.51299667358398,358.65,368.15,4.274916712095341,19.573202329210154,59.25,290.15,3987.5467811102467,0.011195278821440127,0.20764899144749754,0.7811557297310623,48874.58282513603,53559.950292940564,0.03500000000000001,0.7128210575860541,0.17400627613502276,0.07817266627892322
2021-06-08 19:00:00+00:00,87.30000305175781,3.5,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,25.95003768824869,136.63851928710938,358.15,368.15,2.0888333805898824,7.146329904662238,66.0,289.4750002861023,1473.2961595333422,0.011937950349929631,0.20749303042651476,0.7805690192235556,18074.230755199602,19805.35374265128,0.034999999999999996,0.7123419635481734,0.17454981442201276,0.07810822202981377
2021-06-08 20:00:00+00:00,87.30000305175781,0.703125,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,52.35269994924474,136.28226470947266,358.15,368.15,2.931972203784519,14.54241666669649,69.25,288.6750000953674,2972.7557740688517,0.01190171391582676,0.20750064007767638,0.7805976460064968,36467.82301543206,39960.81104996297,0.03499999999999999,0.712365341264869,0.17452329210471848,0.07811136663041243
