Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-06-08 21:00:00+00:00,87.30000305175781,0.0,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,20.16000000027703,136.43451309204102,358.15,368.15,1.0577777777777777,5.600000000076953,77.25,287.4750000476837,1150.8127642008353,0.012284048859120447,0.20742034973958473,0.7802956014012948,14123.99211765082,15476.197115586803,0.03500000000000001,0.7121186710997524,0.17480314254826015,0.07807818635198745
2021-06-08 22:00:00+00:00,87.30000305175781,0.0,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.7608500486407923,136.34239959716797,358.15,368.15,4.377500188350678,0.4891250050563018,77.5,286.99999990463255,100.61468923257416,0.01195394135662357,0.20748967231510906,0.7805563863282674,1234.3536653216256,1352.5759251699003,0.03500000000000001,0.7123316469894098,0.17456151868930625,0.07810683432128404
2021-06-08 23:00:00+00:00,87.30000305175781,0.59375,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,49.43725016673406,136.52066040039062,357.4,368.15,3.427000067664517,13.73256942537096,77.75,286.8000000953674,2830.502346572749,0.011838926084672137,0.20751382552221886,0.7806472483931091,34720.09712850417,38045.93738572715,0.035000000000000024,0.7124058480282398,0.17447733666584161,0.07811681530591848
2021-06-09 00:00:00+00:00,87.30000305175781,0.90625,308.2485441091325,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.1602115000100457,136.5748634338379,357.15,368.15,0.227999997138977,0.6000587500027904,76.25,286.45000019073484,123.88199813189772,0.011354271098212836,0.2076156030693753,0.7810301258324118,1518.6911764372912,1664.252524242271,0.03499999999999999,0.7127184987587377,0.17412263043064666,0.07815887081061562
2021-06-09 01:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.032124123119601,136.52496719360352,356.65,368.15,3.84411123752594,1.9533677951411947,78.25,285.5000001430511,404.4664243374051,0.01095357205777224,0.20769974986786782,0.7813466780743599,4956.008985860371,5431.257034456822,0.03499999999999998,0.7129769651927275,0.17382939696984895,0.07819363783742347
2021-06-09 02:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,180.52999699064412,136.35602188110352,356.15,368.15,9.72130600558387,50.14722146988373,83.75,284.8000000953674,10396.177648271316,0.011192040723164338,0.20764967144813548,0.7811582878287002,127423.41900463385,139638.92774135264,0.03499999999999999,0.7128231463027893,0.17400390645928793,0.07817294723792284
2021-06-09 03:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,4.2187506960056353e-11,136.6955108642578,356.15,368.15,0.0,1.171875183697546e-11,88.25,284.32499995231626,2.4395686642809193e-09,0.011425449567274447,0.20760065559087235,0.7809738948418532,2.9909690794792476e-08,3.2776183975322556e-08,0.03500000000000004,0.7126725835781109,0.17417472178777382,0.07815269463411524
2021-06-09 04:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.3418501277953494,136.5423126220703,356.15,368.15,1.3021666985087923,0.6505139117823187,91.75,284.1750000953674,135.34133723091955,0.011756920765884776,0.20753104663916422,0.780712032594951,1659.9863782589932,1819.0124495053237,0.034999999999999996,0.7124587518919654,0.17441731655874163,0.07812393154929291
2021-06-09 05:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.515625832985203e-13,136.3808479309082,356.15,368.15,0.0,9.765627163264152e-14,91.75,283.9750000476837,2.0307941554815902e-11,0.011603414565197923,0.20756328294130844,0.7808333024934937,2.4903410557679873e-10,2.728959369037074e-10,0.03499999999999999,0.7125577804394323,0.17430496741056326,0.07813725215000447
2021-06-09 06:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,54.95000007541018,136.49002838134766,355.65,368.15,2.9851945088969334,15.263888909836163,92.25,283.7500003814697,3179.2357288177873,0.011494389916396574,0.2075861781175567,0.7809194319660466,38981.45425100038,42717.056232361276,0.03500000000000001,0.7126281114811488,0.17422517594810655,0.07814671257074474
2021-06-09 07:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,40.29000006029474,135.97255325317383,355.15,368.15,2.17580561902788,11.191666683415209,93.75,283.70000019073484,2322.625364339376,0.0116406898509807,0.20755545513129406,0.7808038550177252,28483.397383020787,31212.482186119556,0.034999999999999996,0.7125337340378107,0.17433224835942132,0.07813401760276789
2021-06-09 08:00:00+00:00,87.30000305175781,0.59375,305.42579798486497,0.0,9.899999618530272,26.0,3.5,371.15,0.0,110.58000000214292,135.79094696044922,355.15,368.15,5.884666913350423,30.71666666726193,91.25,284.1250001430511,6356.644640075597,0.01165526397131593,0.20755239456602365,0.7807923414626604,77955.76916107674,85424.82661316557,0.034999999999999996,0.7125243321760394,0.17434291489132864,0.07813275293263182
2021-06-09 09:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.89695739746094,355.15,368.15,0.0,3.710937779288769e-09,88.75,284.99999990463255,7.661980123719624e-07,0.01200803481023271,0.20747831268985115,0.7805136524999162,9.40043269002841e-06,1.0300715354565466e-05,0.03500000000000001,0.7122967484701653,0.1746011115038037,0.0781021400260311
2021-06-09 10:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.49766159057617,355.15,368.15,0.0,3.710937779288769e-09,73.25,286.94999995231626,7.587552668570163e-07,0.011269550183876816,0.20763339446138587,0.7810970553547373,9.300755477162005e-06,1.0192292915718998e-05,0.03500000000000003,0.7127731488742447,0.17406062917866313,0.07816622194709223
2021-06-09 11:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.7582893371582,354.65,368.15,0.0,3.710937779288769e-09,63.75,287.7249998092651,7.581670498186914e-07,0.010323005068045737,0.20783216893571038,0.7818448259962438,9.282856647447211e-06,1.0173702930984173e-05,0.03500000000000001,0.7133836607483237,0.1733679956829678,0.07824834356870848
2021-06-09 12:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.83502578735352,354.15,368.15,0.0,3.710937779288769e-09,60.0,288.65,7.561646231060064e-07,0.010311997089925603,0.20783448061111562,0.7818535222989588,9.258215475363237e-06,1.0146708907512795e-05,0.03500000000000001,0.7133907600577678,0.17335994142599737,0.07824929851623473
2021-06-09 13:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,13.92999437757888,135.9542121887207,354.15,368.15,1.0841111226876576,3.869442880894736,63.75,289.3000000953674,787.3814061367939,0.011409098167093547,0.20760408938491037,0.7809868124479962,9653.290857701355,10578.464009912088,0.034999999999999996,0.712683131457023,0.17416275508482626,0.07815411345815075
2021-06-09 14:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.65164947509766,353.15,368.15,0.0,7.812501223725121e-08,62.5,289.4499997138977,1.5853826304216757e-05,0.01129423046443702,0.20762821160246825,0.7810775579330949,0.0001943406461585043,0.00021296889206595898,0.034999999999999996,0.7127572287017931,0.17407869081704463,0.07816408048116234
2021-06-09 15:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.03504943847656,353.15,368.15,0.0,7.812501223725121e-08,60.25,289.3500002861023,1.590412944609977e-05,0.010823578855560699,0.20772704844033227,0.7814493727041071,0.00019484571888434644,0.00021353307098351368,0.035,0.7130608111190845,0.1737342726986625,0.07820491618225295
2021-06-09 16:00:00+00:00,87.30000305175781,0.5,303.5216445159912,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.43412017822266,353.15,368.15,0.0,7.812501223725121e-08,59.0,289.65,1.593426486790417e-05,0.010803800822464165,0.2077312018272825,0.7814649973502532,0.0001952102219337878,0.00021393298315357516,0.03500000000000003,0.7130735677944501,0.17371980008801072,0.07820663211753925
2021-06-09 17:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.53321075439453,353.15,368.15,0.0,7.812501223725121e-08,63.25,289.4,1.5959612658002503e-05,0.011392253153004283,0.2076076268378691,0.7810001200091266,0.0001956607361715146,0.00021441328104466754,0.03500000000000001,0.7126939977155271,0.17415042717617718,0.0781555751082957
2021-06-09 18:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.50283432006836,353.15,368.15,0.0,7.812501223725121e-08,66.0,289.57500019073484,1.594641910171799e-05,0.01201333099660134,0.20747720049071372,0.780509468512685,0.000195646821873363,0.00021438386431788163,0.035,0.7122933316014378,0.1746049879848871,0.07810168041367517
2021-06-09 19:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.3666954040527,352.15,368.15,0.0,7.812501223725121e-08,70.75,288.3500000476837,1.599819296046391e-05,0.011908308529105684,0.2074992552088878,0.7805924362620065,0.00019625694057325642,0.00021505481730180152,0.03499999999999999,0.7123610868033445,0.17452811884549624,0.07811079435115907
2021-06-09 20:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.21298599243164,352.15,368.15,0.0,7.812501223725121e-08,70.75,287.49999990463255,1.6027405863149306e-05,0.011280113182766137,0.2076311762316191,0.7810887105856148,0.0001964650590496572,0.00021529726093885763,0.035,0.7127663351546476,0.17406835943031523,0.07816530541503722
2021-06-09 21:00:00+00:00,87.30000305175781,0.5,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,38.74499968645185,136.34705352783203,351.65,368.15,2.1841666603088377,10.7624999270318,73.0,287.1250001430511,2212.9947842994047,0.011358461152892468,0.2076147231578926,0.781026815689215,27129.63009326852,29729.89896482032,0.03499999999999999,0.7127157958943932,0.17412569686466506,0.07815850724094171
2021-06-09 22:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.39893341064453,351.15,368.15,0.0,2.343750225008989e-07,79.5,286.49999990463255,4.831590779653513e-05,0.011870700444719476,0.2075071529066089,0.7806221466486716,0.0005926855707907628,0.0006494567624516915,0.03500000000000001,0.7123853492753379,0.1745005927620499,0.07811405796261219
2021-06-09 23:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.52614212036133,351.15,368.15,0.0,2.343750225008989e-07,78.75,286.0999998092651,4.842858239041835e-05,0.01146016129220583,0.2075933661286368,0.7809464725791574,0.0005937709902160621,0.0006506745745248037,0.035,0.7126501917916738,0.17420012555463457,0.0781496826536917
2021-06-10 00:00:00+00:00,87.30000305175781,0.0,303.304999256134,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.2554054260254,351.15,368.15,0.0,2.343750225008989e-07,80.0,285.65,4.8408687472527075e-05,0.01130543457461077,0.20762585873933176,0.7810687066860575,0.0005934153464950225,0.0006502955542752419,0.034999999999999996,0.7127500013914401,0.17408689029267607,0.0781631083158838
2021-06-10 01:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.7984275817871,351.15,368.15,0.0,2.343750225008989e-07,83.25,285.2500001430511,4.8669764834930054e-05,0.011457479984694017,0.20759392920321426,0.7809485908120918,0.0005967261223310647,0.0006539130960121076,0.03500000000000001,0.7126519214513184,0.17419816323374143,0.07814991531494019
2021-06-10 02:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.81499099731445,350.9,368.15,0.0,2.343750225008989e-07,82.25,284.8000000953674,4.875256800283956e-05,0.01099379001669994,0.207691304096493,0.781314905886807,0.0005974043018828762,0.0006546885692862126,0.035,0.7129510240432156,0.1738588275343173,0.078190148422467
2021-06-10 03:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.38977432250977,350.15,368.15,0.0,2.343750225008989e-07,78.0,284.07499995231626,4.8725083401257734e-05,0.00994695890988868,0.20791113862892338,0.7821419024611879,0.00059630841558312,0.0006535603885795978,0.03500000000000002,0.7136261725277359,0.1730928629809628,0.07828096449130137
2021-06-10 04:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,13.88000032937503,136.63390431722007,350.15,368.15,0.7394444508022733,3.8555556470486216,79.0,284.025,803.1217105710327,0.010040095917120575,0.2078915798574047,0.7820683242254748,9829.894152068153,10773.562161989117,0.03499999999999999,0.7135661103757319,0.1731610042572717,0.07827288536699642
2021-06-10 05:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.5285682678223,349.65,368.15,0.0,7.812501223725121e-08,80.25,283.95000019073484,1.6265380707266474e-05,0.010147093425755198,0.20786911038059142,0.7819837961936534,0.00019910774500652873,0.0002182195673375669,0.035,0.7134971084005052,0.17323928787687073,0.07826360372262399
2021-06-10 06:00:00+00:00,87.30000305175781,0.609375,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.30885314941406,349.15,368.15,0.0,7.812501223725121e-08,80.75,284.2749997615814,1.6220639271263946e-05,0.010430300827750807,0.20780963682617232,0.7817600623460768,0.0001986283919595904,0.00021768764310332552,0.03500000000000001,0.7133144622652136,0.1734465022432631,0.0782390354915233
2021-06-10 07:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.92689482371014,349.15,368.15,0.0,7.812501223725121e-08,81.0,285.1750000953674,1.612413834065045e-05,0.011096906954291493,0.20766964953959877,0.7812334435061097,0.00019760677303213,0.0002165526355823943,0.03499999999999998,0.712884511152872,0.17393428725541943,0.07818120159170856
2021-06-10 08:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.89273071289062,349.15,368.15,0.0,7.812501223725121e-08,80.25,285.4750000476837,1.610314539590717e-05,0.011212152939587935,0.20764544788268655,0.7811423991777255,0.00019737716209041928,0.00021629835793061022,0.03500000000000001,0.7128101730095551,0.1740186248256702,0.07817120216477469
2021-06-10 09:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.9520149230957,349.15,368.15,0.0,7.812501223725121e-08,78.0,286.025,1.6079192125794996e-05,0.011297291298462664,0.20762756882732283,0.7810751398742145,0.0001971039774720647,0.00021599702821987384,0.034999999999999996,0.7127552542854466,0.1740809308175328,0.07816381489702057
2021-06-10 10:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.7300148010254,349.15,368.15,0.0,7.812501223725121e-08,66.75,286.7249998092651,1.6013744886771236e-05,0.010131935954857035,0.20787229344948002,0.7819957705956629,0.0001960238116955503,0.0002148399619375065,0.03500000000000002,0.7135068834472729,0.17322819796183278,0.0782649185908944
2021-06-10 11:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.8800002581250346,135.8068885803223,348.15,368.15,0.2515277832746506,1.077777849479178,62.0,287.7500001430511,220.25622989447487,0.010058543148883712,0.2078877059387344,0.7820537509123818,2695.910110870533,2954.7111809965413,0.03499999999999999,0.7135542139918493,0.17317450085628075,0.07827128515186992
2021-06-10 12:00:00+00:00,87.30000305175781,2.390625,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,149.06000307562513,136.02624130249023,348.15,368.15,8.305889350838132,41.40555640989586,58.75,288.4749998092651,8454.065760282148,0.00998765245957712,0.2079025929834888,0.7821097545569341,103467.85203322799,113401.3793015595,0.034999999999999996,0.713599930235842,0.17312263519529847,0.07827743456885962
2021-06-10 13:00:00+00:00,87.30000305175781,1.3125,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,106.1804384490142,136.07744598388672,348.15,368.15,9.594555519421895,29.494566396549057,57.5,288.74999990463255,6018.643932307675,0.009949540034788757,0.20791059659269437,0.7821398633725168,73657.73493486804,80729.64155532955,0.03500000000000001,0.7136245080290889,0.17309475137587424,0.07828074059503684
2021-06-10 14:00:00+00:00,87.30000305175781,1.09375,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.4137500000011802,136.0224494934082,348.15,368.15,1.5184722222222222,0.3927083333336612,58.25,289.20000019073484,79.97880304074683,0.010369334181930428,0.20782243982179463,0.781808225996275,979.3007479764608,1073.2758415493383,0.03499999999999998,0.7133537818079234,0.17340189372134487,0.0782443244707318
2021-06-10 15:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,4.700000000001245,136.0839080810547,348.15,368.15,0.2611111111111111,1.3055555555559015,60.25,289.29999985694883,265.9170457476093,0.010789474475734508,0.20773421036009576,0.7814763151641697,3257.685360992365,3570.1378897458058,0.03500000000000001,0.7130828081415738,0.1737093167965278,0.07820787506189844
2021-06-10 16:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,10.960000000048908,136.70479583740234,347.65,368.15,0.6027777777777777,3.04444444445803,61.0,288.74999990463255,624.1116534794861,0.010548775617278032,0.20778475712037164,0.7816664672623505,7643.6040697687495,8376.935262607145,0.035,0.7132380522311387,0.17353319039996343,0.07822875736889803
2021-06-10 17:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,13.425312398296295,136.40161895751953,347.15,368.15,8.939666794141132,3.72925347222821,61.0,288.94999995231626,762.2741745547113,0.010683307268572967,0.20775650547359967,0.7815601872578274,9337.231227313141,10232.903382414926,0.034999999999999996,0.7131512840265168,0.173631630033055,0.07821708594042821
2021-06-10 18:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,5.477499987483073,136.6803855895996,347.15,368.15,7.49638912624783,1.5215277718173268,62.75,288.6999997138977,311.91177987998753,0.01081378122600967,0.207729105942538,0.7814571128314525,3821.2686367873425,4187.764978146329,0.03500000000000001,0.7130671305195855,0.17372710325831991,0.0782057662220946
2021-06-10 19:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,29.326666666666743,136.51355743408203,346.9,368.15,1.6991111638810898,8.146296526591005,65.0,288.29999985694883,1670.259016041743,0.01091632348047597,0.20770757206910007,0.781376104450424,20465.094946197227,22427.649290046276,0.034999999999999976,0.7130009908512643,0.1738021395542847,0.07819686959445099
2021-06-10 20:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,37.44444444476194,136.23407363891602,346.15,368.15,2.171777849197388,10.401234885409917,67.0,287.9499997138977,2130.8164054373706,0.011000463935982831,0.2076899025734436,0.7813096334905736,26110.813653615234,28614.522930004146,0.034999999999999976,0.7129467192498752,0.17386371137718135,0.07818956937294341
2021-06-10 21:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,119.2369723441753,136.41472244262695,346.15,368.15,7.03461098988851,33.12138091371297,63.75,287.70000019073484,6800.209636072599,0.01030651534427823,0.2078356317777016,0.7818578528780202,83258.8365496441,91249.08287202941,0.03500000000000002,0.7133942953609764,0.17335593057948692,0.07824977405953655
2021-06-10 22:00:00+00:00,87.30000305175781,0.703125,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.26223754882812,346.15,368.15,0.0,0.0125000001862645,67.0,287.4,2.5662045060838135,0.010620369262497951,0.2077697224548754,0.7816099082826266,31.43148830290529,34.44677859755377,0.03500000000000003,0.7131918771459484,0.17358557662212742,0.07822254623192414
2021-06-10 23:00:00+00:00,87.30000305175781,0.0,301.7549995422363,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.4282112121582,346.15,368.15,0.0,0.0125000001862645,68.5,286.7500001430511,2.575154373674205,0.01041156353678391,0.20781357165727538,0.7817748648059407,31.53310528063443,34.55891166970162,0.03500000000000001,0.7133265466600939,0.17343279234338285,0.07824066099652323
2021-06-11 00:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.39962768554688,346.15,368.15,0.0,0.0125000001862645,69.75,286.12499990463255,2.5802387323321856,0.010180209715671662,0.20786215595970894,0.7819576343246194,31.586483791912784,34.618264302403105,0.03500000000000001,0.7134757516090285,0.17326351742876878,0.0782607309622027
2021-06-11 01:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.65548706054688,345.9,368.15,0.0,0.0125000001862645,68.5,285.94999995231626,2.586660817296493,0.009886809420204699,0.20792377002175702,0.7821894205580383,31.653818450250355,34.693144910573736,0.03500000000000003,0.7136649610714468,0.17304885688417065,0.07828618204438248
2021-06-11 02:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.62271881103516,345.15,368.15,0.0,0.0125000001862645,69.0,285.7500001430511,2.5878505693183973,0.009829803911564088,0.20793574117857155,0.7822344549098644,31.666185651838237,34.70691007078736,0.03500000000000001,0.713701721700929,0.17300715148189533,0.07829112681717545
2021-06-11 03:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.30850982666016,345.15,368.15,0.0,0.0125000001862645,69.0,285.74999990463255,2.5818989559128194,0.009829803759297876,0.20793574121054745,0.7822344550301548,31.593358838582212,34.62709011177978,0.035,0.7137017217991191,0.1730071513704976,0.07829112683038325
2021-06-11 04:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.47020721435547,344.9,368.15,0.0,0.0125000001862645,69.5,285.62499990463255,2.586093034700568,0.00982021370161018,0.20793775512266185,0.782242031175728,31.64431109432518,34.68297041009834,0.03500000000000002,0.7137079060095235,0.17300013530504132,0.07829195868543537
2021-06-11 05:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.23523330688477,344.15,368.15,0.0,0.0125000001862645,69.0,285.6750000953674,2.5811884581926283,0.00978200635142682,0.20794577866620037,0.7822722149823728,31.582831730372636,34.61572816874897,0.03500000000000002,0.7137325441398352,0.17297218303244852,0.07829527282771613
2021-06-11 06:00:00+00:00,87.30000305175781,0.5,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,174.7166633925537,136.25646209716797,344.15,368.15,9.89130579577552,48.53240650131608,68.0,285.9,10015.376038954404,0.009783560215109408,0.20794545235482703,0.7822709874300636,122546.08220024037,134314.1490460118,0.035000000000000024,0.7137315421298445,0.1729733198255433,0.07829513804461229
2021-06-11 07:00:00+00:00,87.30000305175781,1.5,302.0949987411499,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,136.53773498535156,344.15,368.15,0.0,1.95312509276846e-06,67.5,286.2250000476837,0.00040342951695301714,0.009919071036206721,0.2079169950823966,0.7821639338813967,0.0049370930032377885,0.0054111226856575845,0.035000000000000024,0.7136441566158108,0.1730724598040236,0.0782833835801655
2021-06-11 08:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,136.2388572692871,344.15,368.15,0.0,1.95312509276846e-06,66.75,286.6250001430511,0.000401984645278905,0.010066812915514043,0.20788596928774206,0.7820472177967439,0.004920293769328657,0.00539262572753137,0.03499999999999998,0.7135488809099345,0.17318055130562726,0.07827056778443835
2021-06-11 09:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,137.0433366648356,344.15,368.15,0.0,1.95312509276846e-06,65.0,288.04999985694883,0.00040235794834512356,0.010743902224282191,0.20774378053290074,0.7815123172428171,0.004928916750665067,0.005401687339970587,0.03499999999999998,0.7131122015903586,0.17367596955457112,0.07821182885507034
2021-06-11 10:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,138.36660766601562,344.15,368.15,0.0,1.95312509276846e-06,62.5,288.8499998092651,0.00040511792739272195,0.010874063732222982,0.20771644661623317,0.7814094896515438,0.004963512108425638,0.005439525673112087,0.03499999999999999,0.7130282485283557,0.17377121537251206,0.07820053609913219
2021-06-11 11:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.603000811678771,136.8131866455078,343.4,368.15,3.969972413116032,1.000833541124306,54.25,289.3749994277954,204.89024929481153,0.009771646124900007,0.207947954313771,0.782280399561329,2522.9385480482333,2763.6845909696367,0.03599999904632567,0.7141355355400376,0.17202100872451,0.07784345668912683
2021-06-11 12:00:00+00:00,87.19999694824219,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,1.0546876956854525e-12,136.8620834350586,343.15,368.15,0.0,2.929688013453975e-13,56.5,289.3750003814697,5.999789273791853e-11,0.010172799595448949,0.20786371208495572,0.7819634883195954,7.391527622716363e-10,8.096502862386907e-10,0.035999999046325684,0.7138766973974707,0.17231466389342168,0.07780863966278184
2021-06-11 13:00:00+00:00,87.19999694824219,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,1.0546876956854525e-12,137.00877380371094,343.15,368.15,0.0,2.929688013453975e-13,56.25,289.5500000953674,6.00258984753999e-11,0.010240685829420755,0.20784945597582163,0.7819098581947576,7.395591295167322e-10,8.10089560225327e-10,0.035999999046325705,0.7138328926572273,0.1723643609290585,0.07780274736738842
2021-06-11 14:00:00+00:00,87.19999694824219,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,47.03500000000054,137.2587852478027,342.15,368.15,2.5943611289395223,13.065277777777927,64.75,288.42499985694883,2692.2685509636776,0.010961572565496056,0.20769806976124583,0.7813403576732582,33199.79179849445,36363.20734587677,0.0359999990463257,0.7133676892628322,0.1728921401041243,0.07774017158671791
2021-06-11 15:00:00+00:00,87.19999694824219,0.203125,301.7474984169006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,131.20000000283008,137.19786834716797,342.15,368.15,7.232778098848131,36.44444444523058,76.5,286.4,7559.588662262114,0.011354382088310206,0.20761557976145484,0.7810300381502349,93266.1067220076,102148.62340016557,0.03599999904632566,0.7131141709648865,0.17317975984156794,0.07770607014721995
2021-06-11 16:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,30.375000327832065,137.2084922790527,342.15,368.15,1.6740000772476198,8.437500091064464,89.75,284.9,1759.522456278659,0.012062748960177882,0.20746682271836264,0.7804704283214594,21726.867127560203,23794.30601368763,0.03599999904632566,0.7126569391591318,0.17369849514780675,0.07764456664673565
2021-06-11 17:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.515625337513484e-07,137.0410041809082,342.15,368.15,0.0,9.765626174385036e-08,93.0,284.65000023841856,2.0357849969800572e-05,0.012291784385444905,0.20741872527905655,0.7802894903354985,0.0002514525493540632,0.0002753730230685789,0.03599999904632568,0.7125090881911867,0.17386623395374604,0.0776246788087415
2021-06-11 18:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.515625337513484e-07,137.3644790649414,342.15,368.15,0.0,9.765626174385036e-08,91.0,284.9499997138977,2.0384419499207917e-05,0.012268651319743208,0.20742358322285392,0.7803077654574029,0.0002517735910735926,0.0002757252839851619,0.03599999904632567,0.7125240217810184,0.17384929160591064,0.0776266875667454
2021-06-11 19:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.515625337513484e-07,137.29987716674805,342.15,368.15,0.0,9.765626174385036e-08,84.75,285.7500001430511,2.0317790366069798e-05,0.012046533973960908,0.2074702278654682,0.7804832381605709,0.0002508823707507038,0.0002747557744308358,0.035999999046325684,0.7126674062684759,0.17368662007896274,0.07764597460623565
2021-06-11 20:00:00+00:00,87.19999694824219,0.890625,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,78.77500001127149,137.27179336547852,341.9,368.15,4.367444520526462,21.88194444757541,85.0,285.7500003814697,4551.698211547142,0.012081640332026689,0.2074628555302744,0.7804555041376989,56206.40420807677,61554.64960664467,0.0359999990463257,0.7126447443418888,0.17371233032326358,0.07764292628852179
2021-06-11 21:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,7.031251136879746e-09,137.25711059570312,341.15,368.15,0.0,1.9531252171134383e-09,85.25,285.54999961853025,4.065137859291337e-07,0.011960539367951635,0.20748828673273015,0.7805511738993182,5.019069524247549e-06,5.496723222714281e-06,0.035999999046325705,0.7127229169634608,0.17362364248860246,0.07765344150161105
2021-06-11 22:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,7.031251136879746e-09,137.46691131591797,341.15,368.15,0.0,1.9531252171134383e-09,85.0,285.7500003814697,4.0685019173429516e-07,0.012081640332026689,0.2074628555302744,0.7804555041376989,5.023968036971094e-06,5.502017012258892e-06,0.035999999046325705,0.7126447443418888,0.17371233032326358,0.07764292628852178
2021-06-11 23:00:00+00:00,87.19999694824219,0.0,301.04999866485593,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,7.031251136879746e-09,137.39897537231445,340.9,368.15,0.0,1.9531252171134383e-09,85.0,285.70000019073484,4.0672029440022247e-07,0.012042536644536481,0.20747106730464734,0.7804863960508162,5.022123484881487e-06,5.500019830801747e-06,0.035999999046325705,0.7126699866218364,0.17368369263521574,0.07764632169662211
2021-06-12 00:00:00+00:00,87.19999694824219,0.796875,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,289.684999021013,137.2581901550293,340.15,368.15,17.215445052252875,80.46805531187175,85.0,285.775,16735.165858371274,0.012101233017836067,0.20745874106625445,0.7804400259159096,206658.2679643023,226322.08784788856,0.035999999046325684,0.712632096758477,0.17372667916770476,0.07764122502749247
2021-06-12 01:00:00+00:00,87.19999694824219,4.3125,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.25245666503906,340.15,368.15,0.0,1.4843750761883714e-07,86.25,285.7250002861023,3.0875075165896495e-05,0.012237287520160924,0.2074301696207662,0.7803325428590729,0.000381331923051249,0.0004176101363711774,0.035999999046325684,0.7125442686176591,0.1738263213119087,0.07762941102410656
2021-06-12 02:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.5163230895996,340.15,368.15,0.0,1.4843750761883714e-07,88.0,285.69999995231626,3.093713911201455e-05,0.012462270309412724,0.20738292323502333,0.780154806455564,0.0003822037984080625,0.0004185549368646796,0.035999999046325656,0.7123990284458777,0.1739910981363532,0.07760987437144357
2021-06-12 03:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.35366439819336,340.15,368.15,0.0,1.4843750761883714e-07,88.25,285.5999998092651,3.091136521177821e-05,0.01241645015686991,0.20739254546705732,0.7801910043760728,0.0003818639427154404,0.0004181847968392798,0.035999999046325684,0.712428608725028,0.17395753893296756,0.07761385329567883
2021-06-12 04:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.61356735229492,340.15,368.15,0.0,1.4843750761883714e-07,90.25,285.19999995231626,3.101329219393176e-05,0.012368609060633912,0.20740259209726689,0.7802287988420993,0.0003831006425202892,0.00041954126084815905,0.03599999904632566,0.7124594933641634,0.17392249991656852,0.07761800767294241
2021-06-12 05:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.59540939331055,340.15,368.15,0.0,1.4843750761883714e-07,91.75,284.95000019073484,3.103640582374911e-05,0.012368516316811254,0.20740261157346962,0.7802288721097191,0.0003833861167398425,0.00041985389358274776,0.03599999904632568,0.7124595532362212,0.17392243199095642,0.07761801572649664
2021-06-12 06:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.38100051879883,339.15,368.15,0.0,1.4843750761883714e-07,92.0,285.025,3.097988914545125e-05,0.012462584695318977,0.20738285721398303,0.7801545580906981,0.00038273208857784964,0.0004191334583237549,0.03599999904632567,0.7123988254856514,0.1739913283973144,0.07760984707070855
2021-06-12 07:00:00+00:00,87.19999694824219,1.6875,300.6299995422363,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,257.6855463685696,137.23616790771484,339.15,368.15,15.301361282136703,71.57931853037523,91.0,285.6250001430511,14891.97863133154,0.012819178254064116,0.20730797256664651,0.7798728491792893,184059.07029009698,201557.1451819115,0.0359999990463257,0.7121686082370206,0.17425251279758364,0.07757887991907023
2021-06-12 08:00:00+00:00,87.19999694824219,11.40625,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0007875001174397,137.0498008728027,339.15,368.15,0.0,0.0002187500358559,89.25,286.32499995231626,0.04533772737120052,0.013158012395854587,0.20723681739687055,0.7796051702072749,0.5605895451510148,0.6138613748121754,0.03599999904632567,0.7119498403000146,0.1745007078080132,0.07754945284564653
2021-06-12 09:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0007875001174397,136.78486251831055,339.15,368.15,0.0,0.0002187500358559,83.75,287.87499990463255,0.04500644339832137,0.013647582580194034,0.20713400765815926,0.7792184097616468,0.556827619067668,0.6097101900606956,0.03599999904632568,0.7116337219131589,0.1748593481435051,0.07750693089701044
2021-06-12 10:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0007875001174397,136.9751739501953,339.15,368.15,0.0,0.0002187500358559,77.5,288.7250000476837,0.04493637939479111,0.013342887924437954,0.207197993535868,0.779459118539694,0.5557529825388746,0.608553228327754,0.0359999990463257,0.7118304689401004,0.17463613613596846,0.0775333958776056
2021-06-12 11:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,47.915121614486,137.0001106262207,339.15,368.15,2.438722277151214,13.30975599178173,73.5,289.3999997615814,2728.2550391523596,0.013214032943818224,0.20722505308179817,0.7795609139743835,33736.50207838965,36942.201749393666,0.035999999046325684,0.711913669167263,0.17454174441874068,0.07754458736767078
2021-06-12 12:00:00+00:00,87.19999694824219,3.796875,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,305.75211367484883,136.8104248046875,339.15,368.15,18.336833838820457,84.93114324854072,66.5,290.6000002861023,17313.426550397133,0.012905809086958347,0.20728978009173873,0.7798044108213029,214009.95314505158,234353.22934176822,0.03599999904632569,0.7121126766245414,0.17431596792420115,0.07757135640493165
2021-06-12 13:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.8575668334961,338.65,368.15,0.0,0.0015312499599531,68.25,290.9499997138977,0.3118810684178104,0.013532591952792775,0.20715815568991353,0.7793092523572938,3.858102931002119,4.224563186393046,0.03599999904632566,0.71170797500696,0.17477510706301308,0.07751691888370141
2021-06-12 14:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80001831054688,338.15,368.15,0.0,0.0015312499599531,68.75,290.8500002861023,0.3118571078143381,0.013545893675555929,0.20715536232813325,0.7792987439963108,3.857869489831086,4.224301591512933,0.035999999046325656,0.7116993857558119,0.17478485167781996,0.07751576352004234
2021-06-12 15:00:00+00:00,87.19999694824219,0.0,300.7924989700317,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.91100311279297,338.15,368.15,0.0,0.0015312499599531,66.0,291.24999990463255,0.3116814664098741,0.013338519793831142,0.20719891084329545,0.7794625693628734,3.8547159065064047,4.2209416295380064,0.035999999046325684,0.7118332894307952,0.17463293625335768,0.07753377526952153
2021-06-12 16:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.03240585327148,338.15,368.15,0.0,0.0015312499599531,72.75,290.3500002861023,0.3129248204887782,0.013883529130419512,0.2070844588826119,0.7790320119869686,3.872682081728803,4.240368745803117,0.03599999904632569,0.7114813580543142,0.17503220688163906,0.077486436017721
2021-06-12 17:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0948371887207,337.4,368.15,0.0,0.0015312499599531,65.0,291.24999990463255,0.31209996947433605,0.01313907640044946,0.2072407939559056,0.7796201296436449,3.8589476611995925,4.225665125331937,0.03599999904632567,0.7119620667234345,0.17448683677494625,0.07755109745529368
2021-06-12 18:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.10982513427734,337.15,368.15,0.0,0.0015312499599531,62.0,291.57500019073484,0.3117861737145846,0.012795470480099595,0.20731295119917909,0.7798915783207213,3.8534439863455314,4.219792740460168,0.035999999046325705,0.7121839145478468,0.1742351475930333,0.07758093881279429
2021-06-12 19:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.40167236328125,337.15,368.15,0.0,0.0015312499599531,59.0,291.9250000953674,0.31207522307506924,0.01245050961607466,0.2073853929806243,0.7801640974033011,3.855386123046442,4.222074510159649,0.03599999904632567,0.7124066208661023,0.1739824844389226,0.07761089564864931
2021-06-12 20:00:00+00:00,87.19999694824219,0.203125,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.22923278808594,337.15,368.15,0.0,0.0015312499599531,62.75,291.3750003814697,0.31227190177182773,0.012788817333367475,0.20731434835999282,0.7798968343066397,3.8594157460855616,4.226335230667459,0.035999999046325684,0.7121882099660066,0.174230274386431,0.07758151660123673
2021-06-12 21:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2474365234375,337.15,368.15,0.0,0.0015312499599531,72.75,289.525,0.3143089379848891,0.013184217666003329,0.2072313142901393,0.7795844680438574,3.886475514689738,4.2557885168219824,0.03599999904632568,0.7119329202352873,0.17451990383691462,0.07754717688147245
2021-06-12 22:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.28171920776367,337.15,368.15,0.0,0.0015312499599531,68.25,290.4,0.3134401721759027,0.01307672623304644,0.20725388749106025,0.7796693862758933,3.8752222342149847,4.243514436521671,0.035999999046325705,0.7120023240711941,0.1744411643012563,0.07755651258122381
2021-06-12 23:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.61852264404297,337.15,368.15,0.0,0.0015312499599531,69.75,290.4750002861023,0.31412802981003213,0.013422972469546877,0.20718117578139517,0.779395851749058,3.8853762420043068,4.254476677031095,0.03599999904632568,0.711778758090573,0.17469480275326793,0.07752644010983328
2021-06-13 00:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.7916488647461,336.4,368.15,0.0,0.0015312499599531,83.0,288.025,0.31719860723623355,0.013656719405160347,0.20713208892491633,0.7792111916699234,3.9244808569935867,4.297189220496161,0.0359999990463257,0.7116278218976572,0.17486604178622522,0.07750613726979183
2021-06-13 01:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.68029403686523,336.15,368.15,0.0,0.0015312499599531,89.5,287.3750001430511,0.31765914327102274,0.01411394096043744,0.20703607239830815,0.7788499866412545,3.932385084096543,4.305634577439996,0.0359999990463257,0.7113325608876626,0.17520101916206016,0.07746642090395145
2021-06-13 02:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.54940795898438,336.15,368.15,0.0,0.0015312499599531,92.0,287.17499985694883,0.31757818026286505,0.014318302969310132,0.20699315637644486,0.778688540654245,3.932369524100581,4.305523885909447,0.0359999990463257,0.7112005802723146,0.1753507528508775,0.07744866783048233
2021-06-13 03:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.68690490722656,336.15,368.15,0.0,0.0015312499599531,91.5,287.37499990463255,0.31767439628683336,0.01442478655920617,0.2069707948225667,0.778604418618227,3.934075383157375,4.307342798794404,0.03599999904632566,0.7111318090031897,0.17542877473146598,0.07743941721901858
2021-06-13 04:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.61872482299805,335.4,368.15,0.0,0.0015312499599531,92.25,287.3499998092651,0.3175447143270648,0.014518110351500966,0.20695119682618482,0.7785306928223142,3.9329202253069946,4.306035264641295,0.03599999904632571,0.7110715355644472,0.17549715571527055,0.07743130967395667
2021-06-13 05:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5303497314453,335.15,368.15,0.0,0.0015312499599531,92.75,287.44999995231626,0.31723039677691517,0.014689102983601831,0.2069152883734436,0.7783956086429545,3.929852743921342,4.3025984601342175,0.0359999990463257,0.7109610963757967,0.17562245038118024,0.07741645419669729
2021-06-13 06:00:00+00:00,87.19999694824219,0.0,300.83249893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43380737304688,335.15,368.15,0.0,0.0015312499599531,92.75,287.4750000476837,0.3169801417526309,0.014712546566343613,0.20691036522106784,0.7783770882125886,3.9268656945679874,4.299317361127328,0.03599999904632571,0.7109459545313177,0.17563962899656543,0.07741441742579128
2021-06-13 07:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.36331176757812,335.15,368.15,0.0,0.0015312499599531,94.25,287.2500001430511,0.3170657091025554,0.014733801820025729,0.2069059016177946,0.7783602965621796,3.928028321004391,4.300580529199893,0.03599999904632569,0.7109322260291311,0.17565520415712155,0.07741257076742183
2021-06-13 08:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3752212524414,335.15,368.15,0.0,0.0015312499599531,95.75,287.20000019073484,0.31714840309246123,0.014917053268459575,0.2068674188136235,0.7782155279179169,3.9299376933694385,4.30258706700308,0.035999999046325684,0.7108138636367608,0.17578948779854925,0.07739664951836427
2021-06-13 09:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.31435775756836,335.15,368.15,0.0,0.0015312499599531,96.0,287.44999995231626,0.3167321851479372,0.015195993918997619,0.2068088412770105,0.7779951648039919,3.926126109754377,4.2982864273032035,0.03599999904632568,0.7106336865772918,0.17599390096697834,0.07737241340940411
2021-06-13 10:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.09775161743164,335.15,368.15,0.0,0.0015312499599531,96.0,288.0500000953674,0.3155738532447485,0.01578702442272315,0.20668472487122816,0.7775282507060488,3.9146122530432113,4.285411530605791,0.035999999046325684,0.7102518849271141,0.17642705980115128,0.07732105622540889
2021-06-13 11:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.27586364746094,335.15,368.15,0.0,0.0015312499599531,95.25,288.27500023841856,0.31573720740388844,0.015890588939776778,0.20666297632264688,0.7774464347375764,3.9171377386675967,4.2881289573671655,0.0359999990463257,0.7101849780126329,0.17650296654765513,0.07731205639338624
2021-06-13 12:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3037338256836,334.4,368.15,0.0,0.0015312499599531,96.0,288.4,0.31566443319293597,0.016140849169310703,0.20661042167444474,0.7772487291562445,3.9174412310231594,4.2883469400248595,0.0359999990463257,0.7100232935769357,0.17668639959892107,0.07729030777781738
2021-06-13 13:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.16864776611328,334.15,368.15,0.0,0.0015312499599531,95.25,288.7749997615814,0.3149443524826501,0.01640049381401006,0.20655589629905788,0.777043609886932,3.909754443556285,4.2798140577233985,0.03599999904632571,0.7098555370904378,0.17687672146914515,0.07726774239409141
2021-06-13 14:00:00+00:00,87.19999694824219,0.0,300.8750242233276,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.28136825561523,334.15,368.15,0.0,0.0015312499599531,91.0,289.775,0.3141154112852946,0.016696467600200923,0.2064937418039578,0.7768097905958412,3.900885447202693,4.269971055462913,0.03599999904632566,0.70966429702212,0.17709368576199497,0.07724201816955945
2021-06-13 15:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.06201934814453,334.15,368.15,0.0,0.0015312499599531,88.75,290.24999990463255,0.31310028123022676,0.01678058936778247,0.20647607623276568,0.7767433343994519,3.8886818375865326,4.256574668032049,0.03599999904632567,0.7096099405069355,0.17715535392067377,0.07723470652606505
