Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-06-13 16:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.19121932983398,333.65,368.15,0.0,0.0015312499599531,89.25,290.4999994277954,0.3131257187661641,0.01713802569306311,0.20640101460445676,0.7764609597024802,3.8907108729440023,4.258633592494245,0.03599999904632568,0.7093789669192012,0.17741739639728732,0.07720363763718575
2021-06-13 17:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3947868347168,333.15,368.15,0.0,0.0015312499599531,90.75,290.0500000953674,0.3140768630492425,0.016939799607707473,0.20644264208238142,0.7766175583099111,3.901576095845584,4.270616409928444,0.035999999046325684,0.7095070618076613,0.17727207111510732,0.07722086803090569
2021-06-13 18:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.30993270874023,333.15,368.15,0.0,0.0015312499599531,93.5,289.07499995231626,0.3149415641069434,0.016411114601476186,0.20655366593369,0.7770352194648339,3.909770956558194,4.2798272943838525,0.03599999904632569,0.7098486747988744,0.17688450682631157,0.07726681932848842
2021-06-13 19:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2819061279297,333.15,368.15,0.0,0.0015312499599531,95.75,289.175000333786,0.3147683922539293,0.01690528234578816,0.20644989070738448,0.7766448269468273,3.9100002356809087,4.279853096579276,0.035999999046325684,0.7095293665171726,0.17724676613812765,0.0772238682983739
2021-06-13 20:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.21187591552734,333.15,368.15,0.0,0.0015312499599531,97.0,289.4999994277954,0.31425463698761436,0.017474670042023372,0.2063303192911751,0.7761950106668015,3.9063587832469455,4.275607981707392,0.0359999990463257,0.7091614129272675,0.17766421417157366,0.0771743738548332
2021-06-13 21:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.26602935791016,333.15,368.15,0.0,0.0015312499599531,96.25,289.4499992370605,0.31443297035668105,0.017287678840021827,0.20636958744359543,0.7763427337163828,3.9076746856455196,4.27713342581462,0.03599999904632571,0.709282256573643,0.17752711551587944,0.07719062886415194
2021-06-13 22:00:00+00:00,87.19999694824219,0.0,300.86002388000486,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2387466430664,333.15,368.15,0.0,0.0015312499599531,96.0,289.04999961853025,0.3148055134661737,0.016816075785245004,0.20646862408509853,0.7767153001296564,3.910031615246299,4.279928093569053,0.035999999046325656,0.7095870101452851,0.17718136870797238,0.07723162210041679
2021-06-13 23:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.17510604858398,333.15,368.15,0.0,0.0015312499599531,97.0,288.4250000953674,0.31534137946119145,0.016332030994869563,0.2065702734910774,0.777097695514053,3.91435321631074,4.28487933717764,0.035999999046325705,0.7098997718397108,0.1768265365827883,0.07727369253117528
2021-06-14 00:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.31269073486328,332.9,368.15,0.0,0.0015312499599531,98.0,288.87499990463255,0.31516594144861987,0.016972556361852797,0.2064357631640109,0.7765916804741363,3.9152630372533173,4.285583018455445,0.03599999904632567,0.7094858945690579,0.1772960856168569,0.0772180207677597
2021-06-14 01:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.36226654052734,332.15,368.15,0.0,0.0015312499599531,96.75,288.82500019073484,0.3153343093549479,0.016707012063018008,0.2064915274667662,0.7768014604702157,3.9160733617062893,4.286591175198352,0.035999999046325656,0.7096574836160322,0.1771014156579668,0.07724110167967542
2021-06-14 02:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47813415527344,332.15,368.15,0.0,0.0015312499599531,96.5,287.92499985694883,0.31658680788846627,0.015742576981975114,0.20669405883378525,0.7775633641842398,3.9269629465848497,4.298952445853798,0.03599999904632568,0.7102805993395757,0.1763944829345504,0.07732491867954815
2021-06-14 03:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.42538452148438,332.15,368.15,0.0,0.0015312499599531,96.75,287.6750000953674,0.3167403547850312,0.015533918151223557,0.20673787718824305,0.7777282046605334,3.9278592432429447,4.300029160115357,0.03599999904632567,0.7104153957236572,0.1762415547202477,0.07734305050976926
2021-06-14 04:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.26261520385742,332.15,368.15,0.0,0.0015312499599531,96.0,287.7250002861023,0.3163102240846067,0.015464472660146581,0.20675246074136924,0.7777830665984843,3.9221902305337655,4.2938547438331796,0.035999999046325684,0.7104602571077769,0.1761906589086774,0.07734908493721986
2021-06-14 05:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43084716796875,331.9,368.15,0.0,0.0015312499599531,96.0,287.57500019073484,0.31686309128375445,0.01531752762042963,0.20678331919970977,0.7778991531798606,3.928335754437158,4.300649886695569,0.03599999904632568,0.7105551805638414,0.17608296703897144,0.0773618533508616
2021-06-14 06:00:00+00:00,87.19999694824219,0.0,300.7349995613098,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.33546447753906,331.15,368.15,0.0,0.0015312499599531,96.0,287.4,0.31683598179400446,0.015147613804334607,0.20681900110108972,0.7780333850945756,3.9271791535366853,4.29946143214464,0.03599999904632569,0.7106649376721765,0.17595844620186524,0.07737661707963263
2021-06-14 07:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.10626983642578,331.15,368.15,0.0,0.0015312499599531,96.0,287.6499997615814,0.31603231857224623,0.015390848576784567,0.20676792179887524,0.7778412296243402,3.918389454959224,4.289727429281613,0.035999999046325705,0.7105078171139071,0.17613670147607088,0.0773554823636964
2021-06-14 08:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.99687957763672,331.15,368.15,0.0,0.0015312499599531,96.0,287.5500000953674,0.3158899892538744,0.015293154049595442,0.20678843764958496,0.7779184083008196,3.9161542746283327,4.287325012001634,0.03599999904632571,0.7105709250992893,0.17606510466300723,0.07736397119137783
2021-06-14 09:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.07305145263672,331.15,368.15,0.0,0.0015312499599531,94.75,288.32499995231626,0.3152160628426607,0.015858605003420918,0.2066696929492816,0.7774717020472974,3.9105183482841257,4.280897222124252,0.03599999904632568,0.7102056411013273,0.17647952401039763,0.0773148358419494
2021-06-14 10:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.04995346069336,331.15,368.15,0.0,0.0015312499599531,93.75,288.70000019073484,0.3147535725414138,0.016070196861340987,0.20662525865911838,0.7773045444795406,3.905797654471478,4.275633102207639,0.03599999904632567,0.7100689404501603,0.1766346126399586,0.07729644786355541
2021-06-14 11:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.77415466308594,331.15,368.15,0.0,0.0015312499599531,89.0,289.9,0.3128199079351083,0.016463651840572472,0.20654263311347978,0.7769937150459477,3.8836833636547663,4.251246755478518,0.0359999990463257,0.70981472926725,0.17692301846421823,0.07726225322220617
2021-06-14 12:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.83485794067383,331.15,368.15,0.0,0.0015312499599531,84.25,291.3749994277954,0.3113744833336754,0.01709573166268766,0.2064098963508356,0.7764943719864768,3.868749430881954,4.2346144487990225,0.0359999990463257,0.7094062980297304,0.1773863889043444,0.07720731401959946
2021-06-14 13:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0851707458496,331.15,368.15,0.0,0.0015312499599531,84.0,290.9,0.31245344399660874,0.01655227385560156,0.20652402249032367,0.7769237036540748,3.87955704576228,4.246689842458295,0.035999999046325684,0.7097574676624131,0.17698798248410258,0.0772545508071587
2021-06-14 14:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01151275634766,330.9,368.15,0.0,0.0015312499599531,73.75,292.275,0.31081641877260635,0.015852282513239113,0.20667102067221976,0.777476696814541,3.855907094535745,4.2211163865935575,0.03599999904632567,0.7102097257030845,0.17647488997768884,0.07731538527290101
2021-06-14 15:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.8780174255371,330.15,368.15,0.0,0.0015312499599531,76.75,291.87499990463255,0.3109391222976266,0.016086198210051052,0.2066218983758893,0.7772919034140597,3.8585398819216175,4.223893350621329,0.03599999904632564,0.710058602397415,0.1766463412924479,0.07729505726381143
2021-06-14 16:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.97544860839844,330.15,368.15,0.0,0.0015312499599531,81.0,291.65,0.31140050364648186,0.016728530296425438,0.20648700863775063,0.7767844610658239,3.867322722134915,4.233218313919531,0.03599999904632572,0.7096435793550451,0.1771171902191201,0.07723923137950907
2021-06-14 17:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37713623046875,330.15,368.15,0.0,0.0015312499599531,77.0,291.6000002861023,0.3123672532335027,0.015866564846647124,0.2066680213822041,0.7774654137711488,3.8752144418692906,4.2422459644186565,0.03599999904632571,0.7102004986909592,0.17648535814044602,0.07731414412226893
2021-06-14 18:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.42530822753906,330.15,368.15,0.0,0.0015312499599531,75.75,291.3000000953674,0.3127985958714675,0.015326230495661659,0.20678149159591105,0.7778922779084273,3.877987343949784,4.245525694098758,0.03599999904632568,0.7105495587691941,0.17608934503658935,0.07736109714789088
2021-06-14 19:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47183990478516,330.15,368.15,0.0,0.0015312499599531,75.5,291.025,0.3132001831024571,0.015018357838432615,0.20684614485392913,0.7781354973076382,3.881496677593518,4.249506892738905,0.0359999990463257,0.7107484288772397,0.17586372436650366,0.07738784770993087
2021-06-14 20:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41172790527344,330.15,368.15,0.0,0.0015312499599531,76.75,289.95000019073484,0.3142239236924546,0.014274446568326136,0.2070023662206515,0.7787231872110223,3.890626336205559,4.259839446544193,0.03599999904632566,0.7112289039989536,0.17531861922231745,0.07745247773240331
2021-06-14 21:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.30693435668945,330.15,368.15,0.0,0.0015312499599531,79.5,289.17499985694883,0.3148257790342968,0.01407662566854248,0.20704390860960606,0.7788794657218514,3.897131580413983,4.267051870779282,0.0359999990463257,0.711356659146084,0.17517367938100228,0.07746966242658797
2021-06-14 22:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.24152755737305,330.15,368.15,0.0,0.0015312499599531,81.75,288.8750001430511,0.31500260442995787,0.014198187970182576,0.20701838052626167,0.7787834315035558,3.8999025030816115,4.270030563286812,0.035999999046325705,0.7112781533679156,0.17526274518606486,0.07745910239969389
2021-06-14 23:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4445762634277,330.15,368.15,0.0,0.0015312499599531,83.5,288.57499995231626,0.31579660908381524,0.014225495536402904,0.2070126459373554,0.7787618585262417,3.9098638154250045,4.2809248310984875,0.03599999904632566,0.7112605176726656,0.17528275310690733,0.07745673017410136
2021-06-15 00:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41253662109375,329.15,368.15,0.0,0.0015312499599531,86.0,288.4250000953674,0.31588719047908104,0.014506812870624951,0.20695356929716877,0.7785396178322063,3.912336823770353,4.283504272583273,0.03599999904632568,0.7110788321385584,0.17548887765902335,0.0774322911560927
2021-06-15 01:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.44540786743164,329.15,368.15,0.0,0.0015312499599531,89.5,287.94999995231626,0.31648396545104623,0.014640564844213524,0.20692548138271516,0.7784339537730713,3.920372144254574,4.292240803659553,0.03599999904632567,0.7109924461628497,0.17558688364854547,0.07742067114227923
2021-06-15 02:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.62351989746094,329.15,368.15,0.0,0.0015312499599531,90.75,287.4250000953674,0.3174729160255697,0.014353989841474641,0.20698566213329034,0.7786603480252351,3.931238400984006,4.304269077314051,0.03599999904632567,0.7111775324675012,0.17537690087893998,0.0774455676072331
2021-06-15 03:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4000015258789,329.15,368.15,0.0,0.0015312499599531,90.75,286.9749998092651,0.31745431399060153,0.013946771790776231,0.20707117792393698,0.7789820502852868,3.9290430045930886,4.302051823532046,0.035999999046325684,0.711440517437595,0.17507854108139115,0.07748094243468814
2021-06-15 04:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.62318420410156,329.15,368.15,0.0,0.0015312499599531,92.75,286.3000000953674,0.31871963084528404,0.01364496310834037,0.2071345577472485,0.7792204791444111,3.9432425522591665,4.317738118502374,0.03599999904632571,0.7116354134094129,0.17485742911946453,0.07750715842479694
2021-06-15 05:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.58766555786133,328.65,368.15,0.0,0.0015312499599531,94.0,286.0249997615814,0.3189437293860834,0.013583206546736549,0.20714752662518532,0.7792692668280782,3.9457161165275885,4.320474998556237,0.035999999046325684,0.7116752917828888,0.17481218659692563,0.07751252257385989
2021-06-15 06:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.51206970214844,328.15,368.15,0.0,0.0015312499599531,94.0,286.0000001430511,0.31879635361820147,0.013561290510927514,0.20715212899270521,0.7792865804963672,3.9437868484023717,4.3183725639037585,0.03599999904632571,0.7116894436083036,0.17479613117077633,0.07751442617459434
2021-06-15 07:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01018905639648,328.15,368.15,0.0,0.0015312499599531,93.75,286.3500000476837,0.3172445996786585,0.013834537528136896,0.20709474711909126,0.7790707153527718,3.9259065407341356,4.298668945356559,0.03599999904632565,0.7115129952963085,0.17499631402771273,0.07749069162965312
2021-06-15 08:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.88201522827148,328.15,368.15,0.0,0.0015312499599531,92.25,286.8500000476837,0.31639535287385984,0.014060911481269225,0.20704720858893347,0.7788918799297974,3.9164852912634527,4.288249830890238,0.035999999046325684,0.7113668073290181,0.1751621661382317,0.0774710274864245
2021-06-15 09:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0215072631836,328.15,368.15,0.0,0.0015312499599531,89.0,287.49999990463255,0.31600172371084545,0.014148655855075649,0.20702878227043411,0.7788225618744903,3.912034200595066,4.28333622595531,0.0359999990463257,0.7113101417969008,0.1752264539060251,0.07746340525074848
2021-06-15 10:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.1356086730957,328.15,368.15,0.0,0.0015312499599531,80.5,288.6499997615814,0.3150048474170987,0.013786688387720769,0.20710479543857865,0.7791085161737007,3.89796064836343,4.268091344078521,0.03599999904632569,0.7115438944537351,0.17496125854012737,0.07749484795981176
2021-06-15 11:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.8653221130371,328.15,368.15,0.0,0.0015312499599531,74.0,289.74999990463255,0.313190470555654,0.013598488041230336,0.20714431751134163,0.779257194447428,3.8746140620033787,4.242612864906272,0.0359999990463257,0.7116654240358101,0.1748233816816469,0.07751119523621718
2021-06-15 12:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.87961196899414,328.15,368.15,0.0,0.0015312499599531,70.0,290.9750002861023,0.31190450535261294,0.013896334874837822,0.20708176967628406,0.7790218954488781,3.8601155833369334,4.226603377126254,0.035999999046325656,0.7114730884513425,0.17504158885151969,0.07748532365081219
2021-06-15 13:00:00+00:00,87.19999694824219,0.0,300.5076245307922,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.9171028137207,328.15,368.15,0.0,0.0015312499599531,76.25,290.5500000953674,0.3124462962215352,0.014724157948284368,0.2069079268308603,0.7783679152208554,3.8707539855831192,4.237878383643423,0.035999999046325684,0.710938454892823,0.17564813743194158,0.07741340862890976
2021-06-15 14:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0343475341797,328.15,368.15,0.0,0.0015312499599531,80.75,289.4749998092651,0.3138751504860692,0.01456703679693659,0.2069409222726433,0.77849204093042,3.887704846969733,4.256508148790863,0.03599999904632568,0.7110399358009682,0.1755330060493441,0.07742705910336212
2021-06-15 15:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.82447814941406,327.9,368.15,0.0,0.0015312499599531,74.0,290.1499995231628,0.3126653725797191,0.013943428265396974,0.20707188006426663,0.7789846916703363,3.869755737024073,4.237137549805243,0.03599999904632567,0.7114426766211003,0.1750760914602083,0.0774812328723657
2021-06-15 16:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.1725845336914,327.15,368.15,0.0,0.0015312499599531,74.75,290.37499990463255,0.31321796149911585,0.01428202400933267,0.20700077495804015,0.7787172010326272,3.878206902835843,4.246238007597304,0.03599999904632567,0.7112240102882497,0.17532417119942995,0.07745181946599475
2021-06-15 17:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41342163085938,327.15,368.15,0.0,0.0015312499599531,76.25,289.525,0.3146890587664249,0.013809750507005666,0.2070999523935288,0.7790902970994655,3.894163211263158,4.263922855313707,0.035999999046325656,0.7115290018523589,0.17497815438603825,0.07749284471527712
2021-06-15 18:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.34796142578125,327.15,368.15,0.0,0.0015312499599531,70.25,290.6000002861023,0.3133755919896413,0.013623665364929812,0.20713903027336475,0.7792373043617055,3.8770240535501994,4.245240374138028,0.03599999904632571,0.7116491661670327,0.17484182644081048,0.07750900834583105
2021-06-15 19:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41521453857422,327.15,368.15,0.0,0.0015312499599531,71.75,290.075000667572,0.3140964864121257,0.013461893017586069,0.20717300246630693,0.779365104516107,3.8851715927232293,4.254234964257477,0.03599999904632567,0.71175362664865,0.1747233146941655,0.07752305961085874
2021-06-15 20:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2294692993164,327.15,368.15,0.0,0.0015312499599531,77.75,289.19999995231626,0.31462096240966414,0.013792734793968272,0.20710352569326665,0.779103739512765,3.893239235985891,4.262918866817246,0.035999999046325684,0.7115399899316134,0.17496568827019662,0.07749432275186431
2021-06-15 21:00:00+00:00,87.19999694824219,0.0,300.34037389755247,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.24423217773438,326.65,368.15,0.0,0.0015312499599531,80.0,288.9,0.3149815530163416,0.013920429306005835,0.20707670984573878,0.7790028608482554,3.8983122760086983,4.2684156008029,0.03599999904632567,0.7114575288590504,0.17505924140711843,0.07748323068750555
2021-06-15 22:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3364143371582,326.15,368.15,0.0,0.0015312499599531,83.25,288.3000000953674,0.3158490840468302,0.013938570170322986,0.20707290026423217,0.7789885295654448,3.909136166730447,4.280258840485472,0.035999999046325684,0.7114458138814481,0.1750725321983923,0.07748165487383386
2021-06-15 23:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4603729248047,326.15,368.15,0.0,0.0015312499599531,82.0,287.95000019073484,0.31651842396627355,0.013430179061376007,0.20717966239711103,0.779390158541513,3.914977080751667,4.286886228912039,0.0359999990463257,0.7117741047277139,0.17470008205268994,0.07752581417327054
2021-06-16 00:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.48601913452148,326.15,368.15,0.0,0.0015312499599531,82.25,287.95000019073484,0.3165774773334917,0.013470573167631117,0.20717117963479748,0.7793582471975714,3.9159015559690475,4.2878800918359,0.03599999904632567,0.711748021748337,0.17472967352494623,0.07752230568039113
2021-06-16 01:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43444442749023,326.15,368.15,0.0,0.0015312499599531,81.25,287.82499995231626,0.3165961562476837,0.013203474300442258,0.2072272703969071,0.7795692553026505,3.914849754838292,4.28685023842932,0.03599999904632568,0.7119204866646451,0.17453400988114323,0.07754550440788598
2021-06-16 02:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.57199478149414,326.15,368.15,0.0,0.0015312499599531,85.0,287.3500000476837,0.3174368880560014,0.0133924014451119,0.2071875956965265,0.7794200028583615,3.9261554918527666,4.299143835318569,0.03599999904632567,0.711798498003847,0.174672407570281,0.0775290953795462
2021-06-16 03:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41061782836914,326.15,368.15,0.0,0.0015312499599531,86.25,286.8500000476837,0.31761718910931436,0.013158414428862647,0.20723673296993883,0.7796048526011985,3.9272582391417874,4.300458436345232,0.03599999904632568,0.711949580718419,0.174501002306639,0.07754941792861628
2021-06-16 04:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47972106933594,326.15,368.15,0.0,0.0015312499599531,85.25,286.775,0.3178600254578163,0.012945330153963278,0.20728148066766772,0.779773189178369,3.9292340606527825,4.302719590565717,0.03599999904632566,0.7120871602280393,0.17434491660097096,0.07756792412466404
2021-06-16 05:00:00+00:00,87.19999694824219,0.0,300.2599996566772,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47717666625977,326.15,368.15,0.0,0.0015312499599531,85.5,286.5749997138977,0.31807597262564663,0.012816909326933476,0.207308449041344,0.7798746416317226,3.931284513422663,4.305023781257798,0.035999999046325684,0.7121700731144566,0.1742508508754779,0.07757907696373982
2021-06-16 06:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4836654663086,326.15,368.15,0.0,0.0015312499599531,88.0,286.4750000476837,0.31820202136807263,0.013102133799163983,0.20724855190217556,0.7796493142986605,3.9342180021408493,4.308105377248335,0.03599999904632566,0.7119859193485433,0.17445977566800921,0.07755430593712165
2021-06-16 07:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.21617126464844,326.15,368.15,0.0,0.0015312499599531,87.0,286.775,0.3172506850621872,0.013207560293195173,0.20722641233842903,0.7795660273683759,3.922962948366836,4.295732503314906,0.03599999904632568,0.7119178484255535,0.17453700299698915,0.07754514953113156
2021-06-16 08:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01691436767578,326.15,368.15,0.0,0.0015312499599531,86.0,287.4749998092651,0.31601861146802407,0.013656444233729323,0.20713214671091684,0.7792114090553538,3.909880258258288,4.281202126733216,0.03599999904632566,0.7116279995870893,0.17486584019530174,0.07750616117128324
2021-06-16 09:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.9320297241211,325.4,368.15,0.0,0.0015312499599531,76.5,289.175000333786,0.3139661741305024,0.01355263172291937,0.20715394733818693,0.7792934209388936,3.8839920829702725,4.252902337573613,0.035999999046325684,0.7116950348228148,0.1747897878667121,0.07751517826414732
2021-06-16 10:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.9898910522461,325.15,368.15,0.0,0.0015312499599531,72.5,290.0249995231628,0.3131782878373058,0.01355819944377929,0.20715277811680632,0.7792890224394143,3.8742718177770805,4.242256305985915,0.03599999904632566,0.7116914395954694,0.17479386669791885,0.07751469466028602
2021-06-16 11:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.81582260131836,325.15,368.15,0.0,0.0015312499599531,75.5,289.70000019073484,0.3131312346773707,0.013826874964604963,0.20709635625743295,0.7790767687779621,3.874967145054284,4.242896345800195,0.03599999904632567,0.7115179435099547,0.1749907002163181,0.07749135722740147
2021-06-16 12:00:00+00:00,87.19999694824219,0.0,300.2099994659424,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.62807846069336,325.15,368.15,0.0,0.0015312499599531,74.75,290.0749997138977,0.31229729309767423,0.014016869160424925,0.20705645747631077,0.7789266733632643,3.865548628766926,4.232497948156693,0.035999999046325705,0.7113952495690327,0.17512989805473797,0.07747485332990366
2021-06-16 13:00:00+00:00,87.19999694824219,0.0,299.9699996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.5759315490723,325.15,368.15,0.0,0.0015312499599531,74.75,289.82500019073484,0.31244737945721196,0.01379915957542981,0.20710217648915974,0.7790986639354105,3.866372982866693,4.233498653728917,0.035999999046325684,0.7115358410647302,0.1749703952125092,0.07749376467643487
2021-06-16 14:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80026245117188,325.15,368.15,0.0,0.0015312499599531,68.5,290.87499990463255,0.31183086137112476,0.013518305211858275,0.20716115590550976,0.779320538882632,3.8574142319851235,4.223815494096195,0.03599999904632567,0.7117172002815985,0.17476464087145652,0.07751815980061938
2021-06-16 15:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.00743865966797,324.15,368.15,0.0,0.0015312499599531,71.5,290.599999332428,0.31259865011581917,0.013862717998932872,0.2070888292202241,0.779048452780843,3.8685466541983007,4.235850068084388,0.035999999046325656,0.7114947972713871,0.17501695991872845,0.07748824376355877
2021-06-16 16:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.35589981079102,324.15,368.15,0.0,0.0015312499599531,67.25,291.4,0.3125333238657202,0.013714604364612543,0.20711993308343135,0.7791654625519561,3.8670351878886637,4.234261843430885,0.03599999904632566,0.7115904429836999,0.174908448640111,0.07750110932986345
2021-06-16 17:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37417602539062,324.15,368.15,0.0,0.0015312499599531,61.75,292.24999990463255,0.3116657944666939,0.013286792333165136,0.2072097736100353,0.7795034340567996,3.854277525665066,4.220484834163432,0.03599999904632571,0.7118666895196624,0.17459504342720486,0.077538268006807
2021-06-16 18:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5043182373047,324.15,368.15,0.0,0.0015312499599531,71.0,291.17499961853025,0.313112793963913,0.014268045944379745,0.20700371035168025,0.77872824370394,3.8768381881789615,4.244745721086559,0.03599999904632568,0.7112330376840973,0.17531392950388155,0.07745303376569547
2021-06-16 19:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47413635253906,324.15,368.15,0.0,0.0015312499599531,71.25,290.974999332428,0.3132592357732944,0.014140973807912348,0.2070303955003384,0.7788286306917492,3.8780462029163867,4.246125804950007,0.035999999046325705,0.7113151029241037,0.17522082544403603,0.07746407258553466
2021-06-16 20:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.8036346435547,324.15,368.15,0.0,0.0015312499599531,63.75,291.0749997138977,0.31390217630647116,0.012750338566505863,0.20732242890103378,0.7799272325324604,3.879381573712126,4.248216630872229,0.03599999904632569,0.7122130525866113,0.17420209011699722,0.07758485825006595
2021-06-16 21:00:00+00:00,87.19999694824219,0.0,299.9874991416931,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.56345748901367,324.15,368.15,0.0,0.0015312499599531,59.75,290.5749997138977,0.3138942763027471,0.011592916346661389,0.20756548756720108,0.7808415960861375,3.873788117842825,4.242613892498553,0.03599999904632571,0.7129602112000196,0.17335442915540708,0.07768536059824747
2021-06-16 22:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.28352737426758,324.15,368.15,0.0,0.0015312499599531,61.0,290.275,0.31357927786882295,0.011612698782917184,0.20756133325558737,0.7808259679614954,3.8699944118552416,4.238450063351109,0.03599999904632572,0.7129474424557176,0.17336891545842115,0.07768364303953548
2021-06-16 23:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37370681762695,324.15,368.15,0.0,0.0015312499599531,70.25,289.62499990463255,0.31448948581953456,0.01281725137973117,0.20730837721025644,0.7798743714100124,3.886958682990401,4.256483828828354,0.03599999904632568,0.7121698522764597,0.17425110141899763,0.077579047258217
2021-06-17 00:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4372215270996,324.15,368.15,0.0,0.0015312499599531,77.25,288.7249998092651,0.31561565517450424,0.013300418620869489,0.20720691208961742,0.7794926692895131,3.903189506012139,4.274037900842181,0.03599999904632568,0.7118578911489543,0.1746050252908161,0.07753708451390409
2021-06-17 01:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5518798828125,324.15,368.15,0.0,0.0015312499599531,74.5,288.32499995231626,0.31631718673928083,0.012511704918478564,0.20737254196711952,0.780115753114402,3.908084502417455,4.27975719683611,0.03599999904632567,0.7123671144456435,0.17402730497602698,0.07760558153200381
2021-06-17 02:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.83745193481445,323.9,368.15,0.0,0.0015312499599531,80.75,287.6750000953674,0.31769009474135723,0.012998393243816558,0.2072703374187985,0.7797312693373849,3.9273889666582957,4.30067482797939,0.035999999046325726,0.7120529002172654,0.17438378501947763,0.07756331571693141
2021-06-17 03:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5617561340332,323.15,368.15,0.0,0.0015312499599531,80.5,287.2249998092651,0.317551401319747,0.012591242356479971,0.20735583910513922,0.7800529185383809,3.9237155933973122,4.296838489948015,0.03599999904632567,0.7123157659531109,0.17408556049470186,0.0775986745058617
2021-06-17 04:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.56544494628906,323.15,368.15,0.0,0.0015312499599531,79.5,286.87499990463255,0.31794735350696346,0.012160646887172428,0.20744626415369377,0.7803930889591337,3.9265359954177343,4.3001241357884155,0.035999999046325684,0.7125937432528219,0.17377019170828276,0.07763606599256981
2021-06-17 05:00:00+00:00,87.19999694824219,0.0,299.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.49457168579102,323.15,368.15,0.0,0.0015312499599531,80.25,286.45000019073484,0.3182550367121066,0.011942791460510584,0.20749201379329277,0.7805651947461967,3.9292872607984464,4.303236928935171,0.035999999046325726,0.7127343733541135,0.17361064506751592,0.07765498253204506
2021-06-17 06:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41703033447266,323.15,368.15,0.0,0.0015312499599531,81.25,286.77500023841856,0.31771508106355417,0.012345423501032052,0.20740746106478328,0.7802471154341847,3.9245557507140747,4.297870970963751,0.0359999990463257,0.7124744610861713,0.17390551884534441,0.07762002102215869
2021-06-17 07:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.00289916992188,323.15,368.15,0.0,0.0015312499599531,72.75,288.94999995231626,0.314373274527735,0.012714991890927004,0.20732985170290533,0.7799551564061676,3.8850353483902027,4.254423945960291,0.03599999904632571,0.7122358728904759,0.17417620019165803,0.07758792787154051
2021-06-17 08:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.81427001953125,323.15,368.15,0.0,0.0015312499599531,69.0,290.2249998092651,0.3125612520779379,0.013074763797136657,0.2072542996026013,0.779670936600262,3.8643463931984794,4.2316058643900565,0.03599999904632572,0.7120035911395507,0.1744397267960703,0.07755668301805323
2021-06-17 09:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.75548553466797,323.15,368.15,0.0,0.0015312499599531,73.5,289.70000019073484,0.31299314085300284,0.01346553221667614,0.207172238234498,0.7793622295488258,3.8715412027111253,4.239308143213403,0.03599999904632571,0.7117512767656332,0.17472598066637282,0.07752274352166841
2021-06-17 10:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80671310424805,323.15,368.15,0.0,0.0015312499599531,74.5,290.2500003814697,0.3125170669487345,0.014124297409908079,0.20703389754391932,0.7788418050461726,3.868779179524279,4.235986733189042,0.03599999904632569,0.7113258726467474,0.17520860705654978,0.07746552125037709
2021-06-17 11:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.81358337402344,323.15,368.15,0.0,0.0015312499599531,75.25,291.025,0.3117004863928928,0.014969372598551387,0.2068564317543042,0.7781741956471444,3.862678326067919,4.228926397579569,0.03599999904632571,0.7107800696536017,0.1758278275027919,0.07739210379728048
2021-06-17 12:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.77276229858398,323.15,368.15,0.0,0.0015312499599531,74.75,292.025,0.31054042674262294,0.01581894095376175,0.20667802239971003,0.7775030366465282,3.852325169203669,4.2172101706262515,0.03599999904632571,0.710231265699741,0.17645045257718117,0.077318282676752
2021-06-17 13:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.76493072509766,323.15,368.15,0.0,0.0015312499599531,66.75,292.95000019073484,0.3095421588256431,0.01497628205506833,0.20685498076843567,0.778168737176496,3.8359643127096374,4.199676349329769,0.03599999904632567,0.7107756066849648,0.17583289079754427,0.07739150347116522
2021-06-17 14:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.7563934326172,323.15,368.15,0.0,0.0015312499599531,55.5,294.95000019073484,0.3074240206042123,0.01409673209251145,0.2070396862605726,0.7788635816469159,3.8056014313535966,4.166824655563546,0.03599999904632569,0.7113436744181446,0.17518841072020347,0.07746791581532633
2021-06-17 15:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.79954147338867,322.9,368.15,0.0,0.0015312499599531,51.5,295.0500000953674,0.3074167893795889,0.013173228750500993,0.20723362196239478,0.7795931492871042,3.801201871013152,4.162416598534169,0.03599999904632569,0.7119400155051178,0.17451185416293724,0.07754813128561922
2021-06-17 16:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.16502380371094,322.15,368.15,0.0,0.0015312499599531,49.75,294.99999990463255,0.3082903475150121,0.012692967853586572,0.20733447675074682,0.7799725553956666,3.809759490288694,4.172000648618834,0.035999999046325705,0.7122500918275506,0.17416006862647576,0.07758984049964786
2021-06-17 17:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.07943725585938,322.15,368.15,0.0,0.0015312499599531,45.75,296.1250003814697,0.30692749757218546,0.012501549165983006,0.2073746746751436,0.7801237761588734,3.7920281271498264,4.152667936797144,0.03599999904632569,0.7123736708248368,0.1740198666803401,0.0776064634484974
2021-06-17 18:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2216835021973,322.15,368.15,0.0,0.0015312499599531,42.0,295.7500003814697,0.3076355702975414,0.011233148410594935,0.20764103883377508,0.78112581275563,3.7948779234433774,4.156349718542988,0.03599999904632571,0.7131924171427123,0.1730909885564,0.07771659525456208
2021-06-17 19:00:00+00:00,87.19999694824219,0.0,299.6400245666504,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.40743255615234,322.15,368.15,0.0,0.0015312499599531,44.25,295.2250002861023,0.30859980918166574,0.011460124382417091,0.2075933738796924,0.7809465017378905,3.8078298551389014,4.170434630927358,0.03599999904632567,0.7130459215284654,0.17325718969630902,0.07769688972890008
2021-06-17 20:00:00+00:00,87.19999694824219,0.0,299.7550181388855,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.6029815673828,322.15,368.15,0.0,0.0015312499599531,47.0,294.67499961853025,0.30961579821609997,0.011766374631497597,0.2075290613273855,0.7807045640411169,3.821798594933429,4.185597157837346,0.03599999904632568,0.7128482492214084,0.17348145144591937,0.07767030028634646
2021-06-17 21:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.59328842163086,322.15,368.15,0.0,0.0015312499599531,53.25,293.3000000953674,0.31104537424310746,0.0122431912052,0.207428929846908,0.780327878947892,3.8416874413250848,4.207165756060736,0.03599999904632568,0.7125404575161886,0.17383064505505955,0.07762889838242637
2021-06-17 22:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.50049591064453,322.15,368.15,0.0,0.0015312499599531,58.25,292.5500000953674,0.311632484309128,0.012776793652793524,0.20731687333291338,0.7799063330142931,3.851456322829773,4.217624491892998,0.03599999904632568,0.7121959727037473,0.17422146746160982,0.0775825607883173
2021-06-17 23:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43804931640625,321.65,368.15,0.0,0.0015312499599531,58.25,291.9250000953674,0.3121578446732348,0.012294186216934505,0.20741822089444373,0.7802875928886217,3.8556683009024124,4.222453768393463,0.03599999904632567,0.7125075376805783,0.17386799302777625,0.07762447024531972
2021-06-18 00:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.56975555419922,321.15,368.15,0.0,0.0015312499599531,60.25,291.525,0.3128857048443903,0.012400336898055886,0.20739592925140826,0.7802037338505359,3.865161218960922,4.23280192215308,0.035999999046325684,0.7124390109503781,0.1739457374758409,0.07761525252745535
2021-06-18 01:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.52780151367188,321.15,368.15,0.0,0.0015312499599531,64.5,290.5999998092651,0.3137859189004974,0.012522524631113434,0.20737026982746617,0.7801072055414203,3.876862204325353,4.245560659033437,0.03599999904632571,0.7123601294096085,0.17403522958835954,0.07760464195570627
2021-06-18 02:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.54693603515625,321.15,368.15,0.0,0.0015312499599531,69.75,289.8499998092651,0.3146416248114883,0.012908263381487293,0.20728926468988765,0.779802471928625,3.8892729755002384,4.258976884653737,0.035999999046325684,0.7121110920391535,0.1743177656565027,0.07757114325801812
2021-06-18 03:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.60057830810547,321.15,368.15,0.0,0.0015312499599531,73.5,288.7250002861023,0.31599079289314763,0.012662943460476351,0.20734078187329996,0.7799962746662237,3.9047755846557504,4.276064766305199,0.03599999904632566,0.7122694757663376,0.17413807730107758,0.07759244788625913
2021-06-18 04:00:00+00:00,87.19999694824219,0.0,299.9849986076355,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5801658630371,321.15,368.15,0.0,0.0015312499599531,71.75,288.275,0.3164371087931528,0.012017189546513431,0.20747639019523217,0.7805064202582545,3.907198452242595,4.279012055074549,0.03599999904632567,0.7126863486121517,0.17366512974884168,0.07764852259268099
2021-06-18 05:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.71590423583984,321.15,368.15,0.0,0.0015312499599531,74.0,288.12499990463255,0.3169142118730565,0.012271780653634712,0.2074229260627367,0.7803052932836285,3.9143099007955975,4.286684099746439,0.03599999904632569,0.712522001638513,0.17385158348330834,0.07762641583185297
2021-06-18 06:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.6254425048828,321.15,368.15,0.0,0.0015312499599531,76.75,287.7249998092651,0.31714632979966695,0.012401981249783077,0.20739558393754554,0.7802024348126713,3.9178017575868718,4.29044869510148,0.03599999904632569,0.7124379494090051,0.17394694180804665,0.07761510973662253
2021-06-18 07:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47968673706055,321.15,368.15,0.0,0.0015312499599531,76.25,287.9,0.3166178743906033,0.012460449951873608,0.20738330551010653,0.7801562445380198,3.911553808387434,4.283579810796392,0.03599999904632568,0.7124002036260834,0.17398976487944445,0.07761003244814654
2021-06-18 08:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.1982650756836,321.15,368.15,0.0,0.0015312499599531,80.75,288.70000019073484,0.31509419002787614,0.01387271018604005,0.2070867308609316,0.7790405589530284,3.899477891224656,4.269713564507411,0.03599999904632565,0.7114883446180549,0.17502428053610494,0.0774873757995144
2021-06-18 09:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0147705078125,321.15,368.15,0.0,0.0015312499599531,82.0,289.5000003814697,0.3138032079128565,0.014812429525878077,0.2068893897995656,0.7782981806745563,3.8879858417989976,4.256704611096604,0.03599999904632568,0.7108814408385828,0.1757128206025215,0.07740573951257
2021-06-18 10:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01225662231445,321.15,368.15,0.0,0.0015312499599531,82.0,289.9750002861023,0.3132834276013275,0.015259831897919058,0.206795435301437,0.7779447328006439,3.8836810599462663,4.2517890873778255,0.0359999990463257,0.7105924499952365,0.17604068439444676,0.07736686656399114
2021-06-18 11:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.71572875976562,321.15,368.15,0.0,0.0015312499599531,81.0,289.8499998092651,0.31274021998763096,0.01495909683625757,0.20685858966438592,0.7781823134993565,3.8755140437133617,4.242983802198828,0.03599999904632567,0.7107867069804067,0.175820297371009,0.07739299660225868
