Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-06-18 12:00:00+00:00,87.19999694824219,0.0,299.5149988174438,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.70305633544922,321.15,368.15,0.0,0.0015312499599531,80.0,289.9499997138977,0.3126033815885759,0.014869913317372868,0.2068773182033517,0.7782527684792754,3.8733937467673814,4.2407027201339575,0.03599999904632567,0.7108443118448078,0.17575494391877777,0.07740074519008874
2021-06-18 13:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.83168411254883,320.9,368.15,0.0,0.0015312499599531,77.0,290.92500057220457,0.3118488797985906,0.015217471218837202,0.2068043310440442,0.7779781977371186,3.8656960577377384,4.232118491501082,0.035999999046325705,0.7106198132301327,0.1760096404560003,0.07737054726754132
2021-06-18 14:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80606079101562,320.15,368.15,0.0,0.0015312499599531,76.75,291.0500000953674,0.31165657537455116,0.015286889417237966,0.20678975322238002,0.777923357360382,3.8636419958254287,4.229838471890526,0.03599999904632567,0.7105749718352068,0.17606051358957578,0.07736451552889183
2021-06-18 15:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.15383529663086,320.15,368.15,0.0,0.0015312499599531,76.5,291.5500000953674,0.31191299622714125,0.015716583133951544,0.2066995175418702,0.7775838993241784,3.868864964486964,4.235362735053855,0.035999999046325684,0.7102973920381861,0.17637543140413067,0.07732717751135755
2021-06-18 16:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.29610443115234,320.15,368.15,0.0,0.0015312499599531,73.75,291.95000019073484,0.3118087477076263,0.015538741442984042,0.20673686429697333,0.7777243942600426,3.8667259130169023,4.233101191573363,0.03599999904632567,0.710412279880544,0.17624508968393837,0.0773426313891919
2021-06-18 17:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.05502319335938,320.15,368.15,0.0,0.0015312499599531,74.25,292.349999332428,0.3108353620206635,0.01603164219069933,0.20663335513995315,0.7773350026693475,3.8569933026278775,4.222224853002157,0.03599999904632569,0.710093849469453,0.1766063530403677,0.07729979844385372
2021-06-18 18:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.39328384399414,320.15,368.15,0.0,0.0015312499599531,72.75,292.4,0.311549239456567,0.015761126944024522,0.20669016334175483,0.7775487097142205,3.8645648217349664,4.230635178096432,0.035999999046325684,0.7102686155271452,0.17640807872236064,0.07732330670416859
2021-06-18 19:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.32415771484375,320.15,368.15,0.0,0.0015312499599531,76.75,291.87499990463255,0.31195259745300785,0.016086198210051052,0.2066218983758893,0.7772919034140597,3.871116409048469,4.237660711055754,0.03599999904632568,0.710058602397415,0.17664634129244788,0.0772950572638114
2021-06-18 20:00:00+00:00,87.19999694824219,0.0,299.3724998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.44491958618164,319.9,368.15,0.0,0.0015312499599531,79.25,291.6750000953674,0.3124410184541449,0.016398278471535983,0.20655636152097745,0.7770453600074866,3.87866719496417,4.2457853916477895,0.035999999046325656,0.7098569684631344,0.17687509755859318,0.07726793493194692
2021-06-18 21:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.51688385009766,319.15,368.15,0.0,0.0015312499599531,82.0,291.2249998092651,0.3130876442756892,0.016493170732716507,0.20653643414612954,0.776970395121154,3.887148623026677,4.255026605050612,0.03599999904632567,0.7097956562581264,0.17694465703595372,0.07725968765959416
2021-06-18 22:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.52578735351562,319.15,368.15,0.0,0.0015312499599531,83.25,290.9499992370605,0.31340385889874167,0.016457838660119527,0.2065438538813749,0.7769983074585055,3.890905308414211,4.259154842620233,0.03599999904632567,0.7098184853169759,0.17691875717797265,0.07726275845872566
2021-06-18 23:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.49774932861328,319.15,368.15,0.0,0.0015312499599531,84.25,290.7500003814697,0.3135555016539873,0.01644697830669752,0.20654613455559354,0.7770068871377089,3.892735894121447,4.261163608564883,0.03599999904632571,0.7098255024662652,0.17691079613274413,0.07726370235466484
2021-06-19 00:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47303009033203,319.15,368.15,0.0,0.0015312499599531,84.5,289.99999990463255,0.3143099050202329,0.015742328764886827,0.20669411095937376,0.7775635602757394,3.8987189076922286,4.268033046091002,0.035999999046325705,0.7102807596946787,0.17639430100964396,0.07732494024935153
2021-06-19 01:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.48445892333984,319.15,368.15,0.0,0.0015312499599531,86.75,288.9750000476837,0.3154509911372373,0.015148702149217793,0.20681877254866426,0.7780325253021179,3.9100174382896187,4.2806723528758726,0.035999999046325684,0.7106642346602422,0.17595924377785715,0.07737652251557495
2021-06-19 02:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.50706481933594,319.15,368.15,0.0,0.0015312499599531,88.0,288.025,0.31654349015483224,0.014467511011593118,0.20696182268756547,0.7785706663008415,3.9202759836988936,4.2922145846308215,0.035999999046325684,0.7111042154417726,0.17546007997828345,0.07743570553361824
2021-06-19 03:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41501998901367,319.15,368.15,0.0,0.0015312499599531,88.5,287.27500023841856,0.31715746039951215,0.013869523541468172,0.20708740005629167,0.7790430764022401,3.9249967360797906,4.2976567520492175,0.03599999904632567,0.7114904024585846,0.17502194588981848,0.07748765260527116
2021-06-19 04:00:00+00:00,87.19999694824219,0.0,299.1849998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43908309936523,319.15,368.15,0.0,0.0015312499599531,88.25,286.8000000953674,0.31773836904919556,0.013416301782873011,0.20718257662559666,0.7794011215915304,3.9299995241646575,4.303342107797462,0.03599999904632572,0.7117830654081657,0.1746899160466077,0.07752701949890094
2021-06-19 05:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4808692932129,319.15,368.15,0.0,0.0015312499599531,89.0,286.42499985694883,0.3182510959675335,0.013206460516230645,0.20722664329159157,0.7795668961921778,3.9353282201234707,4.309273257885323,0.03599999904632567,0.7119185585285022,0.17453619737615111,0.07754524504902094
2021-06-19 06:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37054107666015,319.15,368.15,0.0,0.0015312499599531,89.5,286.42499985694883,0.3179956998821395,0.013279668848218948,0.20721126954187402,0.7795090616099071,3.9325232098060066,4.306168157167521,0.035999999046325656,0.7118712890792961,0.17458982516822744,0.07753888670615076
2021-06-19 07:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3945495563083,319.15,368.15,0.0,0.0015312499599531,88.5,286.8500000476837,0.3175800481700881,0.013497044378220108,0.2071656206805738,0.7793373349412062,3.9284304243727677,4.301586980972622,0.03599999904632572,0.7117309288351016,0.17474906565268114,0.07752000646589154
2021-06-19 08:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37918090820312,319.15,368.15,0.0,0.0015312499599531,88.0,287.3000000953674,0.31704715211102263,0.013814307675157837,0.20709899538821686,0.7790866969366252,3.923365707347758,4.29589611107821,0.035999999046325656,0.711526059005374,0.1749814930834182,0.07749244886488203
2021-06-19 09:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.51576232910156,319.15,368.15,0.0,0.0015312499599531,86.5,287.4499997138977,0.31719674943100606,0.01371284444623384,0.2071203026662909,0.7791668528874753,3.9247281766537885,4.297434357235221,0.035999999046325684,0.7115915794487028,0.17490715930609288,0.07750126219887864
2021-06-19 10:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.482177734375,319.15,368.15,0.0,0.0015312499599531,84.75,288.0000001430511,0.31651367228537836,0.013918512646068732,0.20707711234432555,0.7790043750096056,3.917265057002757,4.289168621938076,0.03599999904632568,0.7114587665939184,0.17505783718114884,0.0774833971786072
2021-06-19 11:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.07322311401367,319.15,368.15,0.0,0.0015312499599531,78.0,289.9750002861023,0.31342282966621726,0.01452626294341674,0.2069494847818825,0.7785242522747008,3.8819078866818852,4.25017971153969,0.035999999046325705,0.711066270132718,0.17550312941461987,0.07743060140633652
2021-06-19 12:00:00+00:00,56.48622024536133,0.0,331.7424991035461,0.0,6.283444320890639,16.842222222222222,2.331999938223097,336.6322222222222,0.0,55.96172112491628,136.8293228149414,302.94777777777773,368.15,1.831638870901532,15.54492253471108,75.0,291.17499961853025,3163.0505803033443,0.015059773966774666,0.20683744746697733,0.778102778566248,36236.340305437574,39952.924737294,0.023319999382230987,0.7057204763388438,0.18783161484158836,0.08312790943733686
2021-06-19 13:00:00+00:00,0.0,0.0,350.5172567854987,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,136.82635879516602,273.15,368.15,0.0,3.906250756885443e-12,74.0,291.8499998092651,7.929808092061349e-10,0.01549488458320491,0.20674607423752697,0.7777590411792682,7.958725142284046e-09,8.890477593101253e-09,0.0,0.6962472342852996,0.21009864635529324,0.09365411935940739
2021-06-19 14:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,136.86924743652344,273.15,368.15,0.0,3.906250756885443e-12,73.25,292.6000002861023,7.911961438343324e-10,0.0160633677444881,0.20662669277365747,0.7773099394818543,7.945401324574371e-09,8.875056793579712e-09,0.0,0.6958873127698457,0.2105069818979894,0.0936057053321647
2021-06-19 15:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,136.87510681152344,273.15,368.15,0.0,3.906250756885443e-12,74.5,292.49999990463255,7.915005219758072e-10,0.016233314919430017,0.2065910038669197,0.7771756812136503,7.949831078597042e-09,8.879844191918615e-09,-2.3288151083377954e-17,0.6957797063224339,0.21062906278289076,0.09359123089467541
2021-06-19 16:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.12445831298828,273.15,368.15,0.0,3.906250756885443e-12,76.25,291.42500057220457,7.958674148542222e-10,0.015545531487643587,0.20673543838759484,0.7777190301247616,7.988107402884463e-09,8.923251615338174e-09,0.0,0.696215170176874,0.21013502349462165,0.09364980632850431
2021-06-19 17:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.3574676513672,273.15,368.15,0.0,3.906250756885443e-12,75.25,291.4750002861023,7.970830407199356e-10,0.015392274567390788,0.20676762234084792,0.7778401030917612,7.999063348358295e-09,8.935635921204219e-09,2.314274607446047e-17,0.6963121947213392,0.21002494791336862,0.09366285736529223
2021-06-19 18:00:00+00:00,0.0,0.0,348.1157201978895,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.3669351111518,273.15,368.15,0.0,3.906250756885443e-12,69.75,292.24999990463255,7.950240995404375e-10,0.014982368005497708,0.20685370271884548,0.7781639292756568,7.975080865671705e-09,8.90923418263172e-09,2.3211327584294256e-17,0.6965716845585284,0.20973055338860863,0.0936977620528629
2021-06-19 19:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.37811660766602,273.15,368.15,0.0,3.906250756885443e-12,71.0,291.8999995231628,7.960421584483586e-10,0.014921969482935244,0.2068663864085836,0.7782116441084812,7.984803657361154e-09,8.920153193537976e-09,0.0,0.6966099177063402,0.2096871773955368,0.09370290489812293
2021-06-19 20:00:00+00:00,0.0,0.203125,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.69627380371094,273.15,368.15,0.0,3.906250756885443e-12,76.0,291.07500019073484,8.001471936099402e-10,0.015163253117100326,0.20681571684540895,0.7780210300374908,8.027946096483928e-09,8.968119048975608e-09,2.3058921498357928e-17,0.6964571786973908,0.2098604617462422,0.09368235955636703
2021-06-19 21:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.47625350952148,273.15,368.15,0.0,3.906250756885443e-12,73.25,290.474999332428,8.005187963211644e-10,0.014087037422582957,0.2070417221412576,0.7788712404361595,8.022907099048953e-09,8.963516684726322e-09,2.307076122150052e-17,0.6971383915409223,0.20908761710036283,0.09377399135871488
2021-06-19 22:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.45071411132812,273.15,368.15,0.0,3.906250756885443e-12,80.5,290.24999990463255,8.009905217597516e-10,0.015244483248089562,0.20679865851790122,0.7779568582340093,8.03707018489973e-09,8.97823404796744e-09,2.3032943007881684e-17,0.6964057560814322,0.2099188013588875,0.09367544255968022
2021-06-19 23:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.3684539794922,273.15,368.15,0.0,3.906250756885443e-12,85.0,289.87499990463255,8.01546743052578e-10,0.015710776266378096,0.2067007369840606,0.7775884867495614,8.046461353267235e-09,8.988278776354014e-09,-2.30072028564896e-17,0.696110552760793,0.21025371328541426,0.09363573395379281
2021-06-20 00:00:00+00:00,0.0,0.0,334.9652077462938,0.0,0.0,0.0,0.0,273.15,0.0,0.5700000000136173,137.5172882080078,273.15,368.15,0.0253333337108294,0.1583333333371159,87.0,289.5749997138977,32.55825127157244,0.015775453557841632,0.20668715475285326,0.7775373916893051,326.86294157610286,365.11888682020043,0.0,0.6960696041947831,0.21030016995501127,0.0936302258502057
2021-06-20 01:00:00+00:00,0.0,0.5,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,214.6246059100037,137.5172882080078,273.15,368.15,9.793666543414194,59.617945944827774,84.0,289.5249995231628,12261.418636397879,0.0151920402776177,0.2068096715417003,0.7779982881806821,123023.4711987127,137430.6380964802,0.0,0.696438955129142,0.20988113661648825,0.09367990825436986
2021-06-20 02:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.69747924804688,273.15,368.15,0.0,5.000000601285137e-05,85.5,289.32500019073484,0.010303921811075426,0.01526624769291074,0.20679408798448876,0.7779396643226005,0.10339095264457092,0.11549806077258454,0.0,0.6963919779803203,0.20993443279005608,0.09367358922962368
2021-06-20 03:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4856719970703,273.15,368.15,0.0,5.000000601285137e-05,85.5,289.27500047683714,0.010289850485592939,0.015218351525867086,0.2068041461795679,0.777977502294565,0.10324473736162865,0.11533531168220035,0.0,0.6964222988271015,0.20990003340326258,0.09367766776963603
2021-06-20 04:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3023910522461,273.15,368.15,0.0,5.000000601285137e-05,83.5,289.525,0.010267259923684859,0.01510297766259124,0.20682837469085585,0.7780686476465529,0.10300600376273218,0.11507003417306189,0.0,0.6964953354111981,0.2098171724685218,0.09368749212028013
2021-06-20 05:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.75432586669922,273.15,368.15,0.0,5.000000601285137e-05,85.0,288.94999995231626,0.01032155363505808,0.01482426533557448,0.20688690427952938,0.7782888303848963,0.10352140879737964,0.11564923431857291,0.0,0.6966717648191995,0.20961701105840708,0.09371122412239347
2021-06-20 06:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33526611328125,273.15,368.15,0.0,5.000000601285137e-05,83.75,289.1750000953674,0.010282148114729706,0.014817999004692483,0.20688822020901457,0.7782937807862929,0.1031255298948843,0.1152070539296917,0.0,0.6966757313876064,0.20961251093603725,0.09371175767635638
2021-06-20 07:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.24305725097656,273.15,368.15,0.0,5.000000601285137e-05,80.25,289.4749998092651,0.01026459570215839,0.014478144331700025,0.206959589690343,0.778562265977957,0.10291398486944574,0.11497488481948184,0.0,0.6968908504372785,0.20936845563475445,0.09374069392796701
2021-06-20 08:00:00+00:00,0.0,0.0,325.98097492218017,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.71829223632812,273.15,368.15,0.0,5.000000601285137e-05,78.25,290.04999961853025,0.010205076915134989,0.014640654564369679,0.2069254625414824,0.778433882894148,0.10233411750697446,0.1143250828822581,0.0,0.6967879876854434,0.2094851547366153,0.0937268575779413
2021-06-20 09:00:00+00:00,0.0,0.296875,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.71829223632812,273.15,368.15,0.0,5.000000601285137e-05,78.25,290.7250002861023,0.010181382930360508,0.015269849974405158,0.2067933315053749,0.7779368185202199,0.10216175457257888,0.11412487951575248,0.0,0.6963896975301137,0.20993701998985567,0.09367328248003054
2021-06-20 10:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.59073638916016,273.15,368.15,0.0,5.000000601285137e-05,88.0,290.29999961853025,0.010186775562250255,0.01669304525630239,0.20649446049617648,0.7768124942475211,0.10236380792433253,0.11433326920997658,0.0,0.6954885966598103,0.21095933040226786,0.09355207293792171
2021-06-20 11:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.58002471923828,273.15,368.15,0.0,5.000000601285137e-05,90.75,290.3000000953674,0.01018597668184595,0.017205727931598604,0.2063867971343643,0.7764074749340372,0.10240917494867759,0.11437769754984659,0.0,0.6951639229958206,0.21132767680861522,0.09350840019556411
2021-06-20 12:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.6196060180664,273.15,368.15,0.0,5.000000601285137e-05,88.5,290.9749998092651,0.010165292474946597,0.017504649520026786,0.20632402360079438,0.7761713268791789,0.10223231166878512,0.11417653032684738,0.0,0.6949746044194554,0.21154246114437567,0.09348293443616891
2021-06-20 13:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.744140625,273.15,368.15,0.0,5.000000601285137e-05,85.0,291.74999990463255,0.010147531036453569,0.017648423140286137,0.20629383114053992,0.776057745719174,0.10206862117120914,0.1139919701390421,0.0,0.6948835427458167,0.211645771772742,0.09347068548144126
2021-06-20 14:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.62577056884766,273.15,368.15,0.0,5.000000601285137e-05,79.0,293.1250003814697,0.01009118784155306,0.01786556314239649,0.20624823174009674,0.7758862051175067,0.10152433596429133,0.11338148167811618,0.0,0.6947460078360619,0.2118018068792947,0.09345218528464339
2021-06-20 15:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3585205078125,273.15,368.15,0.0,5.000000601285137e-05,72.75,293.974999332428,0.010042328161092283,0.0173480936849799,0.2063569003261542,0.7762950059888658,0.10097956938358531,0.11277930497286874,0.0,0.6950737587737544,0.211429969266744,0.09349627195950151
2021-06-20 16:00:00+00:00,0.0,0.0,317.8919670210944,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.76403045654297,273.15,368.15,0.0,5.000000601285137e-05,67.0,294.70000019073484,0.010047413628913694,0.016714918524929446,0.20648986710976483,0.7767952143653059,0.10096564820255047,0.11277135921652408,0.0,0.6954747453956391,0.21097504483785878,0.09355020976650202
2021-06-20 17:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0864028930664,273.15,368.15,0.0,5.000000601285137e-05,65.75,295.37499990463255,0.010048082054703795,0.01708689200917801,0.20641175267807263,0.7765013553127494,0.10101057712555953,0.1128170735398365,0.0,0.6952391830233399,0.21124229334899722,0.09351852362766293
2021-06-20 18:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.26283645629883,273.15,368.15,0.0,5.000000601285137e-05,62.5,295.74999990463255,0.01004825719100336,0.016624842725966527,0.20650878302754705,0.7768663742464865,0.10096487600021685,0.11277157819964581,0.0,0.6955317855503854,0.21091033205592233,0.09355788239369223
2021-06-20 19:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.2689552307129,273.15,368.15,0.0,5.000000601285137e-05,59.5,295.92499961853025,0.010042762659420746,0.016005931685834272,0.2066387543459748,0.7773553139681909,0.1008461969501026,0.11264644307492198,0.0,0.695923679014925,0.2104657239298418,0.09361059705523316
2021-06-20 20:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.17522048950195,273.15,368.15,0.0,5.000000601285137e-05,56.0,296.37499990463255,0.010020666919782227,0.015488694615802177,0.20674737413068156,0.7777639312535163,0.10057145318520605,0.11234573681595017,0.0,0.6962511530753476,0.21009420043807986,0.0936546464865726
2021-06-20 21:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.20112228393555,273.15,368.15,0.0,5.000000601285137e-05,68.75,294.4749998092651,0.0100872262132319,0.01691323626387319,0.20644822038458663,0.7766385433515401,0.10138617011793286,0.11323866091848034,0.0,0.6953491575908642,0.21111752580167162,0.09353331660746411
2021-06-20 22:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.49348831176758,273.15,368.15,0.0,5.000000601285137e-05,75.75,293.3499998092651,0.010147488430467587,0.017379486831266652,0.206350307765434,0.7762702054032994,0.10204025727529041,0.11396355618108983,0.0,0.695053876246438,0.21145252624717817,0.09349359750638375
2021-06-20 23:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5685806274414,273.15,368.15,0.0,5.000000601285137e-05,67.75,294.15,0.010125417287416165,0.016347299967116976,0.20656706700690544,0.7770856330259776,0.10171147403030212,0.1136088393430161,0.0,0.6957075315610233,0.2107109459688193,0.09358152247015747
2021-06-21 00:00:00+00:00,0.0,0.0,311.7117334238688,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.67552947998047,273.15,368.15,0.0,5.000000601285137e-05,67.25,293.8249997138977,0.010144497457046316,0.01591227654656882,0.20665842192522055,0.7774293015282105,0.10185809040479364,0.11377787491682306,0.0,0.6959829767983079,0.21039844983946726,0.09361857336222476
2021-06-21 01:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.66287231445312,273.15,368.15,0.0,5.000000601285137e-05,72.25,293.15,0.010166921138876857,0.016389005912316783,0.20655830875841347,0.7770526853292697,0.10213271734250771,0.11407884968068802,0.0,0.6956811231276456,0.21074090667278395,0.09357797019957044
2021-06-21 02:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.70633697509766,273.15,368.15,0.0,5.000000601285137e-05,65.0,293.77500047683714,0.0101484944156203,0.015341456972477399,0.20677829403577974,0.7778802489917429,0.10183915101247687,0.11376363195083072,0.0,0.6963443658420817,0.20998844936720354,0.09366718479071467
2021-06-21 03:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7208251953125,273.15,368.15,0.0,5.000000601285137e-05,65.75,293.20000019073484,0.01016946665469687,0.01498222324582325,0.20685373311837713,0.7781640436357996,0.10201238812750878,0.1139615114467776,0.0,0.6965717761941064,0.20973044942687846,0.0936977743790151
2021-06-21 04:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.58554077148438,273.15,368.15,0.0,5.000000601285137e-05,74.75,291.99999990463255,0.010201228380465811,0.015794634609132593,0.20668312673208217,0.7775222386587853,0.1024154667299256,0.11440191007697295,0.0,0.6960574601556785,0.21031394752202345,0.09362859232229806
2021-06-21 05:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6747055053711,273.15,368.15,0.0,5.000000601285137e-05,77.0,291.3499998092651,0.010230613094646632,0.015623438258257443,0.20671907796576594,0.7776574837759767,0.10269261250723723,0.114713582893447,0.0,0.6961658474126646,0.21019098079871715,0.09364317178861829
2021-06-21 06:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.42755126953125,273.15,368.15,0.0,5.000000601285137e-05,76.5,291.20000019073484,0.010217507469173354,0.01538013774879956,0.20677017107275208,0.7778496911784484,0.10253571822540603,0.11454128950168471,0.0,0.6963198782149155,0.210016230892061,0.09366389089302356
2021-06-21 07:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.20933532714844,273.15,368.15,0.0,5.000000601285137e-05,77.75,291.4,0.01019428192003101,0.015822038110377783,0.20667737199682065,0.7775005898928016,0.10234857730042042,0.11432685855645684,0.0,0.6960401101764696,0.21033363129437904,0.09362625852915145
2021-06-21 08:00:00+00:00,0.0,0.0,308.1160525364346,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.9894676208496,273.15,368.15,0.0,5.000000601285137e-05,82.0,291.6000002861023,0.010170965576276845,0.016879470407351785,0.20645531121445615,0.7766652183781921,0.10222431889316627,0.11417520344529157,0.0,0.6953705407213534,0.21109326636782855,0.09353619291081801
2021-06-21 09:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.8484649658203,273.15,368.15,0.0,5.000000601285137e-05,85.25,291.6000002861023,0.010160496646253436,0.017536741667837353,0.20631728424975415,0.7761459740824085,0.10218741787747723,0.11412600143682501,0.0,0.694954278507553,0.21156552115026886,0.09348020034217809
2021-06-21 10:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.83547973632812,273.15,368.15,0.0,5.000000601285137e-05,86.25,291.24999990463255,0.010171741434202517,0.017359974482756793,0.20635440535862107,0.7762856201586221,0.10228210751929286,0.11423390370448082,0.0,0.695066234207933,0.21143850598248992,0.09349525980957707
2021-06-21 11:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.6112403869629,273.15,368.15,0.0,5.000000601285137e-05,85.5,291.7250002861023,0.010138537510379545,0.017723116954898598,0.2062781454394713,0.7759987376056301,0.10198591464557563,0.1138986962202716,0.0,0.6948362329404504,0.211699445349396,0.0934643217101536
2021-06-21 12:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5226287841797,273.15,368.15,0.0,5.000000601285137e-05,85.5,291.80000057220457,0.010129357061978088,0.017805059543851816,0.2062609374957911,0.775934002960357,0.10190206715235854,0.11380406170018277,0.0,0.6947843310177538,0.21175832874163947,0.09345734024060681
2021-06-21 13:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5226287841797,273.15,368.15,0.0,5.000000601285137e-05,82.0,292.37499990463255,0.01010943616056565,0.017702477878182823,0.2062824796455816,0.7760150424762355,0.10169104069921449,0.11356962818787912,0.0,0.6948493054596062,0.2116846144099419,0.09346608013045184
2021-06-21 14:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.67510223388672,273.15,368.15,0.0,5.000000601285137e-05,74.0,293.37499990463255,0.010086229170144108,0.017010637347152895,0.2064277661570979,0.7765615964957492,0.10138619391018097,0.11323751318510028,0.0,0.6952874748919983,0.21118750560903238,0.09352501949896944
2021-06-21 15:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5813102722168,273.15,368.15,0.0,5.000000601285137e-05,67.75,294.80000057220457,0.01003058635851488,0.01700084232838759,0.2064298231110386,0.7765693345605739,0.1008258708952282,0.11261180986648318,0.0,0.6952936779937299,0.21118046811112454,0.09352585389514562
2021-06-21 16:00:00+00:00,0.0,0.0,305.2942108885447,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.8202247619629,273.15,368.15,0.0,5.000000601285137e-05,60.75,296.1249994277954,0.010003172389201707,0.016532651635666844,0.20652814315650997,0.7769392052078232,0.10050244189656954,0.11225616945388156,0.0,0.6955901640724139,0.21084410087926064,0.09356573504832531
2021-06-21 17:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.04343795776367,273.15,368.15,0.0,5.000000601285137e-05,59.25,296.6000002861023,0.010003445827142526,0.01659318899869323,0.20651543031027444,0.7768913806910324,0.10051137612397597,0.11226542497086843,0.0,0.6955518298921851,0.21088759149489633,0.09356057861291861
2021-06-21 18:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.54722595214844,273.15,368.15,0.0,5.000000601285137e-05,60.75,296.325000667572,0.010049537348316913,0.016730616252275128,0.20648657058702222,0.7767828131607026,0.10098860152732955,0.11279680791160193,0.0,0.6954648047579681,0.2109863226178853,0.0935488726241464
2021-06-21 19:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6453399658203,273.15,368.15,0.0,5.000000601285137e-05,64.5,295.8750003814697,0.010072001178296831,0.01727608499340473,0.20637202215138503,0.7763518928552103,0.10127052217201749,0.11310512355651627,0.0,0.6951193642381353,0.2113782292866421,0.09350240647522272
2021-06-21 20:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.42381286621094,273.15,368.15,0.0,5.000000601285137e-05,64.75,295.8500002861023,0.010056640989693746,0.017316049493145184,0.20636362960643953,0.7763203209004154,0.10112019299821115,0.1129367461611013,0.0,0.6950940534970137,0.21140694464476356,0.09349900185822267
2021-06-21 21:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.42381286621094,273.15,368.15,0.0,5.000000601285137e-05,66.75,295.29999961853025,0.010075371634004647,0.01726455816900074,0.20637444278450987,0.7763609990464895,0.10130322271730849,0.11314178438726397,0.0,0.6951266644888783,0.21136994705920906,0.09350338845191256
2021-06-21 22:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.40986251831055,273.15,368.15,0.0,5.000000601285137e-05,72.5,294.5500000953674,0.010100000714533344,0.017899997707437772,0.20624100048143806,0.7758590018111241,0.1016165623408275,0.11348406318040417,0.0,0.6947241966468997,0.21182655195115352,0.09344925140194686
2021-06-21 23:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.58331680297852,273.15,368.15,0.0,5.000000601285137e-05,77.25,293.7500003814697,0.01014029117557079,0.018152670887104115,0.2061879391137081,0.7756593899991877,0.10204818128428784,0.11396302341558351,0.0,0.6945641460989309,0.2120081313359849,0.09342772256508419
2021-06-22 00:00:00+00:00,0.0,0.0,303.9706331507365,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.55515670776367,273.15,368.15,0.0,5.000000601285137e-05,80.75,293.07500019073484,0.010161565681817298,0.018198643360866133,0.2061782848942181,0.7756230717449157,0.10226706852561557,0.11420690820175089,0.0,0.6945350248696224,0.21204116974147913,0.09342380538889843
2021-06-22 01:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.84701538085938,273.15,368.15,0.0,5.000000601285137e-05,81.5,292.5749997138977,0.010200528666607984,0.017813040030613674,0.20625926159357114,0.7759276983758152,0.1026188924544821,0.11460451363774649,0.0,0.6947792761790154,0.21176406352055882,0.09345666030042575
2021-06-22 02:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.8791046142578,273.15,368.15,0.0,5.000000601285137e-05,77.5,292.67499961853025,0.010199417151818014,0.017057583140959422,0.20641790754039852,0.776524509318642,0.10252884956640869,0.11451316471979485,0.0,0.695257744342104,0.21122123529649053,0.09352102036140547
2021-06-22 03:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.88497161865234,273.15,368.15,0.0,5.000000601285137e-05,76.5,292.8499998092651,0.010193755967082115,0.017022189814464014,0.20642534013896258,0.7765524700465735,0.10246825131767318,0.11444591457899467,0.0,0.6952801587964832,0.21119580581256084,0.09352403539095595
2021-06-22 04:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.84484100341797,273.15,368.15,0.0,5.000000601285137e-05,80.5,291.99999990463255,0.010220454099027734,0.01698896538670662,0.2064323172687916,0.7765787173445018,0.1027331501969662,0.11474218376332379,0.0,0.6953011995421085,0.2111719348187061,0.09352686563918554
2021-06-22 05:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.81576538085938,273.15,368.15,0.0,5.000000601285137e-05,82.0,291.57500019073484,0.010233192489260355,0.016853477674945664,0.2064607696882614,0.776685752636793,0.10284701760666987,0.11487101878155079,0.0,0.6953870012086566,0.21107459173536722,0.09353840705597609
2021-06-22 06:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5258331298828,273.15,368.15,0.0,5.000000601285137e-05,86.5,291.04999961853025,0.01023008419795858,0.017195478282330715,0.20638894956071055,0.7764155721569587,0.10285155651959883,0.11487190545220015,0.0,0.6951704142805147,0.21132031236346668,0.09350927335601862
2021-06-22 07:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.55738067626953,273.15,368.15,0.0,5.000000601285137e-05,90.25,290.775,0.010242108205890424,0.01762495689259039,0.206298759052556,0.7760762840548536,0.10301746178612953,0.11505193892805078,0.0,0.6948984057169144,0.21162890954275945,0.09347268474032612
2021-06-22 08:00:00+00:00,0.0,0.0,302.16499789555866,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.95997619628906,273.15,368.15,0.0,5.000000601285137e-05,88.0,291.27500047683714,0.010180122097520521,0.017733321997912617,0.20627600238043836,0.775990675621649,0.10240528761749114,0.11436693108207775,0.0,0.6948297691794858,0.21170677856852302,0.09346345225199124
2021-06-22 09:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.86912536621094,273.15,368.15,0.0,5.000000601285137e-05,88.75,290.8500002861023,0.010188234913090908,0.017417879981091483,0.2063422452039708,0.7762398748149377,0.10245399541798146,0.11442517144086328,0.0,0.6950295601579755,0.21148011315919182,0.09349032668283275
2021-06-22 10:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.02886962890625,273.15,368.15,0.0,5.000000601285137e-05,86.25,291.6750000953674,0.010171274968863041,0.017820894564394032,0.20625761214147723,0.7759214932941286,0.10232541403569674,0.1142766621241108,0.0,0.6947743011104822,0.2117697077991646,0.09345599109035312
2021-06-22 11:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.82653045654297,273.15,368.15,0.0,5.000000601285137e-05,78.75,293.8000000953674,0.010082797606564773,0.01855468720657129,0.20610351568662,0.7753417971068086,0.10151115066583079,0.11335843785354438,0.0,0.6943094795052731,0.21229705382953684,0.09339346666519002
2021-06-22 12:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.64100646972656,273.15,368.15,0.0,5.000000601285137e-05,80.75,293.12499990463255,0.01009231318254929,0.018254094588115756,0.2061666401364957,0.7755792652753886,0.10157584097953536,0.11343430896903078,0.0,0.6944998989516113,0.21208102054277303,0.09341908050561555
2021-06-22 13:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.67813110351562,273.15,368.15,0.0,5.000000601285137e-05,69.5,295.20000019073484,0.010024095716948286,0.0178558180441903,0.20625027821072003,0.7758939037450897,0.10084834208765006,0.1126266545550643,0.0,0.6947521804472225,0.21179480397332795,0.09345301557944947
2021-06-22 14:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.67813110351562,273.15,368.15,0.0,5.000000601285137e-05,67.25,295.4,0.010017308928757884,0.01749605235314621,0.2063258290058393,0.7761781186410145,0.10074316011392029,0.1125134981052108,0.0,0.6949800495052934,0.2115362836251521,0.09348366686955449
2021-06-22 15:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.01464080810547,273.15,368.15,0.0,5.000000601285137e-05,67.0,295.65,0.010033480704419107,0.017694600293983936,0.20628413393826336,0.7760212657677527,0.10092619371250575,0.1127155335401982,0.0,0.6948542950024561,0.2116789537100395,0.09346675128750437
2021-06-22 16:00:00+00:00,0.0,0.0,301.07038894229464,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.36825561523438,273.15,368.15,0.0,5.000000601285137e-05,69.25,295.67499961853025,0.010058525124611544,0.01830524588489918,0.20615589836417117,0.7755388557509296,0.10124105009452546,0.11305981711594403,0.0,0.6944674964829588,0.21211778155608807,0.09341472196095313
2021-06-22 17:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.35663223266602,273.15,368.15,0.0,5.000000601285137e-05,67.75,295.3999995231628,0.010067037130229436,0.017623841476331597,0.20629899328997037,0.7760771652336981,0.10125644198304308,0.11308521061106268,0.0,0.6948991121935713,0.21162810803599552,0.09347277977043311
2021-06-22 18:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.47390365600586,273.15,368.15,0.0,5.000000601285137e-05,67.0,295.4,0.01007563208134243,0.017432145071992537,0.20633924953488156,0.7762286053931259,0.10132312013304687,0.11316198782862422,0.0,0.6950205253911306,0.21149036321723041,0.09348911139163904
2021-06-22 19:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4805793762207,273.15,368.15,0.0,5.000000601285137e-05,64.25,296.0500000953674,0.010053998469014896,0.017390695467855568,0.20634795395175032,0.776261350580394,0.10110130206614025,0.11291475026723274,0.0,0.6950467773391799,0.21146058004786356,0.09349264261295663
2021-06-22 20:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.36982345581055,273.15,368.15,0.0,5.000000601285137e-05,63.25,296.0999998092651,0.010044202493780165,0.017175723505906754,0.20639309806375958,0.7764311784303336,0.10098070318298799,0.11278264111317968,0.0,0.6951829252908747,0.2113061184628922,0.09351095624623326
2021-06-22 21:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.55147171020508,273.15,368.15,0.0,5.000000601285137e-05,65.25,295.4499997138977,0.01007961105423467,0.017035466265786586,0.2064225520841848,0.7765419816500286,0.10132222824668473,0.11316577123541047,0.0,0.6952717508919091,0.21120534468737062,0.09352290442072039
2021-06-22 22:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.63723754882812,273.15,368.15,0.0,5.000000601285137e-05,71.5,293.65,0.010147719847690686,0.016722488190543484,0.20648827747998588,0.7767892343294707,0.1019744023289608,0.11389797314999735,0.0,0.6954699518840446,0.2109804831378059,0.09354956497814963
2021-06-22 23:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.70341873168945,273.15,368.15,0.0,5.000000601285137e-05,81.0,292.40000047683714,0.010196001252679348,0.017517162548408897,0.2063213958648341,0.7761614415867569,0.1025424557187946,0.11452275719069284,0.0,0.6949666791729493,0.21155145243746062,0.09348186838958995
2021-06-23 00:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.81426620483398,273.15,368.15,0.0,5.000000601285137e-05,78.0,291.74999990463255,0.010226943086466357,0.016218595687274476,0.20659409490567238,0.7771873094070532,0.10271787736288795,0.11473453548948592,0.0,0.695789026338823,0.21061848910561168,0.09359248455556533
2021-06-23 01:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.99752807617188,273.15,368.15,0.0,5.000000601285137e-05,78.25,290.4750002861023,0.01028549205038225,0.015034154407111278,0.20684282757450662,0.778123018018382,0.10318170687767961,0.11526716003687874,0.0,0.6965389026177154,0.20976774491792208,0.09369335246436251
2021-06-23 02:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.89557647705078,273.15,368.15,0.0,5.000000601285137e-05,81.5,290.15000047683714,0.010289405568634223,0.015334943360349091,0.20677966189432667,0.7778853947453241,0.10325249765534024,0.11534254919848544,0.0,0.6963484893926695,0.2099837711465505,0.09366773946078001
2021-06-23 03:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.60987091064453,273.15,368.15,0.0,5.000000601285137e-05,85.0,288.4749998092651,0.010327707569864163,0.01438602197676318,0.20697893538487974,0.778635042638357,0.10353707331433905,0.11567212970892943,0.0,0.6969491587785448,0.20930230407906142,0.09374853714239387
2021-06-23 04:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.84082794189453,273.15,368.15,0.0,5.000000601285137e-05,89.5,287.6499997615814,0.01037471133220057,0.014363728149941862,0.2069836170885122,0.7786526547615459,0.10400594171233554,0.11619622752767121,0.0,0.6969632693625862,0.20928629544177527,0.09375043519563842
2021-06-23 05:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7708740234375,273.15,368.15,0.0,5.000000601285137e-05,91.25,287.025,0.010392025760011827,0.014067523918823184,0.20704581997704713,0.7788866561041297,0.10414821924159126,0.11635884950960516,0.0,0.6971507415736914,0.20907360583091497,0.09377565259539358
2021-06-23 06:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.61211395263672,273.15,368.15,0.0,5.000000601285137e-05,90.75,287.0249997615814,0.010380050532524705,0.013991519881178362,0.20706178082495252,0.7789466992938691,0.10402018551746753,0.11621674489318405,0.0,0.6971988437917377,0.2090190332519847,0.09378212295627765
2021-06-23 07:00:00+00:00,0.0,0.0,300.4699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5443992614746,273.15,368.15,0.0,5.000000601285137e-05,83.75,288.9250000953674,0.010306716144192873,0.014586430899476227,0.20693684951111,0.7784767195894138,0.10334764470284459,0.11545803617227121,0.0,0.6968223095837199,0.20944621610594893,0.09373147431033109
2021-06-23 08:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3382225036621,273.15,368.15,0.0,5.000000601285137e-05,77.5,290.54999961853025,0.010233709146428875,0.014961925638291752,0.20685799561595875,0.7781800787457495,0.10265470481626224,0.11467931306331616,0.0,0.6965846249308761,0.2097158723713912,0.09369950269773264
2021-06-23 09:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.43538665771484,273.15,368.15,0.0,5.000000601285137e-05,78.0,290.62499990463255,0.01023830646334486,0.015127443063356349,0.2068232369566952,0.7780493199799485,0.10271808054086674,0.11474809063529695,0.0,0.6964798479172545,0.2098347432276261,0.09368540885511949
2021-06-23 10:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4612922668457,273.15,368.15,0.0,5.000000601285137e-05,78.75,291.2250002861023,0.01021913872236663,0.015849839382602208,0.20667153372965355,0.7774786268877443,0.102601032983326,0.11460852098210679,0.0,0.696022508253069,0.21035360090062824,0.09362389084630271
2021-06-23 11:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.9985466003418,273.15,368.15,0.0,5.000000601285137e-05,78.25,292.0749997138977,0.010155097594307485,0.016598284477200683,0.20651436025978787,0.7768873552630114,0.10203565254096812,0.11396789221427941,0.0,0.6955486032508748,0.21089125216055243,0.09356014458857277
2021-06-23 12:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.99468994140625,273.15,368.15,0.0,5.000000601285137e-05,77.25,292.6499995231628,0.010134859505311141,0.01697752898626538,0.20643471891288429,0.7765877521008504,0.10187159206681332,0.11378005198555392,0.0,0.6953084420821486,0.2111637180648004,0.09352783985305094
2021-06-23 13:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.15728759765625,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.7499994277954,0.010143422414876122,0.017516089625648698,0.2063216211786138,0.7761622891957376,0.10201355238793382,0.11393207372541327,0.0,0.694967358719695,0.21155068148302417,0.09348195979728091
2021-06-23 14:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.15728759765625,273.15,368.15,0.0,5.000000601285137e-05,77.5,293.2250002861023,0.010126990888408275,0.017639304299419074,0.20629574609712198,0.776064949603459,0.10186107319708967,0.11376028749096939,0.0,0.6948893184146437,0.21163921920290765,0.09347146238244863
2021-06-23 15:00:00+00:00,0.0,0.0,299.6532501220703,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.2156753540039,273.15,368.15,0.0,5.000000601285137e-05,76.25,292.9,0.010142543579858389,0.017019360463742195,0.20642593430261413,0.7765547052336437,0.10195316784834645,0.11387065655468007,0.0,0.6952819506058684,0.21119377298199543,0.09352427641213604
2021-06-23 16:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.18195343017578,273.15,368.15,0.0,5.000000601285137e-05,75.5,292.6999997138977,0.010146979603744959,0.016650135529210543,0.20650347153886578,0.7768463929319236,0.10195946112125313,0.11388216215565344,0.0,0.6955157690900597,0.21092850293412324,0.0935557279758171
2021-06-23 17:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.43692779541016,273.15,368.15,0.0,5.000000601285137e-05,76.5,292.5000003814697,0.010172790348851593,0.01666184796699632,0.20650101192693077,0.776837140106073,0.1022200316448628,0.11417306030476343,0.0,0.6955083522556196,0.2109369174272451,0.09355473031713532
2021-06-23 18:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4886131286621,273.15,368.15,0.0,5.000000601285137e-05,73.75,293.20000019073484,0.010152319844363208,0.016774576437826608,0.2064773389480564,0.7767480846141169,0.10202603241779117,0.11395500823491793,0.0,0.6954369666485082,0.21101790530757172,0.0935451280439201
2021-06-23 19:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.47407913208008,273.15,368.15,0.0,5.000000601285137e-05,74.25,292.7499994277954,0.010166850629354553,0.016429129656051103,0.20654988277222927,0.7770209875717196,0.1021361754011467,0.1140822248906383,0.0,0.6956557163315799,0.21076973100646282,0.09357455266195723
