Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-06-23 20:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.71771240234375,273.15,368.15,0.0,5.000000601285137e-05,74.0,292.7250002861023,0.010185738250907917,0.016349712745811887,0.20656656032337953,0.7770837269308086,0.10231765895480126,0.11428590139961807,0.0,0.6957060037827036,0.21071267925277826,0.09358131696451803
2021-06-23 21:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.84459686279297,273.15,368.15,0.0,5.000000601285137e-05,75.5,291.99999990463255,0.010220435997312548,0.015950581441943168,0.20665037789719196,0.777399040660865,0.1026245628496947,0.11463357514653695,0.0,0.6959587241836402,0.2104259647396524,0.09361531107670744
2021-06-23 22:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.57276916503906,273.15,368.15,0.0,5.000000601285137e-05,75.5,291.9499997138977,0.010202028363819803,0.01590159370448164,0.20666066532205887,0.7774377409734595,0.10243463032472148,0.11442201365220975,0.0,0.6959897405682909,0.21039077625628858,0.09361948317542056
2021-06-23 23:00:00+00:00,0.0,0.0,299.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.79786682128906,273.15,368.15,0.0,5.000000601285137e-05,79.5,291.65,0.010229232278641021,0.016423830597375552,0.20655099557455114,0.7770251738280733,0.10276230777362227,0.11478165570102547,0.0,0.695659071766286,0.21076592422305904,0.09357500401065492
2021-06-24 00:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.82165908813477,273.15,368.15,0.0,5.000000601285137e-05,79.25,291.5749997138977,0.010233630129666233,0.016297480571000875,0.20657752908008983,0.7771249903489094,0.10279328353678166,0.1148177989391395,0.0,0.6957390771686642,0.21067515707523354,0.09358576575610217
2021-06-24 01:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7905311584473,273.15,368.15,0.0,5.000000601285137e-05,79.5,291.04999961853025,0.010249774194067827,0.015825959167693037,0.20667654857478449,0.7774974922575225,0.10290611876071155,0.11494960343874126,0.0,0.6960376276291063,0.21033644777597651,0.09362592459491716
2021-06-24 02:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.78538513183594,273.15,368.15,0.0,5.000000601285137e-05,79.25,290.65,0.010263496860865676,0.015390054264463226,0.20676808860446272,0.777841857131074,0.10299827275105268,0.11505788156256984,0.0,0.696313600336918,0.21002335322459456,0.09366304643848737
2021-06-24 03:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.90240478515625,273.15,368.15,0.0,5.000000601285137e-05,84.25,290.12499990463255,0.010290801778792411,0.015819482456697856,0.20667790868409344,0.7775026088592086,0.10331734933331883,0.11540904142339992,0.0,0.6960417282418073,0.21033179557864798,0.09362647617954463
2021-06-24 04:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80734252929688,273.15,368.15,0.0,5.000000601285137e-05,85.75,289.5749997138977,0.010303240087289943,0.015552319812742223,0.20673401283932413,0.7777136673479337,0.10341415467876004,0.11552046178132572,0.0,0.6962108725218599,0.2101398992389637,0.09364922823917651
2021-06-24 05:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.63816452026367,273.15,368.15,0.0,5.000000601285137e-05,86.0,289.5749997138977,0.010290591402447997,0.015596954655266532,0.20672463952239403,0.7776784058223395,0.1032918824258802,0.1153833273237566,0.0,0.696182614269333,0.21017195858630952,0.09364542714435743
2021-06-24 06:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.16811752319336,273.15,368.15,0.0,5.000000601285137e-05,88.25,290.2749995231628,0.010305302254961193,0.016713633997288053,0.20649013686056952,0.7767962291421425,0.10355701489744026,0.11566574504701968,0.0,0.6954755588255386,0.21097412199127938,0.09355031918318209
2021-06-24 07:00:00+00:00,0.0,0.0,298.64999904632566,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0097198486328,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.9,0.010236184518543318,0.017297102673034623,0.20636760843866273,0.7763352888883026,0.10292353066780068,0.11495104747708908,0.0,0.695106053125063,0.21139333091393267,0.09350061596100435
2021-06-24 08:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0097198486328,273.15,368.15,0.0,5.000000601285137e-05,79.5,292.0749992370605,0.010230051420928544,0.01685896217230163,0.20645961794381668,0.7766814198838817,0.10281602237684696,0.114836332796438,0.0,0.695383528033903,0.2110785320963544,0.09353793986974264
2021-06-24 09:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.11593627929688,273.15,368.15,0.0,5.000000601285137e-05,80.75,291.37499990463255,0.010188216701995855,0.01639716911616394,0.20655659448560557,0.7770462363982304,0.10234749323442507,0.11431864785927019,0.0,0.6956759541147276,0.21074677098376413,0.09357727490150827
2021-06-24 10:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.335205078125,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.70000019073484,0.01019313972810473,0.017085575354703716,0.2064120291755122,0.7765023954697841,0.10246866435208003,0.1144456035326031,0.0,0.6952400168636661,0.21124134734652858,0.09351863578980532
2021-06-24 11:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.20245361328125,273.15,368.15,0.0,5.000000601285137e-05,82.75,291.7749995231628,0.010180669233688117,0.01721575460385984,0.20638469153318945,0.7763995538629508,0.10235685846159609,0.11431914481117962,0.0,0.6951575729127113,0.21133488105876788,0.09350754602852088
2021-06-24 12:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.91429138183594,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.90000047683714,0.010154936544018753,0.01729710318001986,0.20636760833219583,0.7763352884877843,0.10210659269219968,0.11403864313142172,0.0,0.6951060528039738,0.21139333127821264,0.09350061591781375
2021-06-24 13:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.75888061523438,273.15,368.15,0.0,5.000000601285137e-05,80.75,292.9750002861023,0.01010619097265611,0.018088172702572552,0.20620148373245975,0.7757103435649677,0.10169832868646969,0.11357310307934061,0.0,0.6946050019453465,0.21196177985794853,0.09343321819670512
2021-06-24 14:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.75888061523438,273.15,368.15,0.0,5.000000601285137e-05,81.75,292.4,0.010126064648103039,0.017676490926697177,0.2062879369053936,0.7760355721679093,0.10185561240282315,0.11375373836434421,0.0,0.6948657651704363,0.2116659406583994,0.09346829417116437
2021-06-24 15:00:00+00:00,0.0,0.0,298.20999851226804,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.75888061523438,273.15,368.15,0.0,5.000000601285137e-05,79.25,293.49999990463255,0.010088113472120634,0.018334071168122693,0.20614984505469425,0.7755160837771832,0.10154184423032944,0.11339537756007119,0.0,0.694449236568761,0.2121384976612761,0.09341226576996296
2021-06-24 16:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.04690551757812,273.15,368.15,0.0,5.000000601285137e-05,78.75,293.7749995231628,0.010099896565324212,0.018526639450470155,0.2061094057154013,0.7753639548341286,0.10168039299470809,0.11354777145896403,0.0,0.6943272477166818,0.21227689556742488,0.09339585671589347
2021-06-24 17:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1267852783203,273.15,368.15,0.0,5.000000601285137e-05,81.5,293.7250002861023,0.010107503688863288,0.01910334001361681,0.20598829859714046,0.7749083613892427,0.10181680365936316,0.11369312049377751,0.0,0.6939618874291125,0.21269140146634627,0.09334671110454129
2021-06-24 18:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5266227722168,273.15,368.15,0.0,5.000000601285137e-05,80.5,294.12499990463255,0.010123189456242854,0.019334987859163825,0.20593965254957558,0.7747253595912605,0.10199890046258706,0.1138936480736724,0.0,0.6938151176585012,0.21285791364014178,0.09332696870135702
2021-06-24 19:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.66009521484375,273.15,368.15,0.0,5.000000601285137e-05,78.75,294.1750000953674,0.010131291938637169,0.01897976994273855,0.20601424831202492,0.7750059817452366,0.10204357681528893,0.11394784484318761,0.0,0.6940401772351427,0.2126025806844249,0.09335724208043249
2021-06-24 20:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6416473388672,273.15,368.15,0.0,5.000000601285137e-05,78.0,294.20000019073484,0.010129073434104977,0.018830778901824788,0.20604553643061682,0.7751236846675584,0.10200573979842222,0.11390740108349556,0.0,0.6941345701657794,0.21249549070257231,0.09336993913164826
2021-06-24 21:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.55305862426758,273.15,368.15,0.0,5.000000601285137e-05,74.5,294.5000003814697,0.010112242568039826,0.018329474973416544,0.20615081025558255,0.7755197147710009,0.10178423893977599,0.11366612395722278,0.0,0.6944521481216797,0.21213519446741266,0.09341265741090768
2021-06-24 22:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4533233642578,273.15,368.15,0.0,5.000000601285137e-05,74.25,294.7250002861023,0.010097196185859303,0.018517975475632498,0.20611122515011718,0.7753707993742504,0.10165230967114137,0.11351651518952606,0.0,0.6943327363102857,0.21227066868808683,0.09339659500162754
2021-06-24 23:00:00+00:00,0.0,0.0,298.0474976539612,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7188949584961,273.15,368.15,0.0,5.000000601285137e-05,77.25,294.0249995231628,0.01014079020443872,0.018457098849913492,0.2061240092415182,0.7754188919085684,0.10208485538215488,0.11400028387237038,0.0,0.6943713011249983,0.21222691641469227,0.09340178246030939
2021-06-25 00:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73885345458984,273.15,368.15,0.0,5.000000601285137e-05,80.0,293.5999998092651,0.010156941222768749,0.018616879443706467,0.20609045531682166,0.7752926652394719,0.10226409080830877,0.11419849674506205,0.0,0.6942700804377564,0.21234175257336135,0.09338816698888229
2021-06-25 01:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.65586853027344,273.15,368.15,0.0,5.000000601285137e-05,83.5,292.95000019073484,0.010173344585692834,0.018664233375381808,0.20608051099116984,0.7752552556334484,0.10243418901565679,0.11438786890384588,0.0,0.6942400811548647,0.21237578714182734,0.093384131703308
2021-06-25 02:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.72251892089844,273.15,368.15,0.0,5.000000601285137e-05,87.0,292.24999990463255,0.0102026494289797,0.018618696654209073,0.2060900737026161,0.7752912296431749,0.1027244892720136,0.11471260235106473,0.0,0.6942689292187201,0.2123430586460183,0.09338801213526171
2021-06-25 03:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6633529663086,273.15,368.15,0.0,5.000000601285137e-05,89.75,291.7250002861023,0.01021661953950558,0.018587715317298883,0.20609657978336723,0.7753157048993339,0.10286189885711514,0.11486642681603419,0.0,0.6942885561105994,0.2123207916872429,0.09339065220215778
2021-06-25 04:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.74676513671875,273.15,368.15,0.0,5.000000601285137e-05,91.25,291.24999990463255,0.010239482340898637,0.01834788495627003,0.20614694415918328,0.7755051708845466,0.1030668969846972,0.11509828873525309,0.0,0.6944404859268459,0.21214842537596365,0.0934110886971905
2021-06-25 05:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.88160705566406,273.15,368.15,0.0,5.000000601285137e-05,92.0,290.974999332428,0.010259192701434309,0.018184334711018,0.20618128971068622,0.7756343755782957,0.10324809242073947,0.11530264384492478,0.0,0.6945440887037856,0.21203088670619782,0.09342502459001659
2021-06-25 06:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.74851989746094,273.15,368.15,0.0,5.000000601285137e-05,90.0,291.1250003814697,0.010244009335773867,0.01796189108080101,0.2062280028730318,0.7758101060461673,0.10307193531238157,0.11510864628191587,0.0,0.6946849923787629,0.21187102969260074,0.0934439779286364
2021-06-25 07:00:00+00:00,0.0,0.0,297.9449995994568,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12037658691406,273.15,368.15,0.0,5.000000601285137e-05,90.0,291.32500019073484,0.010190295279542298,0.018185058596946305,0.20618113769464125,0.7756338037084124,0.10255478721999425,0.11452838417345645,0.0,0.6945436301579,0.21203140693234435,0.09342496290975563
2021-06-25 08:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6077117919922,273.15,368.15,0.0,5.000000601285137e-05,89.75,291.2500003814697,0.010229145716490529,0.01805172098242154,0.20620913859369147,0.7757391404238869,0.1029317978168752,0.11495104403375156,0.0,0.6946280917405439,0.21193558419126027,0.09343632406819578
2021-06-25 09:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.98992919921875,273.15,368.15,0.0,5.000000601285137e-05,88.0,291.474999332428,0.010175361746369968,0.017953444410783885,0.20622977667373538,0.7758167789154807,0.1023803447022142,0.1143363947541989,0.0,0.6946903426672152,0.21186495972221847,0.0934446976105664
2021-06-25 10:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.76647186279297,273.15,368.15,0.0,5.000000601285137e-05,86.75,291.6999997138977,0.010150927865168953,0.01794994190216109,0.20623051220054617,0.7758195458972927,0.10213413667781111,0.11406147691938463,0.0,0.6946925612228776,0.21186244274256727,0.09344499603455515
2021-06-25 11:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.86973571777344,273.15,368.15,0.0,5.000000601285137e-05,85.5,292.0000003814697,0.01014815526632957,0.01802516073186832,0.20621471624630766,0.7757601230218241,0.10211406130919572,0.11403814374713296,0.0,0.6946449158198554,0.21191649705903545,0.09343858712110911
2021-06-25 12:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.83323287963867,273.15,368.15,0.0,5.000000601285137e-05,82.75,292.775,0.010118592935790144,0.018303425890031085,0.20615628056309349,0.7755402935468755,0.10184545571163796,0.11373480241119138,0.0,0.6944686493889486,0.21211647356956106,0.09341487704149042
2021-06-25 13:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12411499023438,273.15,368.15,0.0,5.000000601285137e-05,76.0,294.1000002861023,0.010094419274608161,0.01824633935903809,0.20616826873460198,0.7755853919063599,0.10159623555735134,0.11345717820501593,0.0,0.694504811573708,0.21207544711044476,0.09341974131584724
2021-06-25 14:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.04936930762398,273.15,368.15,0.0,5.000000601285137e-05,68.75,295.80000057220457,0.01054327944054312,0.01831147872277402,0.20615458946821746,0.7755339318090085,0.1061208721841226,0.11850922552676077,0.0,0.6944635481848581,0.2121222609505628,0.09341419086457907
2021-06-25 15:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,140.92658660464815,273.15,368.15,0.0,5.000000601285137e-05,63.25,297.07500019073484,0.010270447183123449,0.01819785200297176,0.20617845107937594,0.7756236969176523,0.1033627801228201,0.11543055556299014,0.0,0.6945355261571037,0.21204060102444808,0.0934238728184483
2021-06-25 16:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.59156616634797,273.15,368.15,0.0,5.000000601285137e-05,59.0,298.2499994277954,0.010060484069327063,0.018211944818615336,0.2061754915880908,0.7756125635932939,0.10125114427062909,0.11307221305208838,0.0,0.6945265990179241,0.21205072897752972,0.09342267200454615
2021-06-25 17:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,141.99259357876244,273.15,368.15,0.0,5.000000601285137e-05,54.5,299.12499990463255,0.010277216537185064,0.0177292592120389,0.20627685556547184,0.7759938852224892,0.1033815657903047,0.11545729522149716,0.0,0.6948323425046424,0.21170385909836276,0.09346379839699476
2021-06-25 18:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,150.7957185490926,273.15,368.15,0.0,5.000000601285137e-05,52.75,299.4,0.010904348969238762,0.01744642741031577,0.20633625024383367,0.7762173223458505,0.10965850200549827,0.12247111204435382,0.0,0.6950114796731701,0.21150062569944908,0.09348789462738082
2021-06-25 19:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,153.9242244254218,273.15,368.15,0.0,5.000000601285137e-05,50.0,300.4499997138977,0.011091679008975171,0.01758868235852261,0.20630637670471028,0.7761049409367672,0.11155851947594216,0.12459124231148799,0.0,0.6949213810101484,0.2116028437800069,0.0934757752098446
2021-06-25 20:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,150.34363672044543,273.15,368.15,0.0,5.000000601285137e-05,54.0,299.8000000953674,0.010857152783557237,0.01827105139483786,0.20616307920708404,0.775565869398078,0.10927558956010758,0.12203274408078732,0.0,0.6944891574761808,0.21209320688343622,0.09341763564038302
2021-06-25 21:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,142.87296262953015,273.15,368.15,0.0,5.000000601285137e-05,58.25,299.3999995231628,0.010331438188382275,0.019230504242379234,0.20596159410910037,0.7748079016485204,0.10408607650190059,0.11622551637324975,0.0,0.6938813183352435,0.2127828081293464,0.0933358735354102
2021-06-25 22:00:00+00:00,0.0,0.0,297.987986003028,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,58.75,299.0500000953674,0.00989960905818724,0.01900243969354882,0.20600948766435476,0.7749880726420965,0.09971234348782274,0.11134438413119274,0.0,0.6940258146042039,0.21261887527212553,0.09335531012367056
2021-06-25 23:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,59.5,298.9750002861023,0.009902092439039997,0.019156659513476233,0.20597710150217,0.7748662389843538,0.09975303886287346,0.11138799747874545,0.0,0.693928105365966,0.21272972764718298,0.09334216698685101
2021-06-26 00:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,57.25,299.5749997138977,0.009882260177325651,0.019099265004809775,0.20598915434898993,0.7749115806462002,0.0995474248766014,0.11115908058495903,0.0,0.6939644692493432,0.21268847235841631,0.09334705839224046
2021-06-26 01:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,56.5,299.7500003814697,0.009876490695671099,0.019045650511093956,0.20600041339267028,0.7749539360962359,0.0994838692602678,0.11108874582768136,0.0,0.6939984377978011,0.21264993460761894,0.09335162759457992
2021-06-26 02:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,57.0,299.4750002861023,0.009885560019923911,0.018907619285507063,0.20602939995004352,0.7750629807644495,0.09956121333322257,0.11117674635663316,0.0,0.6940858884918137,0.21255072068162248,0.0933633908265639
2021-06-26 03:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,57.5,298.62499990463255,0.009959654256150757,0.018150682184199688,0.20618835674131808,0.7756609610744822,0.1002301143873053,0.11193270813828243,0.0,0.6945654058348728,0.2120067021495167,0.09342789201561047
2021-06-26 04:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,61.5,297.49999990463255,0.009997316814274324,0.018152494162406628,0.2061879762258946,0.7756595296116987,0.1006093215003581,0.11235616875713043,0.0,0.6945642580445089,0.21200800433230102,0.09342773762319
2021-06-26 05:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,56.5,298.92499961853025,0.00994965879430856,0.01815544081091179,0.20618735742970853,0.7756572017593797,0.10013000920887473,0.11182085829218728,0.0,0.6945623915008271,0.2120101219498776,0.09342748654929534
2021-06-26 06:00:00+00:00,0.0,0.0,299.294998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,59.25,298.92499961853025,0.00994965879430856,0.019022303233987275,0.20600531632086266,0.7749723804451499,0.1002184912841467,0.11190934036745924,0.0,0.6940132298168776,0.21263315287360787,0.09335361730951446
2021-06-26 07:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3207969665527,273.15,368.15,0.0,5.000000601285137e-05,61.75,298.32500019073484,0.009965731734830632,0.019128312963536058,0.2059830542776574,0.7748886327588065,0.10039123568824837,0.11210097047667436,0.0,0.6939460651647134,0.2127093520267953,0.09334458280849126
2021-06-26 08:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,62.0,297.9749998092651,0.009965609312183423,0.018814952865456664,0.20604885989825408,0.7751361872362892,0.10035794099026617,0.11206753193208169,0.0,0.6941445965386706,0.2124841156548467,0.09337128780648275
2021-06-26 09:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,52.75,300.525,0.00988104960617941,0.01861828395784369,0.20609016036885283,0.7752915556733035,0.09948644756317535,0.11109668085043616,0.0,0.6942691906655818,0.21234276203122418,0.09338804730319401
2021-06-26 10:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.55965042114258,273.15,368.15,0.0,5.000000601285137e-05,52.5,300.65,0.009833853063226436,0.018665319414923914,0.20608028292286598,0.7752543976622102,0.09901599908921105,0.11057077643850212,0.0,0.6942393931322578,0.2123765677122364,0.09338403915550579
2021-06-26 11:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.4361054780748,273.15,368.15,0.0,5.000000601285137e-05,53.25,300.49999990463255,0.009829860725086598,0.018764448402503183,0.20605946583547433,0.7751760857620225,0.0989857996663953,0.11053588601837204,0.0,0.694176592737191,0.21244781556017026,0.0933755917026388
2021-06-26 12:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,150.04518530103894,273.15,368.15,0.0,5.000000601285137e-05,49.5,301.65,0.01076914590913389,0.018655953914125046,0.20608224967803374,0.7752617964078412,0.10843232639572004,0.12108607283895235,0.0,0.6942453263145619,0.21236983644135637,0.09338483724408168
2021-06-26 13:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.19799791547987,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.2249998092651,0.010544695514990451,0.01889424781059892,0.20603220795977423,0.7750735442296268,0.10619816877309342,0.1185881860032072,0.0,0.6940943599510958,0.21254110970318718,0.09336453034571703
2021-06-26 14:00:00+00:00,0.0,0.0,299.9449981689453,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,149.85823682996963,273.15,368.15,0.0,5.000000601285137e-05,46.5,302.5500000953674,0.01072373288698381,0.01846663777299987,0.20612200606767003,0.7754113561593301,0.10795424595851323,0.12055463210071922,0.0,0.6943652583329416,0.2122337720392325,0.09340096962782589
2021-06-26 15:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.3996604707506,273.15,368.15,0.0,5.000000601285137e-05,38.75,304.8249997138977,0.010469077811297377,0.017545850777817732,0.20631537133665825,0.776138777885524,0.10529189520733612,0.11759306163561054,0.0,0.6949485091280677,0.21157206658476502,0.09347942428716724
2021-06-26 16:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,153.30366038852267,273.15,368.15,0.0,5.000000601285137e-05,37.25,305.7249998092651,0.010856356538188238,0.017744249532368778,0.20627370759820254,0.7759820428694286,0.10920897325712728,0.12196519218949844,0.0,0.6948228477848875,0.21171463097883522,0.09346252123627738
2021-06-26 17:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,142.09972562154135,273.15,368.15,0.0,5.000000601285137e-05,34.5,306.4999994277954,0.010037493751649636,0.01717631548678936,0.20639297374777424,0.7764307107654365,0.10091331674946422,0.11270737190765254,0.0,0.6951825503808435,0.2113065438030968,0.09351090581605978
2021-06-26 18:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.6308135986328,273.15,368.15,0.0,5.000000601285137e-05,34.0,306.4749998092651,0.009651973650390755,0.0169082762591099,0.2064492619855869,0.7766424617553032,0.09701098047983839,0.10835204951904753,0.0,0.6953522986559899,0.21111396222328663,0.09353373912072337
2021-06-26 19:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,149.04733650631374,273.15,368.15,0.0,5.000000601285137e-05,34.25,306.6250003814697,0.010523959895498631,0.01717182639055426,0.2063939164579836,0.7764342571514621,0.1058035874211687,0.1181692402983796,0.0,0.6951853933890559,0.21130331837407546,0.0935112882368686
2021-06-26 20:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.27146911621094,273.15,368.15,0.0,5.000000601285137e-05,34.25,306.30000057220457,0.009632088561014107,0.016866838883748778,0.20645796383441278,0.7766751972818385,0.0968070370980423,0.10812474115723389,0.0,0.6953785399315333,0.21108419116201368,0.09353726890645299
2021-06-26 21:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.665447968377,273.15,368.15,0.0,5.000000601285137e-05,38.75,304.87499990463255,0.010415221883836331,0.017594838703387388,0.20630508387228866,0.776100077424324,0.10475546701669672,0.11699335273020439,0.0,0.6949174817629615,0.21160726752559555,0.09347525071144305
2021-06-26 22:00:00+00:00,0.0,0.0,301.5049926609463,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,140.26650487263996,273.15,368.15,0.0,5.000000601285137e-05,40.75,304.82500019073484,0.00996244460023485,0.01843474919940296,0.20612870266812539,0.7754365481324716,0.10028721026188232,0.11199308266715828,0.0,0.6943854593093921,0.2122108537742004,0.09340368691640748
2021-06-26 23:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.30860492282443,273.15,368.15,0.0,5.000000601285137e-05,47.0,303.4499997138977,0.010295978178752165,0.01963382185373723,0.2058768974107152,0.7744892807355476,0.10377150126898507,0.11586927562901886,0.0,0.6936257687153089,0.21307273242745425,0.09330149885723692
2021-06-27 00:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.29328183068168,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.82500019073484,0.010530615096955699,0.019547249774215826,0.20589507754741468,0.7745576726783695,0.10612699723795531,0.11850046997687826,0.0,0.693680624262617,0.21301049811047618,0.09330887762690686
2021-06-27 01:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.9133262634277,273.15,368.15,0.0,5.000000601285137e-05,54.25,300.025,0.009879860301658935,0.018594260855802548,0.20609520522028146,0.775310533923916,0.09947203819725181,0.11108087405170107,0.0,0.6942844094773347,0.21232549609548676,0.09339009442717847
2021-06-27 02:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,139.88436128404408,273.15,368.15,0.0,5.000000601285137e-05,55.25,300.0500000953674,0.010093413362391135,0.018957850557997025,0.20601885138282064,0.7750232980591824,0.10165978786108334,0.11351954856189292,0.0,0.6940540643987552,0.21258682552046068,0.09335911008078422
2021-06-27 03:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,142.5701571528117,273.15,368.15,0.0,5.000000601285137e-05,54.75,300.20000019073484,0.01028206788245691,0.01895274264429715,0.2060199240446976,0.7750273333110053,0.10355935696524786,0.11564078672713472,0.0,0.6940573005401862,0.21258315407679654,0.09335954538301727
2021-06-27 04:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.312285440233,273.15,368.15,0.0,5.000000601285137e-05,56.75,300.15,0.01062583691911827,0.01957502952701921,0.20588924379932597,0.7745357266736548,0.10708967209894912,0.11957503047891307,0.0,0.693663022005503,0.21303046809532766,0.09330650989916939
2021-06-27 05:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.6237335205078,273.15,368.15,0.0,5.000000601285137e-05,58.75,298.3249997138977,0.009915144021369816,0.018215929964287943,0.20617465470749954,0.7756094153282125,0.09978881193486484,0.11143910615997438,0.0,0.6945240746097822,0.21205359295071385,0.09342233243950403
2021-06-27 06:00:00+00:00,0.0,0.0,302.659747505188,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.1204855389065,273.15,368.15,0.0,5.000000601285137e-05,60.25,297.0749997138977,0.010721846140693266,0.017349687484915898,0.20635656562816768,0.7762937468869164,0.10781256546993868,0.12041073468525329,0.0,0.6950727493601094,0.21143111445937862,0.0934961361805119
2021-06-27 07:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0430073208279,273.15,368.15,0.0,5.000000601285137e-05,61.0,297.9250000953674,0.009958924933636846,0.01846289750766924,0.20612279152338947,0.7754143109689413,0.10025465444441913,0.11195639124144242,0.0,0.6943676277471178,0.21223108390867637,0.09340128834420587
2021-06-27 08:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.27722679562038,273.15,368.15,0.0,5.000000601285137e-05,57.25,299.9499997138977,0.010486032556477303,0.019517734866370914,0.2059012756780621,0.774580989455567,0.10567451553195345,0.11799560378581428,0.0,0.6936993258626709,0.21298928090705985,0.0933113932302693
2021-06-27 09:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.24823379516602,273.15,368.15,0.0,5.000000601285137e-05,54.75,299.3749994277954,0.009853213151830685,0.01806969865294143,0.2062053632828823,0.7757249380641763,0.09915075420225943,0.11072827965566047,0.0,0.6946167040772966,0.2119485036402304,0.09343479228247302
2021-06-27 10:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,56.5,299.65,0.009849057462336068,0.01893580401970199,0.20602348115586255,0.7750407148244354,0.09919643197799542,0.1107690744962403,0.0,0.6940680320559015,0.21257097903555724,0.09336098890854128
2021-06-27 11:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,50.25,301.9,0.009775654417320314,0.01920476856263716,0.2059669986018462,0.7748282328355167,0.09848414092371897,0.10997053486407034,0.0,0.6938976242006136,0.21276430891743717,0.09333806688194925
2021-06-27 12:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.65,0.009751429270077657,0.019354839710202625,0.20593548366085743,0.7747096766289399,0.09825512036931737,0.1097130497616586,0.0,0.6938025393862743,0.2128721838501609,0.09332527676356474
2021-06-27 13:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,46.0,303.24999990463255,0.0097321354312189,0.019008897615807787,0.20600813150068037,0.7749829708835119,0.0980261355349098,0.10946139466659202,0.0,0.6940217231149537,0.21262351711878286,0.09335475976626341
2021-06-27 14:00:00+00:00,0.0,0.0,302.9073733329773,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,44.5,304.2500003814697,0.009700148117957896,0.01946292526703813,0.205912785693922,0.7746242890390399,0.09774918675852168,0.10914686079712221,0.0,0.6937340546853419,0.21294988061548586,0.09331606469917213
2021-06-27 15:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.37494659423828,273.15,368.15,0.0,5.000000601285137e-05,42.5,304.775,0.00968763528180541,0.019157796430617637,0.2059768627495703,0.7748653408198121,0.09759272445170865,0.10897569590783,0.0,0.6939273850360773,0.2127305448706147,0.09334207009330796
2021-06-27 16:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5521697998047,273.15,368.15,0.0,5.000000601285137e-05,39.0,305.7249998092651,0.009670082486307593,0.018562397961745393,0.20610189642803348,0.7753357056102212,0.09735680023737524,0.10871914715878668,0.0,0.6943045947348389,0.21230259566379955,0.09339280960136155
2021-06-27 17:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5521697998047,273.15,368.15,0.0,5.000000601285137e-05,38.0,306.9,0.009633059518676986,0.01930547565480404,0.20594585011249117,0.7747486742327049,0.09705754444839082,0.10837638938283628,0.0,0.6938338167001288,0.2128366993392927,0.09332948396057855
2021-06-27 18:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.5521697998047,273.15,368.15,0.0,5.000000601285137e-05,37.0,307.49999847412107,0.00961426335268998,0.019434804451683926,0.20591869106514638,0.7746465044831696,0.09688094049956963,0.10817769993898035,0.0,0.6937518726259299,0.2129296659349867,0.09331846143908346
2021-06-27 19:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.14990234375,273.15,368.15,0.0,5.000000601285137e-05,40.5,306.3500002861023,0.009692596738787739,0.01993831740207848,0.20581295334556352,0.774248729252358,0.0977204685422104,0.10910926971028599,0.0,0.6934328200678882,0.21329163512505414,0.0932755448070577
2021-06-27 20:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.14990234375,273.15,368.15,0.0,5.000000601285137e-05,43.75,304.7749995231628,0.009742685647925102,0.01971015453363961,0.20586086754793567,0.7744289779184247,0.09820260139891414,0.10965025703522613,0.0,0.6935774004237809,0.21312760687013776,0.09329499270608124
2021-06-27 21:00:00+00:00,0.0,0.0,303.0384704939524,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.14990234375,273.15,368.15,0.0,5.000000601285137e-05,44.0,304.49999990463255,0.009751484448704998,0.01951910610216018,0.20590098771854637,0.7745799061792934,0.09827213776517635,0.10973013199240472,0.0,0.6936984570059365,0.21299026663608947,0.09331127635797407
2021-06-27 22:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.10725416395397,273.15,368.15,0.0,5.000000601285137e-05,45.75,303.8750003814697,0.009839749560273765,0.019583416830390634,0.20588748246561794,0.7745291007039913,0.09916814802462635,0.11072985375794801,0.0,0.6936577074859628,0.21303649748542364,0.09330579502861357
2021-06-27 23:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,157.82091873168946,273.15,368.15,0.0,5.000000601285137e-05,40.5,305.12499990463255,0.01119822789507062,0.018632259873100663,0.20608722542664887,0.7752805147002505,0.11274994281749827,0.12590786059420625,0.0,0.6942603367846935,0.21235280687184155,0.09338685634346494
2021-06-28 00:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,155.76436332278783,273.15,368.15,0.0,5.000000601285137e-05,43.25,303.8249997138977,0.011099594798745461,0.018481186926721908,0.2061189507453884,0.7753998623278897,0.11173964899446359,0.12478167288298952,0.0,0.6943560415969157,0.21224422854362424,0.09339972985946006
2021-06-28 01:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.00083624945745,273.15,368.15,0.0,5.000000601285137e-05,45.0,302.8000000953674,0.010296074344987475,0.0181365757817884,0.20619131908582444,0.7756721051323872,0.10361422760458881,0.1157121149599491,0.0,0.694574341464038,0.2119965645644382,0.0934290939715238
2021-06-28 02:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,149.76740456051294,273.15,368.15,0.0,5.000000601285137e-05,45.25,302.49999990463255,0.010719004454285764,0.01792824774495168,0.20623506797356014,0.7758366842814881,0.10784748908703748,0.12044231932082325,0.0,0.6947063026783236,0.21184685288637348,0.09344684443530295
2021-06-28 03:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,156.89357072194417,273.15,368.15,0.0,5.000000601285137e-05,49.5,300.9749998092651,0.011285927367065724,0.017949466471634354,0.2062306120409568,0.7758199214874089,0.11355394359209181,0.12681490824839403,0.0,0.6946928623694996,0.21186210108788966,0.09344503654261076
2021-06-28 04:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.88747909122043,273.15,368.15,0.0,5.000000601285137e-05,53.5,299.1000002861023,0.010632389812140562,0.017384306924763546,0.20634929554579964,0.7762663975294367,0.10691681210656188,0.11940987013582703,0.0,0.6950508234778731,0.21145598965199058,0.09349318687013634
2021-06-28 05:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,143.69789679633246,273.15,368.15,0.0,5.000000601285137e-05,56.0,298.82500019073484,0.010411085423367307,0.01789311240040428,0.2062424463959151,0.7758644412036806,0.10474566526434995,0.11697869063680652,0.0,0.6947285578802854,0.2118216040763393,0.0934498380433753
2021-06-28 06:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,151.57107296413847,273.15,368.15,0.0,5.000000601285137e-05,50.5,300.0000003814697,0.010938495597021947,0.01730619175668011,0.20636569973109717,0.7763281085122227,0.10998619631748949,0.12283892864399028,0.0,0.6951002967233056,0.21139986162503116,0.0934998416516632
2021-06-28 07:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.32273460812036,273.15,368.15,0.0,5.000000601285137e-05,50.5,299.8750003814697,0.010491940685112307,0.017181513780323447,0.20639188210613207,0.7764266041135445,0.10548271908491506,0.11781074938992203,0.0,0.6951792582245434,0.2113102787963431,0.0935104629791135
2021-06-28 08:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.40730999416775,273.15,368.15,0.0,5.000000601285137e-05,45.0,302.24999990463255,0.010487186187497024,0.017579646187487107,0.2063082743006277,0.7761120795118851,0.10547764704457185,0.11780009081488084,0.0,0.6949271042450011,0.21159635069718416,0.09347654505781472
2021-06-28 09:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.42265298631455,273.15,368.15,0.0,5.000000601285137e-05,39.25,305.12499895095823,0.010460416042838646,0.018067579284376648,0.2062058083502809,0.7757266123653425,0.10526067845780261,0.11755166730813801,0.0,0.6946180465591405,0.2119469805774828,0.09343497286337683
2021-06-28 10:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.34707902696397,273.15,368.15,0.0,5.000000601285137e-05,47.0,301.70000019073484,0.010358460545734192,0.017781106744359974,0.2062659675836844,0.7759529256719556,0.10420432359341186,0.11637551473464953,0.0,0.6947995026646326,0.2117411163150523,0.09345938102031506
2021-06-28 11:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.62701836903892,273.15,368.15,0.0,5.000000601285137e-05,45.0,302.87499990463255,0.010409768160255973,0.018213671624068464,0.20617512895894563,0.7756111994169859,0.10476660808507253,0.1169980856733733,0.0,0.6945255051656397,0.2120519699668759,0.09342252486748426
2021-06-28 12:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.91157042185466,273.15,368.15,0.0,5.000000601285137e-05,43.5,304.3500002861023,0.010379560194311794,0.019140579573973585,0.20598047828946553,0.7748789421365608,0.10456130397430224,0.11675728720261859,0.0,0.6939382933026005,0.21271816930333318,0.09334353739406642
2021-06-28 13:00:00+00:00,0.0,0.0,304.8474940299988,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.48392941792804,273.15,368.15,0.0,5.000000601285137e-05,43.0,304.825000667572,0.010333012760953466,0.019432839207414385,0.20591910376644298,0.7746480570261427,0.10412342073563605,0.11626471072975637,0.0,0.6937531178420803,0.21292825322140696,0.09331862893651284
2021-06-28 14:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,143.34881400214303,273.15,368.15,0.0,5.000000601285137e-05,41.25,305.54999961853025,0.010157207934879512,0.019423311634451657,0.20592110455676516,0.7746555838087832,0.10235088098541655,0.11428560030889998,0.0,0.6937591546861455,0.2129214043449387,0.09331944096891572
2021-06-28 15:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.93260971917047,273.15,368.15,0.0,5.000000601285137e-05,38.5,306.3499998092651,0.010242612779801149,0.01897238900860283,0.2060157983081934,0.7750118126832037,0.10316403738267155,0.11519910739893789,0.0,0.6940448534794743,0.21259727542568108,0.09335787109484463
2021-06-28 16:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.13550295511882,273.15,368.15,0.0,5.000000601285137e-05,40.0,306.5749992370605,0.010320043535734924,0.019942201630255875,0.20581213765764628,0.7742456607120979,0.10404678062413779,0.11617283177862632,0.0,0.6934303586815331,0.2132944275992184,0.09327521371924848
2021-06-28 17:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.14195102267794,273.15,368.15,0.0,5.000000601285137e-05,36.0,307.7499994277954,0.010351444931846728,0.01917932476980153,0.2059723417983417,0.7748483334318568,0.10428219656118358,0.11644514435610348,0.0,0.693913745041539,0.21274601961811668,0.0933402353403443
2021-06-28 18:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,140.889556350708,273.15,368.15,0.0,5.000000601285137e-05,33.5,308.5999998092651,0.009884288357852582,0.018716820379149103,0.2060694677203787,0.7752137119004723,0.099529049933659,0.1111430887541358,0.0,0.6942067663035697,0.21241358326486887,0.09337965043156146
2021-06-28 19:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,143.62160664876302,273.15,368.15,0.0,5.000000601285137e-05,38.0,307.29999961853025,0.010118584146421665,0.01973289390062544,0.20585609228086865,0.7744110138185059,0.10199388257685406,0.11388321894889951,0.0,0.6935629914453735,0.21314395403963188,0.09329305451499459
2021-06-28 20:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.9114590411716,273.15,368.15,0.0,5.000000601285137e-05,40.5,306.4999994277954,0.010448016978423192,0.020103448064261592,0.20577827590650505,0.7741182760292333,0.10535434381848074,0.11763076376812799,0.0,0.6933281770550842,0.2134103539556548,0.09326146898926098
2021-06-28 21:00:00+00:00,0.0,0.0,305.31064846515653,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.4156951098972,273.15,368.15,0.0,5.000000601285137e-05,36.75,307.3499998092651,0.010384199760694242,0.01914845999438775,0.2059788234011786,0.7748727166044337,0.1046088823484233,0.11681031706723903,0.0,0.693933300425997,0.2127238337854214,0.09334286578858159
2021-06-28 22:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.919161368476,273.15,368.15,0.0,5.000000601285137e-05,37.25,307.6249994277954,0.010269592847556634,0.019697422036689657,0.20586354137229518,0.7744390365910151,0.1035122830231648,0.11557905461904383,0.0,0.6935854684399513,0.21311845360305054,0.09329607795699818
2021-06-28 23:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.94769679599338,273.15,368.15,0.0,5.000000601285137e-05,41.25,305.50000085830686,0.01034304839136517,0.01936960021249939,0.20593238395537514,0.7746980158321255,0.10421782625861035,0.11637090811846444,0.0,0.6937931869938903,0.21288279425841838,0.09332401874769122
2021-06-29 00:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,148.5312020026313,273.15,368.15,0.0,5.000000601285137e-05,47.0,303.1750000953674,0.010606859981629312,0.01933226094161058,0.2059402252022618,0.7747275138561277,0.10687195490956032,0.11933501538797478,0.0,0.693816845448458,0.21285595344043326,0.09332720111110873
2021-06-29 01:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,148.27862985399037,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.65,0.01060719157666813,0.019354839710202625,0.20593548366085743,0.7747096766289399,0.10687775671449203,0.11934120681707706,0.0,0.6938025393862743,0.21287218385016093,0.09332527676356474
2021-06-29 02:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.85553741455078,273.15,368.15,0.0,5.000000601285137e-05,46.5,302.45000019073484,0.009796508326109737,0.01836225536465311,0.20614392637342283,0.775493818261924,0.09860952555960663,0.11012042284278556,0.0,0.6944313826545215,0.21215875315434107,0.09340986419113739
2021-06-29 03:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.94742140875923,273.15,368.15,0.0,5.000000601285137e-05,49.0,301.3000000953674,0.010487206535819135,0.018105358277217206,0.2061978747617844,0.7756967669609984,0.10553432515715609,0.11785679283674359,0.0,0.6945941159387706,0.2119741301710363,0.09343175389019302
2021-06-29 04:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,139.75642060597738,273.15,368.15,0.0,5.000000601285137e-05,52.0,299.8000000953674,0.010092590841231366,0.017606260042514518,0.20630268539107194,0.7760910545664136,0.1015116500100652,0.11337044424851205,0.0,0.6949102478102196,0.21161547453710192,0.09347427765267859
2021-06-29 05:00:00+00:00,0.0,0.0,306.49499931335447,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.86901504940454,273.15,368.15,0.0,5.000000601285137e-05,50.75,301.1999997138977,0.010485052514877238,0.018632980840108487,0.20608707402357723,0.7752799451363144,0.10556937678624732,0.11788931349122808,0.0,0.6942598800442308,0.21235332504971288,0.09338679490605635
2021-06-29 06:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,143.82599905225965,273.15,368.15,0.0,5.000000601285137e-05,54.75,301.04999961853025,0.010343351771969721,0.019900708442505285,0.2058208512270739,0.7742784403304208,0.10427735964981753,0.11643079798188194,0.0,0.693456652285413,0.2132645971707813,0.09327875054380574
2021-06-29 07:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.38443931155734,273.15,368.15,0.0,5.000000601285137e-05,64.25,299.0749997138977,0.010524472593899648,0.020774595939446645,0.2056373348527162,0.7735880692078372,0.1061980337762256,0.11856428907405768,0.0,0.692902833932604,0.21389291114463316,0.09320425492276295
