Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-06-29 08:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,141.28738171047632,273.15,368.15,0.0,5.000000601285137e-05,63.75,298.0500000953674,0.010263057859923616,0.019420853096955043,0.20592162084963941,0.7746575260534054,0.10341723696362791,0.11547632994903814,0.0,0.6937607124583725,0.21291963703251,0.09331965050911765
2021-06-29 09:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.43755722045898,273.15,368.15,0.0,5.000000601285137e-05,62.25,298.700000667572,0.0098892017773911,0.019706577145504597,0.20586161879944403,0.7744318040550514,0.09967906503289357,0.11129887712132812,0.0,0.6935796672575039,0.21312503511841221,0.09329529762408395
2021-06-29 10:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,58.5,300.3500002861023,0.009875628496668136,0.020399865657045928,0.20571602821202037,0.7738841061309337,0.09961270061789479,0.11121656410147984,0.0,0.6931403285092321,0.21362347052307798,0.09323620096768992
2021-06-29 11:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,56.0,301.54999961853025,0.009836329051739269,0.020934660079359377,0.20560372138333452,0.7734616185373061,0.09927049299027606,0.1108281796260697,0.0,0.6928013835498756,0.21400800789575652,0.09319060855436789
2021-06-29 12:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,54.75,302.5749997138977,0.009803007600113618,0.02170258865572272,0.20544245638229824,0.7728549549619791,0.09901186506640912,0.11053039899654263,0.0,0.6923146140003961,0.21456025414839922,0.09312513185120472
2021-06-29 13:00:00+00:00,0.0,0.0,306.3624977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,51.25,304.4499992370605,0.009742634354517178,0.022599489393146113,0.2052541072274393,0.7721464033794145,0.09849238370281235,0.10993997906937002,0.0,0.6917459915869675,0.21520536351754602,0.09304864489548656
2021-06-29 14:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,51.75,304.2250002861023,0.00974983981924649,0.022530895218134627,0.20526851200419172,0.7722005927776736,0.09855830992979253,0.11001437171740716,0.0,0.6917894831635837,0.2151560217700322,0.09305449506638412
2021-06-29 15:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.45917502509224,273.15,368.15,0.0,5.000000601285137e-05,58.0,303.3000000953674,0.010383200403732204,0.023916404625183945,0.20497755502871137,0.7711060403461046,0.10510975621075429,0.11731001668513963,0.0,0.6909108889734418,0.21615279806719012,0.09293631295936797
2021-06-29 16:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,141.54698647816977,273.15,368.15,0.0,5.000000601285137e-05,63.75,302.37499990463255,0.010134848781093699,0.02489830055287185,0.20477135688389692,0.7703303425632313,0.1026989884756836,0.11460743579346869,0.0,0.6902880814464498,0.21685938113769404,0.09285253741585615
2021-06-29 17:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.70505469852023,273.15,368.15,0.0,5.000000601285137e-05,53.5,303.8000000953674,0.009884780842233131,0.02272964600403749,0.20522677433915212,0.7720435796568104,0.09994271124555106,0.11155732873517499,0.0,0.6916634651031487,0.21529899086437035,0.09303754403248089
2021-06-29 18:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.6894989013672,273.15,368.15,0.0,5.000000601285137e-05,51.0,302.6250003814697,0.009778964623774306,0.020303519304079868,0.20573626094614325,0.7739602197497769,0.09862797885513952,0.11011826228807434,0.0,0.6932013873276224,0.21355419851606172,0.09324441415631586
2021-06-29 19:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,55.25,301.07500019073484,0.00986299902355177,0.020107531786585746,0.205777418324817,0.7741150498885973,0.09945563094569027,0.11104465479836359,0.0,0.6933255891607265,0.2134132899547591,0.0932611208845144
2021-06-29 20:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,58.5,300.025,0.00989751664993606,0.020021788498476543,0.20579542441531992,0.7741827870862035,0.09979496437768455,0.1114245464413594,0.0,0.693379925039627,0.21335164520820732,0.09326842975216577
2021-06-29 21:00:00+00:00,0.0,0.0,306.2549995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,64.25,298.7249998092651,0.0099405889523578,0.02035644165246933,0.20572514725298144,0.7739184110945493,0.10026349404323251,0.11194368606225293,0.0,0.6931678483195075,0.21359224894787,0.09323990273262249
2021-06-29 22:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,70.25,296.3000000953674,0.010021945433483967,0.019267847411907332,0.20595375204349944,0.7747784005445931,0.10097187629816526,0.11274766218250891,0.0,0.6938576579232639,0.21280965116804018,0.09333269090869589
2021-06-29 23:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,70.0,295.54999961853025,0.010047377556182837,0.018362330189338753,0.20614391066023885,0.7754937591504224,0.10113472846375286,0.1129403970922677,0.0,0.694431335254996,0.21215880692970632,0.0934098578152976
2021-06-30 00:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,66.5,295.3750003814697,0.010053330271898522,0.017278432319592387,0.2063715292128856,0.7763500384675219,0.10108303404909266,0.1128956971185734,0.0,0.695117877610556,0.21137991588456212,0.09350220650488188
2021-06-30 01:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.33249679141574,273.15,368.15,0.0,5.000000601285137e-05,67.25,294.27500047683714,0.010765890055033922,0.016351709930000166,0.20656614091469996,0.7770821491552998,0.1081456126607904,0.12079553347545526,0.0,0.6957047391594119,0.21071411398400713,0.09358114685658095
2021-06-30 02:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,64.25,294.5999998092651,0.010097143016007835,0.015943482156726224,0.2066518687470875,0.7774046490961863,0.10138583253683518,0.1132499755806444,0.0,0.6959632190869439,0.21042086521461398,0.09361591569844206
2021-06-30 03:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,70.75,293.70000019073484,0.010128084196997794,0.016600271836819485,0.2065139429142679,0.7768857852489126,0.10176443494420569,0.1136649338756781,0.0,0.6955473447819263,0.2108926799096006,0.09355997530847321
2021-06-30 04:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,75.75,292.5999998092651,0.010166159714726834,0.01660250294703544,0.20651347438112255,0.776884022671842,0.10214723988967209,0.11409247755447612,0.0,0.6955459319605313,0.2108942827734646,0.09355978526600407
2021-06-30 05:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,78.0,292.27500047683714,0.010177464120219101,0.016750502426836154,0.2064823944903644,0.7767671030827994,0.10227621634075988,0.11423473668201732,0.0,0.6954522117245604,0.21100060957465228,0.0935471787007873
2021-06-30 06:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,79.5,291.9749998092651,0.01018792133755706,0.016755698889077048,0.20648130323329383,0.7767629978776291,0.10238184496320156,0.11435265253483111,0.0,0.6954489210264347,0.21100434291358122,0.09354673605998405
2021-06-30 07:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,142.12484130859377,273.15,368.15,0.0,5.000000601285137e-05,80.25,291.775,0.010545919251319319,0.016704329808149333,0.20649209074028863,0.776803579451562,0.10597394974323848,0.11836540486353866,0.0,0.6954814507167353,0.21096743756568648,0.09355111171757824
2021-06-30 08:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3408203125,273.15,368.15,0.0,5.000000601285137e-05,78.5,292.29999961853025,0.010172632349066124,0.016881923589182724,0.20645479604627165,0.7766632803645457,0.10224132608467634,0.11419416909482905,0.0,0.6953689871836166,0.2110950288761745,0.09353598394020891
2021-06-30 09:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,140.94997140672473,273.15,368.15,0.0,5.000000601285137e-05,76.5,292.9749998092651,0.010415903702465068,0.017152492443462983,0.20639797658687278,0.7764495309696643,0.10471517473194857,0.11695386158234501,0.0,0.6951976378204652,0.21128942691071528,0.09351293526881964
2021-06-30 10:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,140.17146362728542,273.15,368.15,0.0,5.000000601285137e-05,73.5,293.82500019073484,0.010328408101140217,0.01736543253039355,0.20635325916861735,0.7762813083009891,0.10385804855329997,0.11599392807213971,0.0,0.6950627774102254,0.21144242776350977,0.09349479482626487
2021-06-30 11:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.36659804873997,273.15,368.15,0.0,5.000000601285137e-05,71.5,294.24999990463255,0.010842891530353584,0.017340953129027305,0.20635839984290427,0.7763006470280684,0.1090287574560165,0.12176915500418196,0.0,0.695078281153098,0.21142483856978872,0.09349688027711338
2021-06-30 12:00:00+00:00,0.0,0.0,305.5022443877326,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.7711939960056,273.15,368.15,0.0,5.000000601285137e-05,70.75,294.5749997138977,0.010787168632136714,0.017501807092895224,0.206324620510492,0.7761735723966128,0.10848620419755212,0.12116112734031276,0.0,0.6949764046949901,0.2115404187088559,0.09348317659615392
2021-06-30 13:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,142.14271622975667,273.15,368.15,0.0,5.000000601285137e-05,68.0,295.3000000953674,0.01042134298924865,0.017582180573577928,0.20630774207954863,0.7761100773468734,0.104815682071461,0.11706076008382817,0.0,0.6949254990433392,0.211598171818911,0.09347632913774975
2021-06-30 14:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.40711536407468,273.15,368.15,0.0,5.000000601285137e-05,66.25,295.8499998092651,0.010128598842139075,0.017710088697291758,0.20628088137356873,0.7760090299291394,0.10188458793414637,0.11378569157365978,0.0,0.6948444848737851,0.2116900834259435,0.09346543170027125
2021-06-30 15:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,148.20707963731553,273.15,368.15,0.0,5.000000601285137e-05,66.5,295.99999990463255,0.01084026166561252,0.017935293792182755,0.2062335883036416,0.7758311179041756,0.1090682809777247,0.1218055884348194,0.0,0.6947018395967601,0.21185191630924236,0.09344624409399761
2021-06-30 16:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.623946562873,273.15,368.15,0.0,5.000000601285137e-05,65.25,296.17499961853025,0.010645030908394209,0.01778839719880352,0.20626443658825125,0.7759471662129451,0.10708796678804752,0.1195958781054107,0.0,0.6947948849161226,0.21174635520954155,0.09345875987433586
2021-06-30 17:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,66.75,296.0000003814697,0.010023545903060333,0.018001506451677824,0.20621968364514767,0.7757788099031746,0.10085777158226955,0.11263543801836545,0.0,0.6946598990880788,0.21189949835043193,0.09344060256148931
2021-06-30 18:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,67.25,295.5249995231628,0.010039656868003786,0.01762733110643805,0.20629826046764801,0.7760744084259139,0.100981404079143,0.11277800089904744,0.0,0.6948969019489066,0.211630615586714,0.0934724824643794
2021-06-30 19:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,68.0,295.17499961853025,0.010051561260147045,0.017451008202007904,0.20633528827757833,0.7762137035204137,0.10108299839989884,0.11289358288057162,0.0,0.6950085784232509,0.2115039172044283,0.09348750437232077
2021-06-30 20:00:00+00:00,0.0,0.0,304.55749931335447,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,69.5,294.8500002861023,0.010062640624896025,0.017484785325351394,0.2063281950816762,0.7761870195929724,0.10119789633401188,0.11302149906826471,0.0,0.6949871855542472,0.2115281876867401,0.09348462675901267
2021-06-30 21:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,72.0,294.3499998092651,0.01007973362681194,0.01756576781649749,0.20631118875853552,0.776123043424967,0.10137815307784395,0.11322184008934798,0.0,0.694935894360022,0.21158637819975543,0.09347772744022258
2021-06-30 22:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,75.75,293.7250002861023,0.01010118167755406,0.017779521268857956,0.20626630053353984,0.7759541781976023,0.10161597860003549,0.11348486707116151,0.0,0.6948005068983569,0.2117399769991037,0.0934595161025394
2021-06-30 23:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,77.0,293.2249998092651,0.01011840597854709,0.017527496491340243,0.20631922573681857,0.7761532777718413,0.10176314073739001,0.11365226776218285,0.0,0.6949601340551856,0.21155887795691233,0.09348098798790205
2021-07-01 00:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,145.57793099721272,273.15,368.15,0.0,5.000000601285137e-05,76.0,293.1750000953674,0.010750561189049239,0.017251230488000424,0.20637724159751988,0.7763715279144796,0.10809047690821179,0.12072238630534463,0.0,0.6951351052486436,0.21136037090976664,0.0935045238415897
2021-07-01 01:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.05286407470703,273.15,368.15,0.0,5.000000601285137e-05,76.25,292.65,0.010139163207920895,0.016761439362737954,0.20648009773382503,0.776758462903437,0.10189245301286654,0.11380596978217358,0.0,0.6954452858248231,0.21100846709610205,0.09354624707907487
2021-07-01 02:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,77.0,292.0999998092651,0.01020868153495782,0.01636258135106676,0.206563857916276,0.7770735607326573,0.1025494701673481,0.11454467097092355,0.0,0.6956978553320654,0.21072192377379367,0.09358022089414086
2021-07-01 03:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,78.0,291.9499992370605,0.010213926638830743,0.016419490495495792,0.2065519069959459,0.7770286025085583,0.10260809538780861,0.11460945918843474,0.0,0.6956618199739248,0.21076280634649577,0.09357537367957935
2021-07-01 04:00:00+00:00,0.0,0.0,303.9424995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,79.0,291.8249997138977,0.010218301644264568,0.016499129386465385,0.20653518282884226,0.7769656877846923,0.10266035849892022,0.11466686293093108,0.0,0.6956113912123135,0.21082001841872805,0.09356859036895845
2021-07-01 05:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,82.0,291.025,0.010246390771975011,0.016290266197956114,0.20657904409842923,0.7771306897036147,0.10292070497585291,0.11496021413292357,0.0,0.6957436452770182,0.2106699744981335,0.09358638022484828
2021-07-01 06:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,82.5,290.9250000953674,0.010249912772833273,0.016286729906510013,0.2065797867196329,0.7771334833738571,0.10295571188915224,0.11499935939723135,0.0,0.6957458844381911,0.21066743414126834,0.09358668142054055
2021-07-01 07:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,81.0,291.1750000953674,0.01024111229823082,0.016244984700204523,0.20658855321295705,0.7771664620868384,0.10286294999570263,0.11489625694612383,0.0,0.6957723171561727,0.21063744588611127,0.09359023695771608
2021-07-01 08:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,78.75,291.65000047683714,0.01022443294887241,0.01627141039913602,0.20658300381618144,0.7771455857846825,0.10269817931289295,0.11471188802781804,0.0,0.6957555846503372,0.2106564291270613,0.09358798622260141
2021-07-01 09:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.61156463623047,273.15,368.15,0.0,5.000000601285137e-05,77.25,292.37499990463255,0.01019007134593599,0.016694148452555933,0.20649422882496324,0.7768116227224807,0.10239704113348574,0.11437037496496051,0.0,0.6954878980614797,0.2109601229709704,0.09355197896754998
2021-07-01 10:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4899139404297,273.15,368.15,0.0,5.000000601285137e-05,75.75,292.70000019073484,0.010169758596647465,0.016704347956117832,0.20649208692921525,0.776803565114667,0.10219398429188846,0.11414345064294923,0.0,0.6954814392245194,0.21096745060375174,0.09355111017172885
2021-07-01 11:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4899139404297,273.15,368.15,0.0,5.000000601285137e-05,77.25,292.42500057220457,0.01017932234711049,0.01674536905381834,0.20648347249869817,0.7767711584474836,0.10229435612764329,0.11425505988549811,0.0,0.6954554624673942,0.21099692156551084,0.09354761596709497
2021-07-01 12:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4899139404297,273.15,368.15,0.0,5.000000601285137e-05,74.75,292.65,0.010171496132507911,0.01643712599607454,0.20654820354082432,0.777014670463101,0.10218367486688082,0.11413518282257762,0.0,0.6956506529351433,0.21077547549419995,0.09357387157065675
2021-07-01 13:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,144.0925141652425,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.67500057220457,0.010659045543908544,0.017436039528644597,0.20633843169898464,0.7762255287723708,0.10719049922738685,0.1197148777414794,0.0,0.6950180588400153,0.2114931615508809,0.09348877960910376
2021-07-01 14:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.07889920128716,273.15,368.15,0.0,5.000000601285137e-05,78.0,292.99999990463255,0.010867891079917135,0.017509593903086238,0.2063229852803519,0.7761674208165619,0.1092988934809464,0.12206866549984904,0.0,0.6949714728495594,0.21154601395030145,0.093482513200139
2021-07-01 15:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.68968644883896,273.15,368.15,0.0,5.000000601285137e-05,77.0,293.2500003814697,0.010829890998812134,0.01755417061845276,0.20631362417012492,0.7761322052114222,0.10892166677274248,0.12164678869634672,0.0,0.6949432396333463,0.21157804489363086,0.09347871547302296
2021-07-01 16:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.04518127441406,273.15,368.15,0.0,5.000000601285137e-05,71.25,294.7250002861023,0.01006721443895066,0.01778307976489856,0.20626555324937132,0.7759513669857302,0.1012746415082097,0.11310361847397672,0.0,0.6947982529609874,0.2117425341197522,0.09345921291926047
2021-07-01 17:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.04518127441406,273.15,368.15,0.0,5.000000601285137e-05,68.75,294.9750002861023,0.010058682178225867,0.01742973955863101,0.20633975469268748,0.7762305057486815,0.10115241995370247,0.11297137151311785,0.0,0.6950220489201399,0.2114886347541681,0.09348931632569214
2021-07-01 18:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.04518127441406,273.15,368.15,0.0,5.000000601285137e-05,72.75,294.6250003814697,0.010070631394343135,0.01804185483449759,0.20621121048475552,0.775746934680747,0.10133571348589128,0.11316870537424446,0.0,0.694634341273089,0.2119284940170034,0.09343716470990765
2021-07-01 19:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.12979746076795,273.15,368.15,0.0,5.000000601285137e-05,77.0,294.0500000953674,0.01083283129876388,0.018426270349849526,0.2061304832265316,0.7754432464236188,0.10904803885911538,0.12177661563516293,0.0,0.6943908305218539,0.2122047600652629,0.09340440941288322
2021-07-01 20:00:00+00:00,0.0,0.0,301.96999921798704,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.0364290576511,273.15,368.15,0.0,5.000000601285137e-05,77.5,293.15,0.010859193576583909,0.017558991591906256,0.20631261176569968,0.7761283966423941,0.1092169134914601,0.12197646594394619,0.0,0.6949401861938845,0.21158150905958406,0.09347830474653133
2021-07-01 21:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,147.4756998316447,273.15,368.15,0.0,5.000000601285137e-05,76.25,293.0000003814697,0.010897211284557113,0.017123477793846664,0.20640406966329222,0.7764724525428611,0.10955071502389747,0.12235493828325208,0.0,0.6952160130677223,0.2112685799587027,0.09351540697357498
2021-07-01 22:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,170.3003044128418,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.62499990463255,0.012599883347180707,0.01738284558990577,0.2063496024261198,0.7762675519839745,0.1267012760771404,0.14150613901007775,2.4517996012219145e-17,0.6950517490032213,0.21145493963169693,0.09349331136508177
2021-07-01 23:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,170.6215057373047,273.15,368.15,0.0,5.000000601285137e-05,81.25,292.24999990463255,0.012639845841639014,0.017409573893239903,0.2063439894824196,0.7762464366243405,0.12710658637156735,0.1419584052354932,2.4439883965998265e-17,0.6950348207894922,0.21147414490574468,0.09349103430476315
2021-07-02 00:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,170.6215057373047,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.8500002861023,0.01265716958160811,0.01724401171410044,0.2063787575400389,0.7763772307458606,0.12725935166433736,0.14213152592272688,-2.4410115415491002e-17,0.6951396770719782,0.2113551841179738,0.09350513881004803
2021-07-02 01:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,154.2042350769043,273.15,368.15,0.0,5.000000601285137e-05,83.75,291.45000019073484,0.011454991415563057,0.01707485001505958,0.2064142814968375,0.7765108684881029,0.11515243526237072,0.1286120501756573,0.0,0.6952468092373798,0.21123364131205308,0.09351954945056719
2021-07-02 02:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3978500366211,273.15,368.15,0.0,5.000000601285137e-05,89.25,290.9,0.010225834095669468,0.017568615937685127,0.20631059065308613,0.7761207934092287,0.10284787456303444,0.11486322962544605,0.0,0.6949340904535369,0.2115884247546345,0.09347748479182853
2021-07-02 03:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.88092041015625,273.15,368.15,0.0,5.000000601285137e-05,91.5,290.825000667572,0.010264432963346547,0.01792013486137782,0.20623677167911064,0.7758430934595114,0.1032730401350701,0.11533374886700229,0.0,0.6947114415031813,0.211841022824132,0.0934475356726866
2021-07-02 04:00:00+00:00,0.0,0.0,301.28249921798704,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.88092041015625,273.15,368.15,0.0,5.000000601285137e-05,88.25,290.5749997138977,0.01027326413613254,0.01702843023143115,0.20642402965139947,0.7765475401171694,0.10326812783605835,0.11533921319601409,0.0,0.6952762067772439,0.2112002894287148,0.09352350379404134
2021-07-02 05:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.88092041015625,273.15,368.15,0.0,5.000000601285137e-05,88.75,290.275,0.010283881572362442,0.016806737795746124,0.2064705850628933,0.7767226771413606,0.10335154644983423,0.11543510729736009,0.0,0.6954166000679999,0.21104101145251622,0.09354238847948389
2021-07-02 06:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7302360534668,273.15,368.15,0.0,5.000000601285137e-05,88.75,290.0249995231628,0.010281497723467495,0.016546821966334245,0.20652516738706983,0.776928010646596,0.10330028076534918,0.11538104059042349,0.0,0.6955811910134463,0.2108542809289268,0.09356452805762691
2021-07-02 07:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6800079345703,273.15,368.15,0.0,5.000000601285137e-05,87.5,289.92499961853025,0.010281293182412391,0.016215979506161007,0.2065946443037062,0.7771893761901328,0.10326348693794767,0.11534400642728224,0.0,0.695790682865848,0.21061660975460664,0.09359270737954523
2021-07-02 08:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.49867630004883,273.15,368.15,0.0,5.000000601285137e-05,85.75,289.8500002861023,0.01027040899550279,0.015822448353857165,0.20667728584569,0.7775002658004528,0.10311292108596606,0.11518065165568184,0.0,0.6960398504382393,0.2103339259707088,0.09362622359105188
2021-07-02 09:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.438232421875,273.15,368.15,0.0,5.000000601285137e-05,84.25,290.025,0.010259699772031805,0.015721018481228494,0.206698586118942,0.7775803953998295,0.10299478785363142,0.1150499350857688,0.0,0.6961040682347562,0.21026107006277997,0.09363486170246377
2021-07-02 10:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,146.24434766981335,273.15,368.15,0.0,5.000000601285137e-05,83.5,290.4999994277954,0.010899221543905763,0.0160516182676405,0.20662916016379548,0.777319221568564,0.10945156378546371,0.12225814909955299,0.0,0.6958947521109639,0.2104985418707549,0.09360670601828124
2021-07-02 11:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,150.6788868713379,273.15,368.15,0.0,5.000000601285137e-05,84.0,290.54999961853025,0.011227784040293773,0.016196472334466402,0.20659874080976207,0.7772047868557715,0.1127676373645581,0.12596028361190328,0.0,0.6958030344881502,0.21060259668181347,0.09359436883003637
2021-07-02 12:00:00+00:00,0.0,0.0,300.5624994277954,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.9287567138672,273.15,368.15,0.0,5.000000601285137e-05,82.75,291.525,0.01016907352650933,0.016952663183093075,0.20643994073155045,0.7766073960853564,0.10221291234987259,0.11416157374352105,0.0,0.6953241892466491,0.21114585270614258,0.09352995804720826
2021-07-02 13:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.94730377197266,273.15,368.15,0.0,5.000000601285137e-05,80.75,292.0749997138977,0.010151299189608966,0.017119502691303634,0.20640490443482626,0.7764755928738702,0.10205157612952791,0.11397935267731846,0.0,0.695218530528264,0.21126572386765965,0.09351574560407638
2021-07-02 14:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.00294494628906,273.15,368.15,0.0,5.000000601285137e-05,78.5,292.525,0.010139801220941855,0.0171161712885213,0.20640560402941052,0.7764782246820682,0.10193564090661206,0.11384990734121875,0.0,0.6952206403275554,0.21126333027349634,0.09351602939894825
2021-07-02 15:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.00294494628906,273.15,368.15,0.0,5.000000601285137e-05,75.25,293.32500019073484,0.010112146425389169,0.017240527517744433,0.20637948922127367,0.7763799832609819,0.1016704901822173,0.11355226223204956,0.0,0.6951418836949133,0.21135268067615381,0.09350543562893299
2021-07-02 16:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.77047729492188,273.15,368.15,0.0,5.000000601285137e-05,76.0,293.74999990463255,0.010154085465436292,0.017864185125135927,0.20624852112372144,0.7758872937511426,0.10215698627066178,0.11408803669254941,0.0,0.6947468806822992,0.21180081662412337,0.09345230269357752
2021-07-02 17:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.74834442138672,273.15,368.15,0.0,5.000000601285137e-05,74.75,294.275,0.010134341764293512,0.018142235803526092,0.2061901304812595,0.7756676337152143,0.10198722466408415,0.11389507623712902,0.0,0.6945707561551583,0.21200063214301934,0.0934286117018224
2021-07-02 18:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,64.75,295.1249994277954,0.010104612286988075,0.016581003207602613,0.20651798932640347,0.776901007465994,0.10152660581234703,0.11339952524955801,0.0,0.6955595463617047,0.21087883706196117,0.09356161657633422
2021-07-02 19:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,67.5,295.2250002861023,0.010101189575833606,0.017376911960535372,0.20635084848828758,0.7762722395511771,0.10157442299562153,0.11344332074722602,0.0,0.6950555070194185,0.21145067611446478,0.0934938168661167
2021-07-02 20:00:00+00:00,0.0,0.0,300.0724996566772,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,73.75,293.99999990463255,0.01014327787885302,0.01760896592880752,0.20630211715495042,0.776088916916242,0.10202174310606664,0.11394009461371894,0.0,0.6949085339758962,0.2116174189039664,0.09347404712013734
2021-07-02 21:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,75.25,293.05000057220457,0.010176160005434583,0.01695430427353408,0.20643959610255785,0.7766060996239081,0.10228431177896076,0.1142412997853464,0.0,0.6953231499696528,0.2111470317791296,0.09352981825121759
2021-07-02 22:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,74.0,292.9,0.010181371442183168,0.01652544908341204,0.20652965569248347,0.7769448952241045,0.10229206876704708,0.11425518021161231,0.0,0.6955947249242781,0.2108389265347407,0.09356634854098113
2021-07-02 23:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,78.5,292.5749997138977,0.010192681187154062,0.0171686026677662,0.2063945934397691,0.7764368038924647,0.10247271069877469,0.11444911109368071,0.0,0.6951874350166699,0.21130100212154837,0.09351156286178174
2021-07-03 00:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,85.75,292.07500019073484,0.01021012991001634,0.018160283883185836,0.20618634038453096,0.7756533757322832,0.10275180947376364,0.11474871211803284,0.0,0.6945593236719236,0.2120136024408357,0.09342707388724061
2021-07-03 01:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.11174392700195,273.15,368.15,0.0,5.000000601285137e-05,86.75,291.5749997138977,0.010255169711810518,0.017812356032638272,0.20625940523314595,0.7759282387342157,0.10316851795414372,0.11521834236552106,0.0,0.6947797094235346,0.2117635719991348,0.09345671857733072
2021-07-03 02:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.23533630371094,273.15,368.15,0.0,5.000000601285137e-05,88.0,291.35000076293943,0.010272273558974521,0.017815596079249638,0.20625872482335758,0.7759256790973929,0.10334092607780118,0.11541084750959625,0.0,0.694777657176498,0.211765900299532,0.09345644252397
2021-07-03 03:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.23533630371094,273.15,368.15,0.0,5.000000601285137e-05,90.25,291.15,0.010279329930428816,0.018038727498418738,0.20621186722533205,0.7757494052762491,0.10343541277540771,0.11551362544366157,0.0,0.6946363222246937,0.21192624660218135,0.09343743117312488
2021-07-03 04:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.23533630371094,273.15,368.15,0.0,5.000000601285137e-05,89.25,290.45000019073484,0.01030410365735582,0.01708484500061774,0.2064121825498703,0.7765029724495119,0.10358407544015749,0.11569139723755058,0.0,0.6952404793984984,0.21124082259487115,0.09351869800663042
2021-07-03 05:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.1240005493164,273.15,368.15,0.0,5.000000601285137e-05,89.25,289.8750003814697,0.010316227548258344,0.016483367246486913,0.20653849287823775,0.7769781398752753,0.10364253105718076,0.11576409842638431,0.0,0.6956213721474486,0.21080869492071513,0.09356993293183616
2021-07-03 06:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.79852294921875,273.15,368.15,0.0,5.000000601285137e-05,90.75,289.7749995231628,0.010295469948394111,0.01665136147551826,0.20650321409014116,0.7768454244343406,0.10345165927341222,0.1155488364627753,0.0,0.6955149927674178,0.21092938368204656,0.09355562355053568
2021-07-03 07:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.75915145874023,273.15,368.15,0.0,5.000000601285137e-05,90.0,289.7250002861023,0.010294304580526877,0.016464448707398195,0.20654246577144636,0.7769930855211554,0.10342029143890609,0.11551609932102518,0.0,0.6956333517399766,0.21079510392043826,0.09357154433958507
2021-07-03 08:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.61544799804688,273.15,368.15,0.0,5.000000601285137e-05,89.5,289.7250002861023,0.010283566076565515,0.01637447730758899,0.20656135976540632,0.7770641629270048,0.10330295866132788,0.11538614880129236,0.0,0.6956903227465084,0.21073046958803177,0.09357920766545987
2021-07-03 09:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.53980255126953,273.15,368.15,0.0,5.000000601285137e-05,88.0,289.825000667572,0.010274367070642594,0.01620552613845173,0.20659683951092514,0.7771976343506232,0.10319282580533369,0.11526520711333874,0.0,0.695797301773817,0.21060910051922754,0.09359359770695543
2021-07-03 10:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3128662109375,273.15,368.15,0.0,5.000000601285137e-05,86.75,290.0500000953674,0.010249457741867697,0.01620524154430902,0.2065968992756951,0.7771978591799958,0.10294261379980683,0.11498572664650138,0.0,0.6957974819741447,0.21060889607966107,0.09359362194619424
2021-07-03 11:00:00+00:00,0.0,0.0,299.5475000381469,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.03221130371094,273.15,368.15,0.0,5.000000601285137e-05,84.75,290.6750000953674,0.01020651578075138,0.016466122190964383,0.2065421143398975,0.7769917634691382,0.10253850800716861,0.11453116404955149,0.0,0.6956322920590825,0.2107963061419072,0.09357140179901031
2021-07-03 12:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.10595703125,273.15,368.15,0.0,5.000000601285137e-05,82.25,291.62499990463255,0.010178741838051,0.016956164238810134,0.20643920550984987,0.77660463025134,0.1023104563001628,0.11427047795987272,0.0,0.6953219720821959,0.21114836810744922,0.09352965981035487
2021-07-03 13:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,80.25,292.49999990463255,0.01015703660516148,0.01746434058357151,0.20633248847745,0.7762031709389786,0.10214509169753673,0.11407960970860148,0.0,0.6950001343272716,0.21151349713884804,0.09348636853388036
2021-07-03 14:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,80.5,292.07500019073484,0.010171816157154711,0.01706740623374718,0.2064158446909131,0.7765167490753397,0.10225241457457351,0.11420429855923031,0.0,0.6952515233861513,0.2112282930502395,0.09352018356360918
2021-07-03 15:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,78.25,292.3500002861023,0.010162248001141233,0.016880721508274556,0.20645504848326232,0.7766642300084631,0.10213683199942478,0.11407747340076572,0.0,0.6953697484310214,0.21109416523129965,0.09353608633767893
2021-07-03 16:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,74.5,293.3500002861023,0.010127605942197207,0.017097600539564897,0.20640950388669138,0.7764928955737438,0.10181111787175887,0.11371105485384059,0.0,0.6952324012775761,0.21124998732592815,0.09351761139649567
2021-07-03 17:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,71.75,293.87499990463255,0.01010951325225079,0.017010425075819655,0.20642781073407787,0.7765617641901025,0.10162022221629553,0.11349890028769022,0.0,0.6952876093217579,0.21118735309675815,0.09352503758148398
2021-07-03 18:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,67.5,294.8000000953674,0.010077792418860207,0.016939170764563173,0.20644277413944173,0.776618055095995,0.10129402376181167,0.11313542985397239,0.0,0.6953327337712285,0.21113615883419729,0.09353110739457428
2021-07-03 19:00:00+00:00,0.0,0.0,299.1975001335144,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,67.0,294.90000047683714,0.010074375046582727,0.016917213843604964,0.20644738509284297,0.7766354010635521,0.1012574134192018,0.1130948040989365,0.0,0.6953466386721403,0.21112038354704113,0.09353297778081864
2021-07-03 20:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.87203216552734,273.15,368.15,0.0,5.000000601285137e-05,67.0,295.37499990463255,0.010105666667237705,0.017406083570754086,0.20634472245014165,0.7762491939791043,0.10162246015080402,0.11349661848480833,0.0,0.6950370313701817,0.21147163697380184,0.09349133165601653
2021-07-03 21:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,72.5,293.9750002861023,0.010169699179314042,0.01728950996204315,0.20636920290797095,0.776341287129986,0.10225423900332162,0.11420363553901562,0.0,0.6951108618185429,0.21138787538994355,0.09350126279151362
2021-07-03 22:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,75.75,293.1000002861023,0.010200059079597952,0.017117102347750185,0.20640540850697248,0.7764774891452774,0.10254151159731255,0.11452658101584015,0.0,0.6952200506817732,0.21126399923414507,0.09351595008408173
2021-07-03 23:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,72.0,293.04999961853025,0.010201799430268206,0.016233944866708948,0.2065908715779911,0.7771751835552999,0.10246693697603679,0.11445405130660191,0.0,0.695779307447785,0.21062951531125934,0.09359117724095568
2021-07-04 00:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,78.75,292.525,0.010220108774116467,0.017169745463630166,0.20639435345263765,0.7764359010837322,0.10274857500478124,0.11475720281436809,0.0,0.6951867112686216,0.21130182322292568,0.09351146550845268
2021-07-04 01:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,86.25,291.8999995231628,0.010241991517753278,0.018069127557896216,0.2062054832128418,0.7757253892292619,0.10306288692334123,0.11509722695670133,0.0,0.694617065828843,0.2119480932284943,0.09343484094266274
2021-07-04 02:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,87.0,291.5749997138977,0.010253407603813575,0.017862771531158145,0.2062488179784568,0.775888410490385,0.10315608586971625,0.11520383980419721,0.0,0.6947477760628237,0.21179980080351601,0.0934524231336603
2021-07-04 03:00:00+00:00,0.0,0.0,298.9999994277954,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,83.5,291.15,0.010268374786702455,0.016712117863305863,0.2064904552487058,0.7767974268879885,0.10318577513301859,0.11525111550739399,0.0,0.6954765189203664,0.2109730327514709,0.09355044832816274
2021-07-04 04:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.26486206054688,273.15,368.15,0.0,5.000000601285137e-05,85.5,290.4250000953674,0.010307191693916754,0.016353292690504104,0.20656580853499415,0.7770808987745018,0.10353805848393363,0.11564900872428582,0.0,0.6957037369501148,0.2107152510032173,0.09358101204666788
2021-07-04 05:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.26486206054688,273.15,368.15,0.0,5.000000601285137e-05,87.0,290.15,0.010316960705458362,0.016352893176419078,0.20656589243295198,0.7770812143906288,0.10363614830930859,0.11575857713822216,0.0,0.6957039899238147,0.21071496400133327,0.09358104607485201
2021-07-04 06:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.26486206054688,273.15,368.15,0.0,5.000000601285137e-05,86.75,289.9999994277954,0.010322297084811067,0.016154731067939212,0.20660750647573276,0.777237762456328,0.10366886865022362,0.11579756772487662,0.0,0.6958294642035809,0.21057261183308856,0.09359792396333054
2021-07-04 07:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.1281700134277,273.15,368.15,0.0,5.000000601285137e-05,86.5,290.325000667572,0.01030054844560366,0.016438751475831983,0.2065478621900753,0.7770133863340927,0.10348031588416316,0.11558346030774747,0.0,0.6956496236571462,0.2107766432231949,0.09357373311965884
2021-07-04 08:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,85.25,290.49999990463255,0.010263781384845315,0.01638251865281685,0.20655967108290846,0.7770578102642747,0.10310505560887415,0.11516499873606739,0.0,0.6956852309113642,0.2107362463398446,0.0935785227487911
2021-07-04 09:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,85.5,290.42499961853025,0.010266431936765314,0.016353292205235147,0.2065658086369006,0.7770808991578642,0.10312861750626873,0.11519167503196796,0.0,0.6957037372573888,0.21071525065461105,0.09358101208800015
2021-07-04 10:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,84.5,290.54999961853025,0.010262015127287494,0.016291309302288184,0.20657882504651948,0.7771298656511922,0.10307775438419899,0.11513562215876177,0.0,0.695742984788511,0.2106707238307559,0.09358629138073309
2021-07-04 11:00:00+00:00,0.0,0.0,298.80499877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.04999961853025,0.010209308321223336,0.016781049585996934,0.20647597958694064,0.7767429708270625,0.10259941523909014,0.11459535251652755,0.0,0.6954328674580101,0.21102255589139282,0.09354457665059707
2021-07-04 12:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,78.25,292.2249998092651,0.0102031944332786,0.016751833950876146,0.206482114870316,0.7767660511788078,0.10253492638987272,0.11452367984897506,0.0,0.6954513685274666,0.21100156619249288,0.0935470652800405
2021-07-04 13:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,72.75,293.775,0.010149360875904121,0.017139279472723496,0.20640075131072805,0.7764599692165484,0.10203414320811353,0.11395964223730087,0.0,0.695206005731711,0.2112799334088458,0.0935140608594432
2021-07-04 14:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,68.25,294.74999990463255,0.01008761209568948,0.01707274199791648,0.20641472418043755,0.776512533821646,0.10140650179712049,0.11325944600955563,0.0,0.6952481442459801,0.21123212672779532,0.09351972902622456
2021-07-04 15:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,62.5,295.7249998092651,0.010054353423485197,0.01660003363581777,0.20651399293647826,0.7768859734277039,0.10102358226228755,0.11283744753488266,0.0,0.6955474956195588,0.21089250878238555,0.09355999559805565
2021-07-04 16:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,58.5,296.32500019073484,0.010033995317062724,0.016120952729300683,0.20661459992684686,0.7772644473438525,0.10076993731457887,0.11255988181212756,0.0,0.6958508517841374,0.21054834735058747,0.09360080086527517
2021-07-04 17:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,60.75,296.3500002861023,0.010033148848901425,0.016755503363599544,0.20648134429364412,0.7767631523427564,0.10082646416648353,0.11261541406394271,0.0,0.6954490448444546,0.21100420244046095,0.09354675271508449
2021-07-04 18:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,59.0,296.9499997138977,0.010012876467779595,0.01687066649630024,0.20645716003577697,0.7766721734679228,0.10063452711953541,0.11239965696917643,0.0,0.6953761160079,0.21108694113424317,0.09353694285785691
2021-07-04 19:00:00+00:00,0.0,0.0,298.6274990081787,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,58.75,295.9,0.010048407111329653,0.01578378840399009,0.2066854044351621,0.7775308071608479,0.10088010236131542,0.11268698071712777,0.0,0.6960643271857625,0.21030615678894504,0.09362951602529244
2021-07-04 20:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,51.5,296.42499961853025,0.010030610333368705,0.014304365692882633,0.20699608320449464,0.7786995511026227,0.10055029119163605,0.11233625833334429,0.0,0.6970008417213234,0.2092436691223235,0.0937554891563531
