Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-07-04 21:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.49712753295898,273.15,368.15,0.0,5.000000601285137e-05,61.0,295.70000019073484,0.010067110305039121,0.016183888616413972,0.20660138339055306,0.7772147279930329,0.10110897390976205,0.112937828518183,0.0,0.6958110022655379,0.21059355713690156,0.09359544059756056
2021-07-04 22:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,60.75,294.92499961853025,0.010129378952674701,0.015386493790610129,0.20676883630397186,0.777844669905418,0.10165197861780614,0.11355399888719891,0.0,0.6963158543781908,0.2100207959860667,0.09366334963574258
2021-07-04 23:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,58.5,294.54999961853025,0.010142274953734529,0.014493543686972669,0.20695635582573574,0.7785501004872916,0.10168917231379902,0.11360634538443709,0.0,0.6968811033879384,0.20937951378635455,0.09373938282570714
2021-07-05 00:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,62.25,294.3000000953674,0.010150890529342406,0.015177326093525005,0.20681276152035974,0.7780099123861152,0.10184621922526735,0.11377351559724468,0.0,0.6964482698838768,0.20987056890862282,0.09368116120750028
2021-07-05 01:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,66.0,293.4749998092651,0.010179426137473739,0.015292420067876506,0.20678859178574593,0.7779189881463776,0.10214446093400972,0.11410528664554137,0.0,0.6963754093303172,0.20995323013447778,0.09367136053520507
2021-07-05 02:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,74.25,292.12499990463255,0.010226468411566303,0.015811706032650506,0.2066795417331434,0.7775087522342061,0.10267064546426379,0.1146867458478542,0.0,0.6960466517369049,0.21032620981076172,0.09362713845233339
2021-07-05 03:00:00+00:00,0.0,0.0,298.6999982833862,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,76.25,291.9750002861023,0.010231722170823583,0.016081733647747964,0.2066228359339729,0.7772954304182791,0.10275158313693519,0.1147738566876529,0.0,0.6958756841110462,0.21052017475948265,0.09360414112947119
2021-07-05 04:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,80.5,291.7500003814697,0.010239612955775261,0.016729726403695053,0.20648675745522405,0.7767835161410809,0.10289859332911966,0.11493013855215557,0.0,0.695465368258408,0.21098568331946058,0.09354894842213146
2021-07-05 05:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.07729721069336,273.15,368.15,0.0,5.000000601285137e-05,82.5,289.9749998092651,0.010309182958536606,0.015351450777718595,0.2067761953366791,0.7778723538856023,0.10345269485267922,0.11556598482895972,0.0,0.6963380390861927,0.20999562715232764,0.09366633376147965
2021-07-05 06:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.35418701171875,273.15,368.15,0.0,5.000000601285137e-05,83.0,289.4999994277954,0.010346805044563779,0.014990360163456543,0.20685202436567413,0.7781576154708693,0.10379216995003021,0.11594966587739265,0.0,0.696566625368864,0.20973629310370903,0.09369708152742688
2021-07-05 07:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.35418701171875,273.15,368.15,0.0,5.000000601285137e-05,83.0,289.8499998092651,0.010334311045202133,0.015322797617069948,0.2067822125004153,0.7778949898825147,0.10370183759761907,0.11584465307573158,0.0,0.6963561784423655,0.20997504782175422,0.0936687737358802
2021-07-05 08:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.35418701171875,273.15,368.15,0.0,5.000000601285137e-05,79.0,291.29999961853025,0.01028287009407253,0.015973287657022293,0.2066456095920253,0.7773811027509523,0.10325385323852493,0.11533622559906015,0.0,0.6959443477271514,0.21044227501261556,0.09361337726023297
2021-07-05 09:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4744415283203,273.15,368.15,0.0,5.000000601285137e-05,74.0,292.57500019073484,0.01017295859163586,0.016200359916470283,0.2065979244175412,0.7772017156659884,0.10217377128621413,0.11412699763138624,0.0,0.6958005729388552,0.21060538934083523,0.09359403772030964
2021-07-05 10:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.4744415283203,273.15,368.15,0.0,5.000000601285137e-05,72.75,293.1000002861023,0.010154736809904148,0.016450349078882435,0.20654542669343467,0.7770042242276829,0.10201668087198021,0.11394849662361757,0.0,0.6956422798717881,0.21078497484120312,0.09357274528700885
2021-07-05 11:00:00+00:00,0.0,0.0,298.6099995613098,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.3144187927246,273.15,368.15,0.0,5.000000601285137e-05,69.75,293.9250000953674,0.010114446990883154,0.01659429880944002,0.2065151972500176,0.7768905039405424,0.10162679447108224,0.11351126968536994,0.0,0.6955511271201732,0.2108883887986933,0.09356048408113356
2021-07-05 12:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.26107788085938,273.15,368.15,0.0,5.000000601285137e-05,67.75,294.60000076293943,0.010087352281130758,0.016797410831231218,0.20647254372544147,0.7767300454433274,0.10137549334975904,0.1132281322800877,0.0,0.6954225064988159,0.21103431053154004,0.09354318296964398
2021-07-05 13:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.26107788085938,273.15,368.15,0.0,5.000000601285137e-05,73.25,294.45000019073484,0.010092491043614095,0.017973272675961573,0.20622561273804807,0.7758011145859904,0.1015485837935179,0.11340726076976448,0.0,0.6946777830352462,0.21187920878462763,0.09344300818012613
2021-07-05 14:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.26107788085938,273.15,368.15,0.0,5.000000601285137e-05,74.5,294.0000003814697,0.010107938727419346,0.017784855862030696,0.20626518026897353,0.7759499638689957,0.1016845055090961,0.11356133351381383,0.0,0.6947971279874238,0.21174381041658608,0.0934590615959902
2021-07-05 15:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.37550735473633,273.15,368.15,0.0,5.000000601285137e-05,73.25,294.37499990463255,0.01010347826812253,0.017892226628119744,0.20624263240809484,0.7758651409637853,0.10165074583062489,0.11352233279566884,0.0,0.6947291189382665,0.21182096754891505,0.09344991351281853
2021-07-05 16:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6652603149414,273.15,368.15,0.0,5.000000601285137e-05,72.25,294.74999990463255,0.010111907153816328,0.01805527614745786,0.20620839200903385,0.7757363318435083,0.10175244149738416,0.11363393240311835,0.0,0.6946258397824828,0.21193813906635814,0.09343602115115904
2021-07-05 17:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.50465393066406,273.15,368.15,0.0,5.000000601285137e-05,69.5,295.2250002861023,0.010083859647662525,0.017882576197818877,0.206244658998458,0.775872764803723,0.1014523666722258,0.11330090175822927,0.0,0.694735231620906,0.2118140326326186,0.09345073574647537
2021-07-05 18:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7480812072754,273.15,368.15,0.0,5.000000601285137e-05,69.0,295.04999961853025,0.01010770285679392,0.017570914726220983,0.2063101079074936,0.7761189773662854,0.1016599896174335,0.11353654047416635,0.0,0.6949326344755267,0.21159007658022838,0.09347728894424501
2021-07-05 19:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.8292236328125,273.15,368.15,0.0,5.000000601285137e-05,69.0,294.8750003814697,0.010119659084038817,0.017387278734720908,0.2063486714657086,0.7762640497995704,0.10176122022123162,0.11365181964497723,0.0,0.6950489413036888,0.21145812500257113,0.09349293369374004
2021-07-05 20:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.8292236328125,273.15,368.15,0.0,5.000000601285137e-05,70.75,294.54999961853025,0.01013082491981291,0.01747547890675624,0.2063301494295812,0.7761943716636626,0.10188264665502142,0.11378636593580159,0.0,0.6949930798250711,0.21152150056142993,0.09348541961349896
2021-07-05 21:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.762939453125,273.15,368.15,0.0,5.000000601285137e-05,73.0,293.90000047683714,0.010148347749749027,0.01732785256477379,0.2063611509613975,0.7763109964738287,0.10204353621127246,0.11396784481722758,0.0,0.6950865782092205,0.211415425453959,0.09349799633682057
2021-07-05 22:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.6966552734375,273.15,368.15,0.0,5.000000601285137e-05,72.5,292.8500002861023,0.010179833832343973,0.016146512333219662,0.20660923241002388,0.7772442552567566,0.10223722800631695,0.11419853275932111,0.0,0.6958346681104717,0.21056670793445204,0.0935986239550764
2021-07-05 23:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.7871131896973,273.15,368.15,0.0,5.000000601285137e-05,73.5,292.54999961853025,0.010196967285426923,0.016068043098266534,0.20662571094936402,0.7773062459523694,0.10240113401204969,0.11438257057242632,0.0,0.6958843525008165,0.21051034036090074,0.09360530713828276
2021-07-06 00:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,76.0,292.24999990463255,0.010227538342786656,0.016302987239466084,0.20657637267971213,0.7771206400808218,0.10273266872676837,0.11475002627954269,0.0,0.6957355903663974,0.21067911289680785,0.09358529673679467
2021-07-06 01:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,77.5,291.82500019073484,0.010242433231390173,0.016190927459546506,0.20659990523349522,0.7772091673069582,0.10287056487811466,0.11490542392499811,0.0,0.6958065454029632,0.2105986135042485,0.09359484109278837
2021-07-06 02:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,79.25,291.32500019073484,0.010260012280947684,0.01604781189560549,0.20662995950192284,0.7773222286024717,0.10303213306668788,0.11508764749680139,0.0,0.6958971621632124,0.21049580763578818,0.09360703020099946
2021-07-06 03:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,80.25,290.7499994277954,0.010280302959884653,0.015678354625009584,0.20670754552874798,0.7776140998462424,0.10319714545105439,0.11527650142891886,0.0,0.6961310793779182,0.21023042557688984,0.09363849504519198
2021-07-06 04:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,80.0,290.1000002861023,0.010303337045005922,0.015010005576670553,0.2068478988288992,0.7781420955944303,0.10335818971055614,0.1154646107384381,0.0,0.6965541894079639,0.2097504018597158,0.0936954087323203
2021-07-06 09:00:00+00:00,0.0,0.0,298.63174828847247,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,139.83820934295656,273.15,368.15,0.0,5.000000601285137e-05,80.25,292.0999998092651,0.01036470209571164,0.017041440481368908,0.20642129749891253,0.7765372620197185,0.10418865257212596,0.11636717753458714,0.0,0.6952679674458467,0.2112096370551084,0.09352239549904481
2021-07-06 10:00:00+00:00,0.0,0.0,298.6349491802851,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.82735061645508,273.15,368.15,0.0,5.000000601285137e-05,79.0,293.3499998092651,0.010098325196344423,0.018111636357715618,0.20619655636487974,0.7756918072774047,0.10162160392889887,0.11348713603460357,0.0,0.6945901391502282,0.21197864188828006,0.09343121896149173
2021-07-06 11:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,136.72344207763672,273.15,368.15,0.0,5.000000601285137e-05,79.25,293.2499994277954,0.010094097378925125,0.01805785340161199,0.2062078507856615,0.7757342958127266,0.10157349480859845,0.11343405922883548,0.0,0.6946242072641613,0.21193999117918325,0.09343580155665551
2021-07-06 12:00:00+00:00,0.0,0.0,298.5000003814697,1.26,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.11370849609375,273.15,368.15,0.0,5.000000601285137e-05,81.75,293.2499994277954,0.01012291019384382,0.018616896689006592,0.2060904516953086,0.7752926516156847,0.10192145477598602,0.1138158742537525,0.0,0.6942700695127072,0.21234176496796872,0.09338816551932405
2021-07-06 13:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.11370849609375,273.15,368.15,0.0,5.000000601285137e-05,77.5,293.8750003814697,0.010101381215479212,0.018348617479356802,0.20614679032933508,0.7755045921913082,0.10167689726642648,0.11354602019461457,0.0,0.6944400218935851,0.21214895182760707,0.09341102627880771
2021-07-06 14:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.11370849609375,273.15,380.06666666666666,0.0,5.000000601285137e-05,74.0,294.9999994277954,0.010062859031560472,0.018763899141319592,0.2060595811803229,0.7751765196783574,0.10133201460899552,0.11315587397107905,0.0,0.6941769407098908,0.21244742078071113,0.09337563850939816
2021-07-06 15:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.11739349365234,273.15,368.15,0.0,5.000000601285137e-05,70.75,295.9250000953674,0.0100316742034048,0.018974839689795162,0.20601528366514302,0.7750098766450618,0.10103970735442527,0.11282692454342592,0.0,0.6940433008334532,0.21259903692236412,0.09335766224418267
2021-07-06 16:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,368.15,0.0,5.000000601285137e-05,66.5,296.4,0.010015866972490543,0.018366790341237296,0.2061429740283402,0.7754902356304226,0.10081800782140979,0.1125866515140862,0.0,0.6944285098614289,0.21216201237468807,0.0934094777638829
2021-07-06 17:00:00+00:00,0.0,0.0,298.5000003814697,3.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,380.34999898274737,0.0,5.000000601285137e-05,59.25,297.3249997138977,0.009984706881368348,0.017320432585492124,0.20636270915704666,0.7763168582574612,0.1003973385669804,0.1121293691525882,0.0,0.6950912775373429,0.21141009400636054,0.09349862845629656
2021-07-06 18:00:00+00:00,0.0,0.0,298.4649995803833,3.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,380.0666666666666,0.0,5.000000601285137e-05,60.25,296.9,0.009998999564318614,0.017171067286146518,0.2063940758699092,0.7764348568439442,0.10052577337073666,0.11227459785881103,0.0,0.6951858741403579,0.21130277295560132,0.09351135290404082
2021-07-06 19:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,368.15,0.0,5.000000601285137e-05,63.0,296.7500003814697,0.010004053805661172,0.01778221559597817,0.20626573472484458,0.7759520496791773,0.10063916662861305,0.11239392985026493,0.0,0.6947988003223332,0.21174191313133492,0.09345928654633184
2021-07-06 20:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,368.15,0.0,5.000000601285137e-05,68.5,295.67499961853025,0.010040426057246352,0.018110584579689268,0.20619677723826524,0.7756926381820455,0.10103884429149992,0.1128363449087644,0.0,0.6945908053890782,0.21197788603182038,0.09343130857910126
2021-07-06 21:00:00+00:00,0.0,0.0,298.42999877929685,5.999999745686849,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,392.2833333333333,0.0,5.000000601285137e-05,74.5,294.74999990463255,0.010071935442262023,0.01860708888162602,0.2060925113348585,0.7753003997835154,0.10140720741054307,0.11324173155520095,0.0,0.6942762828383562,0.21233471587089633,0.09338900129074733
2021-07-06 22:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.12107849121094,273.15,380.0666666666666,0.0,5.000000601285137e-05,72.5,294.3499998092651,0.010085622464990238,0.017685594946788914,0.2062860250611743,0.7760283799920367,0.10144975457570928,0.11330036097207277,0.0,0.6948599988431007,0.21167248263019292,0.09346751852670654
2021-07-06 23:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.46442413330078,273.15,368.15,0.0,5.000000601285137e-05,69.25,294.80000057220457,0.010095442595655596,0.017370706365767596,0.2063521516631888,0.7762771419710436,0.10151599204149364,0.11337813709138896,0.0,0.695059437277622,0.21144621718648318,0.09349434553589485
2021-07-07 00:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,71.5,294.49999990463255,0.010130967729276146,0.01760436858328336,0.2063030825975105,0.7760925488192062,0.10189744997296357,0.11380133705486306,0.0,0.6949114458081445,0.21161411539320008,0.0934744387986554
2021-07-07 01:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,71.5,293.62499990463255,0.010161157926861486,0.016697134403362422,0.20649360177529388,0.7768092638213436,0.1021068087193404,0.11404616928340262,0.0,0.6954860072091944,0.21096226816696712,0.09355172462383857
2021-07-07 02:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,72.5,293.1999997138977,0.010175886760630986,0.016494950863576573,0.20653606031864893,0.7769689888177745,0.10223379392311736,0.11419046086685879,0.0,0.6956140371485507,0.21081701657037216,0.093568946281077
2021-07-07 03:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,77.75,292.4749998092651,0.010201111196688156,0.016903601869795108,0.20645024360734304,0.7766461545228619,0.10252981717661215,0.11451612283272074,0.0,0.6953552588439134,0.21111060385239117,0.09353413730369552
2021-07-07 04:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,83.25,291.54999961853025,0.010233476244930276,0.017079654630187856,0.20641327252766056,0.7765070728421516,0.10287353593206941,0.11489787051986249,0.0,0.6952437664693173,0.2112370933711681,0.09351914015951468
2021-07-07 11:00:00+00:00,0.0,0.0,298.54999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5120849609375,273.15,368.15,0.0,5.000000601285137e-05,82.0,290.0999998092651,0.010262558954990321,0.01537948410438717,0.2067703083380787,0.7778502075575341,0.10298775488010083,0.11504626165221445,0.0,0.6963202920190575,0.21001576142599215,0.09366394655495026
2021-07-07 12:00:00+00:00,0.0,0.0,298.54999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.5120849609375,273.15,368.15,0.0,5.000000601285137e-05,81.5,290.24999990463255,0.010257255303577855,0.015430933516916746,0.2067595039614475,0.7778095625216358,0.10293991012327366,0.11499218510497765,0.0,0.6962877206473236,0.210052714062004,0.09365956529067246
2021-07-07 15:00:00+00:00,13.8,0.0,298.54999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0001800000172806,137.1273956298828,273.15,368.15,0.0,5.000000601285137e-05,77.0,291.3499998092651,0.01018994247502594,0.015623438258257443,0.20671907796576594,0.7776574837759767,0.10228436989826568,0.11425755230642116,0.0,0.6961658474126646,0.21019098079871712,0.09364317178861828
2021-07-07 20:00:00+00:00,0.0,0.0,298.38999977111814,0.8446956634521484,0.0,0.0,0.0,273.15,0.0,0.0,137.320068359375,273.15,368.15,0.0,0.0,78.0,290.74999990463255,0.0,0.015245476647541818,0.20679844990401622,0.777956073448442,-0.0,0.0,,,,
2021-07-07 22:00:00+00:00,0.0,0.0,298.38999977111814,0.8349301656087239,0.0,0.0,0.0,273.15,0.0,0.0,137.35737228393555,273.15,368.15,0.0,0.0,83.0,289.32500019073484,0.0,0.014826484449960957,0.2068864382655082,0.778287077284531,-0.0,0.0,,,,
2021-07-07 23:00:00+00:00,0.0,0.0,298.38999977111814,0.8304125467936198,0.0,0.0,0.0,273.15,0.0,0.0,137.4692840576172,273.15,368.15,0.0,0.0,82.25,289.20000019073484,0.0,0.014579389715445569,0.20693832815975644,0.7784822821247981,-0.0,0.0,,,,
2021-07-08 01:00:00+00:00,0.0,0.0,298.38999977111814,0.8070529301961263,0.0,0.0,0.0,273.15,0.0,0.0,137.5330047607422,273.15,368.15,0.0,0.0,79.5,289.5749997138977,0.0,0.014435131764126518,0.20696862232953342,0.77859624590634,-0.0,0.0,,,,
2021-07-08 03:00:00+00:00,13.5,0.0,298.19004859924314,1.603780428568522,0.0,0.0,0.0,273.15,0.0,0.0,137.5388412475586,273.15,368.15,0.0,0.0,82.25,288.69999995231626,0.0,0.014126766944765902,0.20703337894159918,0.778839854113635,-0.0,0.0,,,,
2021-07-08 04:00:00+00:00,0.0,0.0,298.19004859924314,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.37950134277344,273.15,368.15,0.0,0.0,83.5,288.27500023841856,0.0,0.013957693218538477,0.20706888442410692,0.7789734223573547,-0.0,0.0,,,,
2021-07-08 06:00:00+00:00,0.0,0.0,298.19004859924314,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.58729465908473,273.15,368.15,0.0,0.0,87.0,287.4,0.0,0.013747047037629115,0.20711312012209787,0.779139832840273,-0.0,0.0,,,,
2021-07-08 11:00:00+00:00,0.0,0.0,297.9610008239746,0.7711277643839518,0.0,0.0,0.0,273.15,0.0,0.0,137.55208587646484,273.15,368.15,0.0,0.0,81.75,289.6750000953674,0.0,0.014930952740724004,0.20686449992444797,0.7782045473348281,-0.0,0.0,,,,
2021-07-08 14:00:00+00:00,0.0,0.0,297.9610008239746,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.1879119873047,273.15,368.15,0.0,0.0,73.5,293.0999998092651,0.0,0.01661712170542195,0.2065104044418614,0.7768724738527167,-0.0,0.0,,,,
2021-07-08 15:00:00+00:00,0.0,0.0,297.9610008239746,0.8100667317708333,0.0,0.0,0.0,273.15,0.0,0.0,136.96868896484375,273.15,368.15,0.0,0.0,70.5,293.4,0.0,0.016243816485732296,0.20658879853799622,0.7771673849762715,-0.0,0.0,,,,
2021-07-08 17:00:00+00:00,0.0,0.0,297.9610008239746,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.42557907104492,273.15,368.15,0.0,0.0,69.0,294.27500047683714,0.0,0.016770083285941602,0.20647828250995226,0.7767516342041061,-0.0,0.0,,,,
2021-07-08 19:00:00+00:00,13.5,0.0,297.8399967193604,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.6966552734375,273.15,368.15,0.0,0.0,72.75,292.99999990463255,0.0,0.016350332907934157,0.20656643008933384,0.7770832370027321,-0.0,0.0,,,,
2021-07-08 21:00:00+00:00,0.0,0.0,297.8399967193604,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.26141357421875,273.15,368.15,0.0,0.0,72.25,292.025,0.0,0.01529797295299566,0.20678742567987093,0.7779146013671335,-0.0,0.0,,,,
2021-07-08 22:00:00+00:00,0.0,0.0,297.8399967193604,1.6804281870524087,0.0,0.0,0.0,273.15,0.0,0.0,137.26141357421875,273.15,368.15,0.0,0.0,73.0,291.77500047683714,0.0,0.015218182317585881,0.20680418171330697,0.7779776359691072,-0.0,0.0,,,,
2021-07-08 23:00:00+00:00,13.8,0.0,297.8399967193604,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.3422393798828,273.15,368.15,0.0,0.0,73.0,291.7250002861023,0.0,0.015171328398270694,0.20681402103636315,0.7780146505653661,-0.0,0.0,,,,
2021-07-09 01:00:00+00:00,0.0,0.0,297.84249725341795,0.834612782796224,0.0,0.0,0.0,273.15,0.0,0.0,137.3422393798828,273.15,368.15,0.0,0.0,73.25,291.5249995231628,0.0,0.01503569843289648,0.20684250332909174,0.7781217982380119,-0.0,0.0,,,,
2021-07-09 04:00:00+00:00,0.0,0.0,297.8499988555908,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.51202392578125,273.15,368.15,0.0,0.0,81.5,290.17499961853025,0.0,0.015358891917252806,0.20677463269737692,0.7778664753853703,-0.0,0.0,,,,
2021-07-09 14:00:00+00:00,0.0,0.0,297.7199996948242,0.8053704579671224,0.0,0.0,0.0,273.15,0.0,0.0,136.8700408935547,273.15,368.15,0.0,0.0,69.75,294.6000002861023,0.0,0.01728470398953691,0.20637021216219725,0.7763450838482658,-0.0,0.0,,,,
2021-07-09 15:00:00+00:00,0.0,0.0,297.7199996948242,1.4507558631896973,0.0,0.0,0.0,273.15,0.0,0.0,136.8700408935547,273.15,368.15,0.0,0.0,61.75,295.49999990463255,0.0,0.01618481863901774,0.20660118808580627,0.777213993275176,-0.0,0.0,,,,
2021-07-09 16:00:00+00:00,0.0,0.0,297.7199996948242,0.8472182591756184,0.0,0.0,0.0,273.15,0.0,0.0,136.9687042236328,273.15,368.15,0.0,0.0,58.25,296.57500019073484,0.0,0.016293502650502632,0.20657836444339445,0.7771281329061029,-0.0,0.0,,,,
2021-07-09 18:00:00+00:00,0.0,0.0,297.6999992370605,0.8854348712497289,0.0,0.0,0.0,273.15,0.0,0.0,136.9687042236328,273.15,368.15,0.0,0.0,55.0,297.075000667572,0.0,0.01586186983518876,0.20666900733461036,0.7774691228302009,-0.0,0.0,,,,
2021-07-09 21:00:00+00:00,0.0,0.0,297.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.1428680419922,273.15,368.15,0.0,0.0,62.25,295.1250003814697,0.0,0.015951022682372806,0.2066502852367017,0.7773986920809255,-0.0,0.0,,,,
2021-07-10 00:00:00+00:00,0.0,0.0,297.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.47744750976562,273.15,368.15,0.0,0.0,74.0,292.70000019073484,0.0,0.016324738791519283,0.20657180485378096,0.7771034563546998,-0.0,0.0,,,,
2021-07-10 01:00:00+00:00,0.0,0.0,297.9624995231628,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.49486541748047,273.15,368.15,0.0,0.0,75.25,292.4250000953674,0.0,0.016318906365014523,0.20657302966334695,0.7771080639716386,-0.0,0.0,,,,
2021-07-10 03:00:00+00:00,13.5,0.0,298.04999961853025,1.7131818135579426,0.0,0.0,0.0,273.15,0.0,0.0,137.547119140625,273.15,368.15,0.0,0.0,78.0,291.775,0.0,0.01624359172886032,0.2065888457369393,0.7771675625342003,-0.0,0.0,,,,
2021-07-10 07:00:00+00:00,0.675,0.0,298.04999961853025,0.8209895451863607,0.0,0.0,0.0,273.15,0.0,0.0,137.57483673095703,273.15,368.15,0.0,0.0,83.5,289.525,0.0,0.01510297766259124,0.20682837469085585,0.7780686476465529,-0.0,0.0,,,,
2021-07-10 11:00:00+00:00,0.0,0.0,297.9699977874756,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.16502380371094,273.15,368.15,0.0,0.0,77.75,292.3500002861023,0.0,0.01677466685633412,0.20647731996016983,0.7767480131834961,-0.0,0.0,,,,
2021-07-10 13:00:00+00:00,0.0,0.0,297.9699977874756,0.8104133605957031,0.0,0.0,0.0,273.15,0.0,0.0,137.16502380371094,273.15,368.15,0.0,0.0,80.0,292.6999997138977,0.0,0.01762503676434559,0.20629874227948744,0.776076220956167,-0.0,0.0,,,,
2021-07-10 16:00:00+00:00,0.0,0.0,297.9699977874756,0.8597540537516276,0.0,0.0,0.0,273.15,0.0,0.0,136.77296447753906,273.15,368.15,0.0,0.0,71.0,295.30000057220457,0.0,0.0183436366608957,0.2061478363012119,0.7755085270378924,-0.0,0.0,,,,
2021-07-10 20:00:00+00:00,27.3,0.0,297.92999877929685,1.0476451873779298,0.0,0.0,0.0,273.15,0.0,0.0,137.5858917236328,273.15,368.15,0.0,0.0,62.75,295.65,0.0,0.016590803446246652,0.2065159312762882,0.7768932652774652,-0.0,0.0,,,,
2021-07-10 22:00:00+00:00,0.0,0.0,297.92999877929685,0.9654186333550347,0.0,0.0,0.0,273.15,0.0,0.0,137.5858917236328,273.15,368.15,0.0,0.0,71.0,293.2249998092651,0.0,0.016183821066063225,0.20660139757612672,0.7772147813578101,-0.0,0.0,,,,
2021-07-11 03:00:00+00:00,0.0,0.0,298.1899990081787,0.8079930623372396,0.0,0.0,0.0,273.15,0.0,0.0,137.92556762695312,273.15,368.15,0.0,0.0,84.5,288.025,0.0,0.013900096929528224,0.20708097964479907,0.7790189234256727,-0.0,0.0,,,,
2021-07-11 04:00:00+00:00,0.0,0.0,298.1899990081787,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.6191368103027,273.15,368.15,0.0,0.0,86.25,287.44999995231626,0.0,0.01367375408105452,0.20712851164297855,0.779197734275967,-0.0,0.0,,,,
2021-07-11 05:00:00+00:00,0.0,0.0,298.1899990081787,0.7865330378214518,0.0,0.0,0.0,273.15,0.0,0.0,137.97567749023438,273.15,368.15,0.0,0.0,88.75,287.1750000953674,0.0,0.01381948359195823,0.20709790844568876,0.779082607962353,-0.0,0.0,,,,
2021-07-11 10:00:00+00:00,0.0,0.0,298.13999977111814,0.418420164320204,0.0,0.0,0.0,275.0460983276367,0.0,0.0,136.95089721679688,273.15,368.15,0.0,0.0,72.25,292.9,0.0,0.01614095250178095,0.20661039997462602,0.7772486475235931,-0.0,0.0,,,,
2021-07-11 12:00:00+00:00,13.5,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.9010467529297,273.15,368.15,0.0,0.0,79.75,292.2249998092651,0.0,0.01706747463681479,0.2064158303262689,0.7765166950369163,-0.0,0.0,,,,
2021-07-11 13:00:00+00:00,27.225,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.88442993164062,273.15,368.15,0.0,0.0,78.75,292.8499998092651,0.0,0.01751407398865826,0.20632204446238175,0.77616388154896,-0.0,0.0,,,,
2021-07-11 14:00:00+00:00,0.0,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.88442993164062,273.15,368.15,0.0,0.0,77.5,293.775,0.0,0.018237929629068287,0.20617003477789567,0.775592035593036,-0.0,0.0,,,,
2021-07-11 15:00:00+00:00,0.0,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.88442993164062,273.15,368.15,0.0,0.0,71.75,295.1750000953674,0.0,0.018395677023268966,0.20613690782511354,0.7754674151516175,-0.0,0.0,,,,
2021-07-12 03:00:00+00:00,10.58675031873915,0.0,298.36999931335447,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.622802734375,273.15,368.15,0.0,0.0,81.25,289.65,0.0,0.014817743389446842,0.20688827388821618,0.778293982722337,-0.0,0.0,,,,
2021-07-12 04:00:00+00:00,0.0,0.0,298.36999931335447,0.8278060913085937,0.0,0.0,0.0,273.15,0.0,0.0,137.622802734375,273.15,368.15,0.0,0.0,78.75,289.5999998092651,0.0,0.014323356718303397,0.20699209508915628,0.7786845481925403,-0.0,0.0,,,,
2021-07-12 05:00:00+00:00,0.0,0.0,298.36999931335447,1.7661926163567436,0.0,0.0,0.0,273.15,0.0,0.0,137.622802734375,273.15,368.15,0.0,0.0,80.25,289.8500002861023,0.0,0.014822640209008737,0.20688724555610818,0.7782901142348831,-0.0,0.0,,,,
2021-07-12 06:00:00+00:00,0.0,0.0,298.36999931335447,0.8053943634033203,0.0,0.0,0.0,273.15,0.0,0.0,137.48435974121094,273.15,368.15,0.0,0.0,81.0,290.45000019073484,0.0,0.01553009985634036,0.20673867903016852,0.7777312211134911,-0.0,0.0,,,,
2021-07-12 07:00:00+00:00,13.5,0.0,299.4829993247986,0.803269894917806,0.0,0.3,0.0,273.15,0.0,0.0,137.3053970336914,273.15,368.15,0.0,0.0,83.0,290.12499990463255,0.0,0.015588430801666645,0.20672642953165,0.7776851396666834,-0.0,0.0,,,,
2021-07-12 09:00:00+00:00,0.0,0.0,298.2400020599365,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.8860206604004,273.15,368.15,0.0,0.0,77.5,292.6750000953674,0.0,0.01705758363807992,0.20641790743600322,0.7765245089259168,-0.0,0.0,,,,
2021-07-12 11:00:00+00:00,0.0,0.0,298.2400020599365,1.648158836364746,0.0,0.0,0.0,273.15,0.0,0.0,136.77915954589844,273.15,368.15,0.0,0.0,82.75,292.450000667572,0.0,0.017943657812098404,0.20623183185945934,0.7758245103284422,-0.0,0.0,,,,
2021-07-12 12:00:00+00:00,0.0,0.0,298.2400020599365,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.64816284179688,273.15,368.15,0.0,0.0,82.5,292.4250000953674,0.0,0.017863074521860135,0.20624875435040937,0.7758881711277305,-0.0,0.0,,,,
2021-07-12 14:00:00+00:00,13.8,0.0,298.2400020599365,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.7221717834473,273.15,368.15,0.0,0.0,75.0,294.6750000953674,0.0,0.018645430368544626,0.20608445962260563,0.7752701100088497,-0.0,0.0,,,,
2021-07-12 16:00:00+00:00,0.0,0.0,298.1800006866455,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.1949005126953,273.15,368.15,0.0,0.0,69.25,295.9250000953674,0.0,0.018580020888975503,0.20609819561331513,0.7753217834977093,-0.0,0.0,,,,
2021-07-12 19:00:00+00:00,0.0,0.0,298.1600002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.344970703125,273.15,368.15,0.0,0.0,66.0,296.0500000953674,0.0,0.01785591407068695,0.20625025804515573,0.7758938278841573,-0.0,0.0,,,,
2021-07-12 20:00:00+00:00,0.0,0.0,298.1600002288818,0.8871880213419596,0.0,0.0,0.0,273.15,0.0,0.0,137.344970703125,273.15,368.15,0.0,0.0,68.0,295.32500019073484,0.0,0.017608516005529692,0.20630221163883877,0.7760892723556316,-0.0,0.0,,,,
2021-07-12 22:00:00+00:00,0.0,0.0,298.1600002288818,0.8665225346883138,0.0,0.0,0.0,273.15,0.0,0.0,136.9744110107422,273.15,368.15,0.0,0.0,69.5,294.5000003814697,0.0,0.017120369766420077,0.20640472234905177,0.7764749078845281,-0.0,0.0,,,,
2021-07-12 23:00:00+00:00,0.0,0.0,298.1600002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.42100524902344,273.15,368.15,0.0,0.0,66.75,293.9749998092651,0.0,0.015940130201471763,0.20665257265769094,0.7774072971408373,-0.0,0.0,,,,
2021-07-13 04:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.74835968017578,273.15,368.15,0.0,0.0,82.75,288.9250000953674,0.0,0.014414775128991144,0.20697289722291187,0.7786123276480971,-0.0,0.0,,,,
2021-07-13 05:00:00+00:00,0.0,0.0,298.3799995422363,1.639502461751302,0.0,0.0,0.0,273.15,0.0,0.0,137.65235900878906,273.15,368.15,0.0,0.0,81.5,288.49999990463255,0.0,0.013823703655136748,0.2070970222324213,0.779079274112442,-0.0,0.0,,,,
2021-07-13 06:00:00+00:00,13.8,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.48177337646484,273.15,368.15,0.0,0.0,80.25,289.02500023841856,0.0,0.014073877270157433,0.20704448577326692,0.7788816369565756,-0.0,0.0,,,,
2021-07-13 09:00:00+00:00,0.0,0.0,298.3095001220703,0.8041598002115885,0.0,0.0,0.0,273.15,0.0,0.0,136.8836212158203,273.15,368.15,0.0,0.0,70.25,293.2250002861023,0.0,0.016015603636170973,0.2066367232364041,0.7773476731274249,-0.0,0.0,,,,
2021-07-13 11:00:00+00:00,37.85822034200032,0.0,358.6052948231167,0.0,2.772944391700957,7.352222222222222,1.0179999730322096,300.8622222222222,4.835000000000001,780.7535287475589,136.52756118774414,357.6816666666666,367.1833333333333,3.0468333951839144,216.87598094092505,73.5,293.025,43754.18446347285,0.01654131285532177,0.20652632430038242,0.7769323628442958,465062.42795861,516473.59470319055,0.010179999730322136,0.6995944317959453,0.20127253358905745,0.08895303488467515
2021-07-13 12:00:00+00:00,0.0,0.40625,360.45989430321583,0.0,0.0,0.0,0.0,273.15,12.405,802.2205359903971,136.9389533996582,366.6283333333333,366.15,2.22172227329678,222.83903814527727,74.25,293.5000003814697,45019.70586812419,0.01719724038860741,0.20638857951839243,0.7764141800930001,452621.4090641236,505519.56345916947,0.0,0.6951692983083613,0.21132157844808616,0.09350912324355262
2021-07-13 14:00:00+00:00,0.0,0.0,360.0768792237176,0.0,0.0,0.0,0.0,273.15,13.909166666666668,800.6881185574001,136.9874267578125,365.65,366.15,2.224666720231374,222.38165369669605,71.25,295.24999990463255,44683.18948346053,0.018352047478431964,0.20614607002952928,0.7755018824920388,449766.60561561666,502269.3532586828,0.0,0.6944378490823946,0.21215141690957245,0.09341073400803293
2021-07-13 16:00:00+00:00,0.0,0.0,360.1454967498779,0.8798812866210938,0.0,0.0,0.0,273.15,26.59481770833333,802.0896981641979,137.0284881591797,365.65,366.15,2.273416623208257,222.8001480272082,66.5,296.42499961853025,44597.340036093665,0.01839405029605001,0.2061372494378295,0.7754687002661205,448921.68119670206,501323.5557391121,0.0,0.6944112413102961,0.21218160376585446,0.09340715492384952
2021-07-13 17:00:00+00:00,0.0,0.0,359.91452828513246,0.0,0.0,0.0,0.0,273.15,14.595277777777778,800.5121952819825,137.2167205810547,365.65,366.15,2.2561111542913648,222.3908881293403,64.5,296.37499990463255,44578.28958916307,0.017797815193966317,0.20626245880926705,0.7759397259967665,448457.5207311427,500837.0109984093,0.0,0.6947889195801014,0.2117531229592231,0.09345795746067552
2021-07-13 20:00:00+00:00,0.0,18.0,360.2056271764967,0.9093019082811143,0.0,0.0,0.0,273.15,12.637222222222222,801.6216712443031,137.2167205810547,365.9,366.15,2.0297778803110123,222.67268699646,63.5,295.9749998092651,44700.40274156665,0.017114534761706043,0.20640594770004173,0.7764795175382523,449373.367009482,501896.3402308228,0.0,0.6952216767502022,0.21126215443880536,0.09351616881099256
2021-07-14 00:00:00+00:00,0.0,0.0,360.2511235004001,0.0,0.0,0.0,0.0,273.15,14.447777777777778,799.9487967088487,138.0687370300293,365.65277777777777,366.15,2.129361172020435,222.20799924638544,72.0,290.3500002861023,45753.644211326035,0.01374236689764348,0.20711410295149488,0.7791435301508617,458388.9285450336,512149.4604933417,0.0,0.6973565248406461,0.20884014209401147,0.09380333306534236
2021-07-14 02:00:00+00:00,0.0,0.0,359.13438201904296,0.8505299928453234,0.0,0.0,0.0,273.15,17.836944444444445,800.3583778042262,138.04331970214844,365.65,366.15,2.9930000244908865,222.39050017038983,81.75,288.42499985694883,46074.11148409953,0.013799799377463961,0.20710204213073258,0.7790981584918035,461626.4540219111,515763.5350157281,0.0,0.6973201783809796,0.20888137761535647,0.09379844400366388
2021-07-14 03:00:00+00:00,0.0,0.0,359.6311210632324,2.218998777601454,0.0,0.0,0.0,273.15,17.78388888888889,801.4156783888071,138.04331970214844,366.15,366.15,3.2850000977516176,222.6154674402873,83.75,288.15,46179.006489700674,0.013888282748256415,0.20708346062286617,0.7790282566288774,462718.93553409295,516979.2681594913,0.0,0.6972641803250934,0.2089449081228656,0.09379091155204095
2021-07-14 05:00:00+00:00,0.0,0.0,359.51042383405894,0.0,0.0,0.0,0.0,273.15,16.95777777777778,799.4767987569173,138.03094482421875,365.9,366.15,2.9750000834465027,222.07688928816057,88.25,287.0999998092651,46231.62014694229,0.01367687475452118,0.20712785630155056,0.7791952689439283,463146.8384689071,517468.9921415644,0.0,0.6973979713601535,0.20879312048983037,0.09380890815001608
2021-07-14 10:00:00+00:00,0.0,0.0,359.70362319946287,0.0,0.0,0.0,0.0,273.15,30.97765625,799.3327797953287,137.28634643554688,365.9,366.15,2.958944434656037,222.03688360850023,78.25,290.9250000953674,45369.491047866235,0.015460688271686302,0.20675325546294587,0.7777860562653678,455333.55067869497,508642.7026599378,0.0,0.6962688834729315,0.21007408507623346,0.09365703145083507
2021-07-14 11:00:00+00:00,0.0,0.0,359.61353253470526,0.0,0.0,0.0,0.0,273.15,16.720833333333335,801.0275523037379,137.28634643554688,365.9,366.15,2.741083401242892,222.50765379587816,73.5,292.349999332428,45244.07196315873,0.01587227670049847,0.2066668218928953,0.7774609014066062,454264.736176222,507426.5207329334,0.0,0.6960083023541457,0.2103697176738617,0.09362197997199276
2021-07-14 14:00:00+00:00,0.0,0.0,360.5306135707431,1.6642162322998046,0.0,0.0,0.0,273.15,12.728055555555557,798.5350514221191,137.2503776550293,366.06555555555553,366.15,2.179833443827099,221.8152924643624,79.0,293.5999998092651,44899.4954874318,0.01838844764457208,0.20613842599463986,0.775473126360788,451960.6312451593,504717.5384428917,0.0,0.694414790468661,0.21217757720049274,0.09340763233084626
2021-07-14 16:00:00+00:00,0.0,0.0,360.0553590138753,0.0,0.0,0.0,0.0,273.15,13.501666666666669,800.7111446634926,137.50446150037976,365.8361111111111,366.15,2.154027822613716,222.4156966400148,72.75,294.9,44906.36170699594,0.018342433289891533,0.2061480890091228,0.7755094777009858,452008.5584586379,504773.5334643582,0.0,0.6944439394055215,0.21214450736042778,0.09341155323405063
2021-07-14 18:00:00+00:00,0.0,11.40625,360.0151637013753,0.8787440617879232,0.0,0.0,0.0,273.15,15.03972222222222,800.1387154473197,137.46055603027344,365.65,366.15,2.4715000343322755,222.37258065965443,70.25,295.20000019073484,44814.34026766166,0.01804502965510469,0.206210543772428,0.7757444265724672,450945.69052696234,503602.5403414647,0.0,0.6946323302419627,0.21193077555742565,0.09343689420061174
2021-07-14 20:00:00+00:00,0.0,0.0,360.3299983978271,1.75877628326416,0.0,0.0,0.0,273.15,13.267777777777775,800.4210683525934,137.52284240722656,365.65,366.15,2.2602777777777776,222.33918625725644,70.0,294.67499961853025,44930.374619782626,0.01742405978424049,0.20634094744530948,0.7762349927704499,451827.5625382578,504620.75271650235,0.0,0.6950256461953571,0.21148455359962456,0.0934898002050183
2021-07-14 21:00:00+00:00,0.0,0.0,360.11451203452214,0.0,0.0,0.0,0.0,275.05139821370443,14.21583333333333,799.4969479031033,137.52284240722656,365.65,366.15,2.2333334763844808,222.0838747787476,71.0,293.20000019073484,45104.27057075777,0.01615919121292433,0.2066065698452859,0.7772342389417898,452993.1526592151,505990.67057985545,0.0,0.6958266401422938,0.21057581576658171,0.09359754409112447
2021-07-15 02:00:00+00:00,0.0,0.0,359.4370645883348,0.0,0.0,0.0,0.0,273.15,17.098055555555558,801.0070347425674,137.8886260986328,364.16333333253857,366.15,3.265833347439766,222.4463990953234,89.5,287.42499985694883,46220.02910548448,0.014159075705715944,0.20702659410179963,0.7788143301924844,463257.20040933904,517565.7346082833,0.0,0.6970927983026306,0.20913934320981095,0.09376785848755836
2021-07-15 04:00:00+00:00,0.0,0.0,359.76480914221867,0.7849377950032552,0.0,0.0,0.0,273.15,17.236111111111107,799.8574620395235,137.8886260986328,365.65,366.15,2.9750000834465027,222.18262941572408,90.25,286.65,46278.47921269203,0.01358467718897594,0.20714721779031506,0.7792681050207091,463572.93808087846,517950.1511557916,0.0,0.6974563173522674,0.20872692621877126,0.09381675642896138
2021-07-15 05:00:00+00:00,0.0,15.0,358.10741046905514,0.0,0.0,0.0,0.0,273.15,20.9475,800.749866282145,137.82269287109375,365.9,366.15,4.137750188642078,222.57894370608864,89.0,286.3750001430511,46352.42751343897,0.013163990803736016,0.20723556193121545,0.7796004472650486,464115.74439289456,518579.8467211854,0.0,0.6977225285540007,0.20842490622034296,0.09385256522565633
2021-07-15 06:00:00+00:00,0.0,0.0,358.48094745635984,0.0,0.0,0.0,0.0,273.15,20.2675,799.2423867289223,137.8253173828125,365.9,366.15,3.940111225048701,222.0166125191584,87.75,286.44999995231626,46253.93253491643,0.01304438052579692,0.20726068008958265,0.7796949393846204,463073.41058838676,517421.78131691355,0.0,0.6977982138293478,0.20833904031164893,0.09386274585900332
2021-07-15 08:00:00+00:00,0.0,0.0,358.7108290439182,0.7677164713541667,0.0,0.0,0.0,273.15,20.968333333333334,800.658387875027,137.51986694335938,366.20388888888886,366.15,4.153500048518181,222.4051083755493,83.75,288.025,45980.37361136303,0.013778423182382454,0.2071065311316997,0.7791150456859178,460677.28874714836,514704.2277404999,0.0,0.6973337064751243,0.20886602982027616,0.09380026370459961
2021-07-15 13:00:00+00:00,0.0,9.796875,360.0432157686021,0.0,0.0,0.0,0.0,273.15,14.91388888888889,799.507881825765,137.12501525878906,365.9,366.15,2.7986667140987187,222.0468662473891,71.5,292.0749997138977,45147.63791420042,0.01518823010129524,0.206810471678728,0.7780012982199768,452981.64987262443,506030.1244218099,0.0,0.696441367148654,0.20987840014963596,0.09368023270171005
2021-07-15 15:00:00+00:00,0.0,0.0,360.09671255747475,0.0,0.0,0.0,0.0,273.15,14.485277777777778,801.4463753255206,136.82611083984375,365.9,366.15,2.3290000784397127,222.6239936065674,66.0,293.29999961853025,44969.84277650477,0.015130305071002605,0.20682263593508945,0.7780470589939079,451171.2334549935,504010.7987173866,0.0,0.6964780361564149,0.20983679869337035,0.09368516515021473
2021-07-15 16:00:00+00:00,0.0,0.0,360.1167629347907,0.0,0.0,0.0,0.0,273.15,13.8875,799.3667183430989,137.32064819335938,365.645,366.15,2.3890278266535865,222.0463113403321,64.5,293.15,45038.29990421286,0.014656782138895354,0.20692207575083196,0.7784211421102727,451640.8989332591,504560.90132070915,0.0,0.6967777793544783,0.20949673621809312,0.09372548442742866
2021-07-15 19:00:00+00:00,0.0,0.0,360.5483645333184,0.0,0.0,0.0,0.0,273.15,12.974999999999998,800.2794023640951,137.68777465820312,365.65,366.15,2.1961666354868146,222.2998341369629,65.75,292.025,45384.43855254706,0.013940871385973554,0.20707241700894555,0.7789867116050808,454781.5269499021,508108.2422491449,0.0,0.6972308983008588,0.2089826670031891,0.09378643469595205
2021-07-15 20:00:00+00:00,0.0,0.0,360.08955039978025,0.1682608922322591,0.0366666674613952,0.0,0.0,273.15,14.141944444444444,800.3975592888723,137.92849731445312,365.4,366.15,2.3566944678955606,222.3364138073392,66.5,291.24999990463255,45591.492149038175,0.013438211263125872,0.20717797563474355,0.7793838131021306,456623.5668604027,510193.5701355226,0.0,0.6975490039935679,0.20862177204389934,0.0938292239625327
2021-07-15 21:00:00+00:00,0.0,19.0,360.01948803795705,0.0,0.0,0.0,0.0,273.15,16.298333333333332,800.8960628933376,138.12762451171875,365.9,366.15,2.8126666740576427,222.4711293962268,72.25,289.87499990463255,45902.45568825089,0.01338570479840972,0.20718900199233395,0.7794252932092562,459713.5689501742,513648.95438386896,0.0,0.6975822304575023,0.208584076197444,0.0938336933450537
2021-07-15 23:00:00+00:00,0.0,6.609375,359.2774395200941,0.0,0.0,0.0,0.0,273.15,19.429075520833333,799.0134198845757,137.8166847229004,365.0511111111111,366.15,3.7148334642251326,221.9481730228001,76.0,288.8500000476837,45853.6044132357,0.013191876647220088,0.2072297059040838,0.7795784174486962,459134.1224095665,513012.10759511846,0.0,0.6977048830731177,0.20844492524311078,0.0938501916837715
2021-07-16 02:00:00+00:00,0.0,0.0,359.4875301361084,0.0,0.0,0.0,0.0,273.15,17.749166666666667,800.4766409471298,137.88700485229492,366.15,366.15,3.385500096347597,222.4219381629096,80.75,288.07500019073484,46084.66237926965,0.013333752379853386,0.20719991200023077,0.7794663356199157,461514.0687746914,515663.54707033315,0.0,0.6976151059515964,0.2085467785307419,0.09383811551766175
2021-07-16 03:00:00+00:00,0.0,14.890625,358.0911730300055,0.7691215515136719,0.0,0.0,0.0,273.15,23.52638888888889,799.2975659010144,137.82672500610352,365.3088888888889,366.15,4.449750001827876,222.0271027247112,84.5,287.15,46144.833822646986,0.01314535661447547,0.20723947511096016,0.7796151682745645,462028.4341616178,516248.6139032281,0.0,0.6977343197556057,0.20841152895196716,0.09385415129242707
2021-07-16 05:00:00+00:00,0.0,0.0,358.3899921417236,0.7580938975016276,0.0,0.0,0.0,273.15,21.96805555555556,802.5949428473577,137.78081893920898,366.15,366.15,4.799750074545543,222.9430401229859,87.25,286.4250000953674,46437.00894434654,0.01295014598342551,0.20728046934348066,0.7797693846730939,464861.9036067889,519425.38911639614,0.0,0.6978578408538303,0.20827139269305414,0.0938707664531155
2021-07-16 07:00:00+00:00,0.0,0.0,357.428273264567,0.0,0.0,0.0,0.0,273.15,25.80583333333333,800.6518250868055,137.7803497314453,365.4,366.15,5.501777920590508,222.40328516642256,84.0,287.07499995231626,46219.53662804565,0.013005941524940386,0.20726875227976252,0.7797253061952971,462711.03313125327,517018.9886692069,0.0,0.6978225362996167,0.20831144615939481,0.09386601754098854
2021-07-16 09:00:00+00:00,0.0,0.0,358.0380788400438,0.0,0.1016666650772094,0.0,0.0,273.15,22.131944444444443,799.1921182590057,137.43515014648438,366.15,366.15,4.888277878496382,222.0505111821493,80.0,288.5999998092651,45776.508710772134,0.013658946403154768,0.2071316212553375,0.7792094323415077,458579.2116103784,512366.6093455357,0.0,0.6974093171664106,0.2087802485281487,0.09381043430544063
2021-07-16 12:00:00+00:00,0.0,9.90625,359.30775906880694,0.0,0.0,0.0,0.0,273.15,18.349722222222223,800.1123431905112,137.57415008544922,365.9,366.15,3.264472244448132,222.2534294255575,76.5,290.3249997138977,45602.993756483,0.014565998628764228,0.2069411402879595,0.7784928610832763,457261.4798247919,510844.99748865946,0.0,0.6968352424746561,0.20943154357648827,0.09373321394885566
2021-07-16 13:00:00+00:00,0.0,0.0,359.46281290690104,0.7896279017130534,0.0,0.0,0.0,273.15,17.405833333333334,800.7843577575682,137.55242538452148,365.5694444444444,366.15,3.2910833335585066,222.4401002544828,77.25,290.4,45622.30267590225,0.014775650509497239,0.2068971133930056,0.7783272360974972,457552.4351211053,511158.6407652904,0.0,0.6967025377176633,0.20958209881322287,0.09371536346911379
2021-07-16 15:00:00+00:00,0.0,0.0,359.96039962768555,0.8126104990641276,0.0,0.0,0.0,273.15,16.158055555555553,801.9624704488119,137.7772216796875,366.15,366.15,2.936000036001205,222.76735402001285,75.25,290.9499997138977,45677.5799642627,0.014899869706219308,0.20687102736169394,0.7782291029320867,458164.5851264119,511835.7415844205,0.0,0.696623907065251,0.20967130628970534,0.09370478664504368
