Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-07-26 19:00:00+00:00,0.0,0.0,363.9054186079237,2.590839767456055,0.0,0.0,0.0,273.15,13.18055555555556,800.3357025316025,137.57078552246094,369.1172222222222,369.15,1.975000023841858,222.31547435760507,58.0,297.32500019073484,44540.69199391467,0.016961220891580808,0.20643814361276802,0.7766006354956512,447697.9606091397,500033.2737019895,0.0,0.6953187697792632,0.21115200116090604,0.09352922905983072
2021-07-26 20:00:00+00:00,0.0,0.0,363.30999794006345,0.0,0.0,0.0,0.0,273.15,12.910555555555554,800.1159381273055,137.57078552246094,368.9,369.15,2.0016666814684867,222.2558167182076,59.0,296.5999998092651,44637.30562443588,0.01652433200095573,0.2065298902797993,0.776945777719245,448469.7544032146,500918.5885119268,0.0,0.6955954322906269,0.21083812401861005,0.09356644369076297
2021-07-26 21:00:00+00:00,0.0,0.0,364.118376305898,0.0,0.0,0.0,0.0,273.15,10.5375,800.7799363369412,137.81088256835938,368.65,369.15,1.6550000369548798,222.42220537397603,61.0,295.87499990463255,44861.976792068424,0.0163539537618012,0.20656566971002174,0.777080376528177,450648.9484638003,503361.7711944806,0.0,0.6957033183574367,0.2107157259019413,0.09358095574062213
2021-07-26 22:00:00+00:00,0.0,15.890625,363.7085100025601,0.0,0.0,0.0,0.0,273.15,11.993611111111113,801.8125564405652,137.8909149169922,368.9,369.15,1.9028889163335163,222.80557208591043,64.25,295.0999998092651,45063.95212534546,0.016430395337083917,0.2065496169792124,0.7770199876837037,452713.01892320934,505663.1626704902,0.0,0.6956549148848905,0.21077064025793799,0.0935744448571715
2021-07-27 00:00:00+00:00,0.0,0.0,363.9082895914713,0.0,0.0,0.0,0.0,273.15,10.8,800.0568749152286,137.8909149169922,368.65,369.15,1.6729444659087394,222.2380215750801,71.25,293.1249994277954,45268.24266230433,0.016141217499052746,0.2066103443251989,0.7772484381757483,454631.65859902813,507821.8437272357,0.0,0.6958380206684145,0.2105629044147726,0.09359907491681281
2021-07-27 07:00:00+00:00,0.0,0.0,362.7064787080553,0.0,0.0,0.0,0.0,273.15,16.885833333333334,801.653836754693,137.78878021240234,369.1622222222222,369.15,3.215111168490516,222.81518658108192,84.5,291.9749998092651,45503.52528780907,0.017790768205681904,0.2062639386768068,0.7759452931175113,457762.10605649976,511228.7482696754,0.0,0.6947933831270602,0.21174805900835736,0.09345855786458246
2021-07-27 08:00:00+00:00,0.0,13.40625,362.8239913940429,0.0,0.0,0.0,0.0,273.15,16.100833333333334,803.0000123935275,137.85874938964844,368.6216666666666,369.15,2.8450000715255737,221.82361113654244,81.75,292.8499998092651,45466.826061442094,0.018169154296315455,0.20618447759777375,0.7756463681059108,457569.188411645,510992.7090338395,0.0,0.6945537047284139,0.2120199772038019,0.0934263180677842
2021-07-27 09:00:00+00:00,0.0,0.0,363.1862417178684,1.1601248423258463,0.0,0.0,0.0,273.15,14.185833333333331,801.359726969401,137.30494689941406,368.65,369.15,2.4539999890989725,222.5999246639676,81.75,292.82500019073484,45195.53429340906,0.018141479452470504,0.2061902893149812,0.7756682312325484,454826.14128137776,507930.8940761334,0.0,0.6945712352617232,0.21200008859052036,0.09342867614775656
2021-07-27 11:00:00+00:00,0.0,0.0,363.33787168502806,2.375777053833008,0.0,0.0,0.0,273.15,14.015,800.9212098185221,136.75513458251953,368.4,369.15,2.2115834093756144,222.47811455620663,79.0,293.4250000953674,44897.9283343177,0.01819430317727179,0.20617919633277293,0.7756265004899553,451855.48760867206,504610.55340149533,0.0,0.6945377741678799,0.2120380506275952,0.09342417520452494
2021-07-27 15:00:00+00:00,0.0,0.0,363.4608151223924,1.21688232421875,0.0316666662693023,0.0,0.0,273.15,13.275833333333331,801.0457603285046,137.18700408935547,368.65,369.15,2.239750090506341,222.5110918977526,73.0,295.6750000953674,44703.92670766291,0.01927739634693177,0.20595174676714434,0.774770856885924,450399.90859256324,502927.02247406717,0.0,0.6938516077441346,0.2128165151733083,0.09333187708255708
2021-07-27 17:00:00+00:00,0.0,0.0,363.18971924675833,0.629234504699707,0.0,0.0,0.0,273.15,13.303055555555556,800.9558928087022,137.4530029296875,369.15,369.15,2.1231389073199693,222.53998621198875,65.25,296.90000047683714,44600.79651708848,0.01856959126121089,0.20610038583514573,0.7753300229036434,449036.77592813544,501442.7118357144,0.0,0.6943000377658354,0.21230776560316464,0.09339219663099999
2021-07-27 19:00:00+00:00,0.0,0.0,363.6121224848429,1.2733445485432942,0.0,0.0,0.0,273.15,12.498888888888889,799.3038593207465,137.4530029296875,368.9,369.15,1.9155833473139336,222.02885039435492,59.75,297.2250002861023,44460.13590234155,0.01736131323909155,0.2063541242197908,0.7762845625411177,447070.21168666735,499310.87137191865,0.0,0.6950653863209031,0.21143946792112267,0.09349514575797417
2021-07-27 20:00:00+00:00,0.0,0.0,363.7184323459201,0.0,0.0,0.0,0.0,273.15,11.98888888888889,800.1677216084796,137.83163452148438,368.9933333333333,369.15,2.287361114124457,222.268812260098,62.5,296.15,44792.796530142936,0.01702612555898847,0.20642451363261244,0.7765493608083991,450261.7017931656,502893.23771608353,0.0,0.695277666313313,0.2111986335664579,0.0935237001202291
2021-07-27 22:00:00+00:00,0.0,0.0,363.634395198822,0.0,0.0,0.0,0.0,273.15,12.61138888888889,800.6395190260145,137.83163452148438,368.9,369.15,1.966222342186504,222.3998673036364,69.0,294.7500003814697,45032.08907343088,0.01725711739057836,0.20637600534797854,0.776366877261443,452773.49307063874,505686.19773192,0.0,0.6951313769262856,0.21136460073896018,0.09350402233475429
2021-07-27 23:00:00+00:00,0.0,0.0,363.8725967407226,1.25105717976888,0.0,0.0,0.0,273.15,11.833055555555555,800.6249370320636,137.83163452148438,368.65,369.15,2.2443610728780428,222.3958164723715,68.75,294.0000003814697,45146.14459284604,0.016434758482232612,0.20654870071873113,0.7770165407990361,453540.73738630005,506587.4572828941,0.0,0.6956521520795393,0.21077377469579187,0.09357407322466885
2021-07-28 02:00:00+00:00,0.0,0.0,364.0637153922187,0.0,0.0,0.0,0.0,273.15,11.960833333333332,798.9905406867132,137.83163452148438,368.65,369.15,2.1000001430511475,221.94181728363048,71.75,292.95000019073484,45215.467059554794,0.016080062018425437,0.20662318697613066,0.7772967510054438,454073.4054180213,507201.57921299816,0.0,0.6958767425311686,0.2105189739683752,0.09360428350045613
2021-07-28 03:00:00+00:00,0.0,0.0,363.9549964904785,1.8181390508015949,0.0,0.0,0.0,273.15,11.265,799.2754675292969,137.83163452148438,369.15,369.15,1.9552501085400584,222.0887624443903,74.5,292.3499998092651,45324.42169655486,0.01608475302202234,0.2066222018653753,0.7772930451126023,455169.7454159763,508425.94090942823,0.0,0.6958737723426639,0.21052234368505765,0.09360388397227841
2021-07-28 04:00:00+00:00,0.0,0.0,363.3875545501709,0.0,0.0,0.0,0.0,273.15,13.463888888888889,801.5415984429253,138.17662048339844,368.9,369.15,2.150111135707961,222.5559996880426,80.25,290.99999990463255,45778.08527577852,0.01592346169092982,0.20665607304490474,0.7774204652641654,459650.30471957114,513439.5549186109,0.0,0.6959758949825151,0.2104064842496676,0.09361762076781734
2021-07-28 06:00:00+00:00,0.0,0.0,362.6580315038893,1.2071637471516927,0.0,0.0,0.0,273.15,16.737222222222222,800.3111261325412,138.17662048339844,368.4,369.15,2.9705833946996267,222.21131655799027,66.75,290.8750003814697,45727.452164854745,0.01317749839693861,0.2072327253366429,0.7795897762664185,457864.28320110566,511594.0394948099,0.0,0.6977139812919091,0.2084346031980309,0.09385141551006006
2021-07-28 07:00:00+00:00,0.0,0.0,362.7060113970438,0.0,0.0,0.0,0.0,273.15,15.953333333333331,800.6617672899034,137.7265909576416,369.3711111111111,369.15,2.795833383798599,222.40604691823333,64.0,291.9250000953674,45434.48184201893,0.013491402394111309,0.20716680549723662,0.7793417921086521,455075.5590207082,508461.0751850804,0.0,0.6975153438893016,0.20865995986083358,0.09382469624986488
2021-07-28 11:00:00+00:00,0.0,0.0,363.47786537170407,2.378325780232747,0.0,0.0,0.0,273.15,12.814166666666669,799.3975326538085,137.1328582763672,368.92,369.15,2.078166749245591,222.13496328565813,65.5,293.9250000953674,44859.846629359454,0.015598949102710346,0.20672422068843083,0.7776768302088588,450281.9333212765,502992.25311077386,0.0,0.69618135158135,0.21017339112190594,0.09364525729674404
2021-07-28 18:00:00+00:00,0.3,0.0,366.6719444296095,2.606760533650716,0.0,0.0,0.0,273.15,0.0,800.0835995483397,140.36584098815922,370.15,369.15,0.1814166735443804,222.24544448852544,45.0,298.775,45210.83467195013,0.014386961165625501,0.20697873815521867,0.7786343006791558,453246.95077590103,506369.68151544244,0.0,0.696948564329855,0.20930297848867002,0.09374845718147509
2021-07-28 22:00:00+00:00,0.0,0.0,365.1225186793009,0.0,0.0,0.0,0.0,273.15,10.0,799.3573926459418,137.3566436767578,370.15,369.15,1.5694166832168897,222.1640910127428,55.5,296.3750003814697,44559.37372946478,0.01535252626556493,0.20677596948423135,0.7778715042502037,447153.9933739275,499511.2575060486,0.0,0.6963373582287097,0.20999639959381253,0.09366624217747778
2021-07-29 01:00:00+00:00,0.0,0.0,364.1500945536295,0.0,0.0,0.0,0.0,273.15,10.5,802.0839672342935,137.3566436767578,369.2338888888888,369.15,1.611888915565279,222.80110224829787,60.0,294.95000019073484,44927.379150752306,0.01522231159878777,0.20680331456425458,0.7779743738369577,450787.3190245501,503576.98952668405,0.0,0.6964197918999274,0.2099028775440659,0.09367733055600673
2021-07-29 02:00:00+00:00,0.0,0.0,364.6244987487793,0.0,0.0,0.0,0.0,273.15,10.0,800.5527251858182,137.3566436767578,369.65,369.15,1.5502777897649342,222.2848545795017,63.5,294.3000000953674,44940.64777978002,0.015477374706587886,0.20674975131161655,0.7777728739817956,451037.2735708536,503842.5347120951,0.0,0.6962583195532953,0.2100860699775868,0.09365561046911795
2021-07-29 04:00:00+00:00,0.0,0.0,363.9549964904785,2.5312548319498696,0.0,0.0,0.0,273.15,10.993333333333334,800.3801231214734,137.83697509765625,368.9,369.15,1.813416656586859,222.3278123219808,66.75,292.6750000953674,45338.41997712013,0.014726375082184816,0.2069074612327412,0.778366163685074,454682.59526272415,507955.23873584036,0.0,0.6967337284478107,0.2095467125326729,0.0937195590195164
2021-07-29 05:00:00+00:00,0.0,0.0,363.83749809265134,0.0,0.0,0.0,0.0,273.15,11.661388888888888,799.1683160061307,137.83697509765625,368.9,369.15,1.9749999940395355,221.9911992094252,73.75,291.4250000953674,45463.9500308298,0.015043509006777868,0.20684086310857666,0.7781156278846455,456088.2936581602,509508.43494438526,0.0,0.6965329809101068,0.20977446317061382,0.09369255591927929
2021-07-29 08:00:00+00:00,0.0,0.0,363.2431654612223,0.0,0.0,0.0,0.0,273.15,13.81111111111111,800.4233095804848,137.40869140625,369.09277777777777,369.15,2.5316111309660805,222.3398086929322,70.25,293.87499990463255,45015.41611125559,0.016660731299770807,0.20650124642704815,0.7768380222731811,452331.35415409587,505224.46808482124,0.0,0.6955090593795702,0.2109361151861182,0.09355482543431157
2021-07-29 09:00:00+00:00,0.0,8.0,363.1691637802124,1.176046625773112,0.0,0.0,0.0,273.15,14.089722222222225,801.2456456841362,137.40869140625,368.87666666666667,369.15,2.264555643962489,222.50018037584096,72.5,294.4250000953674,44977.486516889774,0.017765737238814493,0.20626919517984893,0.7759650675813364,452458.66422842286,505307.21088576835,0.0,0.694809237632547,0.21173007186998355,0.09346069049746933
2021-07-29 10:00:00+00:00,0.0,0.0,363.360620405409,1.1608378092447915,0.0,0.0,0.0,273.15,13.769444444444444,800.7027960035534,137.40869140625,368.9,369.15,2.5324167468812733,222.1375132751465,66.25,295.6499995231628,44760.77999960397,0.017499992203262545,0.20632500163731485,0.7761750061594226,450156.87755788054,502750.7940574152,0.0,0.6949775541702916,0.2115391146144885,0.09348333121521993
2021-07-29 16:00:00+00:00,0.0,0.0,363.48933105468745,1.2669033050537108,0.0,0.0,0.0,273.15,11.835277777777778,801.5454749721949,136.87519073486328,367.3333333333333,369.15,2.200000047683716,222.6515212292142,60.0,298.8000000953674,44163.37861045227,0.01911887354382276,0.20598503655579722,0.7748960899003801,444881.88146552717,496773.85133280855,0.0,0.6939520457654044,0.21270256695915163,0.09334538727544406
2021-07-29 19:00:00+00:00,0.0,0.0,363.49749794006345,0.0,0.0,0.0,0.0,273.15,12.505555555555556,800.3674742126465,137.3126983642578,368.9,369.15,2.0685833574334778,222.32429874420168,52.5,299.0000003814697,44209.83803235981,0.016965813243752972,0.20643717921881188,0.7765970075374352,444374.47878471634,496321.03847273916,0.0,0.6953158615080007,0.21115530063168866,0.0935288378603106
2021-07-29 22:00:00+00:00,0.0,0.0,364.00105973349673,0.0,0.0283333341280619,0.0,0.0,273.15,11.351944444444444,801.8741413540309,137.3126983642578,368.65,369.15,1.8941667606433232,222.74281741248245,65.75,295.6750000953674,44791.15738071676,0.017396165993354147,0.2063468051413956,0.7762570288652502,450414.78350634314,503044.39342868526,0.0,0.6950433126160775,0.2114645108203446,0.09349217656357792
2021-07-29 23:00:00+00:00,0.0,0.0,363.7177888234456,0.0,0.0,0.0,0.0,273.15,11.856944444444444,801.3323930358887,137.3126983642578,368.4,369.15,2.0950001418590545,222.5923319625855,63.5,296.07500019073484,44700.42396503045,0.017216795077975296,0.2063844730336252,0.7763987318883995,449420.3384783037,501943.33663721447,0.0,0.6951569139597985,0.21133562864923883,0.09350745739096268
2021-07-30 01:00:00+00:00,4.5,15.0,363.6849960327148,2.5938153584798176,0.0,0.0,0.0,273.15,11.550000000000002,800.8708417765299,137.91116333007812,368.65,369.15,1.8123333445191383,222.4641234079997,65.5,295.49999990463255,44956.69730513295,0.017150845075574236,0.2063983225341294,0.7764508323902963,451966.59431534633,504790.7136488775,0.0,0.6951986811168993,0.21128824327762483,0.09351307560547584
2021-07-30 02:00:00+00:00,0.0,0.0,363.6499961853027,2.58983637491862,0.0,0.0,0.0,273.15,11.764166666666666,801.2209367879229,137.91116333007812,368.4,369.15,2.148666712310579,222.56137173970544,64.25,295.20000019073484,45022.057435625786,0.016529292309749755,0.20652884861495255,0.7769418590752977,452337.6264644508,505238.5439513111,0.0,0.6955922912897667,0.210841687524085,0.09356602118614826
2021-07-30 06:00:00+00:00,0.0,0.0,363.6324810028076,1.2707061767578125,0.0,0.0,0.0,273.15,11.410555555555556,801.2924794684513,137.91116333007812,369.15,369.15,1.9475555766953363,222.5812449010214,83.25,293.0999998092651,45348.680005391194,0.018780036706930087,0.20605619229154468,0.7751637710015252,456664.3203716425,509949.0193779771,0.0,0.6941667170826578,0.21245901961599953,0.09337426330134271
2021-07-30 07:00:00+00:00,0.0,0.0,363.8049568176269,1.2335058848063152,0.0,0.0,0.0,273.15,11.274166666666668,799.8234023030598,137.91116333007812,368.65,369.15,1.9905555859208104,222.17316765255404,81.5,293.7749995231628,45161.5329076966,0.019161204891346748,0.2059761469728172,0.774862648135836,454956.4702549632,508021.2714215067,0.0,0.6939252254967083,0.21273299489552944,0.09334177960776222
2021-07-30 08:00:00+00:00,0.0,0.0,363.671804707845,0.0,0.0,0.0,0.0,273.15,11.375000000000002,801.5131123521593,137.52403259277344,367.4883333365122,369.15,1.6500000357627869,222.6425318569608,72.75,295.1249994277954,44923.46130203507,0.018591534409569965,0.2060957777739903,0.7753126878164397,452295.44830338995,505080.51533328113,0.0,0.694286136696147,0.21232353654374903,0.09339032676010396
2021-07-30 09:00:00+00:00,0.0,14.5,363.8759979248047,1.2378514607747395,0.0,0.0,0.0,273.15,11.801666666666668,799.338557671441,137.39498901367188,368.9,369.15,2.050555656850338,222.0384886423747,71.25,295.7500003814697,44664.95308824956,0.018908312564969755,0.20602925436135636,0.775062433073674,449837.9511463262,502319.27102501947,0.0,0.6940854492659558,0.21255121898895143,0.09336333174509272
2021-07-30 11:00:00+00:00,0.0,0.0,363.62933228810624,1.2128921508789063,0.0,0.0,0.0,273.15,13.748611111111112,800.7124161953396,136.69668197631836,368.6394444444444,369.15,2.3430000054505133,222.4932717853123,78.25,296.450000667572,44409.2112955208,0.021605920795376356,0.20546275663297098,0.7729313225716526,448495.45946089155,500676.28273312846,0.0,0.6923758935736593,0.21449073169216842,0.09313337473417227
2021-07-30 14:00:00+00:00,0.0,0.0,363.5999988555908,0.0,0.0,0.0,0.0,273.15,13.1775,799.8049799262151,136.4639129638672,368.9,369.15,2.1750000715255737,222.1680504862468,63.5,298.3500002861023,44001.335814647384,0.01968847481522538,0.20586542028880267,0.774446104895972,443507.0818950909,495208.65147730155,0.0,0.6935911378825648,0.2131120215482082,0.0932968405692271
2021-07-30 15:00:00+00:00,0.0,0.0,363.6399024030897,1.2664662679036458,0.0,0.0,0.0,273.15,12.124166666666667,802.1077244398329,136.59275817871094,369.2405555555556,369.15,2.075000017881393,222.80770161946617,61.5,299.0749997138977,44062.61240480493,0.0199031084455203,0.20582034722644074,0.774276544328039,444221.9730558528,495995.54263149865,0.0,0.6934551314462278,0.21326632258220393,0.09327854597156822
2021-07-30 16:00:00+00:00,0.0,0.0,363.7424968719482,0.0,0.0,0.0,0.0,273.15,12.090277777777777,802.0925583394367,136.7216033935547,367.0666666666666,369.15,2.0,222.7832336637709,56.75,299.80000057220457,43996.68756674936,0.019183672298272846,0.2059714288173627,0.7748448988843645,443231.9920543718,494928.0999453023,0.0,0.6939109905128452,0.21274914466599737,0.09333986482115746
2021-07-30 17:00:00+00:00,0.0,16.1875,363.6418923166063,0.0,0.0,0.0,0.0,273.15,11.581666666666669,799.1306296454534,136.7216033935547,368.8969444444445,369.15,1.9749999940395355,221.98073090447323,52.75,300.29999961853025,43761.2348139463,0.018378693716529938,0.2061404743195287,0.7754808319639414,440498.4636747593,491917.9145811462,0.0,0.6944209693607138,0.2121705671687739,0.09340846347051235
2021-07-30 19:00:00+00:00,0.0,0.0,363.9057024531894,2.5912249247233072,0.0,0.0,0.0,273.15,13.994444444444444,801.3920802137585,136.7216033935547,368.9,369.15,1.7604722179638017,222.6089118364123,50.5,300.62499990463255,43837.63086324526,0.017941226025655496,0.20623234253461234,0.7758264314397321,441070.89568634174,492580.1119506549,0.0,0.6946980820178562,0.21185617933035958,0.09344573865178424
2021-07-30 21:00:00+00:00,0.0,0.0,363.5399974822998,0.0,0.0,0.0,0.0,273.15,11.555,800.0749803161619,136.7216033935547,367.6127777714199,369.15,1.899999976158142,222.2430505667793,62.0,298.9750002861023,44007.1189583473,0.019945507002006282,0.20581144352957867,0.7742430494684149,443681.70337159676,495390.06814765476,0.0,0.6934282641075836,0.21329680392003747,0.09327493197237895
2021-07-31 00:00:00+00:00,0.0,0.0,363.82788736979165,0.0,0.0,0.0,0.0,273.15,11.25,801.9184913804795,137.80661010742188,368.65,369.15,1.919222263826264,222.7551368755765,73.0,296.8249997138977,44780.58692168293,0.02063795164800347,0.2056660301539193,0.7736960181980773,451799.05399521487,504416.24362819234,0.0,0.6929894378251122,0.2137946579257267,0.09321590424916106
2021-07-31 03:00:00+00:00,0.0,0.0,363.8264984130859,0.0,0.0,0.0,0.0,273.15,11.0,800.9265737406413,137.80661010742188,368.9,369.15,2.0,222.47960430145267,71.25,296.1999997138977,44819.5693192921,0.019421193030233163,0.20592154946365104,0.7746572575061158,451631.24782113894,504294.24177130713,0.0,0.6937604970707687,0.21291988139248927,0.09331962153674211
2021-07-31 04:00:00+00:00,0.0,0.0,363.8954967498779,0.0,0.0,0.0,0.0,273.15,10.25,798.9455585903592,137.80661010742188,368.9,369.15,2.0,221.92932233598503,73.0,295.37499990463255,44833.58648104875,0.018935321819416134,0.20602358241792262,0.7750410957626612,451548.754061871,504228.21817710326,0.0,0.6940683375547522,0.21257063244322077,0.09336103000202706
2021-07-31 07:00:00+00:00,0.0,0.0,363.61562194824216,1.2593854268391926,0.0,0.0,0.0,273.15,10.9875,800.2465805223254,137.65292358398438,368.9,369.15,1.847083356479804,222.2907172605727,84.5,294.54999961853025,44982.15110374234,0.02080112664219302,0.20563176340513944,0.7735671099526674,453908.29701911955,506762.32456601673,0.0,0.692886018725481,0.21391198821124724,0.09320199306327195
2021-07-31 11:00:00+00:00,0.0,0.0,366.7696474075317,1.3822329330444336,0.0,0.0,0.0,273.15,8.705555555555556,790.2528720601396,151.12402172088622,371.69555555555553,369.15,1.3322778303755654,219.60486494276265,78.0,295.6750000953674,48581.95189602445,0.020570605157768016,0.20568017291686871,0.7737492219253633,490117.9766364494,547201.7701142781,0.0,0.6930321204825192,0.21374623390735714,0.09322164561012382
2021-07-31 12:00:00+00:00,0.0,0.0,366.1646193695068,0.0,0.0,0.0,0.0,273.15,10.765,798.412551981608,148.12630260043676,370.66527777777776,369.15,0.9933333337306977,221.84469101799863,77.5,296.3249992370605,48004.419944703666,0.021245577537141184,0.20553842871720032,0.7732159937456584,484625.536971055,541030.7304060818,0.0,0.6926043108167693,0.21423158942108475,0.09316409976214587
2021-07-31 15:00:00+00:00,0.0,0.0,366.47007564544674,1.3040121714274089,0.0,0.0,0.0,273.15,8.889444444444445,800.329255082872,147.24669856177434,370.44555555555553,369.15,1.1250000298023224,222.3136824925741,78.0,297.075000667572,47713.15462822086,0.02234678591866833,0.20530717495707965,0.772346039124252,482227.646813881,538290.6035020405,0.0,0.6919062130191873,0.2150235902623556,0.0930701967184571
2021-07-31 17:00:00+00:00,0.0,0.0,367.4403604804145,1.3015004475911458,0.0,0.0,0.0,273.15,9.019444444444444,800.5298842366534,146.86399751875132,371.8394444444445,369.15,1.100000023841858,222.3694131554498,59.5,298.87499990463255,47314.39432622274,0.019045545224783612,0.20600043550279543,0.7749540192724209,476588.158599208,532182.5719325197,0.0,0.693998504503694,0.212649858928934,0.09335163656737198
2021-07-31 18:00:00+00:00,0.0,0.0,366.3282063823276,0.1501190418667263,0.0,0.0,0.0,273.15,9.661944444444444,798.607511308458,147.8421294487847,369.9841666666666,369.15,1.3190000107884408,221.83542049407964,57.25,299.2250002861023,47459.55958061531,0.01871561116672339,0.20606972165498808,0.7752146671782885,477889.6450137123,533654.6275209353,0.0,0.6942075323664686,0.21241271415675464,0.09337975347677678
2021-07-31 22:00:00+00:00,0.0,0.0,366.6452913390265,0.0,0.0,0.0,0.0,273.15,8.956666666666667,799.767885064019,146.475386628045,370.0047222222222,369.15,1.1250000298023224,222.15774738735627,65.5,296.775,47477.87580958702,0.01850216728694703,0.20611454486974112,0.7753832878433119,477970.113012417,533756.6170886818,0.0,0.6943427507088529,0.212259307225384,0.09339794206576305
2021-08-01 01:00:00+00:00,0.0,0.0,366.3816763305664,1.270686721801758,0.0,0.0,0.0,273.15,6.194444444444445,802.0681980726453,146.50499921586777,370.8405555555555,369.15,1.0,222.79672192891445,72.5,295.0999998092651,47894.37518994789,0.01850110231021436,0.206114768514855,0.7753841291749307,482162.57978612214,538438.470634311,0.0,0.6943434253644074,0.21225854182006604,0.09339803281552651
2021-08-01 02:00:00+00:00,0.0,0.0,366.7154731029934,1.2821725209554036,0.0,0.0,0.0,273.15,8.180833333333334,798.4803478834361,149.82947839101155,370.49555555555554,369.15,1.1189166950186094,221.7216246244643,79.75,294.6750000953674,48832.41321040899,0.019802922804064118,0.20584138621114653,0.7743556909847893,492258.91486982064,549637.0003920512,0.0,0.6935186166425253,0.2131942978185532,0.09328708553892137
2021-08-01 05:00:00+00:00,0.0,9.6875,363.7033467356364,1.27882080078125,0.0,0.0,0.0,273.15,12.10722222222222,801.5096258205837,137.44351196289062,368.9155555555556,369.15,2.070000076293945,222.61826129489484,83.5,291.8000000953674,45408.55462212001,0.017395811640118962,0.206346879555575,0.776257308804306,456623.0952647975,509978.14694578847,0.0,0.6950435370436046,0.21146425620445722,0.09349220675193827
2021-08-01 06:00:00+00:00,0.0,0.0,363.54520670572913,2.140509187910292,0.0,0.0,0.0,273.15,11.5025,800.5608073594833,137.17886352539062,368.9383333333333,369.15,2.068750061326557,222.36897464328348,83.25,292.1250003814697,45217.10768186723,0.01769436448365119,0.20628418345843325,0.7760214520579155,454836.12396672455,507966.2254929185,0.0,0.6948544443610302,0.21167878426083525,0.09346677137813461
2021-08-01 09:00:00+00:00,0.0,0.0,363.80765715281166,0.0,0.0,0.0,0.0,273.15,12.083333333333332,800.5535051303436,137.44564819335938,368.9,369.15,1.8903333492411507,222.37597382015656,78.25,293.1499995231628,45146.224735536765,0.01772590471531813,0.20627756000978317,0.7759965352748986,454137.69836038334,507184.51242463896,0.0,0.6948344672053406,0.21170144859836382,0.09346408419629562
2021-08-01 10:00:00+00:00,0.0,0.0,365.08612098693845,0.0,0.0,0.0,0.0,273.15,10.5,801.8882378811305,137.44564819335938,369.77777777777777,369.15,1.8802500230405068,222.7467334916857,74.0,293.9999994277954,45090.75293403692,0.01766760222522561,0.20628980353270263,0.7760425942420718,453552.7725358187,506534.407233312,0.0,0.6948713951079323,0.21165955342261591,0.09346905146945193
2021-08-01 11:00:00+00:00,0.0,0.0,365.54938460667927,1.2483009338378903,0.0,0.0,0.0,273.15,10.0,801.4144958157007,136.82501220703125,370.15,369.15,1.614416652487384,222.6151388380264,71.0,295.32500019073484,44659.35599303385,0.018371090786090737,0.20614207093492096,0.7754868382789883,449535.4260547843,502010.169346599,0.0,0.6944257856356996,0.21216510304346975,0.09340911132083071
2021-08-01 12:00:00+00:00,0.0,13.8125,367.09880057440864,0.0,0.0,0.0,0.0,273.15,10.0,799.473049214681,136.82501220703125,371.9122222222222,369.15,2.002694481975502,222.07584714677608,68.5,296.525,44370.87455309757,0.019049331478359296,0.20599964038954455,0.7749510281320962,446940.4146705026,499076.19227039226,0.0,0.6939961056588334,0.21265258044897642,0.09335131389219019
2021-08-01 13:00:00+00:00,0.0,0.0,367.0574959564209,0.0,0.0,0.0,0.0,273.15,10.0,800.4782148912217,141.06828481886123,372.26083333333327,369.15,1.510500058001942,222.355060450236,67.25,297.32500019073484,45681.194862808814,0.019613189075174224,0.20588123029421343,0.7745055806306124,460403.6958826763,514079.0998464767,0.0,0.6936388425644648,0.2130578999790979,0.09330325745643711
2021-08-01 14:00:00+00:00,0.0,0.0,365.8076946406894,3.0872633107503256,0.0,0.0,0.0,273.15,9.93888888888889,801.6665557691787,141.16331302642823,369.6258333333333,369.15,1.2982500135236317,222.7069527053833,63.75,298.3500002861023,45622.5489274253,0.01976445647983792,0.20584946413923402,0.7743860793809281,459883.5825017064,513490.0774914311,0.0,0.6935429914536078,0.21316664428497972,0.09329036426141255
2021-08-01 18:00:00+00:00,0.0,0.0,367.4554512765672,1.2635148366292317,0.0,0.0,0.0,273.15,10.0,801.2037048170301,143.46830831739638,372.1011111111111,369.15,1.4981111764245565,222.61966367933488,68.0,298.1750000953674,46367.92678311363,0.020840443465454744,0.2056235068722545,0.7735360496622907,467910.7439536778,522393.0579238363,0.0,0.6928610994774023,0.21394025941552608,0.09319864110707166
2021-08-01 19:00:00+00:00,0.0,0.0,364.8173648219638,0.0,0.0,0.0,0.0,273.15,10.442222222222222,801.2199738735621,138.73937360975478,368.3144444476233,369.15,1.5873889282345772,222.56110447777647,68.25,296.92499961853025,45029.24985173651,0.019435460487456552,0.20591855329763414,0.7746459862149093,453750.7278778398,506660.09645363025,0.0,0.6937514569490697,0.2129301375256779,0.09331840552525235
2021-08-01 20:00:00+00:00,0.0,11.890625,367.9474934683905,0.0,0.0,0.0,0.0,273.15,10.0,800.9883039516872,143.4056822374132,372.4161111111111,369.15,1.59877780550056,222.49814075046123,69.0,295.9750002861023,46679.638563177716,0.0185693700528612,0.20610043228889915,0.7753301976582396,469966.26325761847,524814.8385693523,0.0,0.694300177901853,0.212307606617068,0.09339221548107893
2021-08-02 01:00:00+00:00,0.0,0.0,364.75129826227817,0.0,0.0,0.0,0.0,273.15,10.486666666666666,800.3214778137205,137.45263671875,370.3177777777778,369.15,1.9171944951017696,222.31152216169576,73.5,294.1000002861023,44989.638351098045,0.01765672854660367,0.2062920870052132,0.776051184448183,452530.68565916107,505393.5107217012,0.0,0.6948782822783891,0.21165173984002805,0.0934699778815829
2021-08-02 03:00:00+00:00,0.0,10.90625,363.99606684154935,0.0,0.0,0.0,0.0,273.15,12.023055555555556,800.0336455620658,137.45263671875,369.15,369.15,2.0750001072883606,222.23156884087464,72.5,292.32500019073484,45246.53726856282,0.015635704352748015,0.20671650208592293,0.7776477935613291,454180.30919100664,507344.9904815679,0.0,0.6961580816756289,0.2101997911262768,0.09364212719809437
2021-08-02 06:00:00+00:00,0.0,7.796875,362.7256570116679,0.0,0.0,0.0,0.0,273.15,15.823055555555555,801.0896109178329,137.8074188232422,368.65,369.15,2.7006667142444187,222.52489276886,81.25,290.3000000953674,45740.05070631326,0.015432373377523694,0.20675920159072003,0.7778084250317563,459039.329255467,512783.88883538503,0.0,0.696286809101461,0.21005374822239306,0.09365944267614591
2021-08-02 08:00:00+00:00,0.0,0.0,363.4474341752794,0.0,0.0,0.0,0.0,273.15,12.049444444444443,800.5769667053222,137.8074188232422,368.9,369.15,1.9157222868998844,222.38249121348068,74.75,292.62499990463255,45347.59324737976,0.016412006321995933,0.20655347867238083,0.7770345150056231,455553.96400542447,508837.38607109565,0.0,0.6956665590416842,0.21075742981377327,0.09357601114454255
2021-08-02 09:00:00+00:00,0.0,5.90625,364.4474987030029,2.5184529113769534,0.0,0.0,0.0,273.15,10.753333333333334,800.3820756700304,137.8074188232422,369.9,369.15,1.692916654083464,222.32835487365728,74.75,293.4,45216.79987570174,0.017206204694676812,0.20638669701411785,0.7764070982912052,454607.10937034385,507736.8492242934,0.0,0.6951636210529614,0.21132801936663417,0.09350835958040446
2021-08-02 13:00:00+00:00,0.0,0.0,365.29474119610256,0.0,0.0,0.0,0.0,273.15,10.0,799.6589749993219,136.91433715820312,370.15,369.15,1.6265000165171093,222.12749362097856,76.75,294.87499990463255,44658.66847884357,0.019302500949421878,0.2059464748006214,0.7747510242499567,449955.4419822524,502429.3774448936,0.0,0.6938357014779193,0.21283456103488765,0.09332973748719303
2021-08-02 14:00:00+00:00,0.0,0.0,365.8225434960259,1.236279551188151,0.0,0.0,0.0,273.15,9.261111111111113,801.0349358622232,145.1029006491767,371.0575,369.15,1.3801110973126358,222.50970525529652,75.25,295.525,47306.77099910722,0.019682989366833527,0.20586657223296495,0.7744504384002016,476821.21851266286,532406.6744366139,0.0,0.6935946137535026,0.21310807812836563,0.09329730811813167
2021-08-02 16:00:00+00:00,0.0,0.0,364.2266638501485,0.0,0.0,0.0,0.0,273.15,11.8825,799.2590546502008,137.16218185424805,369.8933333333333,369.15,2.3523333238230806,222.01640468597424,72.0,296.8500002861023,44419.62379377105,0.020391058999144077,0.20571787761017973,0.7738910633906761,448044.28493439767,500237.34289207857,0.0,0.6931459097183023,0.2136171385703142,0.09323695171138366
2021-08-02 17:00:00+00:00,0.0,12.5,362.9233655230204,1.2455739339192708,0.0,0.0,0.0,273.15,15.495555555555557,802.5564804755315,137.38372802734375,369.0461111111111,369.15,2.480444523559676,222.93235579596623,71.25,296.82500019073484,44678.687454163955,0.02015317749098887,0.20576783272689234,0.7740789897821189,450547.95610564796,503045.41386429063,0.0,0.6932966628828968,0.2134461071853181,0.0932572299317851
2021-08-02 19:00:00+00:00,0.0,0.0,363.5550921207004,1.2510409037272134,0.0,0.0,0.0,273.15,12.699166666666668,799.6802219984265,137.59721755981445,368.65,369.15,1.9606667027208544,222.11068984137648,67.0,297.1750000953674,44535.23160158565,0.019369850783523282,0.2059323313354601,0.7746978178810165,448742.5795357747,501071.47666763776,0.0,0.6937930282294911,0.2128829743786513,0.09332399739185773
2021-08-02 20:00:00+00:00,0.0,0.0,364.53107166714136,0.0,0.0,0.0,0.0,273.15,11.23611111111111,801.6108500332301,137.54092407226562,369.15,369.15,1.655833357175191,222.6696812820435,68.25,297.1750000953674,44624.4866383781,0.01972410074425589,0.20585793884370626,0.7744179604120378,449804.41509684094,502238.1868969352,0.0,0.6935685633062141,0.21313763269255345,0.0932938040012324
2021-08-02 22:00:00+00:00,0.0,0.0,363.8894884236653,1.2804885864257811,0.0,0.0,0.0,273.15,12.049722222222222,801.8205000474716,137.59194489796957,368.6519444444445,369.15,2.009888950851228,222.7279177856446,75.25,294.8499998092651,45004.81835455465,0.01890402150693706,0.20603015548354323,0.7750658230095198,453258.88274233753,506139.54430893925,0.0,0.6940881678564008,0.21254813471347178,0.09336369743012743
2021-08-02 23:00:00+00:00,0.0,0.0,363.4599372016059,0.0,0.0,0.0,0.0,273.15,12.414722222222222,799.5249789598254,137.67024612426758,368.65,369.15,2.0000000596046448,222.0902722295126,78.25,294.24999990463255,44993.07068895607,0.018947018275446207,0.20602112616215632,0.7750318555623975,453160.42785874795,506027.2859182713,0.0,0.6940609272353351,0.21257903954496613,0.09336003321969888
2021-08-03 00:00:00+00:00,0.0,0.0,363.3050618701511,0.0,0.0,0.0,0.0,273.15,12.343333333333334,800.2379743448892,137.66959762573242,368.9,369.15,1.985750096142292,222.2883272043865,89.0,293.62499990463255,45128.83784374089,0.020699253748478627,0.20565315671281947,0.7736475895387018,455341.11910826364,508367.5035746591,0.0,0.6929505854306204,0.21383873646204282,0.09321067810733678
2021-08-03 03:00:00+00:00,0.0,0.0,363.12631610446505,2.4756649017333983,0.0,0.0,0.0,273.15,13.140555555555556,799.9401747979058,137.66536712646484,368.65,369.15,2.0742223221063614,222.205604977078,92.75,293.0249995231628,45203.02634108722,0.02078352147397142,0.20563546049046602,0.7735810180355626,456128.9158690833,509242.47181986086,0.0,0.692897176923375,0.21389932909364232,0.0932034939829826
2021-08-03 04:00:00+00:00,0.0,0.0,363.5561134020487,0.0,0.0,0.0,0.0,273.15,13.141111111111112,801.8399708048503,137.6403923034668,368.9,369.15,2.0933332979679107,222.69531596713605,93.75,292.74999990463255,45344.71530519883,0.02065473177453556,0.20566250632734753,0.7736827618981169,457498.48107231833,510778.52155592694,0.0,0.6929788028713506,0.2138067234161999,0.0932144737124495
2021-08-03 07:00:00+00:00,0.0,0.0,363.32750093883936,1.1947158813476562,0.0,0.0,0.0,273.15,13.15277777777778,800.5034192911781,137.5365867614746,368.8391666666666,369.15,2.002666666242811,222.3620614539253,91.5,292.4,45289.13700038462,0.019743073812940378,0.2058539544992825,0.774402971687777,456512.7714178822,509727.50739333406,0.0,0.6935565408414018,0.21315127233198292,0.09329218682661529
2021-08-03 10:00:00+00:00,0.0,0.0,363.8574966430664,0.0,0.0,0.0,0.0,273.15,11.55,803.9634731886122,136.97357177734375,369.3988888888889,369.15,1.9827500027418137,223.30030262417267,87.75,292.4499997138977,45290.95236653374,0.019007257795887248,0.20600847586286367,0.7749842663412491,456188.63868066063,509405.50771133776,0.0,0.6940227620418331,0.21262233844300807,0.09335489951515888
2021-08-03 11:00:00+00:00,0.0,0.0,363.4549135377672,0.0,0.0,0.0,0.0,273.15,12.464444444444446,799.52697297838,137.01662999471029,368.65,369.15,2.0206667260328928,222.09082678476972,85.75,293.275,44928.43983254459,0.019539668703123996,0.20589666957234395,0.7745636617245321,452783.00443696056,505573.9212402004,0.0,0.6936854278856359,0.21300504833898962,0.09330952377537453
2021-08-03 12:00:00+00:00,0.0,0.0,363.5099967956543,0.0,0.0,0.0,0.0,273.15,12.995555555555557,800.3700599670408,136.867919921875,368.65,369.15,2.215000076923105,222.3250170940824,82.0,294.5749997138977,44728.732879816205,0.02022848462848379,0.2057520182280184,0.7740194971434978,451087.29199809075,503643.55313187477,0.0,0.6932489391535254,0.21350025036402703,0.09325081048244767
2021-08-03 13:00:00+00:00,0.0,0.0,363.1046223915948,0.0,0.0,0.0,0.0,273.15,12.598611111111111,800.2621365186903,136.92050552368164,368.65,369.15,1.926194489300251,222.2950386598376,81.25,294.82500019073484,44701.94660830675,0.020350094591956785,0.2057264801356891,0.7739234252723541,450873.1163390243,503397.90360378474,0.0,0.693171870725476,0.21358768547707546,0.0932404437974485
2021-08-03 14:00:00+00:00,0.0,0.0,363.63277940962047,0.0,0.0,0.0,0.0,273.15,12.590833333333334,799.1918349711098,136.78711700439453,369.3988888888889,369.15,2.041000030239423,221.9826630274456,77.5,295.1250003814697,44553.33452047269,0.019781403537862455,0.20584590525704888,0.7743726912050887,449113.47162595583,501463.6396875113,0.0,0.6935322526996627,0.21317882753808284,0.09328891976225445
2021-08-03 15:00:00+00:00,0.0,0.0,363.7236689313253,0.0,0.0,0.0,0.0,273.15,12.896388888888891,800.3945983886716,137.12100219726562,369.1833333333333,369.15,1.9387778406673009,222.33183332655176,77.5,295.275,44706.57808129901,0.01995958431850908,0.20580848729311307,0.7742319283883778,450740.15527152485,503270.3845170512,0.0,0.6934193434665057,0.21330692450094002,0.09327373203255422
2021-08-03 16:00:00+00:00,0.0,0.0,363.6499790361193,0.0,0.0,0.0,0.0,273.15,11.229444444444445,800.1694428337944,137.4793243408203,368.9366666666666,369.15,1.8240000278088784,222.26929040273035,77.25,295.67499961853025,44750.17379834708,0.020376840721593247,0.20572086344846544,0.7739022958299414,451371.8690220812,503953.3232351391,0.0,0.6931549205128517,0.21360691570915,0.09323816377799835
2021-08-03 17:00:00+00:00,0.0,15.390625,363.8156265767415,0.0,0.0,0.0,0.0,273.15,10.83888888888889,800.5230926005042,137.48988723754883,368.94388888888886,369.15,1.738111162086328,222.3675263086956,66.75,297.4749998092651,44502.47113480481,0.019642733067928995,0.2058750260557349,0.7744822408763361,448537.29650395183,500827.7000873475,0.0,0.6936201221546018,0.21307913852248248,0.09330073932291577
2021-08-03 18:00:00+00:00,0.0,0.0,363.5526222229004,0.0,0.0,0.0,0.0,273.15,11.533611111111112,800.5025528123642,137.43157577514648,368.9,369.15,1.8938333502080704,222.4368220392864,60.25,298.4,44344.565952674,0.018754354602677367,0.20606158553343773,0.7751840598638848,446541.1353290166,498646.0003234085,0.0,0.6941829874421349,0.21244056068597808,0.09337645187188699
2021-08-03 19:00:00+00:00,0.0,0.0,364.0866823238797,0.0,0.0,0.0,0.0,273.15,12.17972222222222,801.5042488098142,137.5340919494629,368.3038888888889,369.15,1.7298889184991515,222.6400695504084,70.25,297.1249994277954,44623.84406005536,0.020230718211594428,0.20575154917556518,0.7740177326128403,450030.5188254266,502463.53559599165,0.0,0.6932475236728713,0.2135018562448543,0.09325062008227429
2021-08-03 20:00:00+00:00,0.0,0.0,364.9714834361606,0.0,0.0,0.0,0.0,273.15,10.0,801.0344153340657,137.50879669189453,369.65,369.15,1.9856667042109704,222.5108796607124,67.75,296.42500057220457,44694.78036764173,0.018733327080154183,0.2060660013131676,0.7752006716066782,450058.0817400974,502574.4486720764,0.0,0.6941963089225416,0.2124254472968146,0.09337824378064381
2021-08-03 21:00:00+00:00,0.0,0.0,364.41999473571775,0.0,0.0,0.0,0.0,273.15,10.0,801.1032524787055,137.5785140991211,369.9,369.15,1.8679444702797463,222.52868155161548,62.5,296.4499997138977,44717.51230161549,0.017332499756786118,0.2063601750510749,0.776307325192139,449645.08293757046,502188.1598919687,0.0,0.6950836349788765,0.2114187645862647,0.09349760043485879
2021-08-03 22:00:00+00:00,0.0,0.0,363.8856406932407,0.0,0.0,0.0,0.0,273.15,11.651666666666667,800.9920998636879,137.61028289794922,369.5388888888889,369.15,2.0060278068979582,222.4978065278796,71.0,294.275,45052.17182566039,0.017247788193340476,0.20637796447939852,0.776374247327261,452971.11430507,505907.416200221,0.0,0.6951372853376168,0.21135789757106432,0.0935048170913189
2021-08-03 23:00:00+00:00,0.0,0.0,363.532955678304,0.0,0.0,0.0,0.0,273.15,13.20638888888889,801.3562559000651,137.7451629638672,369.6772222222222,369.15,2.075000017881393,222.59896075778536,72.25,292.42499961853025,45402.25992373668,0.015678518527892114,0.20670751110914268,0.7776139703629653,455763.2610263997,509110.9164367903,0.0,0.6961309756089534,0.21023054330410187,0.09363848108694478
2021-08-04 00:00:00+00:00,0.0,0.0,363.7850509431627,0.0,0.0,0.0,0.0,273.15,12.993333333333334,799.7559122551811,137.87018203735352,369.2466666666666,369.15,2.0575000271201134,222.2166118070815,75.25,291.99999990463255,45418.724829584105,0.015898604655673065,0.20666129302230865,0.7774401023220183,456030.50597004435,509397.50764480565,0.0,0.6959916330617882,0.21038862919831594,0.09361973773989588
2021-08-04 01:00:00+00:00,0.0,14.703125,363.5947194141812,0.0,0.0,0.0,0.0,273.15,12.148888888888887,799.5466426934136,137.81333541870117,368.4,369.15,1.882916712462902,222.0962905883789,74.25,293.1000002861023,45217.77711387506,0.016783838750481474,0.2064753938623989,0.7767407673871197,454421.64199875394,507552.5301075572,0.0,0.695431101187947,0.21102455974727194,0.09354433906478103
2021-08-04 02:00:00+00:00,0.0,0.0,363.648722521464,0.0,0.0,0.0,0.0,273.15,12.574166666666668,798.0886415947808,137.78074264526367,368.65,369.15,1.847166719635328,221.6912900034587,76.25,292.6000002861023,45201.75623365245,0.016710259677519455,0.20649084546772092,0.7767988948547597,454226.6460887286,507338.70966327033,0.0,0.6954776956197497,0.21097169777103583,0.09355060660921444
2021-08-04 03:00:00+00:00,0.0,0.0,363.3556554158528,0.0,0.0,0.0,0.0,273.15,13.026666666666667,801.6451036241319,137.87359237670898,368.9,369.15,2.176500042080879,222.67919581943096,78.5,291.4499997138977,45613.0545485623,0.01602163478824553,0.20663545669446845,0.777342908517286,458038.9527641044,511634.29185866506,0.0,0.6959137364745239,0.21047700386854004,0.09360925965693612
2021-08-04 04:00:00+00:00,0.0,0.0,363.0090754996405,0.0,0.0,0.0,0.0,273.15,16.328055555555554,800.8231856452093,137.6863899230957,368.65,369.15,2.888055627875858,222.45088509029816,84.5,290.62499990463255,45633.592643323376,0.016367430204593258,0.20656283965703542,0.7770697301383713,458406.2888180329,512025.7601739379,0.0,0.6956947850134599,0.21072540708935047,0.09357980789718953
2021-08-04 05:00:00+00:00,0.0,8.703125,362.8132517984178,0.0,0.0,0.0,0.0,273.15,16.43305555555555,800.7558945888943,137.85679626464844,369.04777777777775,369.15,2.957722253402074,222.16941414303253,89.75,289.82500019073484,45812.33847655228,0.016522469951881356,0.20653028131010492,0.7769472487380138,460274.4049726666,514103.90268261556,0.0,0.6955966113892958,0.210836786316155,0.09356660229454915
2021-08-04 06:00:00+00:00,0.0,0.0,362.14557698567705,0.0,0.0,0.0,0.0,273.15,17.771944444444443,803.410513627794,137.8675765991211,368.7366666666667,369.15,3.6579444912407135,223.16958765241844,90.25,289.65,45995.579979885435,0.016432122561457735,0.2065492542620939,0.7770186231764484,462072.9752776341,516117.7817539995,0.0,0.6956538211822424,0.2107718810775201,0.09357429774023758
2021-08-04 07:00:00+00:00,0.0,9.59375,361.7210787455241,0.0,0.0,0.0,0.0,273.15,20.280555555555555,800.9938883802624,137.66539764404297,368.65,369.15,4.169805651307106,222.49830303616,83.5,291.45000019073484,45507.17915988278,0.017024748059849448,0.2064248029074316,0.7765504490327189,457442.10689207463,510913.04240493686,0.0,0.6952785386754124,0.211197643860547,0.09352381746404054
2021-08-04 08:00:00+00:00,0.0,0.0,361.9938119549221,0.0,0.0,0.0,0.0,273.15,19.362222222222226,800.8692258029512,137.12745666503906,368.9,369.15,3.505250060955684,222.4636745961508,77.75,293.45000019073484,45013.40775657696,0.017938780879638603,0.2062328560152759,0.7758283631050855,452899.8089808674,505790.56309484533,0.0,0.6946996308160522,0.21185442219908296,0.09344594698486475
2021-08-04 09:00:00+00:00,0.0,0.0,362.7074989318848,0.0,0.0,0.0,0.0,273.15,16.253888888888888,801.0061388990614,136.80638122558594,368.9,369.15,3.1763333861033125,222.5017059792413,77.5,294.07500019073484,44820.229249097414,0.018571716374592272,0.20609993956133563,0.7753283440640721,451246.9818759923,503910.7512436818,0.0,0.6942986915010979,0.21230929295765333,0.09339201554124878
2021-08-04 10:00:00+00:00,0.0,8.90625,362.68999710083006,0.0,0.0,0.0,0.0,273.15,15.280833333333334,800.5957288953995,136.80638122558594,368.65,369.15,2.8199166566133496,222.387702891032,80.75,293.7250002861023,44850.64478564201,0.018930870407854888,0.20602451721435047,0.7750446123777947,451718.509954721,504418.0175778504,0.0,0.6940711577530001,0.21256743289239488,0.09336140935460516
2021-08-04 11:00:00+00:00,0.0,0.0,362.938181699117,0.0,0.0,0.0,0.0,273.15,15.391666666666666,801.1259436374241,136.80638122558594,368.65,369.15,2.685833428700765,222.4018949635824,79.25,294.6000002861023,44747.047834695826,0.01959276798306855,0.20588551872355562,0.7745217132933758,450979.38326427195,503557.16447003954,0.0,0.6936517822230608,0.21304321977164106,0.09330499800529812
2021-08-04 12:00:00+00:00,0.0,0.0,363.0447092416552,0.0,0.0,0.0,0.0,273.15,15.144722222222224,802.0014703199595,136.67921447753906,368.4,369.15,2.5992223352856105,222.77818714989564,73.5,295.92499961853025,44553.92431277313,0.019697849158269366,0.20586345167676343,0.7744386991649672,449081.1370158298,501431.99808333826,0.0,0.6935851977923864,0.21311876065615953,0.09329604155145411
2021-08-04 13:00:00+00:00,0.0,0.0,363.25007300482855,0.0,0.0,0.0,0.0,273.15,14.410833333333334,800.1929733784992,136.67921447753906,369.15,369.15,2.6132778047853047,222.27582665761315,67.0,297.4,44232.98246895256,0.01962811402371363,0.20587809605502017,0.7744937899212663,445814.49110811565,497788.24550913495,0.0,0.6936293854568506,0.21306862918811778,0.0933019853550316
2021-08-04 14:00:00+00:00,0.0,0.0,363.27348788367374,0.0,0.0,0.0,0.0,273.15,14.088055555555554,799.0951859368217,136.67921447753906,368.9766666666666,369.15,2.1700000723203026,221.9708854760065,60.0,298.15,44061.18312813865,0.018406862074202328,0.2061345589644175,0.7754585789613802,443530.4562718647,495302.3464474276,0.0,0.6944031253104092,0.2121908114710792,0.09340606321851165
2021-08-04 15:00:00+00:00,0.0,12.0,363.5644631958007,0.0,0.0,0.0,0.0,273.15,12.44777777777778,800.9027209472655,136.89979553222656,368.65,369.15,2.024000013470649,222.4590893978544,51.25,299.5000003814697,44032.741040710134,0.017057495460737628,0.2064179259532451,0.7765245785860172,442635.6734161204,494374.1441389548,0.0,0.695257799869852,0.21122117229955317,0.09352102783059472
2021-08-04 16:00:00+00:00,0.0,0.0,363.61376164330375,0.0,0.0,0.0,0.0,273.15,12.522222222222222,799.4599739922415,137.12037658691406,368.65,369.15,2.1000001430511475,222.0146226374309,55.5,300.3750003814697,43895.99703952883,0.0194018733946638,0.20592560658712059,0.7746725200182155,442316.0158010145,493893.8123224608,0.0,0.6937727383012328,0.21290599356064213,0.09332126813812525
2021-08-04 17:00:00+00:00,0.0,0.0,363.5476117960612,0.0,0.0,0.0,0.0,273.15,13.10611111111111,800.8670153808592,137.12037658691406,368.9,369.15,2.175500031709671,222.47687975989456,57.0,298.9499992370605,44182.860292201716,0.018339836283047806,0.20614863438055997,0.7755115293363922,444724.9208407273,496639.78168406425,0.0,0.6944455845355508,0.2121426409394597,0.09341177452498946
2021-08-04 18:00:00+00:00,0.0,0.0,363.2841220156352,0.0,0.0,0.0,0.0,273.15,13.71,801.553240661621,137.12037658691406,368.4,369.15,2.243194515970018,222.65367873297805,47.5,299.27500047683714,44172.696493015654,0.015623316003294807,0.2067191036393081,0.7776575803573972,443395.6204789698,495298.5388582633,0.0,0.6961659248129031,0.21019089298716087,0.09364318219993602
2021-08-04 19:00:00+00:00,0.0,0.0,363.4879685910543,0.0,0.0,0.0,0.0,273.15,13.362222222222224,801.83236456977,137.12037658691406,368.65,369.15,2.2244166609976026,222.73121268378367,48.75,299.57500019073484,44143.82797222723,0.01630981644654151,0.2065749385462263,0.7771152450072323,443415.0806820841,495284.07854945114,0.0,0.6957312661318564,0.21068401879596158,0.09358471507218198
2021-08-04 20:00:00+00:00,0.0,0.0,363.4456840027703,0.0,0.0,0.0,0.0,273.15,12.668333333333331,799.398224283854,137.12037658691406,368.9,369.15,2.0599999805291493,222.0550623999702,53.75,297.9499997138977,44249.84635082072,0.016328286790151268,0.20657105977406823,0.7771006534357805,444488.3580419108,496481.92750412517,0.0,0.6957195707311946,0.21069728737694726,0.09358314189185811
2021-08-04 21:00:00+00:00,0.0,0.0,363.6524948120117,0.0,0.0,0.0,0.0,273.15,11.973888888888888,799.9066457960338,137.12037658691406,368.65,369.15,2.089250021278858,222.19629103342703,55.5,297.4,44359.87543795382,0.01631407156073336,0.206574044972246,0.7771118834670206,445587.15760308126,497710.011242677,0.0,0.6957285718024453,0.21068707554698943,0.0935843526505653
2021-08-04 22:00:00+00:00,0.0,0.0,363.5660417408413,0.0,0.0,0.0,0.0,273.15,11.11638888888889,800.4214535013834,137.12037658691406,368.4,369.15,1.920333357188437,222.3082049136692,54.25,297.27500047683714,44407.08942014587,0.015835160695909692,0.20667461625385897,0.7774902230502313,445844.352910863,498022.6829795344,0.0,0.6960318018378244,0.2103430572103743,0.0936251409518013
