Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-08-04 23:00:00+00:00,0.0,16.0,363.60149661593965,0.0,0.0,0.0,0.0,273.15,11.932777777777776,799.3791389465329,137.31060791015625,368.9,369.15,1.9058055529329512,222.17198388841427,53.0,297.12499990463255,44433.209628791075,0.015339233873503638,0.20677876088656424,0.7778820052399321,445881.9154561064,498090.93676993594,0.0,0.6963457732125371,0.2099868526874999,0.09366737409996305
2021-08-05 00:00:00+00:00,0.0,0.0,363.4375581974453,0.0,0.0,0.0,0.0,273.15,12.248333333333331,801.7173601108125,137.8813018798828,368.4,369.15,2.1001389283604093,222.6992674848769,58.75,296.4250000953674,44854.065642279485,0.016285293495628194,0.20658008836591807,0.7771346181384537,450538.03076543333,503241.5578951117,0.0,0.6957467939655366,0.21066640227091252,0.0935868037635509
2021-08-05 01:00:00+00:00,0.0,0.0,363.5824626922607,0.0,0.0,0.0,0.0,273.15,12.3875,801.7121857876244,137.8813018798828,368.9,369.15,1.8000000715255735,222.6519736819798,65.75,295.4499997138977,45001.79594852287,0.017163765679691235,0.20639560920726485,0.7764406251130439,452425.9355702328,505303.0458097472,0.0,0.6951904983445661,0.21129752673704014,0.09351197491839368
2021-08-05 02:00:00+00:00,0.0,0.0,363.56499710083006,0.0,0.0,0.0,0.0,273.15,11.689722222222224,800.1158252292208,137.8813018798828,368.65,369.15,2.037666724026203,222.25439626905657,71.25,294.40000047683714,45072.371485521304,0.017438478020727954,0.20633791961564713,0.776223602363625,453262.1585342593,506222.19502974686,0.0,0.6950165144218947,0.21149491371290616,0.09348857186519918
2021-08-05 03:00:00+00:00,0.0,0.0,363.3949970245361,0.0,0.0,0.0,0.0,273.15,12.82,801.3920475090873,137.8813018798828,368.65,369.15,2.200000047683716,222.60890293121344,75.25,293.49999990463255,45282.69627620243,0.017424816740973053,0.20634078848439566,0.7762343947746313,455370.9204238395,508578.08854837733,0.0,0.6950251667783802,0.2114850975042899,0.09348973571732978
2021-08-05 04:00:00+00:00,0.0,0.0,363.40538045247393,0.0,0.0,0.0,0.0,273.15,12.599444444444446,801.6983969285752,137.8813018798828,368.9,369.15,2.0,222.69399967193604,79.5,292.525,45450.99366715118,0.017330432952592643,0.20636060907995554,0.7763089579674518,457019.44901120866,510424.3665701113,0.0,0.6950849439591107,0.21141727953151987,0.09349777650936947
2021-08-05 05:00:00+00:00,0.0,0.0,363.1680907991197,0.0,0.0,0.0,0.0,273.15,12.228333333333335,799.7554751247827,137.8813018798828,368.9,369.15,2.072861128482553,222.15429944356288,76.5,292.5749997138977,45333.094318362746,0.016738507740909868,0.20648491337440894,0.7767765788846812,455559.5330107102,508825.91883478645,0.0,0.6954598074341842,0.21099199214535655,0.09354820042045914
2021-08-05 06:00:00+00:00,0.0,0.0,363.3341716766357,0.0,0.0,0.0,0.0,273.15,12.594166666666668,800.2366385565862,137.8813018798828,368.4,369.15,1.9754444161057472,222.2879558224149,78.25,291.99999990463255,45449.69105263927,0.01652196393074295,0.20653038757454398,0.776947648494713,456630.6684539941,510034.0554408452,0.0,0.6955969318151688,0.21083642278892162,0.09356664539590955
2021-08-05 07:00:00+00:00,0.0,16.09375,363.3325046539306,0.0,0.0,0.0,0.0,273.15,12.621111111111112,799.8449213324652,137.92928314208984,368.65,369.15,2.25,222.17914496527783,77.25,292.3000000953674,45396.61124512965,0.016617570778320257,0.20651031013655274,0.776872119085127,456141.7213085226,509482.73952154996,0.0,0.695536390435658,0.2109051077549398,0.09355850180940221
2021-08-05 08:00:00+00:00,0.0,0.0,363.68525819990367,0.0,0.0,0.0,0.0,273.15,12.747222222222224,801.8514003329806,137.97726440429688,368.65,369.15,2.0229167317350707,222.7365004942153,73.5,293.4499997138977,45347.91130877022,0.01697484907869328,0.20643528169347442,0.7765898692278324,455817.99387092213,509101.7896587271,0.0,0.6953101392340474,0.2111617926243589,0.09352806814159369
2021-08-05 09:00:00+00:00,0.0,0.0,363.9262769868639,0.0,0.0,0.0,0.0,273.15,11.466666666666669,801.1436898803709,137.97726440429688,369.28222222222223,369.15,1.8500000536441803,222.5399147203234,72.0,294.6000002861023,45131.02357432863,0.017832332292905005,0.20625521021848994,0.775912457488605,454033.97963876906,507062.93233860517,0.0,0.6947670564284056,0.2117779269832378,0.09345501658835655
2021-08-05 10:00:00+00:00,0.0,0.0,364.0603360578749,0.0,0.0,0.0,0.0,273.15,11.369166666666665,801.2191866556805,137.4950942993164,369.4,369.15,1.7928055746356646,222.56088624318443,70.0,295.7250002861023,44806.44449098691,0.018555076413591807,0.2061034339531457,0.7753414896332624,451100.5495421966,503748.12181910616,0.0,0.694309232942463,0.21229733355818486,0.0933934334993522
2021-08-05 11:00:00+00:00,0.0,0.0,364.6432082748413,0.0,0.0,0.0,0.0,273.15,10.0,800.3406964450412,137.01292419433594,369.9,369.15,1.9407777738571168,222.169175605774,66.25,296.5500000953674,44476.283262004225,0.018462492732654302,0.20612287652614258,0.7754146307412031,447734.32878496544,499993.9616178204,0.0,0.6943678841672245,0.21223079299679992,0.0934013228359756
2021-08-05 12:00:00+00:00,0.0,0.0,363.749998474121,0.0,0.0,0.0,0.0,273.15,10.739722222222223,801.1067263285316,137.01292419433594,368.9,369.15,1.9235277683867351,222.52964665306945,63.5,297.95000019073484,44309.66875031616,0.019233196278717665,0.2059610287814693,0.7748057749398131,446407.5713782717,498471.4321598932,0.0,0.69387961268319,0.21278474321332155,0.09333564410348841
2021-08-05 13:00:00+00:00,0.0,0.0,363.9585625012716,0.0,0.0,0.0,0.0,273.15,12.829166666666666,802.4014711168076,136.7955551147461,369.4,369.15,2.1400833667318024,222.89059477488203,60.0,298.99999990463255,44155.264843730816,0.01934261984461441,0.20593804983263098,0.7747193303227546,444901.6324336576,496784.0686250413,0.0,0.6938102819852175,0.21286339977306196,0.09332631824172058
2021-08-05 14:00:00+00:00,0.0,0.0,363.8524974822998,0.0,0.0,0.0,0.0,273.15,11.2,801.2562518310546,136.7230987548828,368.9,369.15,2.087416687508424,222.57118178049728,63.5,299.5999998092651,43980.63495967829,0.02117080889639089,0.20555413013175788,0.7732750609718512,443969.7586365009,495647.0047141229,0.0,0.6926517035592933,0.21417782175116928,0.09317047468953737
2021-08-05 15:00:00+00:00,0.0,14.703125,363.96999206542966,0.0,0.0,0.0,0.0,273.15,10.526666666666666,801.3091957770451,136.7230987548828,369.15,369.15,1.7002500078744358,222.58588842180043,68.5,298.24999990463255,44182.62829477477,0.021082554047973583,0.20557266364992555,0.7733447823021008,445968.6034315334,497883.1916778937,0.0,0.6927076436785129,0.21411435697354625,0.09317799934794088
2021-08-05 16:00:00+00:00,0.0,0.0,363.832445526123,0.0,0.0,0.0,0.0,273.15,10.335,800.1264131673175,136.7230987548828,368.8911111111111,369.15,1.8156945197118648,222.23309372372103,70.5,297.0749997138977,44291.90651236715,0.02024154898023468,0.20574927471415072,0.7740091763056146,446687.8735822873,498730.8637343187,0.0,0.6932406599189613,0.2135096432610716,0.09324969681996703
2021-08-05 17:00:00+00:00,0.0,0.0,363.7025569915771,0.0,0.0,0.0,0.0,273.15,11.793333333333331,799.3004678853351,136.92772674560547,368.65,369.15,1.774333398739497,222.02790808359788,63.25,297.57500019073484,44237.95093414635,0.018741866606488772,0.20606420801263733,0.7751939253808738,445461.8736249636,497441.46597258555,0.0,0.6941908989185175,0.21243158501527354,0.093377516066209
2021-08-05 18:00:00+00:00,0.0,0.0,363.281418762207,0.0,0.0,0.0,0.0,273.15,14.087777777777776,800.6029077826605,137.55646514892578,368.9,369.15,2.1923334204488327,222.3232617145115,56.25,298.62499990463255,44356.98177536473,0.01776311110594071,0.20626974666775247,0.7759671422263069,446215.3983838249,498334.85196987854,0.0,0.6948109010087827,0.21172818474846195,0.09346091424275528
2021-08-05 19:00:00+00:00,0.0,0.0,363.3849987030029,0.0,0.0,0.0,0.0,273.15,12.461666666666666,800.3701381259492,137.6010284423828,368.9,369.15,2.1443889323870344,222.3439186562433,72.25,296.6000002861023,44661.30297589212,0.02016049040332813,0.20576629701530108,0.7740732125813707,450376.0091871844,502853.04018385755,0.0,0.6932920285688912,0.21345136487357314,0.09325660655753576
2021-08-05 20:00:00+00:00,0.0,0.0,363.6977681541443,0.0,0.0,0.0,0.0,273.15,13.111666666666666,801.4207296244302,137.6010284423828,369.0888888888889,369.15,1.936666661169794,222.6168702824911,77.5,295.0249995231628,44958.66564909769,0.01966337021727324,0.20587069225437263,0.7744659375283541,453144.7881207398,505971.2202584296,0.0,0.693607045453628,0.2130939742062623,0.09329898034010978
2021-08-05 21:00:00+00:00,0.0,12.90625,363.3358859676785,0.0,0.0,0.0,0.0,273.15,14.311666666666667,799.3508123270669,137.6010284423828,369.2583333333333,369.15,2.017055554257499,222.0851799816556,78.0,294.92499961853025,44857.75068198808,0.019669561798057376,0.20586939202240795,0.7744610461795347,452130.50736067625,504838.3644120123,0.0,0.6936031221558672,0.213098425237533,0.0932984526065998
2021-08-05 22:00:00+00:00,0.0,0.0,363.4830263434516,0.0,0.0,0.0,0.0,273.15,12.70611111111111,799.7711365932886,137.6010284423828,368.4,369.15,2.127888896167278,222.15865044064,77.0,294.62499990463255,44927.03841321549,0.01907574013853205,0.20599409457090828,0.7749301652905597,452554.7438707388,505344.01400626695,0.0,0.6939793739526305,0.2126715627827332,0.0933490632646363
2021-08-05 23:00:00+00:00,0.0,0.0,363.48684924231634,0.0,0.0,0.0,0.0,273.15,11.916666666666668,802.6878919135198,137.6010284423828,368.9,369.15,1.8868889402018647,222.96885927836107,79.0,294.0999998092651,45171.378836785036,0.018952938192939882,0.20601988297948262,0.7750271788275775,454959.0541009263,508035.42423414876,0.0,0.6940571766495391,0.2125832946323133,0.09335952871814755
2021-08-06 00:00:00+00:00,0.0,0.0,363.4697178416782,0.0,0.0,0.0,0.0,273.15,12.49638888888889,800.362587009006,137.6010284423828,368.65,369.15,1.849194519188669,222.3817379040189,81.0,293.8750003814697,45075.00632349085,0.019161386690145426,0.20597610879506945,0.774862504514785,454084.8871666926,507048.01959679433,0.0,0.6939251103122176,0.21273312557380092,0.09334176411398139
2021-08-06 01:00:00+00:00,0.0,0.0,364.1116881688436,0.0,0.0,0.0,0.0,273.15,11.231666666666667,800.9013887023926,137.6010284423828,368.9,369.15,1.7750000655651093,222.4726084687975,82.5,293.70000019073484,45132.22655920777,0.019303987591510276,0.20594616260578286,0.7747498498027069,454727.4342256984,507757.80043276754,0.0,0.6938347595394122,0.21283562967611908,0.09332961078446876
2021-08-06 02:00:00+00:00,0.0,0.0,363.6414970397949,0.0,0.0,0.0,0.0,273.15,12.153611111111111,798.4089682685005,137.68392181396484,368.9,369.15,2.0,221.7802693812053,84.0,293.5249995231628,45045.71849155749,0.019441049176479167,0.20591737967293938,0.7746415711505814,453919.26615636284,506847.98538394284,0.0,0.6937479158460584,0.2129341549521384,0.09331792920180321
2021-08-06 03:00:00+00:00,0.0,0.0,363.84999694824216,0.0,0.0,0.0,0.0,273.15,11.695555555555556,800.9113832770454,137.93260192871094,368.65,369.15,1.8901666841242049,222.4753849029541,86.25,293.5249995231628,45268.51821036232,0.01995140202438765,0.20581020557487859,0.7742383924007338,456401.9312070853,509592.44010426104,0.0,0.6934245284998084,0.21330104201462957,0.09327442948556212
2021-08-06 04:00:00+00:00,0.0,0.0,363.6800540924072,0.0,0.0,0.0,0.0,273.15,10.770833333333334,800.2282684495714,137.93260192871094,368.9,369.15,1.7000000476837158,222.2856306669448,83.0,293.275,45268.463512183196,0.018924891127022385,0.2060257728633253,0.7750493360096523,455923.8413831525,509114.2860099678,0.0,0.6940749459308317,0.21256313515640424,0.093361918912764
2021-08-06 05:00:00+00:00,0.0,14.703125,363.7976631164551,0.0,0.0,0.0,0.0,273.15,11.480833333333331,801.2672503323025,137.93260192871094,368.4,369.15,1.698250008225441,222.57423637390136,82.25,292.775,45404.64781352012,0.018194843425246694,0.20617908288069817,0.775626073694055,456955.3947796434,510305.8559605295,0.0,0.6945374319468234,0.2120384388817418,0.09342412917143483
2021-08-06 06:00:00+00:00,0.0,0.0,363.7196614583333,0.0,0.0,0.0,0.0,273.15,11.708055555555555,800.962661505805,137.93260192871094,368.9555555555555,369.15,1.84366668899854,222.4655704371135,83.25,292.12499990463255,45488.37832050021,0.017694363966127277,0.20628418356711326,0.7760214524667595,457564.81850839173,511013.6630349795,0.0,0.6948544446888217,0.21167878388895153,0.09346677142222673
2021-08-06 07:00:00+00:00,0.0,0.0,363.38022059546574,0.0,0.0,0.0,0.0,273.15,13.770833333333334,802.1367221238876,137.82378768920898,369.5627777777778,369.15,2.1996667384439044,222.81575725979283,83.5,291.9750002861023,45542.50265625894,0.017583929234168863,0.20630737486082454,0.7761086959050065,458057.7552086429,511570.1958297471,0.0,0.6949243914953706,0.21159942834618553,0.09347618015844393
2021-08-06 08:00:00+00:00,0.0,0.0,363.3077400228712,0.0,0.0,0.0,0.0,273.15,13.57027777777778,801.1711573621961,137.49734497070312,368.6088888888888,369.15,2.314250049392382,222.54754390292703,83.0,291.7249998092651,45418.83076414629,0.017213817196692887,0.20638509838869448,0.7764010844146126,456641.85336728813,510008.97951515997,0.0,0.6951587999107425,0.21133348901387639,0.09350771107538122
2021-08-06 09:00:00+00:00,0.0,0.0,363.1421499273512,0.0,0.0,0.0,0.0,273.15,13.440277777777778,801.1282263183593,137.49734497070312,368.65277777777777,369.15,2.253111236890157,222.53561909993496,84.25,291.4499997138977,45459.25000267006,0.01717503809973521,0.2063932419990556,0.7764317199012092,457030.19557186845,510444.81432500575,0.0,0.6951833593684296,0.21130562599637823,0.09351101463519217
2021-08-06 10:00:00+00:00,0.0,0.0,363.7273330349392,0.0,0.0,0.0,0.0,273.15,11.553611111111111,800.1313089328338,137.45652770996094,369.15,369.15,2.338611191842291,222.2586975563897,83.25,291.9499997138977,45311.468163548736,0.0175053028971778,0.20632388639159266,0.7761708107112295,455697.58346309845,508938.55855526816,0.0,0.6949741905972946,0.211542930630887,0.09348287877181848
2021-08-06 11:00:00+00:00,0.0,0.0,363.56350050396384,0.0,0.0,0.0,0.0,273.15,13.651666666666667,801.5284595743815,137.2215919494629,368.94888888888886,369.15,2.172777874734667,222.6467945437962,80.5,292.525,45223.93960953494,0.01754460122199434,0.2063156337433812,0.7761397650346245,454835.50125195226,507973.6302931558,0.0,0.6949493005520139,0.21157116870421983,0.09347953074376639
2021-08-06 12:00:00+00:00,0.0,0.0,363.9303633266025,0.0,0.0,0.0,0.0,273.15,11.91388888888889,799.7323847622342,137.063232421875,368.82638888888886,369.15,2.263333418203725,222.14788491566983,81.0,292.8249997138977,45024.35302495545,0.017978035523369414,0.20622461254009242,0.7757973519365382,453028.04246326117,505931.6572675838,0.0,0.6946747661416013,0.21188263148888634,0.09344260236951231
2021-08-06 13:00:00+00:00,0.0,16.5,363.53699429829913,0.0,0.0,0.0,0.0,273.15,11.215833333333332,800.2179295010037,137.063232421875,368.9,369.15,1.8215000766515728,222.28275875939272,78.75,293.5500000953674,44940.421624347364,0.018275843157621367,0.2061620729368995,0.7755620839054791,452320.70837327314,505125.7037818813,0.0,0.6944861220743949,0.2120966505854166,0.09341722734018852
2021-08-06 14:00:00+00:00,0.0,0.0,363.721443617079,0.0,0.0,0.0,0.0,273.15,12.96222222222222,799.9270095825196,137.1772918701172,368.9,369.15,2.1250001192092896,222.20194786071784,78.0,293.7250002861023,44934.679954196,0.018297962622914207,0.206157427849188,0.7755446095278977,452273.1093306272,505071.35827680747,0.0,0.6944721101835959,0.2121125472539622,0.0934153425624419
2021-08-06 15:00:00+00:00,0.0,0.0,363.8839694383409,0.0,0.0,0.0,0.0,273.15,13.4475,801.0567793613011,137.51947021484375,368.8066666666667,369.15,2.0279166720310844,222.55391223907475,67.25,294.2249998092651,45033.72789692407,0.016302375198621114,0.20657650120828958,0.7771211235930894,452350.50859873724,505265.1388776231,0.0,0.6957359779086167,0.210678673225225,0.0935853488661583
2021-08-06 16:00:00+00:00,0.0,0.0,363.9091664187113,0.0,0.0,0.0,0.0,273.15,11.604166666666666,801.7456628248425,137.51947021484375,369.4166666666666,369.15,1.97430555164814,222.7071285798816,63.5,294.95000019073484,44961.66535176891,0.016095987051111437,0.2066198427192666,0.7772841702296219,451531.9263488192,504361.88313714764,0.0,0.695866659314515,0.21053041350607346,0.09360292717941164
2021-08-06 17:00:00+00:00,0.0,0.0,363.53749694824216,0.0,0.0,0.0,0.0,273.15,12.538055555555555,799.400931209988,137.51947021484375,368.4,369.15,1.913249993920326,222.05581520504424,69.0,294.3499998092651,44921.55490038151,0.016846190668888514,0.2064622999595334,0.776691509371578,451473.3510019079,504256.17800985614,0.0,0.6953916158541585,0.21106935636128024,0.09353902778456122
2021-08-06 18:00:00+00:00,0.0,0.0,363.4524845123291,0.0,0.0,0.0,0.0,273.15,12.798611111111112,799.8616405063204,137.51947021484375,368.65,369.15,2.175000011920929,222.1837897618612,70.0,293.3500002861023,45100.66515331124,0.01608146755781629,0.2066228918128586,0.7772956406293251,452921.1616972292,505914.4432523699,0.0,0.6958758525903713,0.21051998361754276,0.09360416379208593
2021-08-06 19:00:00+00:00,0.0,0.0,363.2521686723497,0.0,0.0,0.0,0.0,273.15,14.015,800.3512285868325,137.51947021484375,369.2533333333333,369.15,2.324999988079071,222.4524020936755,68.25,292.87499990463255,45201.462312678115,0.01523766777583145,0.2068000897670754,0.7779622424570931,453544.4564093214,506656.17462671816,0.0,0.696410070640383,0.2099139064368143,0.09367602292280278
2021-08-06 20:00:00+00:00,0.0,0.0,363.2125716103448,0.0,0.0,0.0,0.0,273.15,13.65722222222222,802.5756645541719,137.77188110351562,368.845,369.15,2.4225000490082635,222.9376855172052,69.5,292.4499997138977,45476.279792180176,0.015113927900004657,0.20682607514099902,0.7780599969589963,456244.60312580905,509679.2318816207,0.0,0.6964884035201875,0.20982503678714742,0.09368655969266515
2021-08-06 21:00:00+00:00,0.0,14.5,363.4056198565165,0.0,0.0,0.0,0.0,273.15,13.528055555555554,801.7379075283474,137.85601806640625,369.0388888888889,369.15,2.495000116030375,222.7049749416776,70.75,291.8249997138977,45553.907351607304,0.014801622387675734,0.20689165929858808,0.7783067183137361,456878.53282749635,510404.3739656349,0.0,0.6966860977114293,0.20960075020965027,0.09371315207892032
2021-08-06 22:00:00+00:00,0.0,0.0,363.2229047775268,0.0,0.0,0.0,0.0,273.15,13.475,799.3683087497287,137.85601806640625,368.9,369.15,2.2406944715314445,222.04675303988984,71.0,291.24999990463255,45508.93814716521,0.014334528763390642,0.20698974895968797,0.7786757222769214,456211.22364740196,509684.2259703211,0.0,0.6969817506284067,0.20926532821035262,0.09375292116124061
2021-08-06 23:00:00+00:00,0.0,0.0,363.1146422788832,0.0,0.0,0.0,0.0,273.15,14.170277777777777,800.3442979600694,137.85601806640625,368.65,369.15,2.16250013311704,222.317860921224,75.5,290.7249998092651,45646.784083859704,0.014741120118660975,0.2069043647750812,0.7783545151062579,457781.9181193816,511416.88941791677,0.0,0.6967243950581599,0.20955730138208764,0.09371830355975248
2021-08-07 00:00:00+00:00,0.0,0.0,362.2017226028442,0.0,0.0,0.0,0.0,273.15,16.849722222222223,800.8420443725587,137.85601806640625,368.9,369.15,3.1030001107851666,222.45612432691792,88.5,289.3000000953674,45900.15388108333,0.015768666786999005,0.20668857997473022,0.7775427532382708,460803.49148894585,514736.17229921883,0.0,0.6960739010699342,0.21029529509543374,0.09363080383463199
2021-08-07 01:00:00+00:00,0.0,10.1875,361.7313960732354,0.0,0.0,0.0,0.0,273.15,19.324722222222224,801.9041245015462,137.99956130981445,368.9,369.15,3.6786666634347696,222.6861113908556,94.25,288.5500000953674,46128.47042657718,0.0160022814231574,0.20663952090113694,0.7773581976757056,463205.5655071982,517406.51825842634,0.0,0.6959259902021295,0.2104631018585265,0.09361090793934396
2021-08-07 02:00:00+00:00,0.0,0.0,361.9571348868476,0.0,0.0,0.0,0.0,273.15,20.2775,802.0158930630157,138.0946273803711,369.0222222222222,369.15,4.031555535793304,222.7821933364868,96.0,288.025,46250.83220997625,0.015762008645951568,0.20668997818435017,0.7775480131696982,464320.9006974836,518665.6285442057,0.0,0.6960781165002965,0.21029051263600643,0.09363137086369705
2021-08-07 03:00:00+00:00,0.0,9.203125,360.0440918519762,0.0,0.0,0.0,0.0,273.15,27.077777777777783,799.1642633395724,138.15656661987305,368.9,369.15,5.826500117778778,221.9775732676188,96.0,287.65,46167.16307505392,0.015390848810346728,0.2067679217498272,0.7778412294398261,463306.21582898864,517552.63244217704,0.0,0.6963130973308244,0.21002392389141342,0.09366297877776224
2021-08-07 04:00:00+00:00,0.0,0.0,360.2523850250244,0.0,0.0,0.0,0.0,273.15,26.87916666666667,801.0254265848794,138.07889556884766,368.7861111111111,369.15,5.941722325881321,222.50706353505464,96.25,287.42499985694883,46284.869820849,0.015210696013960573,0.20680575383706828,0.7779835501489711,464402.47960377147,518787.20164326904,0.0,0.6964271451487434,0.20989453518964446,0.09367831966161225
2021-08-07 05:00:00+00:00,0.0,0.0,359.7588943481445,0.0,0.0,0.0,0.0,273.15,26.855833333333337,800.9226756795247,138.02146911621094,368.85,369.15,5.9969445048438175,222.47852162679047,96.75,287.04999985694883,46320.118756699034,0.014926651843800254,0.20686540311280194,0.7782079450433979,464622.1406473668,519048.2801864882,0.0,0.6966069537210352,0.20969054007461022,0.09370250620435458
2021-08-07 06:00:00+00:00,0.0,0.0,360.0274967193604,0.0,0.0,0.0,0.0,273.15,26.71555555555556,801.7599757724337,138.3021240234375,368.8166666666666,369.15,5.927111198769675,222.71110490163173,97.0,286.8000000953674,46503.330223790996,0.014726939814005174,0.2069073426390589,0.7783657175469358,466365.32557811023,521006.73859106464,0.0,0.6967333709814741,0.2095471180827839,0.09371951093574198
2021-08-07 07:00:00+00:00,0.0,0.0,360.6438513331943,0.0,0.0,0.0,0.0,273.15,25.980833333333333,800.0143550279405,138.23382949829102,368.4244444444444,369.15,5.492222292290793,222.22621034834128,97.0,286.87499990463255,46367.04259173049,0.014797906741898976,0.2068924395842012,0.7783096536738998,465032.04066422395,519513.31570950727,0.0,0.6966884496932163,0.20959808185636178,0.09371346845042196
2021-08-07 08:00:00+00:00,0.0,28.796875,360.75499572753904,0.0,0.0,0.0,0.0,273.15,24.694444444444443,801.0216728888615,138.03373336791992,368.70666666666665,369.15,5.347833467059665,222.5118078570896,97.0,287.1000000476837,46321.89186712643,0.015012581031147396,0.20684735798345905,0.7781400609853936,464680.46080614475,519108.6837500183,0.0,0.6965525590871056,0.20975225147949084,0.09369518943340356
2021-08-07 09:00:00+00:00,0.0,0.0,360.8353022405836,0.0,0.0,0.0,0.0,273.15,24.96,800.969828898112,137.97134017944336,368.7844444444444,369.15,5.212277958658007,222.4916194703844,97.0,287.4250000953674,46245.60652964872,0.015327404471873345,0.2067812450609066,0.77789135046722,464063.5253006459,518402.1129729831,0.0,0.696353262004377,0.2099783565577916,0.09366838143783142
2021-08-07 10:00:00+00:00,0.0,0.0,360.89009532928463,0.0,0.0,0.0,0.0,273.15,24.196666666666665,799.9158590698241,137.8886833190918,368.81444444444446,369.15,5.031500130097071,222.1988501061334,97.0,287.49999990463255,46145.04381704447,0.015400858498519007,0.206765819715311,0.7778333217861699,463088.9479325142,517309.37441754143,0.0,0.6963067604533167,0.2100311131596425,0.09366212638704063
2021-08-07 11:00:00+00:00,0.0,0.0,361.03749504089353,0.0,0.0,0.0,0.0,273.15,23.29722222222222,801.2814689127604,137.9400520324707,368.52,369.15,4.810000052452088,222.5781865268284,97.0,287.8000000953674,46192.841113908995,0.01569771675477658,0.20670347948149692,0.7775988037637266,463708.42693018715,517985.01523903024,0.0,0.696118820946354,0.2102443329236042,0.09363684613004182
2021-08-07 12:00:00+00:00,0.0,0.0,360.8924168395996,0.0,0.0,0.0,0.0,273.15,22.73222222222222,799.5464644198948,137.9498176574707,368.7522222222222,369.15,4.607027969492807,222.1615100224813,97.0,288.37499990463255,46004.17113841992,0.01628048680969979,0.20658109776996306,0.7771384154203371,462088.042626817,516142.9437144604,0.0,0.6957498375301899,0.21066294930805513,0.093587213161755
2021-08-07 13:00:00+00:00,0.0,23.40625,361.2599365637037,0.0,0.0,0.0,0.0,273.15,21.87277777777777,799.5413707987468,137.82085800170898,368.8122222222222,369.15,4.519694509638681,222.0538121668498,97.0,288.8500000476837,45885.29177055003,0.016775850405881705,0.20647707141476485,0.7767470781793535,461126.1665593483,515041.3843897446,0.0,0.6954361598950216,0.21101882057967583,0.09354501952530257
2021-08-07 14:00:00+00:00,0.0,0.0,361.8876045354207,0.0,0.0,0.0,0.0,273.15,20.588888888888885,801.3888071526419,137.57825469970703,368.9,369.15,4.195750008291668,222.60800301022007,97.0,289.24999990463255,45846.86885063416,0.01720299172444308,0.20638737173786695,0.7764096365376899,460940.2797468323,514810.3506463274,0.0,0.6951656558857345,0.21132571082294047,0.09350863329132499
2021-08-07 15:00:00+00:00,0.0,10.90625,362.408019358317,0.0,0.0,0.0,0.0,273.15,17.733333333333334,800.410870513916,137.79808807373047,368.4,369.15,3.358583387268914,222.336353662279,95.0,290.4499997138977,45674.601773194336,0.01816555385859656,0.2061852336896947,0.7756492124517087,459658.5166812319,513326.1737647352,0.0,0.6945559854189759,0.2120173897313159,0.09342662484970822
2021-08-07 16:00:00+00:00,0.0,0.0,362.3210591697693,0.0,0.0,0.0,0.0,273.15,17.312222222222225,801.2060140991211,137.8738555908203,368.9,369.15,3.175583355029424,222.55722665574817,90.25,291.9,45517.877853351114,0.01889128595475504,0.20603282994950142,0.7750758840957435,458420.1293010106,511903.63577869814,0.0,0.6940962364230415,0.2125389808218688,0.09336478275508961
2021-08-07 17:00:00+00:00,0.0,0.0,362.7231237432692,0.0,0.0,0.0,0.0,273.15,16.935277777777777,800.2490836079912,137.7981719970703,368.65,369.15,2.9566667119661965,222.29141267988425,83.25,293.15,45244.80524518888,0.018837215040622513,0.20604418484146927,0.7751186001179082,455644.8460605701,508807.49222366704,0.0,0.6941304926267767,0.21250011672249625,0.09336939065072704
2021-08-07 18:00:00+00:00,0.0,0.0,362.8634712219238,0.0,0.0,0.0,0.0,273.15,14.738055555555556,801.4994654337564,137.62237548828125,368.65,369.15,2.563333344459534,222.6387416161431,80.5,293.1999997138977,45249.97058382071,0.018281808059486974,0.20616082030750774,0.7755573716330053,455439.0539452499,508607.7693812392,0.0,0.6944823435287254,0.21210093739359645,0.09341671907767816
2021-08-07 19:00:00+00:00,0.0,10.5,363.6639946386549,0.0,0.0,0.0,0.0,273.15,13.189722222222224,800.6615475124781,137.66849899291992,368.65,369.15,2.069249988993009,222.40320839775936,80.5,292.8500002861023,45271.85604584069,0.017896310879854577,0.20624177471523053,0.7758619144049148,455480.4739477555,508674.9048016183,0.0,0.6947265319270753,0.2118239025460555,0.09344956552686907
2021-08-07 20:00:00+00:00,0.0,0.0,363.38646041234335,0.0,0.0,0.0,0.0,273.15,13.114444444444445,800.2823717753091,137.62826538085938,368.9,369.15,2.0150833369294805,222.30065977732343,68.5,292.4,45306.81138201605,0.014854050737150652,0.20688064934519837,0.778265299917651,454424.49023261096,507659.99360647984,0.0,0.6966529106781567,0.2096384013215177,0.09370868800032549
2021-08-07 21:00:00+00:00,0.0,0.0,362.8675140804714,0.0,0.0,0.0,0.0,273.15,15.546388888888888,800.9240049404568,137.62826538085938,369.3694444444444,369.15,2.3908611590332454,222.47889128367115,81.5,290.99999990463255,45561.28219033963,0.016167480685191506,0.20660482905610977,0.7772276902586986,457586.88689352776,511121.39346717676,0.0,0.6958213914318655,0.21058177049540225,0.09359683807273225
2021-08-07 22:00:00+00:00,0.0,8.890625,363.06132238388057,0.0,0.0,0.0,0.0,273.15,15.899722222222222,801.2759201049802,137.9477081298828,368.7788888888889,369.15,2.837583446105321,222.57664541456444,86.5,289.82500019073484,45872.321144663176,0.015933696478071326,0.206653923739605,0.7774123797823236,460601.3021805207,514501.2795254999,0.0,0.6959694148656604,0.21041383602476013,0.09361674910957946
2021-08-07 23:00:00+00:00,0.0,0.0,363.0621030341254,0.0,0.0,0.0,0.0,273.15,15.217222222222222,801.6034723578557,137.9884147644043,369.24722222222215,369.15,2.9560278340180712,222.667631869846,86.0,289.65,45932.34965723378,0.01567043666551637,0.20670920830024156,0.777620355034242,461080.69554562133,515051.206392871,0.0,0.6961360923327876,0.21022473831575303,0.09363916935145931
2021-08-08 00:00:00+00:00,0.0,0.0,362.6125172085232,0.0,0.0,0.0,0.0,273.15,17.18611111111111,801.6245875040692,137.99893188476562,368.65,369.15,3.3148888447549605,222.67349670834017,85.5,289.4,45976.74352173369,0.015338335487960784,0.20677894954752823,0.777882714964511,461370.67151349114,515393.3451515282,0.0,0.6963463419505309,0.20998620744700336,0.09366745060246578
2021-08-08 01:00:00+00:00,0.0,0.0,362.5933708190918,0.0,0.0,0.0,0.0,273.15,17.319444444444443,801.4822166951498,137.66085815429688,368.65,369.15,3.262222281826867,222.6339497205947,86.25,289.2250002861023,45883.70858886009,0.015301623375865754,0.2067866590910682,0.7779117175330661,460419.91171178536,514333.26930369594,0.0,0.696369583074069,0.2099598400963857,0.09367057682954535
2021-08-08 02:00:00+00:00,0.0,0.0,362.21931315104166,0.0,0.0,0.0,0.0,273.15,17.941944444444445,802.2132504102917,137.66085815429688,368.9,369.15,3.5395556652545928,222.7645483228896,86.5,289.04999961853025,45953.36411194116,0.015177241260380472,0.2068127793353201,0.7780099794042994,461060.6309664985,515055.83379802934,0.0,0.6964483235870713,0.20987050798166484,0.09368116843126384
2021-08-08 03:00:00+00:00,0.0,0.0,362.5449966430664,0.0,0.0,0.0,0.0,273.15,17.4075,802.6435382419162,137.66085815429688,368.65,369.15,3.1550278457005816,222.89682795630569,87.75,288.9750000476837,45989.94536180457,0.015320651592001865,0.20678266316567961,0.7778966852423186,461494.86211657984,515533.0479167003,0.0,0.6963575370144937,0.20997350650437419,0.09366895648113212
2021-08-08 04:00:00+00:00,0.0,0.0,362.52138390223183,0.0,0.0,0.0,0.0,273.15,16.927500000000002,800.627887641059,137.71150588989258,368.6530555555555,369.15,3.0596667049328485,222.396636021932,89.75,288.6499997615814,45943.00092225579,0.015346561290786357,0.20677722212893485,0.7778762165802787,461035.9203599184,515018.9464435689,0.0,0.69634113446441,0.20999211540632204,0.09366675012926791
2021-08-08 05:00:00+00:00,0.0,0.0,362.06483141581214,0.0,0.0,0.0,0.0,273.15,19.486111111111107,801.8173554144962,137.8634490966797,368.65,369.15,3.535833353466458,222.72704387240944,90.0,288.4749998092651,46089.966240815724,0.015219379367980988,0.206803930332724,0.7779766902992951,462450.97854680073,516606.6888797593,0.0,0.6964216481510725,0.2099007716035032,0.09367758024542414
2021-08-08 06:00:00+00:00,0.0,22.609375,362.03911966535776,0.0,0.0,0.0,0.0,273.15,18.916944444444443,802.1812223985457,137.8634490966797,368.9,369.15,3.809305586881108,222.8281179979113,91.75,288.07499995231626,46174.90819315648,0.015122646495136035,0.20682424423602144,0.7780531092688425,463257.75227521645,517513.2694021753,0.0,0.6964828843268155,0.20983129838231196,0.09368581729087255
2021-08-08 07:00:00+00:00,0.0,0.0,361.9774173736572,0.0,0.0,0.0,0.0,273.15,19.265277777777776,802.5716454060869,137.88165283203125,368.6605555555556,369.15,3.936222354769707,222.93656867980965,92.0,287.8500000476837,46239.596851201444,0.01494806745227809,0.20686090583502162,0.7781910267127004,463824.53503691027,518156.06133707205,0.0,0.6965933973705113,0.20970591992691257,0.09370068270257603
2021-08-08 08:00:00+00:00,0.0,0.0,361.95999374389646,0.0,0.0,0.0,0.0,273.15,18.189166666666665,801.5626694064669,137.88165283203125,368.4,369.15,3.650000095367432,222.6562980482314,92.0,287.94999995231626,46165.42741355631,0.015043367119420963,0.2068408929049216,0.7781157399756574,463125.35465200566,517369.7318629343,0.0,0.6965330707286235,0.20977436127036303,0.09369256800101357
2021-08-08 09:00:00+00:00,0.0,0.0,362.2363047387864,0.0,0.0,0.0,0.0,273.15,18.18916666666667,800.628768090142,137.7984733581543,369.1355555555555,369.15,3.668750088810921,222.39688049740263,91.75,287.99999990463255,46075.82174226462,0.015050821482003339,0.2068393274887793,0.7781098510292174,462229.94087227253,516369.03141943354,0.0,0.6965283519127633,0.20977971482704788,0.0936919332601887
2021-08-08 10:00:00+00:00,0.0,0.0,362.4474967956543,0.0,0.0,0.0,0.0,273.15,18.05305555555556,800.1589516533744,137.7467269897461,368.9,369.15,3.6139999975098505,222.2157277001276,90.0,288.6000000476837,45935.79209528597,0.015340123694109756,0.20677857402423697,0.7778813022816533,460960.56638124463,514935.1220932057,0.0,0.6963452098966125,0.20998749177658985,0.09366729832679764
2021-08-08 11:00:00+00:00,0.0,18.796875,362.53626724667015,0.0,0.0,0.0,0.0,273.15,16.40222222222222,800.7493660820854,137.73036193847656,368.9044444444445,369.15,3.0751667341921065,222.4303803210789,86.75,289.8500002861023,45766.001129643635,0.016004013667841346,0.20663915712975334,0.7773568292024053,459566.58778074785,513341.63910807914,0.0,0.6959248934205318,0.21046434617121618,0.0936107604082521
2021-08-08 12:00:00+00:00,0.0,0.0,362.91457596884834,0.0,0.0,0.0,0.0,273.15,15.71638888888889,799.6894475470649,137.51156616210938,369.4,369.15,2.9260278298457467,222.24123659769697,83.25,290.8499998092651,45475.921237890056,0.016356116668873055,0.20656521549953666,0.7770786678315902,456817.1671131799,510251.37456770067,0.0,0.6957019487966343,0.21071727968611217,0.09358077151725355
2021-08-08 13:00:00+00:00,0.0,0.0,362.856466378106,0.0,0.0,0.0,0.0,273.15,15.439722222222224,797.699872673882,137.23685836791992,368.6916666666666,369.15,2.6391667836242254,221.58329894171828,77.25,292.025,45090.000234669584,0.016339357997720724,0.20656873482047863,0.7770919071818005,452932.7759510678,505913.5262268045,0.0,0.6957125604330486,0.2107052406494665,0.09358219891748497
2021-08-08 14:00:00+00:00,0.0,0.0,363.1723689206441,0.0,0.0,0.0,0.0,273.15,14.74,800.8245578850639,137.60251998901367,369.10277777777776,369.15,2.200138923294014,222.4512666871813,77.75,292.0749997138977,45379.46432038946,0.016493974491280976,0.206536265356831,0.7769697601518881,455912.1290497072,509232.9996261649,0.0,0.6956146554094744,0.21081631514548116,0.09356902944504444
2021-08-08 15:00:00+00:00,0.0,11.796875,363.0354425536261,0.0,0.0,0.0,0.0,273.15,13.682777777777778,801.2377231852211,137.27788543701172,368.94833333333327,369.15,2.3515556056631937,222.75344212426089,72.0,293.12499990463255,45133.50785794806,0.016308354613146468,0.20657524553123924,0.7771163998556143,453355.52459057706,506387.39632366603,0.0,0.6957321917611429,0.2106829686577487,0.09358483958110843
2021-08-08 16:00:00+00:00,0.0,0.0,363.2050486352708,0.0,0.0,0.0,0.0,273.15,13.245,799.9955195787214,137.56741333007812,369.0522222222222,369.15,2.2413333312670387,222.22097796122245,69.25,293.3000000953674,45131.632466071664,0.01586353925729592,0.20666865675596788,0.7774678039867363,453131.7851341019,506161.4532817361,0.0,0.6960138343618744,0.21036344154064626,0.0936227240974795
2021-08-08 17:00:00+00:00,0.0,0.0,363.2099975585937,0.0,0.0,0.0,0.0,273.15,12.900555555555554,801.0930108303492,137.84324645996094,368.65,369.15,2.1266667511728072,222.5716699345908,67.5,293.6750000953674,45226.33944378501,0.01582575876630569,0.20667659065907582,0.7774976505746185,454065.2332544797,507206.1821009271,0.0,0.6960377545097134,0.21033630382831195,0.09362594166197458
2021-08-08 18:00:00+00:00,0.0,0.0,362.788765273624,0.0,0.0,0.0,0.0,273.15,14.338611111111112,801.0475657484265,137.5782470703125,369.15,369.15,2.456555592947536,222.5132135518393,65.0,293.825000667572,45113.78969557812,0.015388088763061242,0.20676850135975713,0.7778434098771816,452733.91741351516,505742.62030581944,0.0,0.6963148446437762,0.2100219415426184,0.0936632138136054
2021-08-08 19:00:00+00:00,0.0,0.0,363.29494895935056,0.0,0.0,0.0,0.0,273.15,13.105555555555554,802.4203894890676,137.68134689331055,368.4,369.15,2.046222237481011,222.894553235372,65.75,293.1000002861023,45336.83750873942,0.014891067969764122,0.20687287572634955,0.7782360563038864,454742.7375402992,508013.52161306806,0.0,0.6966294786258542,0.20966498528325003,0.09370553609089574
2021-08-08 20:00:00+00:00,0.0,0.0,363.36541820949975,0.0,0.0,0.0,0.0,273.15,13.001944444444446,801.9833062065973,137.72279739379883,369.045,369.15,2.220222274727292,222.77314120822484,68.5,292.1999997138977,45465.39120741499,0.01467264713370338,0.2069187441019223,0.7784086087643743,455931.0813761587,509352.9160448713,0.0,0.6967677371953782,0.20950812917547376,0.09372413362914803
2021-08-08 21:00:00+00:00,0.0,0.0,363.4316459083557,0.0,0.0,0.0,0.0,273.15,12.710833333333332,801.3976072014701,137.7191925048828,368.9,369.15,2.2687500566244125,222.6104469765557,71.0,291.4,45555.722772700225,0.014468294555817867,0.20696165814327824,0.7785700473009038,456742.20820124925,510270.18245917204,0.0,0.6968970848537065,0.20936138260992482,0.09374153253636863
2021-08-08 22:00:00+00:00,0.0,0.0,363.4786404312981,0.0,0.0,0.0,0.0,273.15,13.94472222222222,801.0529712931316,137.91366577148438,368.65,369.15,2.3290833299027547,222.5147149658203,75.5,290.87499990463255,45682.73758808477,0.014879183271677544,0.20687537151294771,0.7782454452153748,458206.6961477005,511883.9128137001,0.0,0.6966370017061202,0.20965645025288568,0.09370654804099406
2021-08-08 23:00:00+00:00,0.0,17.40625,363.2919946034749,0.0,0.0,0.0,0.0,273.15,14.453333333333331,800.9364320034451,137.9602279663086,368.65,369.15,2.349999964237213,222.4823432371352,81.75,290.4250000953674,45762.30947260827,0.01564726600762361,0.20671407413839907,0.7776386598539774,459362.97541156656,513133.6890418813,0.0,0.6961507619049165,0.21020809549936342,0.09364114259572005
2021-08-09 00:00:00+00:00,0.0,0.0,363.0391353416443,0.0,0.0,0.0,0.0,273.15,14.75722222222222,800.9457130093044,138.02635955810547,368.4,369.15,2.777805569503043,222.48492105695937,80.5,290.1750000953674,45824.22211891872,0.015173299155883346,0.2068136071772645,0.7780130936668522,459763.07939572213,513606.54038545163,0.0,0.6964508191153802,0.20986767677301926,0.09368150411160062
2021-08-09 01:00:00+00:00,0.0,0.0,363.0155757904053,0.0,0.0,0.0,0.0,273.15,13.74222222222222,800.9578720262313,138.04592895507812,368.9,369.15,2.299999952316284,222.49039986928312,78.5,290.5749997138977,45768.324240857175,0.015175652625511132,0.20681311294864266,0.7780112344258462,459203.342794623,512981.12377763016,0.0,0.6964493292641875,0.20986936702816988,0.09368130370764272
2021-08-09 02:00:00+00:00,0.0,0.0,363.2780384063721,0.0,0.0,0.0,0.0,273.15,14.29527777777778,800.630772315131,138.04592895507812,368.65,369.15,2.448638983103964,222.3974370956421,79.25,290.5749997138977,45749.633113446376,0.015318421914451572,0.20678313139796514,0.7778984466875832,459082.3635787894,512838.18248708884,0.0,0.6963589485433749,0.20997190510688338,0.09366914634974176
2021-08-09 03:00:00+00:00,0.0,0.0,363.02794217639496,0.0,0.0,0.0,0.0,273.15,15.144166666666669,799.3923859829373,138.07491302490234,368.9,369.15,2.225000023841858,222.0534412172106,79.0,290.54999961853025,45692.391195183955,0.015247095955499603,0.20679810984934507,0.7779547941951552,458474.7500790901,512163.3097334312,0.0,0.6964041020960549,0.20992067782636084,0.09367522007758432
2021-08-09 04:00:00+00:00,0.0,0.0,363.0777031305101,0.0,0.0,0.0,0.0,273.15,14.798333333333334,799.041797281901,138.161865234375,368.9,369.15,2.6148333600494595,221.9560553910998,79.5,290.57500019073484,45697.181893991146,0.01536600293503805,0.20677313938364203,0.77786085768132,458578.1920837491,512272.3808091887,0.0,0.6963288265604964,0.21000607888004677,0.09366509455945675
2021-08-09 05:00:00+00:00,0.0,15.890625,361.5104317982991,0.0,0.0,0.0,0.0,273.15,21.375833333333336,800.6733068678114,138.01603317260742,368.9,369.15,4.145166828433673,222.40925273895272,84.0,289.90000047683714,45848.660786502,0.01555311349521882,0.20673384616600404,0.7777130403387771,460185.75524202717,514057.931666167,0.0,0.6962103700450074,0.2101404693053515,0.0936491606496411
2021-08-09 06:00:00+00:00,0.0,0.0,361.68104682498506,0.0,0.0,0.0,0.0,273.15,20.547222222222224,801.14693359375,137.9197235107422,368.7988888888889,369.15,4.1245557433366775,222.5297042422825,87.25,289.8750003814697,45847.72285770613,0.016119946378131904,0.2066148112605923,0.7772652423612758,460441.4579444294,514312.5323022341,0.0,0.6958514889776126,0.21054762444647546,0.0936008865759119
2021-08-09 07:00:00+00:00,0.0,0.0,362.43166402180987,0.0,0.0,0.0,0.0,273.15,18.64388888888889,802.7072222730845,137.7815933227539,369.0722222222222,369.15,3.542472230593363,222.9742289945815,88.5,290.04999961853025,45863.31937822342,0.016526745235451046,0.20652938350055527,0.7769438712639937,460788.6107865021,514678.0110559146,0.0,0.6955939041660917,0.21083985769535513,0.09356623813855312
2021-08-09 08:00:00+00:00,0.0,10.703125,362.68690500471325,0.0,0.0,0.0,0.0,273.15,16.923333333333336,801.0195281473796,137.81483459472656,369.1872222222222,369.15,3.350000023841858,222.5054253514608,85.25,290.87499990463255,45648.09475403301,0.01676844690281707,0.2064786261504084,0.7767529269467744,458738.9909579323,512375.5022939211,0.0,0.6954408482370789,0.21101350159590818,0.0935456501670129
2021-08-09 09:00:00+00:00,0.0,0.0,362.5475788752237,0.0,0.0,0.0,0.0,273.15,17.011388888888888,801.6548362053766,137.81483459472656,368.65,369.15,3.183944533401065,222.681899486118,84.0,291.4749998092651,45590.258453975584,0.01715137590858732,0.20639821105919667,0.7764504130322161,458336.27048670175,511904.824170123,0.0,0.6951983449344791,0.21128862468086176,0.09351303038465923
2021-08-09 10:00:00+00:00,0.0,0.0,362.6451286315918,0.0,0.0,0.0,0.0,273.15,16.710277777777776,799.572547234429,137.81483459472656,368.65,369.15,3.1947222926881578,222.2511716927424,86.75,290.85000076293943,45569.551397218136,0.017032050224594315,0.2064232694528352,0.7765446803225705,458072.4808780946,511616.7037698259,0.0,0.6952739142545291,0.2112028903249288,0.09352319542054213
2021-08-09 11:00:00+00:00,0.0,0.0,362.8949951171875,0.0,0.0,0.0,0.0,273.15,16.12361111111111,800.1760485331217,137.28318786621094,368.65,369.15,3.075000047683716,222.26980524698897,84.25,291.1250003814697,45385.108783747666,0.01683364352186915,0.20646493486040748,0.7767014216177234,456126.3673657139,509453.87018661737,0.0,0.6953995615746412,0.21106034184020803,0.09354009658515076
2021-08-09 12:00:00+00:00,0.0,0.0,362.65582720862494,0.0,0.0,0.0,0.0,273.15,16.059722222222224,800.210646158854,137.0428237915039,369.15,369.15,2.9704167058732773,222.32911483764653,82.75,291.8749994277954,45191.18261043001,0.01732196736490734,0.20636238685336944,0.7763156457817232,454403.07871255453,507502.71827980975,0.0,0.6950903055093528,0.21141119678449366,0.09349849770615361
2021-08-09 13:00:00+00:00,0.0,0.0,363.1682644017537,0.0,0.0,0.0,0.0,273.15,14.841111111111108,800.9080565897625,137.0217742919922,368.9666666666666,369.15,2.434000023868349,222.47446117401125,79.5,292.8249997138977,45076.903757478394,0.017650985421879924,0.2062932930614052,0.7760557215167149,453405.79865059495,506371.16056563205,0.0,0.6948819198522331,0.21164761296617932,0.09347046718158757
2021-08-09 14:00:00+00:00,0.0,17.203125,362.7410708851284,0.0,0.0,0.0,0.0,273.15,14.813888888888888,801.3033921644421,137.06516647338867,368.9333333333333,369.15,2.657500023841858,222.58427630954324,71.75,293.82500019073484,44959.897646005804,0.01695898175713389,0.20643861383100187,0.7766024044118642,451910.55047402164,504738.43020807847,0.0,0.6953201877902049,0.21115039240943506,0.09352941980036002
2021-08-09 15:00:00+00:00,0.0,0.0,362.8800777435303,0.0,0.0,0.0,0.0,273.15,14.4925,802.2741801452637,137.17242431640625,368.65,369.15,2.46616673088736,222.6868099594117,71.75,293.8249997138977,45049.59230658677,0.016958981267165687,0.2064386139338952,0.776602404798939,452812.1084270629,505745.3793873023,0.0,0.6953201881004945,0.2111503920574076,0.09352941984209794
2021-08-09 16:00:00+00:00,0.0,0.0,363.1349987030029,0.0,0.0,0.0,0.0,273.15,13.5425,801.2991375393336,137.17242431640625,368.65,369.15,2.165888978574011,222.5830946604412,74.25,293.7249998092651,45010.160040559545,0.017433588876013,0.20633894633603725,0.7762274647879497,452634.28810990957,505521.226157567,0.0,0.695019610959207,0.21149140065189256,0.0934889883889005
2021-08-09 17:00:00+00:00,0.0,0.0,363.2800132348802,0.0,0.0,0.0,0.0,273.15,14.408333333333331,802.034580078125,137.37661743164062,368.9,369.15,2.423833385176129,222.7873845503065,74.25,293.3500002861023,45176.21057442892,0.01704120377162945,0.20642134720795782,0.7765374490204128,454122.7843431407,507204.83176809474,0.0,0.695268117353239,0.2112094669832629,0.09352241566349806
2021-08-09 18:00:00+00:00,0.0,0.0,363.24389540778265,0.0,0.0,0.0,0.0,273.15,13.526388888888889,800.6662459648979,137.5377655029297,369.0694444444444,369.15,2.4816667024294534,222.4072915861342,71.75,293.775,45086.718678733654,0.016907671305452208,0.20644938902585505,0.7766429396686928,453161.6281347087,506138.5225822207,0.0,0.6953526817599993,0.21111352758690946,0.09353379065309125
2021-08-09 19:00:00+00:00,0.0,0.0,362.9318485789829,0.0,0.0,0.0,0.0,273.15,14.123333333333331,801.3136433580186,138.01927185058594,368.9,369.15,2.590000140666961,222.58712390475807,77.0,293.45000019073484,45331.29592294765,0.017768812744191696,0.20626854932371974,0.7759626379320885,456019.2978935141,509283.5706029776,0.0,0.6948072896253789,0.21173228190892282,0.09346042846569837
2021-08-09 20:00:00+00:00,0.0,0.0,363.23286645253495,0.0,0.0,0.0,0.0,273.15,12.7875,799.8999705166289,137.93531036376953,368.4,369.15,2.3153334085146584,222.19443717532693,80.75,292.79999961853025,45324.18934753577,0.017896228997615178,0.20624179191050082,0.775861979091884,456006.96165861946,509262.884141974,0.0,0.6947265837922331,0.21182384370437368,0.09344957250339325
2021-08-09 21:00:00+00:00,0.0,18.5,363.2518184365166,0.0,0.0,0.0,0.0,273.15,13.290555555555557,801.6576867675781,137.7353172302246,369.1166666666667,369.15,2.197444519599279,222.6826906331381,78.5,292.325000667572,45431.62754670843,0.01690781564032739,0.20644935871553124,0.7766428256441413,456628.33610113786,510010.4984685203,0.0,0.6953525903558628,0.2111136312860662,0.09353377835807092
2021-08-09 22:00:00+00:00,0.0,0.0,363.2612170749241,0.0,0.0,0.0,0.0,273.15,13.875833333333333,800.935307413737,138.1822280883789,369.0455555555556,369.15,2.325472292900085,222.48203034294988,74.75,292.15,45565.24599322596,0.015940954743309428,0.20665239950390502,0.7774066457527855,457521.3530688147,511060.5171108551,0.0,0.695964819313858,0.21041904973680203,0.09361613094934007
2021-08-09 23:00:00+00:00,0.0,0.0,363.32165760464136,0.0,0.0,0.0,0.0,273.15,13.793333333333337,799.756382039388,138.11720275878906,368.4,369.15,2.3397500254710515,222.15455109490293,75.25,292.0749997138977,45488.444217123215,0.015972092458943647,0.20664586058362183,0.7773820469574345,456764.63822673657,510213.56018185633,0.0,0.6959451044694118,0.21044141647888454,0.0936134790517037
2021-08-10 00:00:00+00:00,0.0,0.0,363.24499931335447,0.0,0.0,0.0,0.0,273.15,14.971388888888889,801.8206862046983,138.11720275878906,368.65,369.15,2.5302222536007566,222.7682468075224,79.5,291.92499961853025,45629.29115353356,0.01670427056757329,0.2064921031808096,0.776803626251617,458520.09682267264,512134.51392807456,0.0,0.6954814882308781,0.2109673950054137,0.09355111676370818
2021-08-10 01:00:00+00:00,0.0,0.0,363.1901746114095,0.0,0.0,0.0,0.0,273.15,15.13472222222222,801.787857615153,138.11720275878906,368.65,369.15,2.480000082651774,222.7952113427057,80.5,292.0999998092651,45600.08710331012,0.017093621604565745,0.2064103394630412,0.776496038932393,458408.1445993199,511988.2469457093,0.0,0.6952349211513529,0.2112471284970392,0.09351795035160794
2021-08-10 02:00:00+00:00,0.0,0.0,363.052091799842,0.0,0.0,0.0,0.0,273.15,15.598055555555556,802.2380725775826,138.0107421875,368.65,369.15,2.5,222.8439095052084,81.25,291.7249998092651,45649.12862159991,0.01685699337753794,0.20646003139071703,0.776682975231745,458790.6978981442,512428.4240285241,0.0,0.695384774815583,0.2110771176066612,0.09353810757775571
2021-08-10 03:00:00+00:00,0.0,0.0,362.93795850118,0.0,0.0,0.0,0.0,273.15,14.911388888888888,802.002852291531,137.8809814453125,368.65,369.15,2.625,222.7785705608792,83.5,291.2500003814697,45667.19365796396,0.01681577618558195,0.2064686870010278,0.7767155368133902,458953.01712168835,512611.969669796,0.0,0.6954108763699465,0.21104750506084613,0.09354161856920737
