Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-08-10 04:00:00+00:00,0.0,16.890625,363.0917865138583,0.0,0.0,0.0,0.0,273.15,15.087222222222222,801.5266234842936,137.8347625732422,368.65,369.15,2.799999952316284,222.7025350909763,84.0,290.95000019073484,45671.82153229558,0.016603646655138107,0.206513234202421,0.7768831191424408,458900.5157249256,512564.90602537285,0.0,0.6955452077220576,0.21089510443123582,0.09355968784670654
2021-08-10 05:00:00+00:00,0.0,0.0,362.4625761604309,0.0,0.0,0.0,0.0,273.15,17.83972222222222,801.413922661675,137.75865173339844,368.8872222222223,369.15,3.2152500563197663,222.61497943454327,87.5,290.3500002861023,45734.4979146011,0.016651530779727457,0.20650317853625721,0.7768452906840153,459552.6511769173,513290.6862265736,0.0,0.6955148855565966,0.21092950531408855,0.09355560912931493
2021-08-10 06:00:00+00:00,0.0,0.0,362.2754013697306,0.0,0.0,0.0,0.0,273.15,18.23861111111111,800.297231004503,137.94735717773438,369.2922222222222,369.15,3.333527789380815,222.30478725009496,84.75,290.27500047683714,45745.14876092145,0.01606141781035574,0.20662710225982528,0.777311479929819,459383.99484280834,513134.54463689105,0.0,0.6958885473984587,0.2105055811961058,0.0936058714054355
2021-08-10 07:00:00+00:00,0.0,8.703125,361.8950328445434,0.0,0.0,0.0,0.0,273.15,19.681111111111107,800.7649234517414,137.94735717773438,368.8483333333333,369.15,3.795194534593158,222.4347018305461,80.75,291.37499990463255,45599.084061670525,0.01639716911616394,0.20655659448560557,0.7770462363982304,458073.48665675276,511652.41042921564,0.0,0.6956759541147276,0.21074677098376413,0.09357727490150826
2021-08-10 08:00:00+00:00,0.0,0.0,362.4646619606018,0.0,0.0,0.0,0.0,273.15,17.039722222222217,800.6528036668564,137.94735717773438,368.9944444444444,369.15,3.218388922545645,222.40355708228225,78.0,292.7250002861023,45382.433307209554,0.017218264047144834,0.20638416455009956,0.7763975714027556,456277.97712939593,509602.33626536716,0.0,0.6951559836322129,0.21133668411773188,0.09350733225005518
2021-08-10 09:00:00+00:00,0.0,0.0,362.7854045168559,0.0,0.0,0.0,0.0,273.15,15.678333333333333,800.2052674865724,137.70117950439453,369.15,369.15,2.870944480763541,222.27924166361493,80.0,292.775,45268.39078693537,0.017705924938804223,0.2062817557628511,0.7760123192983447,455357.3365493281,508547.6957239772,0.0,0.6948471221408399,0.21168709141288589,0.09346578644627432
2021-08-10 10:00:00+00:00,0.0,8.40625,363.4916111352709,0.0,0.0,0.0,0.0,273.15,12.694722222222222,802.20127456665,137.3752899169922,368.9477777777778,369.15,2.235666647122966,222.83368815528027,82.0,292.9,45254.58407939641,0.018279327460513042,0.20616134123329224,0.7755593313061946,455484.33766972146,508658.47396301216,0.0,0.6944839148974083,0.21209915465581514,0.09341693044677658
2021-08-10 11:00:00+00:00,0.0,0.0,363.31399765014646,0.0,0.0,0.0,0.0,273.15,12.969722222222222,799.7900979275172,137.0025634765625,369.15,369.15,1.8440556135111383,222.16391656663689,83.0,292.5999998092651,45042.28089303924,0.01816266057844277,0.20618584127852704,0.7756514981430302,453293.65136572055,506218.3314150417,0.0,0.6945578181606291,0.2120153104625713,0.09342687137679959
2021-08-10 12:00:00+00:00,0.0,0.0,363.5425983280606,0.0,0.0,0.0,0.0,273.15,12.673888888888888,801.6116424391004,136.8917999267578,368.65,369.15,1.9350833774606389,222.6212891938952,80.75,293.40000047683714,44985.37236138022,0.018561669752057832,0.20610204935206786,0.7753362808958744,452904.99509012967,505762.80761475145,0.0,0.6943050560566829,0.21230207228829273,0.0933928716550243
2021-08-10 13:00:00+00:00,0.0,0.0,363.3227903048197,0.0,0.0,0.0,0.0,273.15,13.180277777777777,800.8848577711318,137.00527954101562,368.8277777777778,369.15,1.9083056333329944,222.4970623058744,75.75,294.5749997138977,44802.420682708456,0.018715535107580877,0.206069737627408,0.7752147272650111,451133.79570904723,503776.64001122967,0.0,0.6942075805516162,0.21241265949009105,0.09337975995829274
2021-08-10 14:00:00+00:00,0.0,0.0,363.1435256703695,0.0,0.0,0.0,0.0,273.15,13.69888888888889,800.7150360276962,137.00527954101562,368.4,369.15,2.341222247680028,222.6097262107002,79.75,293.5999998092651,44941.67097704935,0.01855978146173855,0.20610244589303492,0.7753377726452266,452464.14652340056,505270.60992143356,0.0,0.6943062522908784,0.21230071514536467,0.09339303256375701
2021-08-10 15:00:00+00:00,0.0,0.0,363.5468404091729,0.0,0.0,0.0,0.0,273.15,13.040277777777778,801.292188873291,137.00527954101562,369.15,369.15,2.0098611967431173,222.5811644617717,75.75,294.6000002861023,44821.40326208654,0.018743691072348096,0.2060638248748069,0.775192484052845,451337.8892454023,504003.038078354,0.0,0.6941897430723795,0.21243289633743617,0.09337736059018434
2021-08-10 16:00:00+00:00,0.0,0.0,363.6030988311768,0.0,0.0,0.0,0.0,273.15,12.567222222222222,801.2238756646049,137.36876678466797,369.4911111111111,369.15,2.179666659302182,222.5621882714166,73.75,295.15,44852.74984573552,0.018870497570899838,0.20603719551011102,0.7750923069189891,451711.91395552625,504413.89502426545,0.0,0.6941094067873326,0.21252403887586288,0.09336655433680452
2021-08-10 17:00:00+00:00,0.0,16.703125,363.1891954506768,0.0,0.0,0.0,0.0,273.15,13.365277777777775,801.1237958272297,137.58846282958984,369.00055555555554,369.15,1.9276666897535324,222.4163328043621,71.5,295.42499961853025,44877.05887261048,0.01860898746227297,0.20609211263292268,0.7752988999048044,451836.29771667003,504566.84189198737,0.0,0.6942750800731065,0.21233608042338897,0.09338883950350464
2021-08-10 18:00:00+00:00,0.0,0.0,362.98249473571775,0.0,0.0,0.0,0.0,273.15,13.58472222222222,801.2150502692327,137.62130737304688,369.15,369.15,2.186000115076701,222.58751374562587,63.5,296.4749998092651,44733.89151815807,0.01763107768996356,0.20629747368510765,0.7760714486249288,449946.4934886343,502508.81602247,0.0,0.6948945289545273,0.21163330777905623,0.0934721632664165
2021-08-10 19:00:00+00:00,0.0,0.0,363.0107368702359,0.0,0.0,0.0,0.0,273.15,14.205,801.5683106146915,137.5968017578125,368.99,369.15,2.388861129052109,222.65786458333332,61.25,296.67500057220457,44715.48100024612,0.01722010634792873,0.20638377766693497,0.7763961159851364,449573.2374142691,502113.9275895583,0.0,0.6951548168658301,0.21133800782905132,0.09350717530511854
2021-08-10 20:00:00+00:00,0.0,0.0,363.2300397639804,0.0,0.0,0.0,0.0,273.15,13.671111111111111,799.7563031344943,137.72067260742188,368.65,369.15,2.5,222.15452949523936,60.25,296.17499961853025,44729.94765189066,0.016447721444264235,0.2065459784967045,0.7770063000590313,449365.5216780413,501923.21016901283,0.0,0.6956439437331032,0.21078308716935268,0.09357296909754415
2021-08-10 21:00:00+00:00,0.0,0.0,363.3440696207682,0.0,0.0,0.0,0.0,273.15,12.653611111111111,802.6364563327363,137.73570251464844,368.65,369.15,2.4021944695048862,222.95457201639817,62.5,295.65,44975.65602399795,0.016525796963389943,0.2065295826376881,0.776944620398922,451869.8244479269,504716.22027612454,0.0,0.6955945046373808,0.2108391764530308,0.09356631890958822
2021-08-10 22:00:00+00:00,0.0,0.0,363.4559693251715,0.0,0.0,0.0,0.0,273.15,13.79027777777778,801.684448191325,137.70944213867188,368.65,369.15,2.112194435464011,222.6901252449884,67.0,294.87499990463255,45031.78932592293,0.01689181227727468,0.20645271942177232,0.776655468300953,452602.237999079,505514.5904570385,0.0,0.6953627249204154,0.2111021334935229,0.09353514158606167
2021-08-10 23:00:00+00:00,0.0,0.0,363.13270988464353,0.0,0.0,0.0,0.0,273.15,12.974166666666669,800.966722717285,137.70944213867188,368.9,369.15,2.137333371109433,222.4907567257352,68.0,294.5999998092651,45033.47180058564,0.016858347996390848,0.20645974692075791,0.7766819050828513,452603.74179418356,505518.0711598717,0.0,0.6953839169740802,0.21107809083877035,0.09353799218714941
2021-08-11 00:00:00+00:00,0.0,0.0,363.6804028722975,0.0,0.0,0.0,0.0,273.15,13.711666666666666,799.6582832675506,137.9059715270996,368.65,369.15,2.306666757000817,222.2066999265884,81.75,293.5749992370605,45181.26890504545,0.01898760333537678,0.20601260329957088,0.7749997933650523,455074.74531372316,508162.7362771515,0.0,0.6940352143244056,0.2126082111698562,0.09335657450573827
2021-08-11 01:00:00+00:00,0.0,0.0,363.2048572646247,0.0,0.0,0.0,0.0,273.15,13.334444444444443,800.5469688924154,137.9714813232422,368.4,369.15,2.274999976158142,222.3741588083904,80.25,293.3750003814697,45283.81643553935,0.018420881665749584,0.20613161485019257,0.7754475034840578,455844.28750549996,509052.7718172587,0.0,0.694394244160021,0.21220088724929131,0.09340486859068758
2021-08-11 02:00:00+00:00,0.0,17.5,363.3239997567071,0.0,0.0,0.0,0.0,273.15,13.045833333333334,801.0712240770126,137.9714813232422,368.65,369.15,2.3154167357418274,222.51978506724043,81.75,293.15,45348.250792800914,0.01850408621919222,0.20611414189396965,0.7753817718868382,456531.6068582431,509815.80153978424,0.0,0.6943415350778729,0.21226068637421133,0.0933977785479158
2021-08-11 03:00:00+00:00,0.0,0.0,363.40889389038085,0.0,0.0,0.0,0.0,273.15,13.048055555555552,799.6862632412377,137.8619384765625,368.65,369.15,2.141666803095076,222.0653406778972,81.75,293.2250002861023,45222.3369075277,0.018588639885249735,0.20609638562409754,0.7753149744906527,455303.22523107985,508439.47109742486,0.0,0.6942879703922625,0.21232145619215476,0.09339057341558267
2021-08-11 04:00:00+00:00,0.0,0.0,363.35499038696287,0.0,0.0,0.0,0.0,273.15,13.670833333333333,799.846098836263,137.82542419433594,368.65,369.15,2.136666758855184,222.26318886227088,81.25,293.325000667572,45203.97938872569,0.01858963363234456,0.20609617693720766,0.7753141894304478,455118.860648171,508233.5364299237,0.0,0.6942873408484698,0.21232217041760457,0.09339048873392564
2021-08-11 05:00:00+00:00,0.0,0.0,363.6837710825602,0.0,0.0,0.0,0.0,273.15,12.2825,801.8262096489798,137.82542419433594,368.65,369.15,2.29508344537682,222.72950341118712,84.0,292.8249997138977,45393.2642554524,0.01863148285902411,0.20608738859960493,0.7752811285413709,457044.0916841444,510381.17718430096,0.0,0.694260829031507,0.21235224841156308,0.09338692255692987
2021-08-11 06:00:00+00:00,0.0,0.0,363.4149936676025,0.0,0.0,0.0,0.0,273.15,13.450555555555557,801.7339349704316,137.82542419433594,368.9,369.15,2.2297501224279404,222.7038713073731,86.75,292.5000003814697,45438.47142156839,0.018852230756330045,0.20604103154117068,0.7751067377024993,457602.1945459665,510992.39846630936,0.0,0.694120979577378,0.21251090939818293,0.09336811102443913
2021-08-11 07:00:00+00:00,0.0,0.0,363.357498550415,0.0,0.0,0.0,0.0,273.15,13.317222222222222,799.604513736301,137.78400039672852,368.9,369.15,2.400000095367432,222.1123652267456,84.75,293.0000003814697,45226.854696518996,0.018996063924705976,0.20601082657581174,0.7749931094994823,455537.82320630515,508679.377474715,0.0,0.6940298540387131,0.21261429248223482,0.09335585347905213
2021-08-11 08:00:00+00:00,0.0,0.0,363.4318728934394,0.0,0.0,0.0,0.0,273.15,13.802777777777775,799.6772176106772,137.47513580322266,368.88888888888886,369.15,2.3769167060984504,222.13256161159944,81.0,293.9,44991.37587761801,0.01919035337533676,0.20597002579117926,0.7748396208334839,453255.78121112904,506120.6478673302,0.0,0.6939067574778657,0.21275394709808707,0.09333929542404722
2021-08-11 09:00:00+00:00,0.0,17.296875,360.4019692569309,0.0,0.0,0.0,0.0,273.15,20.67805555555556,789.6515125020345,137.2150535583496,368.8519444444444,369.15,4.4267501681380805,219.34764341990163,78.25,294.45000019073484,44260.43234780967,0.019176590531616286,0.20597291598836057,0.7748504934800231,445885.79367830534,497891.8016869817,0.0,0.6939154774124497,0.21274405422125764,0.09334046836629262
2021-08-11 10:00:00+00:00,0.0,3.0,363.0936016994052,0.0,0.0,0.0,0.0,273.15,13.396944444444443,785.7141527303058,136.7820810953776,368.56166666666667,369.15,1.8862500741084416,218.2539317576091,84.5,293.724999332428,44009.13690822788,0.019792611326649476,0.20584355162140364,0.774363837051947,443632.8384603985,495343.57432756625,0.0,0.6935251506972517,0.21318688485025836,0.09328796445248987
2021-08-11 11:00:00+00:00,0.0,1.296875,362.78441951963634,0.0,0.0,0.0,0.0,273.15,5.135277777777778,772.1462263658311,138.48492421044244,358.93555555555554,369.15,0.9777777842349475,214.485063917372,86.75,293.2250002861023,43862.26308142801,0.019703158843103766,0.2058623366429482,0.774434504513948,442111.9345002868,493650.0936209647,0.0,0.693581833283971,0.21312257773380194,0.09329558898222702
2021-08-11 12:00:00+00:00,0.0,0.796875,363.2094624858432,0.0,0.0,0.0,0.0,273.15,13.3775,800.9210882229274,136.3336524963379,368.91777777777776,369.15,2.451999988555908,222.47808084275988,84.5,293.7749995231628,44706.21932073436,0.01985252292687809,0.2058309701853556,0.7743165068877663,450687.30428169476,503217.11198355764,0.0,0.6934871864243526,0.21322995580131787,0.09328285777432956
2021-08-11 13:00:00+00:00,0.0,0.0,363.4187714470757,0.0,0.0,0.0,0.0,273.15,14.025555555555556,799.1824313693576,136.67767333984375,368.9,369.15,2.244249961177508,221.9951205147638,80.5,294.70000019073484,44581.36370357406,0.020015439244298463,0.20579675775869732,0.7741878029970042,449503.33859672624,501886.4409484258,0.0,0.693383948548988,0.21334708048559978,0.09326897096541215
2021-08-11 14:00:00+00:00,0.0,0.0,362.9724925994873,0.0,0.0,0.0,0.0,273.15,13.1125,800.4945555114743,136.67767333984375,368.4,369.15,2.320111081600189,222.3595992999607,77.25,295.24999990463255,44571.37513633928,0.01986678022659785,0.20582797615241444,0.7743052436209876,449334.4643267489,501705.8301119475,0.0,0.6934781519086516,0.21324020557443055,0.09328164251691792
2021-08-11 15:00:00+00:00,0.0,0.0,363.2128126313951,0.0,0.0,0.0,0.0,273.15,13.478333333333335,799.9248052469889,136.80571746826172,368.65,369.15,2.373611136542426,222.3180889426337,75.0,295.9,44483.44636846047,0.020061932158325458,0.20578699424675165,0.7741510735949229,448537.3410132914,500805.39049623243,0.0,0.6933544859586807,0.2133805061694944,0.09326500787182496
2021-08-11 16:00:00+00:00,0.0,0.0,363.6705507553948,0.0,0.0,0.0,0.0,273.15,12.809166666666666,800.9099793158637,137.18984985351562,368.65,369.15,2.129055586589707,222.47499465942383,70.75,296.6750000953674,44546.61560513368,0.019837994647904745,0.20583402112394,0.7743279842281553,449071.66889089945,501413.9422269315,0.0,0.6934963926250132,0.21321951124943228,0.0932840961255546
2021-08-11 17:00:00+00:00,0.0,0.0,363.2674983978271,0.0,0.0,0.0,0.0,273.15,12.59888888888889,801.1600498114692,137.18984985351562,368.65,369.15,2.182777821355396,222.544458847046,68.5,296.87499990463255,44530.50483373005,0.019447768865664475,0.20591596853821048,0.7746362625961252,448730.60688755487,501053.9500671877,0.0,0.6937436581135734,0.21293898540386266,0.09331735648256395
2021-08-11 18:00:00+00:00,0.0,0.0,363.349988278283,0.0,0.0,0.0,0.0,273.15,12.847777777777775,801.1849117702908,137.18984985351562,368.65,369.15,2.253777838283116,222.5513650597467,63.0,297.87499990463255,44382.388153703396,0.01900092439266763,0.2060098058775398,0.7749892697297925,447034.3293934195,499183.6354740209,0.0,0.6940267746392977,0.21261778610008605,0.09335543926061624
2021-08-11 19:00:00+00:00,0.0,0.0,363.75790428161616,0.0,0.0,0.0,0.0,273.15,12.136944444444444,801.5117209031844,137.18984985351562,368.65,369.15,2.1901666364404893,222.64214533911817,67.5,297.2249998092651,44497.59129987171,0.0195691310572582,0.20589048247797576,0.774540386464766,448454.4444987187,500739.11427606794,0.0,0.6936667594982012,0.21302622786226644,0.09330701263953234
2021-08-11 20:00:00+00:00,0.0,17.40625,363.1401599884033,0.0,0.0,0.0,0.0,273.15,12.190833333333334,800.0576376851399,137.18984985351562,368.65,369.15,2.0750001072883606,222.23823356204565,70.75,296.4499997138977,44532.98248425928,0.01957560289919331,0.20588912339116938,0.7745352737096373,448814.0856245023,501140.3400435069,0.0,0.6936626586950381,0.21303088027567665,0.09330646102928526
2021-08-11 21:00:00+00:00,0.0,0.0,363.5351445855035,0.0,0.0,0.0,0.0,273.15,12.959444444444443,801.2994194369845,137.18984985351562,368.65,369.15,2.0510833649502858,222.5831725607979,75.75,295.6000002861023,44730.35640271537,0.019899963733476873,0.20582100761596986,0.7742790286505532,450952.4591814929,503510.62795468344,0.0,0.6934571241941088,0.21326406178435645,0.09327881402153484
2021-08-11 22:00:00+00:00,0.0,0.0,363.3884770647685,0.0,0.0,0.0,0.0,273.15,13.347499999999998,801.7334439086914,137.18984985351562,368.6511111111111,369.15,2.157166670759519,222.72595722198497,82.0,294.74999990463255,44883.647957597685,0.020441993870025564,0.20570718128729462,0.7738508248426798,452748.2654188093,505486.55176898657,0.0,0.6931136296590471,0.21365376070860892,0.093232609632344
2021-08-11 23:00:00+00:00,0.0,0.0,363.8534828186035,0.0,0.0,0.0,0.0,273.15,12.30861111111111,800.6982507663301,137.33485794067383,369.525,369.15,2.403500000933806,222.4161813693577,83.75,294.4,44926.42244777176,0.020435340028419235,0.20570857859403197,0.7738560813775488,453176.6599928807,505965.20636901254,0.0,0.6931178465621355,0.21364897657835502,0.09323317685950945
2021-08-12 00:00:00+00:00,0.0,0.0,363.78239580154417,0.0,0.0,0.0,0.0,273.15,12.194444444444446,802.4849739244247,137.76988220214844,368.9511111111111,369.15,2.0837222099966475,222.9124937650893,83.25,293.99999990463255,45230.75590980255,0.019832254527156,0.20583522654929723,0.7743325189235467,455965.7745967134,509111.91279073135,0.0,0.6935000299856017,0.21321538461752468,0.09328458539687368
2021-08-12 01:00:00+00:00,0.0,0.0,363.61154671986895,0.0,0.0,0.0,0.0,273.15,12.962222222222222,800.9049765353732,137.76988220214844,368.65,369.15,2.159833367533154,222.47360522800028,86.25,293.3499998092651,45241.726174748575,0.01974096787246734,0.20585439674678185,0.7744046353807508,456033.8923830679,509192.9206383975,0.0,0.6935578752929413,0.21314975837971775,0.09329236632734089
2021-08-12 02:00:00+00:00,0.0,0.0,363.3808712005615,0.0,0.0,0.0,0.0,273.15,12.116666666666667,800.7115637207031,137.76988220214844,369.15,369.15,1.8872500179211296,222.41987962934715,87.5,292.8500002861023,45308.025749913155,0.019422286844766136,0.20592131976259911,0.7746563933926348,456553.7630559869,509790.6933121349,0.0,0.6937598040108586,0.2129206676777831,0.09331952831135842
2021-08-12 03:00:00+00:00,0.0,0.0,363.546873474121,0.0,0.0,0.0,0.0,273.15,12.205833333333333,799.9509940253363,137.76988220214844,368.9,369.15,1.7000000476837158,222.20861010233568,87.5,292.6000002861023,45303.663942561514,0.019128547384915755,0.2059830050491677,0.7748884475659166,456373.10057874105,509604.90571125085,0.0,0.6939459166405294,0.21270952052937342,0.09334456283009715
2021-08-12 04:00:00+00:00,0.0,15.703125,363.42998733520506,0.0,0.0,0.0,0.0,273.15,12.276666666666667,801.1104781934949,137.76988220214844,368.6494444444444,369.15,2.038055603239272,222.5306889512805,89.0,292.025,45458.66175092503,0.018777964119457664,0.20605662753491388,0.7751654083456284,457770.8771691261,511184.804726463,0.0,0.6941680301303612,0.21245752994665906,0.0933744399229798
2021-08-12 05:00:00+00:00,0.0,0.0,363.614973449707,0.0,0.0,0.0,0.0,273.15,12.151111111111112,800.3542021857365,137.76988220214844,368.9,369.15,1.9844166629513107,222.32061257680263,89.0,291.6750000953674,45470.24452618819,0.01837865420370284,0.2061404826172224,0.7754808631790747,457701.25398919475,511128.7913074658,0.0,0.694420994391167,0.21217053877140607,0.09340846683742705
2021-08-12 06:00:00+00:00,0.0,0.0,363.3744058609009,0.0,0.0,0.0,0.0,273.15,15.146388888888888,800.0908476426865,137.76988220214844,368.4,369.15,2.318000095453528,222.24745866139733,89.75,291.54999961853025,45474.771361505205,0.018388679077345448,0.20613837739375745,0.7754729435288971,457751.49570950697,511184.35205927555,0.0,0.6944146438610955,0.21217774352864285,0.09340761261026173
2021-08-12 07:00:00+00:00,0.0,0.0,363.1881275198194,0.0,0.0,0.0,0.0,273.15,13.07638888888889,801.1507973734539,137.7847137451172,368.9,369.15,2.3500000834465027,222.5418885718452,89.5,291.65,45524.303144594436,0.018451602246159764,0.20612516352830645,0.7754232342255338,458279.4618962725,511770.518091171,0.0,0.694374783151221,0.2122229660116008,0.09340225083717812
2021-08-12 08:00:00+00:00,0.0,0.0,363.6349967956543,0.0,0.0,0.0,0.0,273.15,12.829166666666667,800.8046626112196,137.82920837402344,368.7305555555556,369.15,2.080111244519552,222.44574013604057,89.0,291.87499990463255,45484.23942525472,0.01860593135665659,0.20609275441510214,0.7753013142282413,457948.1557964346,511392.13712110894,0.0,0.6942770161389713,0.21233388393201044,0.09338909992901825
2021-08-12 09:00:00+00:00,0.0,0.0,363.4414286168416,0.0,0.0,0.0,0.0,273.15,13.602222222222222,799.5224836391875,137.82920837402344,368.9,369.15,2.25,222.0895784547594,85.75,292.17499961853025,45364.78643263812,0.018271956502859572,0.2061628891343995,0.775565154362741,456590.0887543277,509893.7128126775,0.0,0.6944885841244743,0.21209385735824843,0.09341755851727718
2021-08-12 10:00:00+00:00,0.0,0.0,363.6129955291748,0.0,0.0,0.0,0.0,273.15,12.123333333333331,801.4039018588593,137.82920837402344,368.65,369.15,2.025000035762787,222.6121956253052,81.75,293.15,45320.30204916688,0.01850408621919222,0.20611414189396965,0.7753817718868382,456250.2402207688,509501.5951285399,0.0,0.6943415350778729,0.21226068637421133,0.09339777854791578
2021-08-12 11:00:00+00:00,0.0,0.0,363.262573399014,0.0,0.0,0.0,0.0,273.15,12.559722222222222,800.4305502149793,137.82920837402344,368.4,369.15,2.14366670343611,222.34182046254483,77.0,294.3499998092651,45080.72146752054,0.018762725187487027,0.20605982771062772,0.7751774471018853,453957.9503893789,506927.7981137155,0.0,0.6941776844431488,0.2124465770058589,0.09337573855099242
2021-08-12 12:00:00+00:00,0.0,16.796875,363.5791493776109,0.0,0.0,0.0,0.0,273.15,12.71,800.2055301411947,137.82920837402344,368.65,369.15,1.8988055980205536,222.27931449042435,70.25,296.20000019073484,44786.5630375322,0.01915383634179827,0.20597769436822236,0.7748684692899794,451175.6410708548,503799.85263995524,0.0,0.6939298940751066,0.21272769833388464,0.09334240759100867
2021-08-12 13:00:00+00:00,0.0,0.0,364.29040918986,0.0,0.0,0.0,0.0,273.15,10.677777777777775,799.6864604865182,137.82920837402344,369.35333333333335,369.15,1.737750041683515,222.13512813568124,57.25,299.3750003814697,44282.838728481955,0.018879222838765895,0.20603536320385918,0.775085413957375,445976.3068473041,498008.6423532704,0.0,0.6941038789497906,0.21253031027794841,0.093365810772261
2021-08-12 14:00:00+00:00,0.0,0.0,364.0691856384277,0.0,0.0,0.0,0.0,273.15,11.671111111111111,801.1616031901041,137.45632934570312,368.8166666666666,369.15,1.987666666640176,222.54488976372625,47.25,301.17499961853025,43980.071448855226,0.01734540366184493,0.20635746523101256,0.7762971311071425,442235.7492820169,493912.33323442173,0.0,0.6950754624661426,0.211428036406034,0.09349650112782337
2021-08-12 15:00:00+00:00,0.0,0.0,363.7119439019097,0.0,0.0,0.0,0.0,273.15,11.308611111111112,802.0229563056097,136.3376922607422,368.4,369.15,1.8721666942040125,222.7841551547581,50.0,300.5999998092651,43752.58746888647,0.017741214667296175,0.20627434491986782,0.7759844404128361,440125.596002778,491534.88627871964,0.0,0.6948247700406769,0.2117124501551631,0.09346277980415998
2021-08-12 16:00:00+00:00,0.0,0.0,363.5744412316216,0.0,0.0,0.0,0.0,273.15,11.773333333333332,801.3092187160916,136.3376922607422,368.9,369.15,1.9168888852993649,222.5858949873183,37.0,303.12499990463255,43349.52087330284,0.015238688857455765,0.20679987533993427,0.7779614358026099,434962.8144806404,485898.5015067712,0.0,0.6964094242414282,0.20991463978466007,0.0936759359739118
2021-08-12 17:00:00+00:00,0.0,0.0,363.5546849780612,0.0,0.0,0.0,0.0,273.15,13.348333333333333,801.107645517985,136.96563720703125,369.32333333333327,369.15,2.080583340393172,222.52990230560303,34.75,303.9499997138977,43420.051212905724,0.01500843970349267,0.20684822766226652,0.7781433326342407,435568.66445036937,486587.22462553356,0.0,0.6965551806406186,0.20974927729364626,0.09369554206573517
2021-08-12 18:00:00+00:00,0.0,0.0,363.4304111735026,0.0,0.0,0.0,0.0,273.15,11.730833333333331,801.017392188178,136.95086669921875,368.8172222222222,369.15,2.050000011920929,222.5048316065471,34.75,303.90000047683714,43417.619669021326,0.014966259132910366,0.20685708558208882,0.7781766552850008,435525.62175815564,486541.32486925565,0.0,0.6965818817584633,0.20971898453542653,0.0936991337061102
2021-08-12 19:00:00+00:00,0.0,0.0,363.7706631469727,0.0,0.0,0.0,0.0,273.15,11.29277777777778,799.7616181776256,136.95086669921875,368.9033333333333,369.15,1.7810834003488225,222.14165324317088,37.75,302.9,43492.66796645159,0.01534595233022745,0.20677735001065226,0.7778766976591204,436446.6709034519,487550.5557640326,0.0,0.6963415199776902,0.20999167803659632,0.09366680198571341
2021-08-12 20:00:00+00:00,0.0,14.703125,363.9274963378906,0.0,0.0,0.0,0.0,273.15,10.991666666666667,800.7274719407823,136.95086669921875,368.4,369.15,1.7500000298023224,222.5671332677206,44.75,301.525,43743.76578755073,0.01677568982532546,0.20647710513668163,0.7767472050379928,439604.73946533614,491003.6642657082,0.0,0.6954362615843367,0.2110187052118529,0.09354503320381043
2021-08-12 21:00:00+00:00,0.0,0.0,364.3682178073459,0.0,0.0,0.0,0.0,273.15,10.0,801.2973896450467,136.95086669921875,369.3972222222222,369.15,1.800000011920929,222.57323423597555,48.0,300.5500000953674,43916.90847306347,0.01699466180066716,0.2064311210218599,0.7765742171774729,441443.05679547606,493045.4242513256,0.0,0.6952975920624941,0.21117602755026788,0.09352638038723804
2021-08-12 22:00:00+00:00,0.0,0.0,364.7978440263536,0.0,0.0,0.0,0.0,273.15,10.0,801.7732240973577,136.95086669921875,370.15,369.15,1.9249999821186063,222.7147852410211,44.25,301.8249997138977,43757.35924973121,0.016878171259711486,0.2064555840354606,0.776666244704828,439787.18651464104,491202.08363307524,0.0,0.6953713634382239,0.21109233298506214,0.09353630357671398
2021-08-12 23:00:00+00:00,0.0,0.0,363.8650001525879,0.0,0.0,0.0,0.0,273.15,11.0,800.7804725816513,136.95086669921875,368.65,369.15,1.8119166766934924,222.4390209876167,44.75,301.2250002861023,43790.22992802056,0.016489963206702603,0.20653710772659248,0.776972929066705,439943.8343105231,491397.35447594733,0.0,0.6956171954438467,0.2108134334441397,0.09356937111201355
2021-08-13 00:00:00+00:00,0.0,0.0,363.8984664026896,0.0,0.0,0.0,0.0,273.15,12.833888888888888,801.5302212863497,137.4317626953125,369.65,369.15,1.8569445053736369,222.6472844865588,45.5,300.950000667572,44025.33302572397,0.016499258967583776,0.2065351556168074,0.7769655854156088,442310.00652434764,494039.77282957325,0.0,0.6956113091585487,0.2108201115097691,0.09356857933168218
2021-08-13 01:00:00+00:00,0.0,0.0,363.54465771993,0.0,0.0,0.0,0.0,273.15,12.048333333333334,800.9815581088594,137.91265869140625,368.81388888888887,369.15,1.9682222166657448,222.4731184980605,48.25,299.9,44303.716763569544,0.01645237899064042,0.20654500041196552,0.7770026205973941,445085.63316007104,497142.50035726523,0.0,0.6956409944977492,0.21078643311441886,0.09357257238783205
2021-08-13 02:00:00+00:00,0.0,0.0,364.21559753417966,0.0,0.0,0.0,0.0,273.15,10.770833333333332,799.7559575568305,137.91265869140625,368.9,369.15,1.5150278037620917,222.15304434034567,49.5,299.525,44291.30921126036,0.016508594660841043,0.20653319512122337,0.7769582102179355,444986.4176043105,497028.7059275414,0.0,0.695605397575444,0.21082681827608227,0.09356778414847365
2021-08-13 03:00:00+00:00,0.0,0.0,363.6024993896484,0.0,0.0,0.0,0.0,273.15,12.230833333333331,800.2926649983724,137.91265869140625,368.4,369.15,1.8000000715255735,222.33407406700985,49.5,299.0500000953674,44391.43050336939,0.016058611543946496,0.20662769157577124,0.7773136968802823,445788.3529164509,497948.28375790996,0.0,0.6958903242251689,0.21050356536357595,0.09360611041125501
2021-08-13 04:00:00+00:00,0.0,14.0,363.8074954986572,0.0,0.0,0.0,0.0,273.15,11.680833333333334,801.6799733310273,137.91265869140625,368.65,369.15,1.899999976158142,222.6888820181953,49.25,298.775,44509.31293228025,0.01572436394888305,0.20669788357073457,0.7775777524803824,446820.36767384637,499118.8103692757,0.0,0.6961019501573865,0.21026347304852858,0.09363457679408493
2021-08-13 05:00:00+00:00,0.0,0.0,363.84749641418455,0.0,0.0,0.0,0.0,273.15,10.5,802.5471001519097,137.91265869140625,369.15,369.15,1.899999976158142,222.92975092569995,56.25,296.9499997138977,44831.29781665938,0.016096979644892408,0.2066196342745726,0.777283386080535,450223.15181310056,502899.92674767534,0.0,0.6958660308350407,0.21053112652404027,0.093602842640919
2021-08-13 06:00:00+00:00,0.0,0.0,363.6278969701131,0.0,0.0,0.0,0.0,273.15,12.40388888888889,802.3023022630479,137.91265869140625,369.15,369.15,1.850000023841858,222.86175159030492,52.75,297.2749995231628,44768.625639598584,0.015404065776961157,0.20676514618683814,0.7778307880362006,449277.3560502548,501880.4911767831,0.0,0.696304730004529,0.210033416729649,0.09366185326582196
2021-08-13 07:00:00+00:00,0.0,0.0,363.8373817443848,0.0,0.0,0.0,0.0,273.15,11.651666666666667,800.9553967285154,137.85487747192383,368.9,369.15,1.7896111801597807,222.48761077033151,50.0,297.9,44581.01428808719,0.015161752899937929,0.20681603189101302,0.778022215209049,447284.4962837751,499667.1880722776,0.0,0.6964581283993138,0.20985938429731654,0.09368248730336963
2021-08-13 08:00:00+00:00,0.0,0.0,363.4934599812825,0.0,0.0,0.0,0.0,273.15,11.12,760.5916428290473,138.5384646903144,368.6844444444444,369.15,1.849000010291736,211.2754568905301,49.5,298.0749997138977,42519.3236082435,0.015167743678951623,0.20681477382742017,0.7780174824936282,426602.0016574259,476562.2068971121,0.0,0.6964543359769816,0.20986368684874682,0.09368197717427143
2021-08-13 09:00:00+00:00,0.0,9.390625,359.52978439331054,0.0,0.0,0.0,0.0,273.15,2.408333333333333,4.905000000025576,137.10662460327148,367.65,369.15,0.5177499935030938,1.3625000000071046,53.5,298.0249995231628,271.41555564694727,0.016325350684142318,0.20657167635633011,0.7771029729595276,2726.3528471150807,3045.266125000244,0.0,0.69572142987327,0.21069517815658761,0.09358339197014245
2021-08-13 10:00:00+00:00,0.0,0.0,357.34999694824216,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,137.1612548828125,367.65,369.15,0.0,9.765626675373174e-12,53.25,299.9499997138977,1.9336380642172364e-09,0.018178840537876616,0.20618244348704592,0.7756387159750775,1.945994486918015e-08,2.1731969594635405e-08,0.0,0.6945475689880708,0.21202693827935665,0.09342549273257258
2021-08-13 11:00:00+00:00,0.0,0.0,357.34999694824216,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,137.1612548828125,367.15,369.15,0.0,9.765626675373174e-12,51.25,301.3499998092651,1.9246548437890844e-09,0.018975139623337446,0.20601522067909914,0.7750096396975634,1.9385260893335144e-08,2.164673033478732e-08,0.0,0.6940431108084272,0.21259925250817605,0.09335763668339678
2021-08-13 12:00:00+00:00,0.0,0.0,357.34999694824216,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,144.84020745595296,366.9,369.15,0.0,9.765626675373174e-12,43.75,302.7250002861023,2.023175012994284e-09,0.01756691053786652,0.20631094878704803,0.7761221406750854,2.0348353670247336e-08,2.2725584310515622e-08,0.0,0.6949351705979423,0.21158719931705153,0.09347763008500612
2021-08-13 13:00:00+00:00,0.0,0.0,356.4562968360053,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,136.15603637695312,366.15,369.15,0.0,9.765626675373174e-12,40.75,303.5000003814697,1.897015183814217e-09,0.01711566297460979,0.20640571077533193,0.7764786262500583,1.90707247954931e-08,2.1299717636474805e-08,0.0,0.695220962245967,0.211262965052959,0.09351607270107408
2021-08-13 14:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,136.15603637695312,366.15,369.15,0.0,9.765626675373174e-12,39.0,303.95000019073484,1.894206641388312e-09,0.016813143112954756,0.20646923994627953,0.7767176169407658,1.903663122847454e-08,2.1262324032105807e-08,0.0,0.6954125438044367,0.21104561333518304,0.09354184286038023
2021-08-13 15:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,145.01552758110896,366.15,369.15,0.0,9.765626675373174e-12,34.25,304.29999961853025,2.0151396943960694e-09,0.015089646305607243,0.20683117427582248,0.7780791794185703,2.0216560102761214e-08,2.2584349243676593e-08,0.0,0.6965037746140473,0.20980759808542057,0.0936886273005322
2021-08-13 16:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,144.81605503506128,366.15,369.15,0.0,9.765626675373174e-12,32.0,304.95000019073484,2.0080784588254773e-09,0.01463583867152619,0.2069264738789795,0.7784376874494943,2.0136441335678427e-08,2.2495933524798364e-08,0.0,0.6967910360122928,0.20948169637098582,0.0937272676167214
2021-08-13 17:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,136.31002044677734,366.15,369.15,0.0,9.765626675373174e-12,31.5,305.07500019073484,1.889355862287427e-09,0.014511443736890438,0.20695259681525302,0.7785359594478566,1.8943533323943606e-08,2.116352646213133e-08,0.0,0.6968697734793117,0.2093923677119721,0.09373785880871631
2021-08-13 18:00:00+00:00,0.0,0.0,343.33316268920896,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,145.94968709309893,365.4,369.15,0.0,9.765626675373174e-12,38.5,304.1999992370605,2.0287875091690725e-09,0.016835758624713676,0.20646449068881012,0.7766997506864762,2.038962761819838e-08,2.277345294147204e-08,0.0,0.6953982221468572,0.21106186143808595,0.09353991641505689
2021-08-13 19:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,29.82000017719756,145.5529479810927,365.15,369.15,0.7320555493235588,8.283333382554877,50.0,301.775,1729.9572408386343,0.018975538848132967,0.20601513684189207,0.7750093243099749,17424.259837252055,19456.95959523745,0.0,0.6940428578767035,0.21259953946243743,0.093357602660859
2021-08-13 20:00:00+00:00,0.0,0.609375,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,132.8781644525841,136.4772834777832,365.15,369.15,3.823777861462699,36.910601402981456,48.25,300.62499990463255,7255.692619269851,0.017155577979557916,0.20639732862429283,0.7764470933961493,72944.55933773606,81469.99816537813,0.0,0.6951956837151014,0.21129164386813507,0.09351267241676367
2021-08-13 21:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,21.1813067781521,145.5291336907281,364.15,369.15,1.0389166835281585,5.883696334881647,49.5,299.4250000953674,1238.2393914694612,0.016412976306419903,0.2065532749756518,0.7770337487179282,12439.147903135417,13894.079188112031,0.0,0.6956659448364253,0.21075812663746119,0.09357592852611363
2021-08-13 22:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,0.002250000135973,142.0995502811008,364.15,369.15,0.0,0.0006250000442378,50.25,299.275,0.12849753251786555,0.01651288727861803,0.2065322936714902,0.7769548190498917,1.2909960725012615,1.4419806732097535,0.0,0.695602679383785,0.21082990209913433,0.09356741851708072
2021-08-13 23:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,0.002250000135973,140.96041163974337,364.15,369.15,0.0,0.0006250000442378,51.75,299.0500000953674,0.12756333845369192,0.016776302790050924,0.2064769764140893,0.7767467207958597,1.2819537165275388,1.4318406392106269,0.0,0.6954358734180008,0.21101914559150395,0.09354498099049514
2021-08-14 00:00:00+00:00,0.0,1.296875,361.7917668321397,0.0,0.0,0.0,0.0,273.15,3.969444444444444,695.1826234988233,138.60624171362983,368.85277777777776,369.15,1.6641667004095182,193.1062848402292,53.5,298.7500003814697,38793.92852495886,0.017033270935615175,0.20642301310352082,0.776543715960864,389963.31115911144,435546.1771759381,0.0,0.6952731411842332,0.2112037673830241,0.09352309143274266
2021-08-14 01:00:00+00:00,0.0,0.0,368.1431605021159,0.0,0.0,0.0,0.0,273.15,10.0,801.8032146708169,142.81787815941703,372.7755555555556,369.15,1.5,222.72311559465209,57.5,298.025,46215.49966220188,0.017524547907181113,0.20631984493949196,0.776155607153327,464798.5356289549,519101.74773204216,0.0,0.6949620015752467,0.21155675923162118,0.09348123919313214
2021-08-14 02:00:00+00:00,0.0,0.0,364.7033446968926,0.0,0.0,0.0,0.0,273.15,10.081388888888888,799.8161376444498,141.47261348724365,369.41,369.15,1.2379167034228642,222.1711503134834,60.75,296.9750002861023,45828.181818349825,0.017388069112263923,0.20634850548642458,0.7762634254013115,460839.18586622365,514687.29950278474,0.0,0.69504844072363,0.21145869291702252,0.0934928663593475
2021-08-14 03:00:00+00:00,0.0,0.0,367.8536618550618,0.0,0.0,0.0,0.0,273.15,10.0,800.573612806532,143.95618609958225,372.9088888888888,369.15,1.3500000536441803,222.38024033440493,61.75,296.5000003814697,46751.64378389257,0.01717899392232569,0.20639241127631158,0.7764285948013626,470025.3282166641,524958.5096627378,0.0,0.6951808540883962,0.21130846826847935,0.09351067764312423
2021-08-14 04:00:00+00:00,0.0,0.0,364.74253031624687,0.0,0.0,0.0,0.0,273.15,9.863333333333332,801.959390190972,140.36192470126682,369.0083333333333,369.15,1.3500000536441803,222.7664978875055,63.5,295.70000019073484,45786.8057614403,0.016835995859638367,0.20646444086947596,0.7766995632708857,460164.57630615024,513964.07307584264,0.0,0.6953980719134395,0.21106203187981146,0.09353989620674907
2021-08-14 05:00:00+00:00,0.0,0.0,367.4042392222086,0.0,0.0,0.0,0.0,273.15,10.0,800.8659750535752,137.3810806274414,372.4,369.15,1.3000000715255735,222.4627718268501,66.5,294.9250000953674,44870.93949325958,0.016818335948484784,0.20646814945081818,0.776713514600697,450951.87657838844,503675.2304829685,0.0,0.6954092553590914,0.21104934411830395,0.09354140052260464
2021-08-14 06:00:00+00:00,0.0,0.0,366.8416846317715,0.0,0.0,0.0,0.0,273.15,9.368333333333334,800.3392945353189,146.42292917463516,372.1055555555556,369.15,1.26158339569966,222.21230544196243,69.25,294.29999961853025,47894.202824281514,0.016855246244770878,0.20646039828859813,0.7766843554666311,481353.6721045475,537629.3604230783,0.0,0.6953858812245929,0.2110758623715501,0.09353825640385709
2021-08-14 07:00:00+00:00,0.0,0.0,364.3099960327148,0.0,0.0,0.0,0.0,273.15,11.0,801.3216743299697,137.2833480834961,369.7244444444444,369.15,1.4741666666666668,222.589354816013,72.5,293.85000076293943,45028.661311300224,0.01715918130683704,0.2063965719255642,0.7764442467675987,452693.9151617528,505602.59220253053,0.0,0.6951934016850223,0.21129423286032004,0.09351236545465758
2021-08-14 08:00:00+00:00,0.0,12.09375,367.6769082069397,0.0,0.0,0.0,0.0,273.15,10.0,800.3097256808809,137.74093627929688,372.15,369.15,1.5,222.30825792100697,71.0,294.12499990463255,45079.507758414504,0.01709221959820618,0.20641063388437672,0.7764971465174172,453174.22285088076,506142.64446701785,0.0,0.6952358090464898,0.21124612116869937,0.09351806978481074
2021-08-14 09:00:00+00:00,0.0,0.0,368.089842224121,0.0,0.0,0.0,0.0,273.15,10.0,801.8202230665418,137.74093627929688,373.15,369.15,1.5,222.7278406567044,69.75,295.025,45026.81180203581,0.017731900594393366,0.2062763008751774,0.7759917985304293,452939.2571653753,505845.7610327674,0.0,0.6948306694815386,0.21170575716437906,0.09346357335408222
2021-08-14 10:00:00+00:00,0.0,0.0,367.8599914550781,0.0,0.0,0.0,0.0,273.15,10.0,802.3212243482799,137.74093627929688,373.15,369.15,1.399999976158142,222.8295068868002,65.75,296.32500019073484,44857.28644638322,0.018082721186732886,0.2062026285507861,0.775714650262481,451395.16421499243,504102.4757894927,0.0,0.6946084551376577,0.21195786216729667,0.09343368269504564
2021-08-14 11:00:00+00:00,0.0,0.0,367.8599914550781,0.0,0.0,0.0,0.0,273.15,10.0,801.0716805521647,137.74093627929688,373.15,369.15,1.399999976158142,222.51296751234275,61.75,297.3499998092651,44633.03781950357,0.018064665150199867,0.20620642031845804,0.7757289145313422,449130.3099701781,501574.1294080948,0.0,0.6946198924722067,0.21194488636560233,0.093435221162191
2021-08-14 12:00:00+00:00,0.0,0.0,367.9474872589111,0.0,0.0,0.0,0.0,273.15,10.0,800.2169718424478,137.74093627929688,373.15,369.15,1.5014444447888269,222.3426785151164,62.5,297.4,44577.92041011779,0.018333977653725846,0.20614986469271757,0.7755161576535565,448698.74151443975,501077.79799632815,0.0,0.694449295807384,0.2121384304543039,0.09341227373831214
2021-08-14 13:00:00+00:00,0.0,0.0,367.4141857443916,0.0,0.0,0.0,0.0,273.15,10.0,801.1068934461805,137.74093627929688,373.15,369.15,1.8543611598718488,222.52969303554968,60.5,298.65,44440.70708657882,0.019107433746638952,0.2059874389132058,0.7749051273401552,447670.3418964601,499888.17272319016,0.0,0.6939592937434469,0.21269434403576318,0.09334636222079003
2021-08-14 14:00:00+00:00,0.0,0.0,365.4042823007372,0.0,0.0,0.0,0.0,273.15,10.0,800.8366684468587,137.74093627929688,370.9,369.15,1.731388887071775,222.4546307076349,58.25,300.12499990463255,44207.38113738573,0.020053148079305316,0.2057888389033459,0.7741580130173488,445749.71290429856,497693.38574072684,0.0,0.6933600524577096,0.21337419090545948,0.09326575663683086
2021-08-14 15:00:00+00:00,0.0,0.0,365.70714885287816,0.0,0.0,0.0,0.0,273.15,10.0,800.5714859347872,137.1373291015625,370.9,369.15,1.8553611247489847,222.40873595343703,59.5,300.20000019073484,43988.089115399634,0.02056323235606353,0.20568172120522665,0.7737550464387098,443769.55025274656,495455.55496334116,0.0,0.6930367931575724,0.21374093269800504,0.09322227414442258
2021-08-14 16:00:00+00:00,0.0,13.796875,363.6150693215265,0.0,0.0,0.0,0.0,273.15,14.238055555555556,801.0863214959039,136.93612670898438,369.1666666666666,369.15,2.297444451674819,222.5239786741469,60.5,299.7749995231628,44014.11001306384,0.02039596947184936,0.20571684641091165,0.773887184117239,443956.24311039975,495672.82237574976,0.0,0.6931427977133018,0.21362066917961695,0.09323653310708131
2021-08-14 17:00:00+00:00,0.0,0.0,364.265186460283,0.0,0.0,0.0,0.0,273.15,13.434444444444445,801.3952112494574,137.0414276123047,369.0572222222222,369.15,2.023166686677272,222.60978123135047,63.75,299.1000002861023,44164.38463262385,0.020646180209987538,0.20566430215590262,0.7736895176341098,445585.826767479,497478.97871081193,0.0,0.6929842227096988,0.2138005745405751,0.09321520274972617
2021-08-14 18:00:00+00:00,0.0,0.0,365.10049491246536,0.0,0.0,0.0,0.0,273.15,11.896111111111113,801.0296620178219,137.35733032226562,369.7494444444444,369.15,1.6468611293368869,222.50824026743567,63.25,298.6000002861023,44320.08815507272,0.019900571238570565,0.20582088003990018,0.7742785487215292,446816.5858777196,498892.68945993006,0.0,0.6934567392290804,0.21326449853208349,0.0932787622388362
2021-08-14 19:00:00+00:00,0.0,0.0,367.3330722448561,0.0,0.0,0.0,0.0,273.15,10.0,800.8757131279838,137.35733032226562,371.7733333333333,369.15,1.803611135019197,222.465476612515,63.5,298.3750003814697,44344.98499240329,0.019717231958945702,0.20585938128862138,0.7744233867524328,446983.9716958426,499089.32906191645,0.0,0.6935729157651545,0.21313269477245939,0.09329438946238619
2021-08-14 20:00:00+00:00,0.0,6.3125,368.2566665861341,0.0,0.0,0.0,0.0,273.15,10.0,800.5144717237683,137.82894099341496,372.3666666666667,369.15,1.7305555801052186,222.4262431377836,63.25,297.9750002861023,44536.87673717737,0.019187008849181505,0.2059707281416719,0.7748422630091467,448675.4990062391,501006.3291724226,0.0,0.6939088765226096,0.21275154301484023,0.09333958046255018
2021-08-14 21:00:00+00:00,0.0,0.0,364.8763535118103,0.0,0.0,0.0,0.0,273.15,10.243333333333332,802.1658759562172,144.35988387213814,369.3927777777777,369.15,1.3660000223873394,222.84792783525256,66.5,296.8000000953674,46928.51269204227,0.018807120634114185,0.20605050466683603,0.7751423746990498,472586.3884363519,527727.3908495016,0.0,0.6941495585311959,0.2124784862111383,0.09337195525766581
2021-08-14 22:00:00+00:00,0.0,0.0,365.8992488310072,0.0,0.0,0.0,0.0,273.15,10.02,800.6732657877604,137.60067749023438,370.15,369.15,1.8978611517407835,222.4743660524157,69.5,295.9250000953674,44780.013833242316,0.018645846089983195,0.20608437232110355,0.7752697815889134,450876.1516336613,503492.66788772104,0.0,0.6942517297563273,0.21236257165512906,0.09338569858854365
2021-08-14 23:00:00+00:00,0.0,0.0,365.4024130354987,0.0,0.0,0.0,0.0,273.15,11.473611111111111,801.1757696872286,137.60067749023438,369.2822222222222,369.15,1.7102222713455555,222.54882552252883,69.75,295.90000047683714,44811.903536476035,0.018683835806168142,0.20607639448070467,0.7752397697131271,451214.70643205626,503868.69308741554,0.0,0.6942276626916316,0.212389876046508,0.09338246126186045
2021-08-15 00:00:00+00:00,0.0,0.0,365.7452440304226,0.0,0.0,0.0,0.0,273.15,10.0,800.827804514567,137.60067749023438,370.65,369.15,1.7673055783700609,222.4521688037449,70.75,295.7250002861023,44818.94758614019,0.01875015319096717,0.2060624678298969,0.7751873789791359,451316.1335038031,503978.3969175178,0.0,0.6941856491500942,0.21243754094440284,0.09337680990550298
2021-08-15 01:00:00+00:00,0.0,0.0,364.9992768732706,0.0,0.0,0.0,0.0,273.15,10.875555555555554,800.9625207689071,137.60067749023438,369.2333333333333,369.15,1.7489722595405253,222.4895897547404,72.25,295.20000019073484,44906.20900280384,0.018549237715188807,0.20610466007981035,0.7753461022050009,452102.2651537113,504867.06073200586,0.0,0.6943129317581953,0.21229313720463389,0.0933939310371707
2021-08-15 02:00:00+00:00,0.0,0.0,366.1374726062351,0.0,0.0,0.0,0.0,273.15,10.8725,800.3291910976832,137.60067749023438,370.50638888888886,369.15,1.672888933565054,222.29713632371696,74.75,294.4750002861023,44981.17322106953,0.018362197264502056,0.20614393857445457,0.7754938641610434,452770.6954624253,505623.57399718196,0.0,0.6944314194594813,0.2121587113986455,0.0934098691418732
2021-08-15 03:00:00+00:00,0.0,13.390625,364.8693263689677,0.0,0.0,0.0,0.0,273.15,11.619166666666668,802.650496300591,137.60067749023438,369.54777777777775,369.15,1.7689166922867297,222.95847223917653,76.0,294.04999961853025,45176.839741602045,0.018191320836947602,0.206179822624241,0.7756288565388114,454661.08793132124,507743.8746277036,0.0,0.6945396633360418,0.21203590734225794,0.09342442932170028
2021-08-15 04:00:00+00:00,0.0,0.0,366.3961300532023,0.0,0.0,0.0,0.0,273.15,11.0,802.7179914516869,144.6061284637451,370.2447222222222,369.15,1.5805833505756328,222.97722045474592,77.25,293.9999994277954,47488.925825442195,0.018429244190442652,0.20612985872000705,0.7754408970895503,478045.83819000237,533845.3260348969,0.0,0.6943889466436004,0.21220689734913187,0.0934041560072679
2021-08-15 05:00:00+00:00,0.0,0.0,364.5969185384114,0.0,0.0,0.0,0.0,273.15,9.484166666666669,800.8925217861597,139.24974309709336,369.23333333333335,369.15,1.5417777984754908,222.4701454883152,80.0,293.17499961853025,45754.276009763984,0.01814271660885853,0.20619002951213972,0.7756672538790017,460449.6296202845,514210.9039317572,0.0,0.6945704515915302,0.21200097767433382,0.09342857073413599
2021-08-15 06:00:00+00:00,0.0,0.0,367.1162834315829,0.0,0.0,0.0,0.0,273.15,10.0,801.0168903605143,137.7360382080078,371.1091666666666,369.15,1.352305575720966,222.50469216240785,82.0,292.32500019073484,45395.549962841775,0.01764836253002009,0.2062938438686958,0.7760577936012842,456609.6806691501,509949.4518754892,0.0,0.6948835811350339,0.21164572821968627,0.09347069064527982
2021-08-15 07:00:00+00:00,0.0,0.0,365.1945455996196,0.0,0.0,0.0,0.0,273.15,9.0625,802.1843643188477,147.67593912336562,370.6722222222222,369.15,1.4551389155164365,222.82899118211537,87.75,290.62499990463255,49027.63495789785,0.01698625362320779,0.20643288673912635,0.7765808596376659,492810.7344940604,550418.2055695904,0.0,0.6953029168721429,0.21116998648591265,0.09352709664194446
2021-08-15 08:00:00+00:00,0.0,0.0,367.0284485732184,0.0,0.0,0.0,0.0,273.15,10.0,800.3597826300727,138.03623962402344,371.0844444444445,369.15,1.4211389040201905,222.3919298765395,82.0,291.87499990463255,45527.25431591774,0.017167666451805997,0.20639479004512074,0.7764375435030733,457710.45230781776,511204.97612902103,0.0,0.6951880279347451,0.21130032944844163,0.09351164261681336
2021-08-15 09:00:00+00:00,0.0,0.0,365.2860752932231,0.0,0.0,0.0,0.0,273.15,10.6875,800.9432146199542,138.03623962402344,370.4683333333333,369.15,1.857305591598981,222.48422665913904,74.25,294.275,45188.867532362034,0.018023070204770456,0.2062151552569982,0.7757617745382314,454704.2142115745,507801.13356209995,0.0,0.6946462400199538,0.21191499473716074,0.09343876524288537
