Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-08-15 10:00:00+00:00,0.0,11.109375,364.8632094510396,0.0,0.0,0.0,0.0,273.15,11.778333333333334,801.0786341349284,138.03623962402344,369.2183333333333,369.15,1.8191944929212327,222.5218434482151,72.5,295.275,45043.44202975974,0.018695944251230855,0.20607385170724152,0.7752302040415276,453551.6827459146,506477.7271308823,0.0,0.6942199917660594,0.21239857880925486,0.09338142942468573
2021-08-15 11:00:00+00:00,0.0,0.0,364.79188665813865,0.0,0.0,0.0,0.0,273.15,10.841666666666669,800.1078856574162,136.93739318847656,369.56888888888886,369.15,1.636166683729324,222.252191166348,72.75,295.3749994277954,44615.611820766404,0.018871698061993535,0.20603694340698134,0.7750913585310251,449324.24737647024,501747.59126587067,0.0,0.6941086462245029,0.21252490174407868,0.09336645203141856
2021-08-15 12:00:00+00:00,0.0,0.0,364.780424264272,0.0,0.0,0.0,0.0,273.15,12.433333333333334,800.863261566162,136.93739318847656,369.06388888888887,369.15,1.601888920882096,222.46201742808023,71.25,295.62499990463255,44619.967491465184,0.018767913739756,0.20605873811465125,0.7751733481455928,449320.58398452913,501749.0457870008,0.0,0.694174397345798,0.2124503062596627,0.09337529639453925
2021-08-15 13:00:00+00:00,0.0,0.0,363.715641570621,0.0,0.0,0.0,0.0,273.15,12.367222222222225,801.1669557189939,136.93739318847656,368.9805555555556,369.15,1.991027812361717,222.45019686804883,68.25,296.4,44520.17523768774,0.018841020374663633,0.2060433857213206,0.7751155939040156,448349.0857753022,500660.29167958524,0.0,0.6941280818001334,0.21250285183602372,0.09336906636384287
2021-08-15 14:00:00+00:00,0.0,0.0,364.4725176980761,0.0,0.0,0.0,0.0,273.15,12.58,800.7696775648328,136.93739318847656,368.51666666666665,369.15,1.7373889167110124,222.43602233886725,66.0,296.65,44460.59831947693,0.018503388383468038,0.20611428843947172,0.7753823231770602,447595.08043522557,499836.28346061095,0.0,0.6943419771522805,0.21226018483516626,0.0933978380125532
2021-08-15 15:00:00+00:00,0.0,0.0,364.2275775019327,0.0,0.0,0.0,0.0,273.15,11.898055555555551,801.8248891194661,136.93739318847656,369.2822222222222,369.15,1.9668889179701607,222.7960346603394,64.25,297.65,44369.617213460755,0.019116586524126653,0.2059855168299334,0.7748978966459399,446958.39365222823,499092.6938780446,0.0,0.6939534947670283,0.212700923048357,0.09334558218461476
2021-08-15 16:00:00+00:00,0.0,0.0,364.885119796329,0.0,0.0,0.0,0.0,273.15,11.1575,801.9278873019749,137.2858772277832,369.3880555555555,369.15,1.7342222397526108,222.5772015592788,65.0,296.1000002861023,44721.12824561428,0.017642557598488755,0.20629506290431734,0.7760623794971938,449823.3733915868,502370.6990801836,0.0,0.6948872578494293,0.2116415569403836,0.09347118521018706
2021-08-15 17:00:00+00:00,0.0,0.0,364.6504789182875,0.0,0.0,0.0,0.0,273.15,12.369722222222222,801.1790668063692,137.40203857421875,369.2305555555556,369.15,1.7302500194228363,222.5497415627374,68.5,296.1750000953674,44705.8495564818,0.018657878742165377,0.2060818454641453,0.7752602757936894,450134.93362683995,502664.3068557061,0.0,0.6942441069086952,0.21237121987284063,0.09338467321846412
2021-08-15 18:00:00+00:00,0.0,0.0,365.4120107777913,0.0,0.0,0.0,0.0,273.15,10.422222222222222,802.1913060845269,137.40203857421875,370.30555555555554,369.15,1.8711944554580584,222.83091900295688,65.75,296.49999990463255,44713.267658396784,0.018271470065837972,0.20616299128617402,0.7755655386479879,450032.42246512487,502570.51196374104,0.0,0.6944888922639474,0.21209350777009237,0.0934175999659603
2021-08-15 19:00:00+00:00,0.0,14.5,364.7999521107144,0.0,0.0,0.0,0.0,273.15,11.892500000000002,801.9163642713756,137.40203857421875,368.94666666666666,369.15,1.723305593310959,222.75454600440136,75.5,295.200000667572,44894.78311949498,0.019367472925900377,0.20593283068556092,0.7746996963885387,452364.36882273096,505115.7389881376,0.0,0.6937945348644001,0.2128812650821607,0.09332420005343921
2021-08-15 20:00:00+00:00,0.0,0.0,365.7179073418511,0.0,0.0,0.0,0.0,273.15,11.848333333333333,801.5270576137966,137.76927947998047,370.0980555555556,369.15,1.6773611255859342,222.64640583038337,85.5,293.275,45288.24706526673,0.019483811672575985,0.20590839954875906,0.774607788778665,456383.0949410864,509596.7852427749,0.0,0.6937208205500365,0.21296489491051984,0.09331428453944367
2021-08-15 21:00:00+00:00,0.0,0.0,367.1546590529548,0.0,0.0,0.0,0.0,273.15,10.0,801.231464606391,137.89169311523438,371.8877777777777,369.15,1.7411111368404495,222.5642960993449,88.25,292.32500019073484,45459.02545959102,0.0189679973194148,0.20601672056292286,0.7750152821176622,457863.21406781784,511277.56898283726,0.0,0.6940476358625097,0.21259411877669518,0.09335824536079511
2021-08-15 22:00:00+00:00,0.0,0.0,367.31010231018064,0.0,0.0,0.0,0.0,273.15,10.0,801.1132506646048,137.89169311523438,372.26083333333327,369.15,1.6784166782018215,222.5853945583768,84.25,292.3500002861023,45448.43159910794,0.018151595079148358,0.20618816503337883,0.7756602398874728,457375.89038091636,510777.7975098682,0.0,0.6945648275652662,0.21200735820374939,0.0934278142309844
2021-08-15 23:00:00+00:00,0.0,0.0,365.36078458997935,0.0,0.0,0.0,0.0,273.15,11.342777777777778,800.9880584208169,137.89169311523438,369.4044444444445,369.15,1.722527800947428,222.49668350219736,78.0,292.7250002861023,45383.115908705266,0.017218264047144834,0.20638416455009956,0.7763975714027556,456284.8400498467,509610.00124257535,0.0,0.695155983632213,0.21133668411773185,0.09350733225005518
2021-08-16 00:00:00+00:00,0.0,0.0,365.1380098745557,0.0,0.0,0.0,0.0,273.15,11.113055555555556,802.3771439107259,137.89169311523438,370.15,369.15,1.7333889052230451,222.88254070281985,84.5,292.4750002861023,45500.67956585778,0.018344197290457276,0.206147718569004,0.7755080841405387,457991.5351697266,511454.83365960943,0.0,0.6944428219607767,0.21214577511572094,0.09341140292350239
2021-08-16 01:00:00+00:00,0.0,0.0,364.7332704077826,0.0,0.0,0.0,0.0,273.15,12.559444444444445,800.8141455417208,137.87387084960938,368.9875,369.15,1.996777829147048,222.44837429470488,87.0,292.0500000953674,45472.25311707454,0.018391917100467406,0.20613769740890184,0.7754703854906307,457727.6568233126,511157.55423587514,0.0,0.6944125926439946,0.21218007066056493,0.09340733669544049
2021-08-16 02:00:00+00:00,0.0,14.09375,365.8678664101495,0.0,0.0,0.0,0.0,273.15,10.0,801.4907594638399,137.87387084960938,369.93888888888887,369.15,1.7390000313520433,222.6363228225709,87.5,291.1750000953674,45647.43552875954,0.017525747845449847,0.20631959295245555,0.7761546592020947,459085.96157420217,512721.6983204947,0.0,0.6949612415805337,0.21155762145530116,0.09348113696416513
2021-08-16 03:00:00+00:00,0.0,0.0,366.2480660417344,0.0,0.0,0.0,0.0,273.15,10.0,803.0305028618708,137.87387084960938,371.99027777777775,369.15,1.663861127760676,223.0640292527941,85.75,290.65,45817.739994512835,0.016631336675674225,0.20650741929810842,0.7768612440262174,460379.6358104262,514215.4803039788,0.0,0.6955276733181952,0.21091499743570935,0.0935573292460955
2021-08-16 04:00:00+00:00,0.0,0.0,364.71194065517847,0.0,0.0,0.0,0.0,273.15,11.445277777777775,800.988475680881,137.87387084960938,369.4972222222222,369.15,2.009333371573852,222.49679958767365,83.75,290.65,45701.23001125955,0.0162497370995324,0.2065875552090982,0.7771627076913694,459030.80743358936,512729.75269681925,0.0,0.6957693079882332,0.2106408598254589,0.09358983218630801
2021-08-16 05:00:00+00:00,0.0,0.0,366.2694987360636,0.0,0.0,0.0,0.0,273.15,10.25,801.2542798699274,138.05663299560547,370.15,369.15,1.6882222694820828,222.5706340238784,84.5,290.24999990463255,45840.0825682018,0.015989860941546797,0.20664212920227518,0.777368009856178,460303.8678328303,514165.96485046746,0.0,0.6959338542961965,0.21045417994366233,0.09361196576014111
2021-08-16 06:00:00+00:00,0.0,0.0,366.7299942016601,0.0,0.0,0.0,0.0,273.15,10.0,798.9472685580785,138.1175537109375,371.4,369.15,1.8000000715255735,221.92979743533672,83.5,290.77500047683714,45645.70390205179,0.016328271394700448,0.2065710630071129,0.7771006655981866,458509.6974279313,512143.39951284206,0.0,0.6957195804795959,0.21069727631726198,0.09358314320314222
2021-08-16 07:00:00+00:00,0.0,0.0,365.5664437188042,0.0,0.0,0.0,0.0,273.15,10.0,801.5948471069335,138.1175537109375,370.65,369.15,1.5320000076293945,222.66523568047413,86.0,290.3750003814697,45860.05284998408,0.016396249771135286,0.20655678754806156,0.7770469626808031,460694.6631641202,514580.22526285145,0.0,0.6956765362525846,0.21074611054095213,0.09357735320646327
2021-08-16 08:00:00+00:00,0.0,0.0,363.9465174357096,0.0,0.0,0.0,0.0,273.15,11.3175,800.2035928005643,138.1175537109375,368.9,369.15,1.8000000715255735,222.27877647399907,85.75,290.5749997138977,45748.94763528083,0.01655402396544571,0.20652365496725641,0.776922321067298,459652.267718477,513407.28118993196,0.0,0.6955766304910934,0.21085945489961214,0.09356391460929454
2021-08-16 09:00:00+00:00,0.0,0.0,363.482306666904,0.0,0.0,0.0,0.0,273.15,13.180277777777778,801.626138882107,138.1175537109375,368.9,369.15,1.929111139641868,222.67392826080328,88.75,290.0999998092651,45905.31786212934,0.01662443178986925,0.20650886932412746,0.7768666988860032,461256.38514059415,515195.1336285961,0.0,0.6955320457715883,0.21091003683165382,0.09355791739675783
2021-08-16 10:00:00+00:00,0.0,14.703125,363.19041996637975,0.0,0.0,0.0,0.0,273.15,12.474166666666664,801.7173879665797,138.1175537109375,368.65,369.15,2.209083360168669,222.69927541097013,91.5,290.1750000953674,45898.67696242638,0.01721098448674652,0.20638569325778325,0.7764033222554703,461464.9067659783,515395.85219682934,0.0,0.6951605939207063,0.2113314536867266,0.09350795239256716
2021-08-16 11:00:00+00:00,0.0,2.09375,360.5401329273648,0.0,0.0,0.0,0.0,273.15,24.49222222222222,800.5061065843367,137.72152709960938,368.2313888888889,369.15,4.936805556979445,222.36280762142616,92.75,290.0749997138977,45713.6773023536,0.017333662453686876,0.20635993088472576,0.7763064066615873,459662.29972896696,513375.8705592324,0.0,0.6950828986015315,0.2114196000157401,0.0934975013827285
2021-08-16 12:00:00+00:00,0.0,0.0,361.2288710509406,0.0,0.0,0.0,0.0,273.15,22.684166666666663,800.765865766737,137.72230529785156,368.8505555555555,369.15,4.643222290608617,222.43496316274008,94.5,289.7250002861023,45784.011680931755,0.017273451250162702,0.20637257523746583,0.7763539735123715,460341.3226230184,514137.5363481132,0.0,0.6951210322607919,0.21137633689369664,0.09350263084551143
2021-08-16 13:00:00+00:00,0.0,10.40625,359.8659533331129,0.0,0.0,0.0,0.0,273.15,25.657777777777778,797.3709224785699,137.7318572998047,368.23722222222216,369.15,5.618138936824268,221.49192332373727,96.0,289.62499990463255,45608.80899282139,0.017433484861047066,0.20633896817918013,0.7762275469597728,458654.4146034627,512244.76517002785,0.0,0.6950196768369975,0.21149132591270017,0.09348899725030224
2021-08-16 14:00:00+00:00,0.0,0.0,359.55517603556314,0.0,0.0,0.0,0.0,273.15,28.12916666666667,799.590662231445,137.75038146972656,369.0855555555555,369.15,6.518555658923255,222.1085176679824,96.25,289.77500047683714,45718.24898726466,0.01764273137469536,0.20629502641131395,0.7760622422139906,459852.90241283015,513571.8449728661,0.0,0.6948871477835148,0.2116416818115652,0.09347117040491994
2021-08-16 15:00:00+00:00,0.0,12.296875,360.6840128029717,0.0,0.0,0.0,0.0,273.15,24.179166666666674,799.2165102640785,137.4700584411621,368.8566666666667,369.15,5.241055645942687,222.00458683861635,97.0,290.20000019073484,45537.07549865787,0.018255044743739172,0.20616644060381475,0.775578514652446,458316.25837346254,511822.32208438544,0.0,0.6944992970661235,0.21208170338952384,0.09341899954435273
2021-08-16 16:00:00+00:00,0.0,0.0,361.4598793029785,0.0,0.0,0.0,0.0,273.15,21.849444444444448,799.9482470024953,137.66690063476562,368.4,369.15,4.455500051180522,222.15939006805428,95.75,291.04999961853025,45510.730117326544,0.01899936463912586,0.2060101334257836,0.7749905019350906,458398.64002356597,511873.74791142467,0.0,0.6940277628375269,0.2126166649766108,0.09335557218586225
2021-08-16 17:00:00+00:00,0.0,0.0,361.529997253418,0.0,0.0,0.0,0.0,273.15,20.933333333333337,800.0345682271321,137.66690063476562,368.65,369.15,4.1541944071981645,222.23182519276943,95.0,291.1000002861023,45507.82313776129,0.018911660497095757,0.2060285512956099,0.7750597882072944,458328.38418287114,511800.0763697407,0.0,0.6940833281891436,0.21255362537760553,0.0933630464332507
2021-08-16 18:00:00+00:00,0.0,13.0,362.94732525719536,0.0,0.0,0.0,0.0,273.15,16.606944444444444,801.0571502685547,137.5072021484375,368.7022222222222,369.15,3.3918334698677066,222.51587610032828,93.0,291.70000019073484,45419.51551352496,0.019218312373126212,0.2059641544016435,0.7748175332252303,457582.0242331073,510949.9549614991,0.0,0.6938890429909502,0.21277404440907755,0.09333691259997227
2021-08-16 19:00:00+00:00,0.0,0.0,363.2499965667725,0.0,0.0,0.0,0.0,273.15,15.486111111111112,801.3846718173556,137.53172302246094,368.9,369.15,2.4339167438613045,222.60685411665176,92.0,291.325000667572,45504.687793048644,0.018581662476303353,0.2060978508799763,0.7753204866437204,458142.7063281893,511610.7144850215,0.0,0.6942923906122421,0.21231644139629877,0.09339116799145913
2021-08-16 20:00:00+00:00,0.0,0.0,363.4053579012553,0.0,0.0,0.0,0.0,273.15,14.016111111111112,801.6195840623642,137.497314453125,368.8783333333333,369.15,2.25,222.7515125147502,93.75,290.599999332428,45620.17063681627,0.018098564922197087,0.2061993013663386,0.7757021337114643,459079.4122198079,512683.112718067,0.0,0.6945984191169178,0.21196924816062976,0.09343233272245255
2021-08-16 21:00:00+00:00,0.0,0.0,362.79631185531616,0.0,0.0,0.0,0.0,273.15,15.653055555555554,800.5435136752658,137.9617156982422,368.9,369.15,2.496638909180959,222.38708794911705,92.5,290.32500019073484,45756.10780075868,0.01755898935537424,0.2063126122353714,0.7761283984092543,460194.4721549918,513957.89882088325,0.0,0.694940187610428,0.21158150745249746,0.0934783049370745
2021-08-16 22:00:00+00:00,0.0,0.0,362.71222534179685,0.0,0.0,0.0,0.0,273.15,16.451944444444447,801.0361828274197,137.9617156982422,368.65,369.15,3.048333359360695,222.51005118476024,91.0,290.04999961853025,45827.67566954372,0.016985672561789168,0.20643300876202428,0.7765813186761865,460645.45386695233,514492.9727786662,0.0,0.6953032848518271,0.2111695690082748,0.09352714613989806
2021-08-16 23:00:00+00:00,0.0,13.40625,362.2521655273437,0.0,0.0,0.0,0.0,273.15,18.03666666666667,800.1710084533692,137.63311767578125,368.9,369.15,3.0743334001965,222.2697254223294,87.5,290.3750003814697,45618.02892207574,0.016677461433017807,0.20649773309906627,0.776824805467916,458394.4268671256,511995.61085056467,0.0,0.6954984650885294,0.21094813454421688,0.09355340036725375
2021-08-17 00:00:00+00:00,0.0,0.0,362.4171704800924,0.0,0.0,0.0,0.0,273.15,17.838888888888892,801.1167147318521,137.47979736328125,368.65,369.15,3.350000023841858,222.53242115868468,81.5,290.54999961853025,45593.588690149154,0.015722013073017377,0.20669837725466633,0.7775796096723162,457704.10870472225,511276.5754156475,0.0,0.6961034385404802,0.21026178445895505,0.09363477700056481
2021-08-17 01:00:00+00:00,0.0,0.0,362.4799961090088,0.0,0.0,0.0,0.0,273.15,16.389722222222225,800.7856834072536,137.53822326660156,368.9,369.15,3.1482223171657986,222.44046855078813,86.25,289.9749998092651,45684.52701905013,0.016038052750461752,0.20663200892240305,0.7773299383271353,458764.322424643,512443.64167202695,0.0,0.6959033412795768,0.21048879734958487,0.0936078613708383
2021-08-17 02:00:00+00:00,0.0,0.0,362.2294827355279,0.0,0.0,0.0,0.0,273.15,18.25777777777777,800.7762243652342,137.53822326660156,368.9,369.15,3.483750024437904,222.4378408389622,88.25,289.07500019073484,45826.21888534037,0.015503921686096031,0.20674417644591983,0.7777519018679842,459937.5219255802,513783.3291158552,0.0,0.6962415130005211,0.21010513722573182,0.09365334977374706
2021-08-17 03:00:00+00:00,0.0,0.0,361.88254203796384,0.0,0.0,0.0,0.0,273.15,18.92861111111112,801.022613576253,137.72193908691406,369.15,369.15,3.75,222.5062821833293,87.5,288.32500019073484,46020.95052682213,0.014662942785659128,0.20692078201501157,0.7784162751993292,461497.7355741296,515572.3524431456,0.0,0.6967738798176801,0.20950116029224913,0.09372495989007075
2021-08-17 04:00:00+00:00,0.0,15.390625,360.3754768265618,0.0,0.0,0.0,0.0,273.15,24.867777777777786,802.0373544481065,137.6697540283203,368.5588888888889,369.15,5.249333500067394,222.7881545045641,88.25,288.1000000476837,46097.7633149325,0.01457727505006699,0.20693877223948592,0.7784839527104471,462227.8263436678,516392.6982387135,0.0,0.6968281049133549,0.20943964123067768,0.09373225385596752
2021-08-17 05:00:00+00:00,0.0,0.0,361.17286148071287,0.0,0.0,0.0,0.0,273.15,21.96777777777778,800.4562257554795,137.61193084716797,368.9,369.15,4.313500079049004,222.3489520348444,89.0,287.775,46039.49937787306,0.014398802212567091,0.20697625153536092,0.778624946252072,461560.01232230937,515656.4240913102,0.0,0.6969410696664297,0.20931148127976662,0.09374744905380372
2021-08-17 06:00:00+00:00,0.0,0.0,360.6803630828857,0.0,0.0,0.0,0.0,273.15,24.185,801.7079408942326,137.51307678222656,368.9,369.15,4.942277851634556,222.6966512086657,89.75,287.37499990463255,46142.50630968294,0.014152807194852488,0.20702791048908098,0.7788192823160666,462477.2590632986,516694.70397717605,0.0,0.6970967656891066,0.2091348421593314,0.093768392151562
2021-08-17 07:00:00+00:00,0.0,0.0,361.0608900790744,0.0,0.0,0.0,0.0,273.15,22.916666666666668,801.4461647033689,137.55341720581055,369.3655555555556,369.15,4.882194514671961,222.52532415601948,90.25,287.27500023841856,46157.03307103181,0.014139901702184415,0.2070306206425413,0.7788294776552743,462616.8019259209,516851.3157843833,0.0,0.6971049336533487,0.20912557549988395,0.09376949084676736
2021-08-17 08:00:00+00:00,0.0,0.0,360.9128726959228,0.0,0.0,0.0,0.0,273.15,23.735,800.8101738654238,137.57464599609375,368.9,369.15,4.8958612389034695,222.5708825005426,89.75,287.6750000953674,46063.3844314585,0.014426230752314976,0.20697049154201386,0.7786032777056712,461812.31915310916,515936.7958600729,0.0,0.6969237089943607,0.20933117718330807,0.09374511382233126
2021-08-17 09:00:00+00:00,0.0,0.0,361.1899969736735,0.0,0.0,0.0,0.0,273.15,23.564722222222223,799.3613703240288,137.4093360900879,368.9,369.15,4.907805718978246,222.04482579125303,88.25,288.4749998092651,45797.439354004215,0.01492786462983882,0.20686514842773385,0.7782069869424274,459379.878059819,513191.86930077395,0.0,0.6966061860138132,0.20969141104822997,0.09370240293795688
2021-08-17 10:00:00+00:00,0.0,32.40625,361.6073827658759,0.0,0.0,0.0,0.0,273.15,21.155833333333334,799.6121941460503,137.47966384887695,368.795,369.15,4.207333463430405,222.22792481316463,86.5,289.29999961853025,45704.547847493865,0.015417806471330547,0.2067622606410206,0.777819932887649,458676.2424125604,512379.0861333657,0.0,0.6962960310945141,0.2100432857538371,0.09366068315164884
2021-08-17 11:00:00+00:00,0.0,0.0,361.87087440702646,0.0,0.0,0.0,0.0,273.15,19.401666666666667,801.9366563245987,137.57077026367188,368.65,369.15,3.88769453585148,222.8310161378649,83.25,290.37499990463255,45697.97876294809,0.015880276623342675,0.20666514190909804,0.7774545814675593,458825.8332158669,512520.9582623309,0.0,0.6960032372895916,0.21037546405409915,0.09362129865630926
2021-08-17 12:00:00+00:00,0.0,0.0,362.10393584569294,0.0,0.0,0.0,0.0,273.15,18.15111111111112,801.035889553494,137.19623184204102,368.60833333333335,369.15,3.294888932440016,222.50996977064352,80.0,291.4999994277954,45346.688708625945,0.016373240739102582,0.20656161944478849,0.777065139816109,455526.9237494973,508809.28298213275,0.0,0.6956911057494114,0.21072958126126715,0.09357931298932147
2021-08-17 13:00:00+00:00,0.0,0.0,362.4988868840535,0.0,0.0,0.0,0.0,273.15,17.46277777777778,802.1802997504341,137.1007308959961,368.7966666666666,369.15,3.269666731688712,222.82786145528164,77.75,291.82500019073484,45329.3245404731,0.016242307941578406,0.20658911533226854,0.7771685767261531,455291.88829819276,508553.84463324863,0.0,0.6957740120494915,0.21063552300805755,0.09359046494245105
2021-08-17 14:00:00+00:00,0.0,12.5,362.8133925967746,0.0,0.0,0.0,0.0,273.15,16.453055555555554,801.5843061319986,136.98171997070312,368.9,369.15,2.972666742801666,222.66230830722395,76.25,292.025,45225.332443928266,0.016131257239005655,0.2066124359798088,0.7772563067811855,454196.1105880476,507335.8762096632,0.0,0.6958443272483096,0.2105557495195708,0.09359992323211973
2021-08-17 15:00:00+00:00,0.0,0.0,362.8022633934021,0.0,0.0,0.0,0.0,273.15,15.217499999999998,800.7660187445745,136.90585327148438,368.65,369.15,2.4512500715255734,222.43500598483627,74.5,292.6000002861023,45065.408189860515,0.016333009461333436,0.20657006801311997,0.7770969225255466,452682.82521948614,505634.67984257225,0.0,0.6957165803337653,0.21070068002091208,0.0935827396453227
2021-08-17 16:00:00+00:00,0.0,0.0,363.2924961090088,0.0,0.0,0.0,0.0,273.15,13.564166666666663,801.0632873365613,137.38776397705078,368.9,369.15,2.3500000834465027,222.5175806808472,75.5,292.1999997138977,45302.75905770196,0.01614782976259902,0.20660895574985422,0.7772432144875469,454981.36662838195,508212.10852118174,0.0,0.6958338339462089,0.2105676543044308,0.0935985117493604
2021-08-17 17:00:00+00:00,0.0,0.0,363.26257171630857,0.0,0.0,0.0,0.0,273.15,13.15277777777778,802.529298417833,137.54840087890625,368.65,369.15,2.176805555555556,222.92480542076964,77.5,292.2249998092651,45434.84543083276,0.016593937576460775,0.20651527310894324,0.776890789314596,456514.9242944552,509900.86767568364,0.0,0.6955513558658838,0.21088812928377174,0.0935605148503446
2021-08-17 18:00:00+00:00,0.0,10.59375,363.270002746582,0.0,0.0,0.0,0.0,273.15,12.601388888888888,801.9905513509113,137.54840087890625,368.65,369.15,2.0,222.77515374077697,73.5,292.42499961853025,45373.29086258818,0.015945447896881824,0.20665145594165482,0.7774030961614634,455596.00880069437,508909.62556423555,0.0,0.695961974481773,0.21042227723502982,0.09361574828319716
2021-08-17 19:00:00+00:00,0.0,0.0,363.5663281758626,0.0,0.0,0.0,0.0,273.15,13.090833333333334,801.3339713202581,137.54840087890625,369.15,369.15,2.357666751941045,222.59277074178064,71.5,292.5749997138977,45312.90093466103,0.015661621756340834,0.2067110594311684,0.7776273188124907,454858.43717389624,508101.0957721229,0.0,0.6961416731472891,0.21021840681063228,0.09363992004207855
2021-08-17 20:00:00+00:00,0.0,0.0,366.0599187490675,0.0,0.0,0.0,0.0,273.15,11.0,801.3671833631728,145.08739000108503,370.6844444444444,369.15,1.3309722535477744,222.60199612935384,75.25,291.55000057220457,47966.51380102217,0.01546374787256913,0.2067526129467605,0.7777836391806704,481399.07263348805,537759.7263496891,0.0,0.6962669464905173,0.21007628260744882,0.0936567709020339
2021-08-17 21:00:00+00:00,0.0,4.0,363.4887837409973,0.0,0.0,0.0,0.0,273.15,9.446388888888889,800.73414823744,143.74742782592773,369.82,369.15,1.700944458047549,222.4261532465617,78.0,290.5999998092651,47641.21209536411,0.01510393085354969,0.20682817452075455,0.7780678946256957,477959.6170924996,533938.0413045525,0.0,0.6964947320079516,0.20981785703718892,0.09368741095485943
2021-08-17 22:00:00+00:00,0.0,0.0,363.3904489644368,0.0,0.0,0.0,0.0,273.15,13.062777777777775,800.6157752482096,137.3698272705078,368.4,369.15,2.16325005342563,222.39327155219183,78.0,290.35000076293943,45559.99247003852,0.014870534886280257,0.20687718767388116,0.7782522774398386,456971.52710890945,510504.5182612047,0.0,0.6966424761704135,0.20965023940343053,0.09370728442615599
2021-08-17 23:00:00+00:00,0.0,0.0,363.2343311140272,0.0,0.0,0.0,0.0,273.15,12.718333333333334,800.5718126254612,137.3698272705078,368.65,369.15,2.325944525069661,222.3810596677993,77.0,290.2500003814697,45573.18673315262,0.014591351263097865,0.20693581623474946,0.7784728325021527,456974.36138371134,510522.8557951657,0.0,0.6968191951624837,0.20944974945650194,0.0937310553810143
2021-08-18 00:00:00+00:00,0.0,7.40625,363.20788600285846,0.0,0.0,0.0,0.0,273.15,14.529166666666663,802.1185035536026,137.71491241455078,368.65,369.15,2.4103333801693387,222.8106964280871,84.75,289.9999994277954,45815.40056279518,0.015788167898798493,0.2066844847412523,0.7775273473599492,459961.7445248202,513794.8401861045,0.0,0.6960615544093395,0.21030930253910682,0.09362914305155366
2021-08-18 01:00:00+00:00,0.0,0.0,362.5022050899929,0.0,0.0,0.0,0.0,273.15,16.4925,801.2301850382486,137.85559844970703,368.9,369.15,2.6797500242127312,222.56394095526804,86.5,289.5500000953674,45882.610648119684,0.015661647067155886,0.20671105411589727,0.7776272988169469,460577.2898892417,514489.35740078235,0.0,0.696141657122753,0.21021842499067267,0.09363991788657436
2021-08-18 02:00:00+00:00,0.0,0.0,362.53324017206825,0.0,0.0,0.0,0.0,273.15,17.14333333333333,800.9166376241045,137.88337326049805,368.9194444444444,369.15,3.3900001207987467,222.47684466467967,84.0,288.90000023841856,45977.10826393706,0.014606284703458552,0.2069326802122737,0.7784610350842678,461031.57582361816,515054.6780337442,0.0,0.6968097427874863,0.20946047329630768,0.09372978391620601
2021-08-18 03:00:00+00:00,0.0,0.0,362.6399978637695,0.0,0.0,0.0,0.0,273.15,17.115833333333335,800.7229576958548,137.86697387695312,368.65,369.15,3.3450834202766417,222.4230445861817,84.5,288.62499990463255,46004.31384644984,0.014438994586127914,0.20696781113691312,0.7785931942769589,461226.075238509,515281.1440080876,0.0,0.6969156301945707,0.209340342684549,0.09374402712088019
2021-08-18 04:00:00+00:00,0.0,11.09375,361.3312258360121,0.0,0.0,0.0,0.0,273.15,22.3075,800.1173799811468,137.8321418762207,369.04277777777776,369.15,4.3795001241233615,222.2548283386232,85.0,288.49999990463255,45977.819572943314,0.014408805766543924,0.20697415078902578,0.7786170434444304,460946.3319460852,514970.26994429366,0.0,0.6969347380097098,0.20931866462494558,0.09374659736534452
2021-08-18 05:00:00+00:00,0.0,0.0,361.70617332458494,0.0,0.0,0.0,0.0,273.15,21.076111111111107,799.1727281188964,137.82957458496094,368.71722222222223,369.15,4.099305591781934,221.9924249988132,85.25,288.4749998092651,45926.66065998695,0.014427723342738709,0.20697017809802487,0.7786020985592365,460442.28084076016,514406.10711624485,0.0,0.6969227642684332,0.20933224898690322,0.09374498674466344
2021-08-18 06:00:00+00:00,0.0,0.0,361.1674961090088,0.0,0.0,0.0,0.0,273.15,22.31583333333333,801.6518905300562,137.79993438720703,368.4,369.15,4.502472351259655,222.6810814836291,87.0,288.17499985694883,46107.17461909409,0.014442353410733829,0.2069671057837459,0.7785905408055203,462258.9032799522,516434.83345738775,0.0,0.6969135042409986,0.20934275460594945,0.09374374115305184
2021-08-18 07:00:00+00:00,0.0,0.0,361.805424118042,0.0,0.0,0.0,0.0,273.15,20.6325,801.1812651909721,137.69673919677734,369.05,369.15,3.990555682778359,222.5503518846301,86.25,288.6250001430511,45973.807679446814,0.014733621409847832,0.20690593950393193,0.7783604390862202,461058.0593460406,515077.2833693905,0.0,0.6967291416334112,0.20955191633202003,0.09371894203456894
2021-08-18 08:00:00+00:00,0.0,19.5,362.2381499438815,0.0,0.0,0.0,0.0,273.15,19.843611111111112,800.2893062845865,137.62318420410156,368.9938888888889,369.15,3.898166781995032,222.3662432479859,84.0,289.27500023841856,45794.96093871709,0.014955355588267485,0.20685937532646384,0.7781852690852687,459367.83768137643,513176.9167843691,0.0,0.6965887838743262,0.20971115399708504,0.09370006212858864
2021-08-18 09:00:00+00:00,0.0,0.0,362.7007681274414,0.0,0.0,0.0,0.0,273.15,16.773611111111112,800.4344223192,137.52108001708984,368.65,369.15,3.114500059949028,222.34150680965857,83.5,289.95000019073484,45662.73264279646,0.015510382073539176,0.20674281976455677,0.7777467981619041,458299.69012566534,511953.40098095115,0.0,0.6962374229975894,0.2101097773861419,0.09365279961626871
2021-08-18 10:00:00+00:00,0.0,0.0,361.7079553095499,0.0,0.0,0.0,0.0,273.15,18.99083333333333,801.1406431240506,137.2444076538086,369.21,369.15,3.713833412792948,222.53906883663603,79.5,291.04999961853025,45438.68963367444,0.015825959167693037,0.20667654857478449,0.7774974922575225,456197.2881783343,509587.7484979018,0.0,0.6960376276291064,0.21033644777597651,0.09362592459491716
2021-08-18 11:00:00+00:00,0.0,8.109375,361.5086377800835,0.0,0.0,0.0,0.0,273.15,20.952222222222225,800.4656466674802,136.83656692504883,368.6694444444444,369.15,4.235722296767765,222.3515690231324,79.25,291.1999997138977,45242.175227998465,0.015924213855766436,0.20665591509028902,0.7774198710539445,454269.6663537612,507429.2222466594,0.0,0.695975418752668,0.21040702453849358,0.09361755670883837
2021-08-18 12:00:00+00:00,0.0,0.0,361.9493853399489,0.0,0.0,0.0,0.0,273.15,17.831944444444446,800.386049770779,137.34676361083984,369.02166666666665,369.15,3.419388916426234,222.33501470353872,81.0,291.3749994277954,45379.07457937199,0.01644709892040905,0.2065461092267141,0.7770067918528768,455886.48512783635,509206.8977585984,0.0,0.6956443379252769,0.21078263995331178,0.09357302212141136
2021-08-18 13:00:00+00:00,0.0,7.09375,363.0544502915276,0.0,0.0,0.0,0.0,273.15,15.860555555555557,800.6903108384872,137.37925338745117,369.1427777777777,369.15,2.803750046756533,222.4139755249024,78.0,292.3000000953674,45263.37040147399,0.01677619981803339,0.20647699803821298,0.7767468021437536,454876.30329493823,508060.76351667015,0.0,0.6954359386261135,0.21101907161206968,0.09354498976181672
2021-08-18 14:00:00+00:00,0.0,0.0,362.9350622812906,0.0,0.0,0.0,0.0,273.15,13.406666666666666,800.7229404703775,137.11373901367188,368.9,369.15,2.375138959950871,222.423039686415,79.5,291.9250000953674,45235.76464813224,0.016704271057383587,0.20649210307794946,0.776803625864667,454565.6237974449,507717.6472590003,0.0,0.6954814879207054,0.21096739535730863,0.09355111672198599
2021-08-18 15:00:00+00:00,0.0,0.0,363.5924953460693,0.0,0.0,0.0,0.0,273.15,11.830000000000002,799.4357353719074,137.09857177734375,368.65,369.15,2.042333343426386,222.06548253801145,79.75,291.9,45161.91749741581,0.016730178704559836,0.20648666247204245,0.7767831588233978,453835.5053311297,506900.7583905933,0.0,0.6954650818369539,0.2109860082682478,0.09354890989479842
2021-08-18 16:00:00+00:00,0.0,7.203125,363.5170446268717,0.0,0.0,0.0,0.0,273.15,12.419722222222225,800.745724097358,137.28132247924805,368.9,369.15,1.893444454371929,222.26341719733347,78.25,292.0500000953674,45272.95598527861,0.01657281107559235,0.2065197096741256,0.776907479250282,454878.53831329895,508074.2615960013,0.0,0.6955647338952295,0.21087295173911655,0.09356231436565388
2021-08-18 17:00:00+00:00,0.0,0.0,363.3816405656602,0.0,0.0,0.0,0.0,273.15,11.974166666666669,801.5449755181206,137.6449737548828,368.94888888888886,369.15,2.1549445060888925,222.6513827345107,75.5,292.7249998092651,45333.4132072653,0.01667559884401519,0.20649812424275682,0.776826276913228,455533.5926174884,508800.35313602514,0.0,0.6954996445675524,0.21094679641024514,0.09355355902220243
2021-08-18 18:00:00+00:00,0.0,0.0,363.79558166503904,0.0,0.0,0.0,0.0,273.15,11.86,802.5807373046873,137.6449737548828,368.65,369.15,1.9793333335386385,222.763390244378,74.75,292.8500002861023,45372.61816971902,0.016639273074418866,0.20650575265437204,0.7768549742712091,455910.70220567874,509223.5285550986,0.0,0.6955226476610834,0.2109206991077019,0.0935566532312148
2021-08-18 19:00:00+00:00,0.0,0.0,363.5700172424316,0.0,0.0,0.0,0.0,273.15,12.391944444444446,801.0110116068518,137.6449737548828,368.65,369.15,1.790833334442642,222.50305956946485,73.5,292.9749998092651,45264.55560367299,0.016490938257203346,0.20653690296598728,0.7769721587768094,454756.27613671025,507942.12897102605,0.0,0.695616578020441,0.21081413391885612,0.09356928806070289
2021-08-18 20:00:00+00:00,0.0,0.0,363.4390291849772,0.0,0.0,0.0,0.0,273.15,12.599166666666669,801.1693363613552,137.71084594726562,369.1272222222222,369.15,2.049333374897639,222.5470386971368,83.0,291.37499990463255,45543.89384130728,0.016846359297662133,0.20646226454749095,0.7766913761548468,457728.0982935972,511242.1735571333,0.0,0.6953915090666225,0.21106947751309973,0.09353901342027773
2021-08-18 21:00:00+00:00,0.0,0.0,363.3188852967156,0.0,0.0,0.0,0.0,273.15,13.786388888888892,802.1951276482474,137.86495971679688,368.8183333333333,369.15,2.148305587503645,222.8319796032376,80.75,291.27500047683714,45668.9142130049,0.01629614649120549,0.20657780923684685,0.7771260442719476,458727.8630849305,512388.8372852113,0.0,0.6957399219024805,0.21067419871396184,0.09358587938355767
2021-08-18 22:00:00+00:00,0.0,0.0,363.1442417144775,0.0,0.0,0.0,0.0,273.15,13.483333333333336,801.4457841322155,137.86495971679688,368.65,369.15,2.1847778648138045,222.6238298119439,77.5,291.4749998092651,45594.9470944012,0.015845215714851486,0.2066725046998812,0.7774822795852673,457775.04539498076,511349.1082309021,0.0,0.6960254356603378,0.2103502797198029,0.09362428461985937
2021-08-18 23:00:00+00:00,0.0,14.796875,362.7353857909308,0.0,0.0,0.0,0.0,273.15,14.355000000000002,801.1100050014919,137.7885704040527,368.84222222222223,369.15,2.44147221883138,222.5305577638416,78.5,291.04999961853025,45617.10568080174,0.015630001942596703,0.2067176995920547,0.7776522984653487,457897.3860219067,511497.48519684875,0.0,0.6961616919077758,0.21019569527193163,0.09364261282029254
2021-08-19 00:00:00+00:00,0.0,0.0,362.9324640570746,0.0,0.0,0.0,0.0,273.15,14.632222222222222,800.8967216830782,137.75591278076172,368.6116666666667,369.15,2.7828889443477,222.47131244659428,79.5,290.80000057220457,45633.34889687411,0.01558242383277949,0.2067276909951163,0.7776898851721041,458038.29426629987,511657.4792201269,0.0,0.6961918137409551,0.21016152166860383,0.0936466645904411
2021-08-19 01:00:00+00:00,0.0,0.0,362.821744418674,0.0,0.0,0.0,0.0,273.15,15.89472222222222,800.7405564541286,137.74871826171875,368.9,369.15,2.7458889148632686,222.4279329639011,81.5,290.1499995231628,45724.27179483162,0.01533494244736604,0.2067796620860531,0.7778853954665808,458835.5693065761,512561.5886655032,0.0,0.6963484899706481,0.20998377049082628,0.0936677395385255
2021-08-19 02:00:00+00:00,0.0,0.0,362.90896363788175,0.0,0.0,0.0,0.0,273.15,14.540555555555557,801.2547686258949,138.01013565063477,368.87555555555554,369.15,2.448638850450516,222.5929924138388,80.5,290.04999961853025,45856.26944290283,0.015055293915363635,0.20683838827777362,0.7781063178068627,460029.49397497386,513910.61057038466,0.0,0.6965255207362497,0.2097829268328562,0.09369155243089405
2021-08-19 03:00:00+00:00,0.0,0.0,362.66899528503416,0.0,0.0,0.0,0.0,273.15,16.166944444444443,802.4792009819876,137.98655700683594,368.4,369.15,2.8044166345728767,222.9081811184354,83.0,289.8750003814697,45946.2192876891,0.01534678457419716,0.2067771752394186,0.7778760401863842,461068.3210638048,515055.12872683944,0.0,0.6963409931108749,0.20999227577370772,0.09366673111541737
2021-08-19 04:00:00+00:00,0.0,0.0,362.5138417858548,0.0,0.0,0.0,0.0,273.15,16.718611111111112,799.9610091315375,137.7427101135254,368.4,369.15,2.7118056085374618,222.21278071933327,83.5,289.9499997138977,45709.27261714023,0.015510381611192026,0.20674281986164966,0.7777467985271583,458766.7941456759,512475.1894708157,0.0,0.6962374232902967,0.2101097770540617,0.09365279965564154
2021-08-19 05:00:00+00:00,0.0,16.09375,360.7292736456129,0.0,0.0,0.0,0.0,273.15,20.2,801.4167833455401,141.2223286734687,365.8827777777777,369.15,3.400194465782908,222.53287598927824,84.5,290.04999961853025,46933.06448450133,0.015791569552350865,0.20668377039400632,0.7775246600536428,471184.11193917517,526330.4627084642,0.0,0.6960594007288363,0.21031174591706364,0.09362885335409998
2021-08-19 06:00:00+00:00,0.0,0.0,362.0602552307976,0.0,0.0,0.0,0.0,273.15,18.051111111111112,801.8590028211805,137.80097198486328,369.15,369.15,3.171916778418753,222.74000148349344,87.75,290.37499990463255,45770.01425013641,0.01672431391480429,0.20648789407789112,0.7767877920073046,459943.57196169347,513723.33870560373,0.0,0.6954687957379724,0.2109817948002477,0.09354940946178002
2021-08-19 07:00:00+00:00,0.0,0.0,362.2659486749437,0.0,0.0,0.0,0.0,273.15,18.146944444444443,802.0532732984752,137.7564697265625,368.9,369.15,3.5523334044880333,222.8784560818144,87.0,290.3000000953674,45778.142221100716,0.016506483226139835,0.20653363852251064,0.7769598782513495,459923.3606124206,513712.6777222139,0.0,0.6956067345871649,0.2108253014192589,0.09356796399357625
2021-08-19 08:00:00+00:00,0.0,0.0,362.6119894811842,0.0,0.0,0.0,0.0,273.15,16.184722222222224,801.6976660495334,137.81297302246094,368.84,369.15,2.9649722719854776,222.69379653506823,81.0,290.7499994277954,45705.76457900604,0.015822562876160618,0.20667726179600626,0.7775001753278331,458877.09502870025,512581.3684090324,0.0,0.6960397779305126,0.21033400823164805,0.09362621383783928
2021-08-19 09:00:00+00:00,0.0,14.5,363.056459558275,0.0,0.0,0.0,0.0,273.15,16.195555555555558,802.080220506456,137.6712875366211,368.4,369.15,2.9863888990879057,222.8000617896186,79.5,291.42499961853025,45574.75639827798,0.016197394621271958,0.20659854712953288,0.7772040582491951,457736.1304827325,511286.4692507091,0.0,0.6958024505123737,0.2106032592097685,0.09359429027785779
2021-08-19 10:00:00+00:00,0.0,0.0,362.782916194068,0.0,0.0,0.0,0.0,273.15,15.374444444444444,800.9435532972551,137.36438751220703,368.9,369.15,2.4618889078166752,222.4843205600315,82.5,291.4,45412.61352853164,0.01677244522617616,0.206477786502503,0.7767497682713208,456374.3861645904,509734.20706061507,0.0,0.6954383162599049,0.21101637415625554,0.09354530958383958
2021-08-19 11:00:00+00:00,0.0,0.0,362.70053913328377,0.0,0.0,0.0,0.0,273.15,14.978055555555557,800.2655088297524,137.20043182373047,368.8016666666667,369.15,2.722972248593966,222.40153438144267,82.75,291.3750003814697,45323.899757897176,0.01679647003337235,0.20647274129299178,0.7767307886736358,455493.98631841986,508749.56853394903,0.0,0.6954231022715759,0.21103363461975705,0.09354326310866705
2021-08-19 12:00:00+00:00,0.0,0.0,363.24823482301497,0.0,0.0,0.0,0.0,273.15,13.418333333333331,800.472895728217,137.13514709472656,368.9,369.15,2.3151666383941967,222.3851795959473,82.5,291.65,45271.345984620515,0.01703304126956446,0.20642306133339147,0.7765438973970441,455075.33078568836,508269.16231761745,0.0,0.6952732866306309,0.21120360237223385,0.09352311099713534
2021-08-19 13:00:00+00:00,0.0,8.90625,363.05552468617753,0.0,0.0,0.0,0.0,273.15,13.77638888888889,799.4048936123319,137.13514709472656,369.39416666666665,369.15,2.3238611586557494,222.0569157282512,79.0,292.82500019073484,45029.5292515973,0.017541920817545662,0.2063161966283154,0.776141882554139,452879.0018623334,505788.6987329602,0.0,0.6949509982235693,0.2115692426742212,0.09347975910220956
2021-08-19 14:00:00+00:00,0.0,0.0,362.9959901364644,0.0,0.0,0.0,0.0,273.15,12.880277777777776,800.1687607828775,136.94186782836914,368.7366666666667,369.15,2.050000011920929,222.26910076565213,77.0,293.0999998092651,44966.801895782344,0.017394648977152684,0.20634712371479794,0.7762582273080494,452180.3466604707,505016.33888801496,0.0,0.6950442734092032,0.21146342078830838,0.09349230580248849
2021-08-19 15:00:00+00:00,0.0,0.0,363.2932020420498,0.0,0.0,0.0,0.0,273.15,13.429722222222225,800.0504718695745,136.9492530822754,369.4,369.15,2.188027787241671,222.23624321831605,77.25,293.07500019073484,44966.414506879744,0.017423591327097268,0.20634104582130958,0.7762353628515932,452189.7702436647,505025.30728924845,0.0,0.6950259428916786,0.21148421699386952,0.0934898401144518
2021-08-19 16:00:00+00:00,0.0,0.0,362.8494488080343,0.0,0.0,0.0,0.0,273.15,14.62361111111111,802.5931130133732,137.3712615966797,369.2661111111111,369.15,2.4883055790927675,222.85703817579488,73.5,294.0500000953674,45098.29379137836,0.01760345651798783,0.20630327413122257,0.7760932693507896,453599.00375399605,506589.49895886565,0.0,0.694912023484886,0.2116134600115804,0.09347451650353356
2021-08-19 17:00:00+00:00,0.0,0.0,363.1671338462829,0.0,0.0,0.0,0.0,273.15,13.1375,801.53656024509,137.5778350830078,368.9161111111111,369.15,2.2430556353264386,222.41758638593893,69.0,294.87499990463255,44980.45390898324,0.017387278236596748,0.2063486715703147,0.7762640501930885,452314.23663096316,505166.2699740184,0.0,0.6950489416191722,0.21145812464465125,0.09349293373617659
2021-08-19 18:00:00+00:00,0.0,0.0,362.71395754496257,0.0,0.0,0.0,0.0,273.15,13.556944444444447,801.1870033094618,139.85376937442356,366.6594444444444,369.15,2.07527781188488,222.55194614834264,71.25,294.8000000953674,45716.24718208358,0.01786342516207999,0.2062486807159632,0.7758878941219568,459936.0954626527,513652.6859016009,0.0,0.6947473620483615,0.2118002705081955,0.09345236744344287
2021-08-19 19:00:00+00:00,0.0,0.0,363.5904796600342,0.0,0.0,0.0,0.0,273.15,13.068333333333332,801.5418939548068,137.75336074829102,369.5233333333333,369.15,2.236972245607112,222.6505264960395,73.0,294.0999998092651,45156.82356999552,0.017538720884076025,0.20631686861434403,0.7761444105015799,454157.76973083743,507217.0374255821,0.0,0.6949530249448098,0.2115669433331646,0.09348003172202565
2021-08-19 20:00:00+00:00,0.0,0.0,363.2119898986816,0.0,0.0,0.0,0.0,273.15,13.523611111111109,801.7073494974773,137.90099334716797,369.14,369.15,2.320666695568297,222.7614749950833,78.5,292.8499998092651,45407.54387286917,0.017459444502988954,0.2063335166543723,0.7762070388426388,456642.5031859066,509996.3672365279,0.0,0.695003235274488,0.211509979074742,0.09348678565076993
2021-08-19 21:00:00+00:00,0.0,17.703125,363.39983101526894,0.0,0.0,0.0,0.0,273.15,13.238611111111112,800.4529358927408,137.8159637451172,368.65,369.15,2.258250038425128,222.3480383724637,83.25,292.3499998092651,45386.031504692066,0.017940010516746097,0.2062325977914833,0.7758273916917705,456649.5131262182,509978.10014423134,0.0,0.6946988519425313,0.21185530584101103,0.09344584221645763
2021-08-19 22:00:00+00:00,0.0,0.0,363.5634636603461,0.0,0.0,0.0,0.0,273.15,13.737222222222224,802.878728688558,137.8159637451172,368.9,369.15,2.378111140463087,223.02186944325769,80.25,292.07500019073484,45566.437178297914,0.017015303751969475,0.2064267862120864,0.7765579100359441,458033.372896798,511573.936581298,0.0,0.6952845196931303,0.211190858319781,0.09352462198708875
2021-08-19 23:00:00+00:00,0.0,0.0,363.43856331931215,0.0,0.0,0.0,0.0,273.15,13.314166666666669,802.8922689819336,137.8159637451172,368.9,369.15,2.35388898478614,223.024242392646,85.25,291.95000019073484,45586.71549168958,0.017918315730836402,0.20623715369652437,0.7758445305726392,458658.55375626235,512222.94445899763,0.0,0.694712593767142,0.21183971556599512,0.0934476906668628
2021-08-20 00:00:00+00:00,0.0,0.0,363.0044475703769,0.0,0.0,0.0,0.0,273.15,14.243888888888888,800.6893317667644,137.93667602539062,369.0544444444444,369.15,2.309500050147374,222.41370399475105,89.0,291.2249998092651,45614.731673328904,0.01787595581552241,0.20624604927874027,0.7758779949057373,458920.6365559895,512517.94627215096,0.0,0.694739425032449,0.2118092751538222,0.09345129981372885
2021-08-20 01:00:00+00:00,0.0,0.0,362.9103750801086,0.0,0.0,0.0,0.0,273.15,15.3375,802.5040238613552,137.97691345214844,368.4,369.15,2.628083331518703,222.917785174052,89.0,290.87499990463255,45786.47694725575,0.017493158653584157,0.2063264366827473,0.7761804046636684,460469.05667081696,514268.16708384245,0.0,0.6949818822512952,0.21153420435147396,0.09348391339723079
2021-08-20 02:00:00+00:00,0.0,13.0,362.9067744721306,0.0,0.0,0.0,0.0,273.15,15.080555555555556,801.4175240071613,137.93296813964844,368.65,369.15,2.6454167381922407,222.6159794955784,90.5,290.5999998092651,45753.180225193224,0.01748211709805722,0.20632875540940798,0.7761891274925348,460129.02457001427,513889.0113346163,0.0,0.6949888754917078,0.2115262704311706,0.09348485407712159
2021-08-20 03:00:00+00:00,0.0,0.0,362.5132083638509,0.0,0.0,0.0,0.0,273.15,16.186666666666667,801.3590630933974,137.63397979736328,368.94666666666666,369.15,2.7750834088193046,222.59974052853056,89.75,290.65000047683714,45642.82039997331,0.017393648889663302,0.20634733373317068,0.776259017377166,458977.83420072374,512608.1481706923,0.0,0.6950449068084551,0.21146270218879099,0.0934923910027539
2021-08-20 04:00:00+00:00,0.0,0.0,363.1074298858642,0.0,0.0,0.0,0.0,273.15,15.312222222222225,802.2118365648055,137.54896545410156,368.9,369.15,2.672750131487846,222.8366220050389,89.5,290.30000057220457,45718.222518901,0.016972757370753995,0.20643572095214166,0.7765915216771043,459539.22746108635,513258.138920795,0.0,0.6953114638858131,0.21116028979006196,0.09352824632412493
2021-08-20 05:00:00+00:00,0.0,0.0,362.13307733747695,0.0,0.0,0.0,0.0,273.15,18.92138888888889,800.0304617818197,137.48419570922852,369.0588888888889,369.15,3.5113333387507337,222.2306846576267,89.0,289.9250000953674,45631.381215122165,0.016489384362929873,0.2065372292837847,0.7769733863532854,458440.91329064925,512057.78621841775,0.0,0.6956175619803844,0.21081301760377016,0.0935694204158455
2021-08-20 06:00:00+00:00,0.0,8.890625,361.7292214753893,0.0,0.0,0.0,0.0,273.15,20.55694444444444,800.5896699354385,137.53753662109375,368.4,369.15,4.170416809850269,222.38601993136945,88.5,289.9,45684.93256084287,0.016372673762819426,0.2065617385098079,0.7770655877273727,458924.463686424,512604.2594454144,0.0,0.6956914647622726,0.2107291739566042,0.09357936128112314
2021-08-20 07:00:00+00:00,0.0,0.0,361.8001588058472,0.0,0.0,0.0,0.0,273.15,19.47805555555556,800.9167962985566,137.53753662109375,368.69833333333327,369.15,3.926333379083209,222.4768891821968,87.5,290.04999961853025,45679.9640760376,0.01634305430052837,0.20656795859688903,0.7770889871025826,458860.73571918195,512534.69350852614,0.0,0.695710219927255,0.21070789598309445,0.09358188408965058
2021-08-20 08:00:00+00:00,0.0,0.0,361.98514085133866,0.0,0.0,0.0,0.0,273.15,19.02583333333333,800.6283837042914,137.50492095947266,368.9,369.15,3.520722210870849,222.3967741775513,88.25,289.99999990463255,45660.55703938205,0.016429474796153604,0.20654981029280775,0.7770207149110386,458706.0899373621,512357.24445863604,0.0,0.6956554977841274,0.21076997895133082,0.09357452326454177
2021-08-20 09:00:00+00:00,0.0,0.0,362.1842276424832,0.0,0.0,0.0,0.0,273.15,19.33555555555556,801.30874774509,137.34860610961914,368.9011111111111,369.15,3.7382500259743794,222.58576400332984,89.75,289.5749997138977,45714.40330532235,0.016265991924894044,0.20658414169577224,0.7771498663793337,459170.70923205884,512885.13311581255,0.0,0.69575901558531,0.21065253668764364,0.09358844772704641
2021-08-20 10:00:00+00:00,0.0,0.0,361.436714193556,0.0,0.0,0.0,0.0,273.15,21.419722222222223,801.0627087571885,137.2917366027832,368.7711111111111,369.15,4.272694512473212,222.60769713507767,90.0,289.4999994277954,45693.27913521277,0.016234083510841338,0.20659084246272333,0.7771750740264354,458943.64471975266,512633.2477036277,0.0,0.6957792196600668,0.2106296149075435,0.09359116543238967
2021-08-20 11:00:00+00:00,0.0,21.109375,359.81996608946054,0.0,0.0,0.0,0.0,273.15,21.920555555555552,787.5559760030108,137.40373611450195,368.7963888888889,369.15,4.372250085340606,218.79332483503563,90.0,289.40000047683714,44975.026231063384,0.016132593253118808,0.20661215541684505,0.7772552513300361,451682.90917431616,504528.5649958156,0.0,0.6958434813193911,0.21055670923670128,0.09359980944390772
2021-08-20 12:00:00+00:00,0.0,7.09375,358.8403434753418,0.0,0.0,0.0,0.0,273.15,25.371388888888884,782.9894226243761,137.5311279296875,369.0719444444444,369.15,5.646916739278369,217.4970624160767,89.25,289.4250000953674,44751.83396303457,0.016025422936033863,0.20663466118343288,0.7773399158805332,449392.44433373836,501975.8492403039,0.0,0.695911337974559,0.21047972499729398,0.09360893702814715
2021-08-20 13:00:00+00:00,0.0,0.0,359.8435048760308,0.0,0.0,0.0,0.0,273.15,27.13305555555556,794.7571454026964,137.4511604309082,369.15722222222223,369.15,6.034055672883987,220.76587375640875,89.5,289.85000076293943,45331.44112923281,0.016502973521278406,0.20653437556053156,0.7769626509181901,455433.8234876061,508698.26681445463,0.0,0.6956089570161725,0.21082278004524813,0.09356826293857928
