Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-08-20 14:00:00+00:00,0.0,8.796875,357.8865309227837,0.0,0.0,0.0,0.0,273.15,12.29,598.8288980992634,147.3108974541558,363.3772222222222,369.15,3.891555616822509,166.34645354694788,86.0,290.0749997138977,36577.776751635414,0.01609248331337134,0.20662057850419202,0.7772869381824367,367334.59614286973,410313.48382604134,0.0,0.6958688777710886,0.2105278966388397,0.0936032255900717
2021-08-20 15:00:00+00:00,0.0,2.109375,348.5481643973456,0.0,0.0,0.0,0.0,273.15,0.0,469.07517114063097,163.09743002997504,315.1058333333333,369.15,0.4998611268504626,130.06532536082798,89.75,289.6750000953674,31766.43857227307,0.016368169657970114,0.2065626843718263,0.7770691459702036,319105.8454624586,356431.41078487947,0.0,0.6956943167875589,0.21072593829759786,0.09357974491484324
2021-08-20 16:00:00+00:00,0.0,0.0,356.9225692939758,0.0,0.0,0.0,0.0,273.15,9.223611111111111,793.349563395182,152.1241570578681,362.3986111111111,361.5819444444445,1.8730000233774384,220.3748792775472,93.5,289.15000023841856,50202.98664093786,0.016488669267261766,0.20653737945387504,0.7769739512788633,504369.70564551046,563358.2149486125,0.0,0.6956180147945398,0.21081250388034445,0.09356948132511578
2021-08-20 17:00:00+00:00,0.0,4.09375,350.04573137919107,0.0,0.0,0.0,0.0,273.15,30.309166666666663,782.7011599561902,137.52274322509766,360.2955555555556,360.25138888888887,6.641666841639414,217.4350289874607,92.75,289.0500000953674,44790.66498401976,0.016256036508079146,0.2065862323333034,0.7771577311586175,449887.8206554048,502516.85201162804,0.0,0.6957653192660672,0.21064538508155045,0.09358929565238239
2021-08-20 18:00:00+00:00,0.0,6.203125,354.5331233978271,0.0,0.0,0.0,0.0,273.15,23.92944444444445,781.9930858188203,137.6748809814453,362.65,363.15,4.995694349077013,217.2203022638957,91.75,288.94999995231626,44815.15511675721,0.015982671268955743,0.2066436390335193,0.777373689697525,450008.7556635955,502666.56292578526,0.0,0.6959384064661769,0.21044901544885006,0.09361257808497302
2021-08-20 19:00:00+00:00,0.0,0.0,354.6344989776611,0.0,0.0,0.0,0.0,273.15,23.8975,782.3354147847491,137.3545036315918,362.65,363.15,5.035333442423078,217.3153935453628,92.0,289.0249997615814,44718.83330585684,0.01610135849991628,0.20661871471501758,0.7772799267850662,449095.71351093403,501640.3426453158,0.0,0.6958632582788055,0.21053427202439629,0.09360246969679828
2021-08-20 20:00:00+00:00,0.0,0.0,355.29891179826524,0.0,0.0,0.0,0.0,273.15,21.836111111111112,782.7099728393553,137.49221801757812,362.9,363.15,4.937194471094344,217.4194377390544,91.25,288.87499990463255,44808.3556686049,0.01582202463675697,0.20667737482628104,0.777500600536962,449867.03595643013,502516.85386704095,0.0,0.6960401187070481,0.21033362161632893,0.09362625967662291
2021-08-20 21:00:00+00:00,0.0,13.0,356.2049087524414,0.0,0.0,0.0,0.0,273.15,19.53,782.4716436258949,137.75274658203125,362.65,363.15,4.044166644414266,217.35323542277013,90.25,288.9250000953674,44871.82491319091,0.01570073759369375,0.2067028451053243,0.777596417300982,450448.7427225684,503173.13699556777,0.0,0.6961169084069889,0.21024650272386897,0.09363658886914203
2021-08-20 22:00:00+00:00,0.0,0.0,356.13245620727537,0.0,0.0,0.0,0.0,273.15,19.54861111111111,783.1428617858885,137.75274658203125,362.4,363.15,3.6780833845006096,217.3436212242975,91.0,288.99999990463255,44898.66186967649,0.015904085261611085,0.20666014209506167,0.7774357726433272,450811.2809519111,503567.20864878094,0.0,0.6959881630569424,0.21039256596300226,0.09361927098005539
2021-08-20 23:00:00+00:00,0.0,0.0,356.0399993896484,0.0,0.0,0.0,0.0,273.15,18.161944444444444,783.1894762505422,137.75274658203125,362.9,363.15,3.368777746491962,217.5526332939997,89.5,289.0749997138977,44889.68479875755,0.015720071340806347,0.20669878501843064,0.7775811436407629,450636.8818235501,503382.2614620902,0.0,0.696104667886579,0.21026038975015066,0.0936349423632702
2021-08-21 00:00:00+00:00,0.0,0.0,356.2474941253662,0.0,0.0,0.0,0.0,273.15,17.3475,784.6869727918836,137.76631927490234,362.65,363.15,3.2894445134533776,217.83943851894804,88.25,289.2500003814697,44952.73392379938,0.015675501427704238,0.20670814470018212,0.7776163538721137,451249.3836523779,504068.84601284214,0.0,0.696132885772236,0.2102283761995328,0.09363873802823122
2021-08-21 01:00:00+00:00,0.0,15.296875,356.5049995422363,0.0,0.0,0.0,0.0,273.15,18.065555555555555,783.2967625596785,137.74425888061523,362.9,363.15,3.075000047683716,217.58243483225507,88.0,289.2500003814697,44865.90680528836,0.015631789061426746,0.20671732429710038,0.7776508866414729,450357.78659350233,503075.2270897162,0.0,0.696160560471946,0.21019697890028877,0.09364246062776517
2021-08-21 02:00:00+00:00,0.0,0.0,356.33758583068845,0.0,0.0,0.0,0.0,273.15,16.755277777777778,782.1027368842228,137.63845443725586,362.9,363.15,3.274999976158142,217.2058241399129,91.5,289.025,44797.95228522272,0.016015252809901955,0.2066367969099206,0.7773479502801774,449850.9093342143,502488.503269351,0.0,0.6959177772773426,0.21047241952628465,0.09360980319637276
2021-08-21 03:00:00+00:00,0.0,0.0,356.36249961853025,0.0,0.0,0.0,0.0,273.15,17.601944444444445,782.2262271287706,137.60614013671875,362.65,363.15,3.128666700787014,217.28506382836244,93.0,288.82499995231626,44825.5249386238,0.016069859390367924,0.20662532952802276,0.7773048110816094,450152.7690729217,502822.7608758047,0.0,0.6958832024879561,0.21051164506513564,0.09360515244690823
2021-08-21 04:00:00+00:00,0.0,11.0,355.6322988128662,0.0,0.0,0.0,0.0,273.15,20.32333333333333,783.1787601555716,137.65472030639648,362.9,363.15,3.9797500234180014,217.5496563424005,92.0,288.8000000953674,44899.84068170782,0.015874772764095525,0.20666629771953993,0.7774589295163644,450809.6890620155,503567.00186302216,0.0,0.6960067219994236,0.21037151060641876,0.09362176739415765
2021-08-21 05:00:00+00:00,0.0,0.0,356.2148956298828,0.0,0.0,0.0,0.0,273.15,19.117500000000003,783.0408904351126,137.7914695739746,363.15,363.15,3.517833429839876,217.46135913425024,90.5,288.8499998092651,44928.75474596906,0.015669309978503777,0.20670944490451418,0.7776212451169819,451005.8364336011,503797.1232601147,0.0,0.6961368056511259,0.21022392904701456,0.09363926530185955
2021-08-21 06:00:00+00:00,0.0,0.0,355.64644615173336,0.0,0.0,0.0,0.0,273.15,21.010277777777777,789.4895954047307,137.76449584960938,362.9,363.15,4.02916669593917,219.30266630384665,90.0,289.025,45262.47397112717,0.01575684456464437,0.2066910626414247,0.777552092793931,454396.20025092294,507579.6071669974,0.0,0.6960813860011352,0.21028680334566954,0.09363181065319526
2021-08-21 07:00:00+00:00,0.0,12.109375,355.25879468705915,0.0,0.0,0.0,0.0,273.15,24.026666666666667,799.5114325629341,137.62957382202148,363.0244444444444,363.15,4.741444578965505,222.0865099165176,90.75,289.20000019073484,45764.43808428028,0.016061874187577936,0.20662700642060863,0.7773111193918134,459577.9161199245,513351.1308689538,0.0,0.695888258436756,0.21050590902683738,0.0936058325364067
2021-08-21 08:00:00+00:00,0.0,0.0,354.60993041992185,0.0,0.0,0.0,0.0,273.15,23.51,800.6017267184786,137.33576202392578,362.9,363.15,5.015388960705862,222.17321135626904,92.25,289.12499990463255,45740.87816406241,0.016246267510405,0.20658828382281497,0.7771654486667801,459427.4197651652,513172.9516079385,0.0,0.6957715048949051,0.21063836740686304,0.09359012769823186
2021-08-21 09:00:00+00:00,0.0,0.0,355.69555290222166,0.0,0.0,0.0,0.0,273.15,21.021111111111107,801.1194732496476,137.46277236938477,362.65,363.15,4.24277799334791,222.5331880315145,92.0,289.42499985694883,45765.301219036584,0.01651105039236035,0.2065326794176043,0.7769562701900352,459796.48497896024,513570.7139113281,0.0,0.6956038425458622,0.21082858247694555,0.09356757497719237
2021-08-21 10:00:00+00:00,0.0,10.6875,356.2767089271545,0.0,0.0,0.0,0.0,273.15,18.849722222222223,800.6719732835559,137.62554550170898,362.9,363.15,3.491166736152437,222.40888228946264,89.25,290.1750000953674,45675.53749454017,0.016794871497879147,0.20647307698544537,0.7767320515166755,459027.1123234717,512695.8688795564,0.0,0.6954241145651691,0.2110324861597844,0.0935433992750464
2021-08-21 11:00:00+00:00,0.0,0.0,356.4040058898926,0.0,0.0,0.0,0.0,273.15,17.8275,800.4617299058702,137.51340866088867,362.65,363.15,3.450000047683716,222.4291853671604,87.25,290.57500019073484,45563.5289794662,0.016838723158410604,0.20646386813673376,0.7766974087048556,457921.8799183739,511459.0264692466,0.0,0.6953963448003451,0.21106399131161102,0.09353966388804397
2021-08-21 12:00:00+00:00,0.0,0.0,356.5913295851813,0.0,0.0,0.0,0.0,273.15,15.85,799.9649029880098,137.42715072631836,362.9,363.15,2.885666639407476,222.16364541371672,88.0,290.700000667572,45487.118162117775,0.017113307440968437,0.20640620543739663,0.776480487121635,457281.6499696844,510729.0138101728,0.0,0.6952224540198487,0.2112612726164932,0.09351627336365816
2021-08-21 13:00:00+00:00,0.0,10.609375,356.89404511981536,0.0,0.0,0.0,0.0,273.15,14.226944444444444,801.445470377604,137.62265014648438,362.9,363.15,2.7944722729259066,222.62350312550868,87.25,290.9,45604.7578327798,0.01718168579765725,0.20639184598249197,0.7764264682198507,458496.177756196,512081.76820971223,0.0,0.6951791492833554,0.21131040239150817,0.09351044832513643
2021-08-21 14:00:00+00:00,0.0,0.0,357.01047126134233,0.0,0.0,0.0,0.0,273.15,15.444444444444445,800.7921942986384,137.5160675048828,362.65,363.15,2.556666680177053,222.4364904573229,82.5,291.92499961853025,45372.42247211656,0.01732370040865689,0.20636202291418204,0.776314276677161,456226.27312969434,509538.86953443126,0.0,0.6950892079134363,0.21141244202103823,0.09349835006552551
2021-08-21 15:00:00+00:00,0.0,0.0,356.9647660488552,0.0,0.0,0.0,0.0,273.15,14.089722222222225,801.5614710150822,137.30650329589844,362.9,363.15,2.615916707846853,222.65596505059145,81.0,291.775,45370.11113462339,0.0168578132785727,0.20645985921149973,0.7766823275099276,455986.84879418823,509296.72937737074,0.0,0.6953842555956605,0.2110777066682753,0.09353803773606414
2021-08-21 16:00:00+00:00,0.0,0.0,357.34754219055174,0.0,0.0,0.0,0.0,273.15,13.224444444444444,800.5827627902562,137.3875732421875,362.9,363.15,2.072777833044529,222.38410128275555,79.0,292.54999961853025,45221.35439786552,0.017249673170848776,0.20637756863412174,0.7763727581950294,454673.0102336167,507808.1016511086,0.0,0.6951360915356896,0.21135925195455318,0.09350465650975724
2021-08-21 17:00:00+00:00,0.0,10.703125,357.59479370117185,0.0,0.0,0.0,0.0,273.15,13.881944444444445,800.636211836073,137.3875732421875,362.65,363.15,2.164555560648441,222.39894829220248,78.0,292.20000019073484,45278.54360192636,0.016673611281420062,0.20649854163090178,0.776827847087678,454981.31479267287,508183.6035249363,0.0,0.6955009031852204,0.2109453684924729,0.09355372832230663
2021-08-21 18:00:00+00:00,0.0,0.0,357.0156188774109,0.0,0.0,0.0,0.0,273.15,14.37138888888889,801.5072272237142,137.50879669189453,362.9,363.15,2.508166740602917,222.640896695455,77.0,291.9750002861023,45402.75818419869,0.016237346195004627,0.20659015729904903,0.7771724965059463,456027.162493699,509375.4033601325,0.0,0.6957771537688068,0.210631958687486,0.09359088754370713
2021-08-21 19:00:00+00:00,0.0,0.0,357.0137447357177,0.0,0.0,0.0,0.0,273.15,12.998055555555556,801.2407191297743,137.5928955078125,362.65,363.15,2.414222320980496,222.56686719258627,78.75,290.92499961853025,45579.33237320297,0.015557941177470213,0.20673283235273127,0.7777092264697986,457484.7333055785,511040.448844092,0.0,0.6962073136589778,0.21014393681422364,0.09364874952679861
2021-08-21 20:00:00+00:00,0.0,0.0,357.21265387217204,0.0,0.0,0.0,0.0,273.15,13.671944444444447,801.2182673475478,137.9971923828125,362.65,363.15,2.3787778364287484,222.5417413118151,79.5,290.4250000953674,45790.678071903385,0.015223163297843111,0.20680313570745293,0.7779737009947039,459449.7886802365,513253.83541472285,0.0,0.6964192527309166,0.20990348923817476,0.09367725803090873
2021-08-21 21:00:00+00:00,0.0,0.0,357.39050651974145,0.0,0.0,0.0,0.0,273.15,14.724444444444446,801.8416837734644,137.82965087890625,362.9,363.15,2.438222267097897,222.7338015111288,80.25,290.20000019073484,45806.1569534689,0.015150514885716357,0.20681839187399956,0.7780310932402841,459571.19585551234,513393.4302758383,0.0,0.6964652425355291,0.20985131321918543,0.09368344424528545
2021-08-21 22:00:00+00:00,0.0,0.0,356.8372376844618,0.0,0.0,0.0,0.0,273.15,16.971666666666668,803.1615587192111,137.78594207763672,362.63666666666666,363.15,2.8477778493033514,223.1004338412816,81.25,289.87499990463255,45918.43121893356,0.015028070077274629,0.20684410528377234,0.7781278246389531,460640.3680132443,514594.52469549124,0.0,0.696542754152186,0.2097633753030179,0.09369387054479611
2021-08-21 23:00:00+00:00,0.0,12.6875,356.43260922749835,0.0,0.0,0.0,0.0,273.15,17.956666666666667,801.6527848137749,137.52684020996094,362.4805555555555,363.15,3.8624721688032153,222.681329697503,82.75,289.45000019073484,45813.154454754505,0.014899041064743811,0.2068712013764038,0.7782297575588524,459524.065510931,513354.52199526754,0.0,0.6966244316015332,0.20967071119661346,0.09370485720185334
2021-08-22 00:00:00+00:00,0.0,0.0,356.31006088256834,0.0,0.0,0.0,0.0,273.15,18.256666666666668,802.3116366577149,137.58609771728516,363.15,363.15,3.3907778145869574,222.8643440500896,85.75,288.9750000476837,45945.962282716886,0.01497669264266801,0.20685489454503972,0.7781684128122923,460892.51088945864,514879.016571651,0.0,0.696575277167101,0.20972647752843307,0.09369824530446591
2021-08-22 01:00:00+00:00,0.0,0.0,356.19249572753904,0.0,0.0,0.0,0.0,273.15,18.43277777777778,799.7793548583985,137.65858459472656,363.15,363.15,3.563777835501565,222.2768665779961,86.75,288.8000000953674,45852.8442252791,0.014982447965315305,0.2068536859272838,0.778163866107401,459961.1137744036,513838.2057391065,0.0,0.696571633942469,0.20973061081317268,0.09369775524435836
2021-08-22 02:00:00+00:00,0.0,0.0,356.44750061035154,0.0,0.0,0.0,0.0,273.15,18.29388888888889,801.1940594482422,137.84171295166016,362.9,363.15,3.477000067830086,222.55390564812555,87.0,288.7500003814697,46003.02266562927,0.014977633088070019,0.2068546970515053,0.7781676698604247,461465.33480655187,515518.88643866626,0.0,0.6965746818482444,0.20972715292525695,0.09369816522649863
2021-08-22 03:00:00+00:00,0.0,0.0,355.8759424802992,0.0,0.0,0.0,0.0,273.15,18.64111111111111,801.7873102993434,137.94246292114258,362.9,363.15,3.820666672852304,222.64647494845929,87.0,288.65,46086.695804605086,0.014883331189829065,0.20687450045013592,0.7782421683600351,462260.421591233,516412.289161644,0.0,0.6966343760529262,0.20965942908987073,0.09370619485720313
2021-08-22 04:00:00+00:00,0.0,19.203125,355.1493335872226,0.0,0.0,0.0,0.0,273.15,21.94055555555556,800.5807786390516,137.88348770141602,362.8483333333333,363.15,4.761722237269083,222.3835500166152,87.25,288.5999998092651,46005.63953629055,0.014878371347730228,0.20687554201697667,0.7782460866352932,461445.0848422145,515501.71129735594,0.0,0.696637515657819,0.20965586716813855,0.09370661717404244
2021-08-22 05:00:00+00:00,0.0,0.0,355.8924983978271,0.0,0.0,0.0,0.0,273.15,20.19361111111112,800.6964827134874,137.6466064453125,362.9,363.15,4.063500199317932,222.41569041358105,83.25,288.5999998092651,45933.240257125806,0.014205958289853163,0.20701674875913084,0.778777292951016,460404.6489225532,514376.2062246761,0.0,0.6970631258035982,0.20917300703782726,0.09376386715857458
2021-08-22 06:00:00+00:00,0.0,0.0,355.9560890897115,0.0,0.0,0.0,0.0,273.15,22.668333333333333,800.7474356926813,137.6466064453125,363.8944444444444,363.15,4.418222356769775,222.4298435084026,79.0,288.44999995231626,45960.05099427309,0.013362940021521188,0.20719378259548055,0.7794432773829983,460279.7662095333,514282.82612780423,0.0,0.6975966360546582,0.20856773286402286,0.09383563108131897
2021-08-22 07:00:00+00:00,0.0,12.796875,359.648533607059,0.0,0.0,0.0,0.0,273.15,27.01305555555555,799.090786980523,137.84769439697266,367.4,367.625,5.69627783563402,221.9696636920505,76.0,288.15,45979.79028123071,0.012619316522939465,0.2073499435301827,0.7800307399468779,460130.6526021104,514156.90618255653,0.0,0.6980671641392429,0.20803391276012995,0.09389892310062714
2021-08-22 08:00:00+00:00,0.0,0.0,359.11437023798624,0.0,0.0,0.0,0.0,273.15,26.74444444444444,799.0927709960936,137.48040771484375,367.4,368.15,5.800638910399543,221.97021480560304,77.5,287.9250000953674,45893.22922731732,0.012682312205978548,0.2073367144367445,0.7799809733572769,459293.7189411106,513218.2632832084,0.0,0.6980273064812657,0.2080791317806718,0.09389356173806258
2021-08-22 09:00:00+00:00,0.0,13.5,359.73602443907,0.0,0.0,0.0,0.0,273.15,24.29305555555556,799.8094379340278,137.57212829589844,367.15,368.15,5.237444361315834,222.23039993286133,74.5,287.94999995231626,45961.04321676982,0.01221681561017728,0.20743446872186275,0.7803487156679599,459755.62915087433,513759.85493057885,0.0,0.6983218157002126,0.207745007321354,0.09393317697843336
2021-08-22 10:00:00+00:00,0.0,0.0,359.6058895704481,0.0,0.0,0.0,0.0,273.15,22.21666666666667,801.4667217508951,137.58426666259766,367.0736111111111,368.1272222222222,4.65500009059906,222.62964580535896,75.0,288.24999990463255,46012.40478731708,0.012534764099100195,0.207367699539189,0.7800975363617109,460417.60672394227,514482.1823490399,0.0,0.6981206600061234,0.2079732210179118,0.09390611897596475
2021-08-22 11:00:00+00:00,0.0,0.0,358.6386245727539,0.0,0.0,0.0,0.0,273.15,20.686388888888885,801.5516372002493,137.55859375,365.65,366.15,3.9031111768219207,222.6532334136963,73.5,288.82500019073484,45917.09778723514,0.012743311352923593,0.20732390461588604,0.7799327840311904,459560.98543019773,513513.57533019903,0.0,0.6979887115315622,0.20812291824259702,0.09388837022584075
2021-08-22 12:00:00+00:00,0.0,10.0,359.3284758949279,0.0,0.0,0.0,0.0,273.15,18.024166666666662,800.3587762112087,137.18203735351562,365.4,366.15,3.3805833760897315,222.32188308715823,67.0,289.775,45573.35750069628,0.012347374838108023,0.2074070512839973,0.7802455738778947,455937.8103517786,509486.5054150967,0.0,0.6982392167594653,0.20783871687148664,0.0939220663690481
2021-08-22 13:00:00+00:00,0.0,0.0,359.45531117969085,0.0,0.0,0.0,0.0,273.15,18.471388888888885,801.8290584988064,136.88100814819336,365.175,366.15,3.244277857409583,222.73029423183868,62.25,290.4,45458.84049748861,0.011940851156872509,0.20749242125705677,0.7805667275860707,454605.0089965915,508019.1465811406,0.0,0.6984963984227104,0.2075469409994598,0.09395666057782989
2021-08-22 14:00:00+00:00,0.0,0.0,359.3862735769484,0.0,0.0,0.0,0.0,273.15,18.113888888888887,803.0686119757758,137.0828514099121,365.9,366.15,3.246861187815666,223.13850416819253,57.75,291.67499961853025,45396.93739314977,0.012002931776123176,0.20747938432701413,0.7805176838968627,454014.48146923655,507355.88290618756,0.0,0.6984571254050632,0.20759149673810195,0.09395137785683479
2021-08-22 15:00:00+00:00,0.0,0.0,360.316529252794,0.0,0.0,0.0,0.0,273.15,15.061388888888889,801.3526642523873,136.98817443847656,365.4,366.15,2.7416667143503823,222.5979630025228,58.0,291.70000019073484,45264.76955596887,0.012072934056666245,0.2074646838481001,0.7804623820952337,452724.74855240545,505910.8527806689,0.0,0.6984128404176767,0.2076417386202383,0.09394542096208493
2021-08-22 16:00:00+00:00,0.0,12.609375,360.3299964904785,0.0,0.0,0.0,0.0,273.15,14.525,800.3061916944713,136.98817443847656,365.4,366.15,2.305000110467275,222.3072760391236,62.25,291.4250000953674,45248.31691617375,0.012727597485248382,0.20732720452809783,0.7799451979866537,452860.2882326335,506027.0606091376,0.0,0.6979986539469197,0.20811163844576247,0.09388970760731785
2021-08-22 17:00:00+00:00,0.0,0.0,359.9981197357177,0.0,0.0,0.0,0.0,273.15,14.423055555555557,800.8991388108997,137.82671356201172,365.4,366.15,2.5456666792763603,222.47198386722147,65.25,290.7249998092651,45668.71882754099,0.012765389313234626,0.20731926824422076,0.7799153424425447,457085.30793924,510746.0525616007,0.0,0.6979747423968443,0.2081387664038242,0.09388649119933154
2021-08-22 18:00:00+00:00,0.0,0.0,362.9641548538208,0.0,0.0,0.0,0.0,273.15,11.889166666666666,800.6401461622452,138.08332443237305,367.3338888888889,366.15,1.776611125551992,222.3273561986288,70.25,290.3750003814697,45794.08161261786,0.013433787211365919,0.20717890468561315,0.7793873081030209,458650.5536863213,512458.5995811473,0.0,0.6975518035792814,0.20861859587825624,0.09382960054246242
2021-08-22 19:00:00+00:00,0.0,6.796875,363.8099998474121,0.0,0.0,0.0,0.0,273.15,10.0,800.751638844808,138.0901336669922,368.65,366.15,1.723888935148716,222.4310116704305,70.5,289.82500019073484,45889.63688027305,0.01302481081873235,0.20726478972806622,0.7797103994532014,459417.1381038604,513337.4614381812,0.0,0.6978105966843516,0.20832499180495778,0.09386441151069058
2021-08-22 20:00:00+00:00,0.0,0.0,364.3858947753906,0.0,0.0,0.0,0.0,273.15,10.0,801.2503034634059,138.0901336669922,369.65,366.15,1.688638927373621,222.4801777182685,69.75,289.3000000953674,46001.543409055725,0.012469505917680234,0.20738140375728714,0.7801490903250325,460278.5054223383,514330.31892797875,0.0,0.6981619478506482,0.20792637943251907,0.09391167271683268
2021-08-22 21:00:00+00:00,0.0,0.0,363.9867786026001,0.0,0.0,0.0,0.0,273.15,10.0,801.9725380452472,138.0901336669922,369.0422222222222,366.15,1.81686115798023,222.77015002780493,71.5,289.07499995231626,46078.84584132839,0.01259832352611084,0.20735435205951672,0.7800473244143724,461112.1212122547,515254.7650758155,0.0,0.6980804463860314,0.20801884388200587,0.09390070973196274
2021-08-22 22:00:00+00:00,0.0,7.0,359.98958699120413,0.0,0.0,0.0,0.0,273.15,16.904999999999998,800.6298091464572,137.93140411376953,365.4855555555556,366.15,2.77297229392661,222.39717030843107,74.0,288.57499995231626,46028.43285775485,0.012627463148983277,0.20734823273871353,0.7800243041123033,460621.230855608,514704.63946346997,0.0,0.6980620097616168,0.20803976046718511,0.0938982297711981
2021-08-22 23:00:00+00:00,0.0,0.0,361.7189150153266,0.0,0.0,0.0,0.0,273.15,19.98444444444445,800.4500450134279,137.83301544189453,368.65,368.6608333333333,3.793138941062821,222.3472356033325,74.25,288.1000000476837,46061.09014839054,0.012293161286956162,0.2074184361297392,0.7802884025833047,460792.02910452744,514913.8100288863,0.0,0.69827351550917,0.20779980450316987,0.09392667998766019
2021-08-23 00:00:00+00:00,0.0,0.0,361.81923311657374,0.0,0.0,0.0,0.0,273.15,19.666944444444447,800.1101827663845,137.7817497253418,369.1738888888889,369.15,4.030472289323806,222.396348262363,73.0,287.9750000476837,46044.386001353094,0.01199287267214606,0.20748149673884933,0.7805256305890046,460484.9225329409,514587.07608453074,0.0,0.6984634889619944,0.207584277201727,0.09395223383627865
2021-08-23 01:00:00+00:00,0.0,0.0,361.1069967439439,0.0,0.0,0.0,0.0,273.15,22.076944444444443,800.370397101508,137.70764923095703,368.82388888888886,369.15,4.509638973606957,222.37511095682785,74.0,287.800000333786,46062.581284926324,0.012020319211813905,0.20747573296551908,0.7805039478226671,460679.6891379426,514803.22214773105,0.0,0.6984461257911495,0.2076039759401615,0.093949898268689
2021-08-23 02:00:00+00:00,0.0,12.59375,361.1506253517998,0.0,0.0,0.0,0.0,273.15,22.148333333333333,800.0179582044811,138.04243087768555,369.1688888888889,369.15,4.591750117010541,222.6536010275948,73.75,287.6000000476837,46186.32766740912,0.011828180294318468,0.20751608213819311,0.7806557375674883,461827.48306732456,516096.4180765302,0.0,0.6985676741693593,0.20746607775722684,0.0939662480734139
2021-08-23 03:00:00+00:00,0.0,0.0,361.0218589782714,0.0,0.0,0.0,0.0,273.15,23.02,800.6105427212185,137.77739334106445,368.9916666666667,369.15,4.868250072532231,222.39181807200123,77.75,287.07500019073484,46216.161772612635,0.012049898461291146,0.20746952132312885,0.78048058021558,462229.51239575824,516533.5024785781,0.0,0.6984274133164627,0.20762520548098723,0.09394738120254996
2021-08-23 04:00:00+00:00,0.0,12.90625,359.776888885498,0.0,0.0,0.0,0.0,273.15,27.34333333333333,801.0170457119411,137.88388061523438,369.02222222222224,369.15,6.117361214293374,222.50473546769888,82.0,286.49999990463255,46368.23975643502,0.012239424026747213,0.20742972095438308,0.7803308550188697,463839.4973098459,518322.17902365705,0.0,0.6983075125380557,0.20776123444096434,0.09393125302097989
2021-08-23 05:00:00+00:00,0.0,0.0,360.0980679066976,0.0,0.0,0.0,0.0,273.15,28.08666666666667,801.5973061625161,137.7349395751953,368.8411111111111,369.15,6.265583403242958,222.6156026119657,82.5,286.4250000953674,46363.8433482715,0.012253762885032549,0.20742670979414315,0.7803195273208242,463802.2511331363,518279.7670673552,0.0,0.6982984410570461,0.20777152615169053,0.09393003279126347
2021-08-23 06:00:00+00:00,0.0,0.0,358.48489428626164,0.0,0.0,0.0,0.0,273.15,31.511388888888888,800.567263946533,137.7801399230957,368.975,369.15,7.325833442211151,222.4186846033733,83.0,286.32499995231626,46335.63929097034,0.012247868502978564,0.2074279476143745,0.7803241838826469,463517.34486380575,517961.7210306959,0.0,0.6983021701421553,0.20776729545714595,0.09393053440069865
2021-08-23 07:00:00+00:00,0.0,15.59375,358.6816247219509,0.0,0.0,0.0,0.0,273.15,30.94333333333333,801.0164772203233,137.52701007419162,368.82333333333327,369.15,7.087500075101852,222.50457718743223,84.5,286.42499985694883,46260.306865493396,0.012547096358634054,0.20736510976468683,0.780087793876679,462903.990236478,517259.8508034327,0.0,0.6981128575113634,0.20798207304757785,0.0939050694410588
2021-08-23 08:00:00+00:00,0.0,12.8125,359.93998119354245,0.0,0.0,0.0,0.0,273.15,28.06388888888889,802.1148284742566,137.6334457397461,368.6872222222222,369.15,6.05752787205908,222.8096753184001,83.5,286.9,46282.835665054816,0.012785197458365469,0.20731510853374327,0.7798996940078913,463241.12450954085,517623.45641598024,0.0,0.6979622093603962,0.2081529852932762,0.09388480534632752
2021-08-23 09:00:00+00:00,0.0,0.0,360.3846935060289,0.0,0.0,0.0,0.0,273.15,25.00333333333333,799.0448100450304,137.3670768737793,369.00555555555553,369.15,5.352444547017416,221.95689219156907,78.5,288.2250000476837,45804.91943657077,0.01309124898836472,0.2072508377124434,0.7796579132991919,458599.8728881268,512420.65322609746,0.0,0.6977685573057257,0.20837268601535866,0.09385875667891569
2021-08-23 10:00:00+00:00,0.0,0.0,360.7630900976393,0.0,0.0,0.0,0.0,273.15,24.12722222222221,801.1010874769422,137.52294158935547,369.1216666666666,369.15,5.226055658128527,222.5280803892348,80.0,288.4,45947.00400918786,0.013486989551776137,0.20716773219412704,0.7793452782540969,460206.9651934317,514194.6949042275,0.0,0.6975181364131957,0.2086567917069142,0.09382507187988999
2021-08-23 11:00:00+00:00,0.0,12.390625,361.3748444875081,0.0,0.0,0.0,0.0,273.15,23.218611111111105,800.6169285583494,137.51549530029297,368.825,369.15,4.726916752656302,222.3935923809476,79.25,288.65,45876.980297321425,0.01357551581325108,0.20714914167921727,0.7792753425075316,459546.8431356411,513452.29498499376,0.0,0.6974621149434105,0.20872034877779008,0.09381753627879946
2021-08-23 12:00:00+00:00,0.0,0.0,361.689653438992,0.0,0.0,0.0,0.0,273.15,21.633611111111108,801.0112713283963,137.19668197631836,369.0511111111111,369.15,4.24983339647452,222.5530392583212,76.25,289.85000076293943,45603.577092072745,0.014094230586147236,0.20704021157690908,0.7788655578369437,457048.5208903477,510632.72397353314,0.0,0.6971338389982652,0.2090927820179816,0.09377337898375324
2021-08-23 13:00:00+00:00,0.0,0.0,360.8155014737447,0.0,0.0,0.0,0.0,273.15,23.5925,800.3732259962292,137.12149047851562,369.1088888888889,369.15,5.04561118417316,222.37839647081168,72.75,290.92499961853025,45373.994589481605,0.014389631223845518,0.20697817744299246,0.7786321913331621,454883.8913179925,508198.3349606334,0.0,0.696946874346845,0.20930489579591574,0.09374822985723917
2021-08-23 14:00:00+00:00,0.0,15.0,360.4153516048855,0.0,0.0,0.0,0.0,273.15,23.449444444444445,793.3500024922687,137.3056755065918,369.09,369.15,5.007861124012205,220.37500139448383,76.25,290.275,45137.101023795134,0.014473853353839918,0.20696049079569362,0.7785656558504666,452547.6542130608,505583.7479160201,0.0,0.6968935664136634,0.2093653743249593,0.09374105926137731
2021-08-23 15:00:00+00:00,0.0,6.203125,361.94457383897566,0.0,0.0,0.0,0.0,273.15,19.084444444444443,800.4987419128419,137.29444122314453,369.095,369.15,3.68777781393793,222.36076221466064,72.0,291.15,45403.23451313955,0.014443693536632662,0.20696682435730712,0.7785894821060602,455201.99629732757,508550.7968502665,0.0,0.6969126560136572,0.20934371693067028,0.09374362705567263
2021-08-23 16:00:00+00:00,0.0,0.0,362.18426909340747,0.0,0.0,0.0,0.0,273.15,18.848333333333336,801.0915499199758,137.5193862915039,368.4372222222222,369.15,3.541972248620457,222.5254314422608,68.75,291.6750000953674,45429.38414644608,0.014256610416765673,0.20700611181247922,0.7787372777707552,455377.7242541921,508757.25062626624,0.0,0.6970310671870015,0.2092093779466061,0.09375955486639245
2021-08-23 17:00:00+00:00,0.0,0.0,362.5734472507901,0.0,0.0,0.0,0.0,273.15,16.956111111111113,801.4713777160646,137.50826263427734,368.9005555555556,369.15,3.002888934877184,222.6116125106812,68.25,291.8500002861023,45419.99625574982,0.014308117486805222,0.2069952953277709,0.7786965871854238,455307.4120909094,508675.90769141534,0.0,0.6969984671074722,0.2092463631519773,0.09375516974055063
2021-08-23 18:00:00+00:00,0.0,0.0,362.69250144958494,0.0,0.0,0.0,0.0,273.15,14.905,801.0031180826822,137.7147674560547,368.4,369.15,2.7183889456590014,222.50086682637533,68.5,291.8999995231628,45453.84276867846,0.014404116254070337,0.2069751355866452,0.7786207481592844,455691.08326794335,509099.3485211405,0.0,0.6969377061948199,0.2093152971811401,0.09374699662404012
2021-08-23 19:00:00+00:00,0.0,10.296875,363.0749973297119,0.0,0.0,0.0,0.0,273.15,14.136111111111113,801.2302200317382,137.7147674560547,368.65,369.15,2.6124167162179948,222.56395067850755,68.0,291.65,45505.703565383716,0.014081510850721535,0.2070428827213485,0.77887560642793,456061.7281650463,509530.92985437217,0.0,0.6971418892954024,0.20908364885336303,0.09377446185123457
2021-08-23 20:00:00+00:00,0.0,0.0,362.80962199740935,0.0,0.0,0.0,0.0,273.15,15.779722222222224,801.5851569112139,137.90211486816406,369.6122222222222,369.15,2.9013611425293817,222.6625443649293,71.75,290.1999997138977,45815.577526753164,0.013567559283124603,0.20715081255054385,0.7792816281663316,458928.0736942165,512761.3772881515,0.0,0.697467150063237,0.20871463637022725,0.09381821356653577
2021-08-23 21:00:00+00:00,0.0,6.90625,362.00567271550494,0.0,0.0,0.0,0.0,273.15,18.85611111111111,801.515867360433,137.72203826904297,369.0344444444444,369.15,3.545777848760287,222.6432970979479,73.25,289.8000000953674,45814.944468903996,0.013504810889695832,0.20716398971316388,0.7793311993971402,458892.5416265768,512725.101377539,0.0,0.697506858742432,0.20866958636801103,0.09382355488955697
2021-08-23 22:00:00+00:00,0.0,0.0,362.0286179309421,0.0,0.0,0.0,0.0,273.15,18.634444444444448,802.114698893229,137.72591018676758,369.1872222222222,369.15,3.485500050584476,222.80963901095927,78.0,289.3000000953674,45929.706705732766,0.013923857586757196,0.20707598990678097,0.7790001525064617,460237.52660701214,514204.93198624806,0.0,0.6972416659466183,0.2089704509719546,0.09378788308142709
2021-08-23 23:00:00+00:00,0.0,0.0,362.1119198523627,0.0,0.0,0.0,0.0,273.15,19.1675,801.291224416097,137.8964080810547,368.84,369.15,3.663638938864072,222.5808961953058,80.5,288.8500000476837,46010.92328445763,0.013962068863097343,0.20706796553874957,0.7789699655981531,461069.2222085089,515132.0570677466,0.0,0.6972174828461418,0.20899788700740443,0.09378463014645373
2021-08-24 00:00:00+00:00,0.0,0.0,361.9266241306729,0.0,0.0,0.0,0.0,273.15,20.510555555555555,802.4919201829698,137.87775421142578,368.9,369.15,4.119722358518176,222.91442301856148,81.25,288.65,46105.55851195114,0.013913348871311229,0.20707819673702463,0.7790084543916641,461994.72189624986,516168.75314779236,0.0,0.6972483166536357,0.20896290566015008,0.09378877768621424
2021-08-24 01:00:00+00:00,0.0,0.0,361.8364291975233,0.0,0.0,0.0,0.0,273.15,19.95583333333333,800.2801801384819,137.8748016357422,368.9577777777778,369.15,3.917166730761528,222.35954160054533,80.0,288.7500001430511,45961.579866826985,0.013789153231403891,0.20710427782140517,0.7791065689471909,460494.00440635916,514498.8607498808,0.0,0.69732691588642,0.20887373382963573,0.09379935028394427
2021-08-24 02:00:00+00:00,0.0,17.390625,361.3374162949456,0.0,0.0,0.0,0.0,273.15,20.99111111111111,798.8465426635743,137.6801528930664,369.1933333333333,369.15,4.3130278968148765,221.901818169488,82.0,288.07499995231626,45921.821792494025,0.01353736283312285,0.2071571538050442,0.779305483361833,459978.226526034,513936.3671322145,0.0,0.6974862591628427,0.2086929568533801,0.09382078398377723
2021-08-24 03:00:00+00:00,0.0,0.0,360.8751431041293,0.0,0.0,0.0,0.0,273.15,23.835,801.2461397298179,137.6709976196289,368.65,369.15,4.97669451130761,222.56837222629125,81.0,287.94999995231626,46076.69355206452,0.013268569350346222,0.2072136004364273,0.7795178302132265,461403.78295229975,515543.89787597564,0.0,0.6976563532630108,0.20849998293067898,0.09384366380631014
2021-08-24 04:00:00+00:00,0.0,10.8125,360.4416944673326,0.0,0.0,0.0,0.0,273.15,26.47694444444444,801.0351412794324,137.89096069335938,369.2133333333333,369.15,5.799111177788841,222.50976173824736,83.0,287.92499985694883,46142.16531612625,0.01357013346381883,0.20715027197259805,0.7792795945635831,462200.6629256425,516417.70717209077,0.0,0.6974655210490035,0.20871648450761984,0.09381799444337673
2021-08-24 05:00:00+00:00,0.0,0.0,359.78820293002656,0.0,0.0,0.0,0.0,273.15,28.236388888888893,799.8847710842557,137.74813842773438,368.8383333333333,369.15,6.138805634578069,222.19021431816952,80.5,287.99999990463255,46016.19014865998,0.013229768029055827,0.20722174871389828,0.7795484832570458,460779.7933907959,514848.8168154713,0.0,0.6976809061640168,0.20847212735181936,0.09384696648416391
2021-08-24 06:00:00+00:00,0.0,0.0,359.4303143882751,0.0,0.0,0.0,0.0,273.15,28.854444444444443,800.0684716796875,137.73345184326172,368.9,369.15,6.575805719296137,222.2561225636801,81.75,287.2250002861023,46146.02846024447,0.012784259402915879,0.20731530552538766,0.7799004350716964,461871.39349092316,516092.9769317104,0.0,0.6979628028893043,0.20815231192717173,0.09388488518352393
2021-08-24 07:00:00+00:00,0.0,17.6875,359.37086485968695,0.0,0.0,0.0,0.0,273.15,28.52055555555556,800.5333083258735,137.8480110168457,368.75888888888886,369.15,6.422333483960895,222.37036412980828,79.75,287.9750002861023,46090.89094512001,0.013087289989702424,0.2072516691021625,0.7796610409081352,461461.1748385003,515617.9716990163,0.0,0.6977710624161366,0.20836984393569621,0.09385909364816723
2021-08-24 08:00:00+00:00,0.0,7.703125,361.2812782563103,0.0,0.0,0.0,0.0,273.15,21.52027777777778,799.7336028713648,137.66046142578125,368.6244444444444,369.15,4.518555682765113,222.1482236311172,77.75,289.1000000476837,45803.266735165766,0.013706092618850349,0.2071217205500414,0.7791721868311082,458869.2012748441,512688.03968866385,0.0,0.697379480987861,0.20881409805266174,0.09380642095947739
2021-08-24 09:00:00+00:00,0.0,0.0,361.9278188747829,0.0,0.0,0.0,0.0,273.15,19.897500000000004,801.34489171346,137.19741821289062,368.7127777777778,369.15,4.053555599053701,222.66082708146843,78.75,289.1999997138977,45725.35683197464,0.013967655261111867,0.20706679239516648,0.7789655523437216,458210.19550676225,511937.4897843324,0.0,0.6972139473177011,0.20900189810944353,0.09378415457285533
2021-08-24 10:00:00+00:00,0.0,8.5,362.682704433865,0.0,0.0,0.0,0.0,273.15,16.381944444444446,800.3090638732912,137.06074241638186,368.8408333333333,369.15,2.9356389254331585,222.30807401445185,74.0,290.9250000953674,45350.25695646912,0.014633258187073627,0.20692701578071454,0.7784397260322118,454758.3254397063,508044.8773635576,0.0,0.6967926693862286,0.20947984328745542,0.09372748732631593
2021-08-24 11:00:00+00:00,0.0,0.0,362.6369659445021,0.0,0.0,0.0,0.0,273.15,16.732222222222223,800.5537115987142,136.9856719970703,368.9666666666666,369.15,3.058333362076018,222.37603136274552,74.0,290.7500003814697,45366.56275958684,0.01447497457593151,0.20696025533905438,0.7785647700850141,454848.7707068405,508154.48194935505,0.0,0.6968928567358709,0.20936617946345223,0.09374096380067684
2021-08-24 12:00:00+00:00,0.0,7.203125,361.2421715248955,0.0,0.0,0.0,0.0,273.15,21.669444444444444,801.6455998738605,137.1358642578125,368.6194444444444,369.15,4.289944517744913,222.6793339792888,79.5,290.775,45474.337054041476,0.015558247839573696,0.20673276795368953,0.7777089842067368,456431.0260107077,509863.37204920646,0.0,0.6962071195123393,0.2101441570760574,0.09364872341160334
2021-08-24 13:00:00+00:00,0.0,0.0,361.6685578770108,0.0,0.0,0.0,0.0,273.15,21.89861111111112,801.5283323838975,136.78571701049805,368.89666666666665,369.15,4.504361225234138,222.7000236172147,76.0,291.3500002861023,45262.088205968495,0.015423666407068536,0.20676103005451563,0.7778153035384159,454238.562279466,507421.515921479,0.0,0.696292321299458,0.21004749456357055,0.09366018413697147
2021-08-24 14:00:00+00:00,0.0,0.0,361.846199760437,0.0,0.0,0.0,0.0,273.15,20.81,801.439262407091,136.7891845703125,368.67,369.15,4.036250067949295,222.60317571428087,69.75,291.54999961853025,45227.15921548044,0.014349724962546337,0.20698655775786526,0.7786637172795884,453393.4782465643,506535.3903247538,0.0,0.6969721324613618,0.2092762401433474,0.0937516273952907
2021-08-24 15:00:00+00:00,0.0,11.90625,361.5199139489068,0.0,0.0,0.0,0.0,273.15,21.050555555555555,802.0099343193901,136.91804122924805,368.65,369.15,4.226444603999456,222.79224423302543,65.0,292.37499990463255,45174.16880769955,0.014084141139391335,0.20704233036072783,0.7788735284998809,452740.2686815809,505819.9170306279,0.0,0.6971402245923327,0.20908553748019473,0.09377423792747254
2021-08-24 16:00:00+00:00,0.0,0.0,361.75138480504353,0.0,0.0,0.0,0.0,273.15,20.28,801.6622278849283,137.2162322998047,368.65,369.15,4.05144446750482,222.58534149593785,59.0,293.3499998092651,45102.519102456914,0.013588719290536289,0.20714636894898739,0.7792649117604763,451795.16113384225,504790.62107922905,0.0,0.6974537593865381,0.20872982826346553,0.09381641234999644
2021-08-24 17:00:00+00:00,0.0,0.0,362.262162077162,0.0,0.0,0.0,0.0,273.15,19.243888888888893,800.9690711636011,137.30531311035156,368.4975,369.15,3.664055587450663,222.4914094924927,50.5,294.4750002861023,44920.50585328772,0.012479570649564021,0.20737929016359158,0.7801411391868445,449466.52856243786,502248.12294005096,0.0,0.6981555800874748,0.20793360374092953,0.09391081617159566
2021-08-24 18:00:00+00:00,0.0,0.0,362.25523187849257,0.0,0.0,0.0,0.0,273.15,18.280833333333334,801.6965015496147,137.61543655395508,368.9216666666666,369.15,3.404277847078111,222.67265387641064,50.25,294.57500019073484,45047.55599492135,0.012493971830890143,0.20737626591551309,0.7801297622535968,450744.34278580267,503675.2210798352,0.0,0.6981464687120379,0.20794394071239136,0.09390959057557076
2021-08-24 19:00:00+00:00,0.0,14.390625,362.0353877321879,0.0,0.0,0.0,0.0,273.15,17.601111111111113,801.3090548197429,137.73173904418945,368.65,369.15,3.1274445233080126,222.58584931691493,47.5,294.37499990463255,45094.45441288601,0.011675906415018334,0.20754805965284615,0.7807760339321355,450840.1237922886,503826.1077274296,0.0,0.6986640001245255,0.20735679473442964,0.09397920514104492
2021-08-24 20:00:00+00:00,0.0,0.0,362.9592527686225,0.0,0.0,0.0,0.0,273.15,15.721111111111112,800.3728815714518,137.5975789727105,368.7155555555555,369.15,2.94011115902,222.32580108642583,47.0,293.6000002861023,45116.67504809799,0.011022060494854198,0.20768536729608061,0.7812925722090651,450764.0665475523,503776.1597290674,0.0,0.6990775768384083,0.20688758668584434,0.09403483647574747
2021-08-24 21:00:00+00:00,0.0,0.0,362.61017880757646,0.0,0.0,0.0,0.0,273.15,15.847500000000002,801.7552670966253,137.97661590576172,369.15,369.15,2.8218612105316585,222.7097971089681,64.5,292.4250000953674,45501.193855679114,0.014020319209496361,0.20705573296600577,0.7789239478244979,455988.23030915606,509452.133089579,0.0,0.6971806170678285,0.20903971170236751,0.09377967122980399
2021-08-24 22:00:00+00:00,0.0,0.0,363.4192464828491,0.0,0.0,0.0,0.0,273.15,13.158611111111112,800.1660030110678,138.07305908203125,369.0961111111111,369.15,2.35033338268598,222.3104588868883,67.75,292.0500000953674,45501.09114907358,0.014380964177592114,0.20697999752270568,0.7786390382997023,456154.0499775607,509617.8320777222,0.0,0.696952360051784,0.209298672193805,0.09374896775441108
2021-08-24 23:00:00+00:00,0.0,0.0,362.89889781739976,0.0,0.0,0.0,0.0,273.15,15.29722222222222,800.3309682210289,138.07305908203125,368.9,369.15,2.609916757875019,222.3141586558024,65.75,291.3499998092651,45619.8157171849,0.013371315026250656,0.20719202384448734,0.7794366611292619,456876.263172219,510479.5466399112,0.0,0.6975913363427334,0.20857374545469062,0.09383491820257599
2021-08-25 00:00:00+00:00,0.0,12.40625,363.26345873726734,0.0,0.0,0.0,0.0,273.15,13.981666666666667,800.6504375542535,138.17264556884766,369.22,369.15,2.0045833688312107,222.40289954291453,65.0,290.95000019073484,45733.73135874377,0.012896493812914446,0.207291736299288,0.7798117698877977,457796.79529713735,511533.9296436613,0.0,0.6978917887974867,0.20823287831866658,0.09387533288384675
2021-08-25 01:00:00+00:00,0.0,0.0,361.95622370402015,0.0,0.0,0.0,0.0,273.15,18.76888888888889,802.0183454555937,138.27223205566406,369.15,369.15,3.237000083128611,222.78287450578483,63.0,290.32500019073484,45943.578698190104,0.01202644225349389,0.2074744471267663,0.7804991106197399,459492.3718027614,513476.0767731348,0.0,0.6984422522318646,0.20760837054249792,0.09394937722563743
2021-08-25 02:00:00+00:00,0.0,5.09375,362.2793992296855,0.0,0.0,0.0,0.0,273.15,19.64055555555556,800.8949352518716,137.78663635253906,368.65,369.15,3.731000052160687,222.489125849406,65.25,289.62499990463255,45828.5987699567,0.011915861857817053,0.20749766900985842,0.7805864691323245,458291.13599894044,512139.7395536395,0.0,0.6985122068360544,0.2075290061532091,0.0939587870107366
2021-08-25 03:00:00+00:00,0.0,0.0,362.0638029670715,0.0,0.0,0.0,0.0,273.15,18.92972222222222,802.0483913845485,137.9100685119629,368.9,369.15,3.5191388784514537,222.79122063530824,63.25,289.7500003814697,45915.897843187515,0.011646038593783629,0.20755433189530542,0.7807996295109109,459038.7835059639,512989.9634717092,0.0,0.6986828936515093,0.20733535978746717,0.09398174656102351
2021-08-25 04:00:00+00:00,0.0,10.796875,361.2228587214152,0.0,0.0,0.0,0.0,273.15,22.36388888888889,801.3172430589464,137.85100555419922,369.1222222222222,369.15,4.618500056862832,222.5325688552857,63.75,289.525,45890.02941995563,0.01157205488139251,0.20756986847490758,0.7808580766436999,458745.8273497869,512666.61191823473,0.0,0.6987296931086459,0.2072822652073789,0.09398804168397525
2021-08-25 05:00:00+00:00,0.0,0.0,361.8196975008647,0.0,0.0,0.0,0.0,273.15,21.87805555555555,800.9199318101669,137.97233200073242,369.23333333333335,369.15,4.475944508314132,222.47775940789123,69.0,288.87499990463255,46010.94233265477,0.012010387257478003,0.2074778186759296,0.7805117940665923,460158.61333775846,514221.4705786278,0.0,0.698452408934433,0.20759684763409383,0.0939507434314732
2021-08-25 06:00:00+00:00,0.0,0.0,360.91232140858966,0.0,0.0,0.0,0.0,273.15,23.62333333333334,800.7264606051974,137.85934448242188,369.15,369.15,4.866750166548624,222.4337395562067,74.75,288.2500001430511,46061.81567490723,0.012493503751766147,0.20737636421212913,0.7801301320361048,460892.77285073686,515015.4062687529,0.0,0.6981467648579485,0.20794360473108456,0.09390963041096699
2021-08-25 07:00:00+00:00,0.0,0.0,360.55859270943535,0.0,0.0,0.0,0.0,273.15,25.34611111111112,800.513785756429,137.62056732177734,368.8011111111111,369.15,5.621333426104652,222.3649411265056,70.5,288.9250000953674,45862.42525161024,0.012307128115119019,0.20741550309582502,0.780277368789056,458811.0868121834,512699.4364828254,0.0,0.6982646792923675,0.207809829303657,0.09392549140397562
2021-08-25 08:00:00+00:00,0.0,16.203125,361.5391785240173,0.0,0.0,0.0,0.0,273.15,22.093888888888884,801.0470958794488,137.42121505737305,368.9411111111111,369.15,4.735416742563248,222.5130833095976,68.0,290.4749998092651,45581.966141294484,0.013090603608389944,0.2072509732422381,0.779658423149372,456367.3610962323,509926.17131225334,0.0,0.6977689656788528,0.2083722227108455,0.09385881161030167
2021-08-25 09:00:00+00:00,0.0,6.796875,362.58789758258393,0.0,0.0,0.0,0.0,273.15,17.663055555555555,801.567640753852,137.33259384155275,368.4333333333333,369.15,3.480250104731984,222.65767855326337,64.25,291.6750000953674,45394.63958881399,0.013335894985372194,0.20719946205307185,0.779464642961556,454604.83445976465,507943.5359766211,0.0,0.697613750117862,0.20854831674137958,0.09383793314075863
2021-08-25 10:00:00+00:00,0.0,0.0,360.4071987173292,0.0,0.0,0.0,0.0,273.15,17.680000000000003,748.1936640760633,141.54782538096111,365.1825,369.15,2.751416670017772,207.8315741899279,61.5,292.8000000953674,43504.6956805715,0.013688344061946479,0.20712544774699126,0.7791862081910623,435833.6675629331,486951.6849876047,0.0,0.6973907130827779,0.20880135509794343,0.09380793181927866
2021-08-25 11:00:00+00:00,0.0,0.0,363.0762852350871,0.0,0.0,0.0,0.0,273.15,14.378333333333332,801.2750107998318,137.19085693359375,368.3588888888889,369.15,2.444055616623825,222.55139286888976,64.5,293.6000002861023,45034.017857662664,0.015064196350153937,0.20683651876646766,0.7780992848833783,451784.76031186915,504699.73129462276,0.0,0.6965198852358082,0.20978932037987233,0.09369079438431949
2021-08-25 12:00:00+00:00,0.0,8.8125,362.20209549797903,0.0,0.0,0.0,0.0,273.15,19.1275,803.1395137023922,136.6696014404297,368.3483333333333,369.15,3.5745000341203474,223.09431029849588,64.75,294.2500003814697,44867.97084299605,0.01572962128954208,0.20669677952919616,0.7775735991812618,450423.2707992733,503143.13653979363,0.0,0.6960986216348531,0.2102672492997297,0.09363412906541717
2021-08-25 13:00:00+00:00,0.0,0.0,361.50617161009046,0.0,0.0,0.0,0.0,273.15,19.82027777777778,800.9163566250271,136.6604347229004,368.12277777777774,369.15,3.8057223012712273,222.55016975826692,59.25,295.49999990463255,44551.512812621506,0.015539745332170774,0.20673665348024414,0.7777236011875851,447160.1311618583,499508.15871668863,0.0,0.6962188333583558,0.21013086756858187,0.09365029907306234
2021-08-25 14:00:00+00:00,0.0,0.0,362.01301094267103,0.0,0.0,0.0,0.0,273.15,18.585,802.070127749973,136.81915664672852,368.4,369.15,3.4760833779970803,222.797258398268,55.0,296.82500019073484,44468.11846665354,0.015628673441951346,0.2067179785771902,0.7776533479808584,446363.42931271077,498613.4685110287,0.0,0.696162532989357,0.2101947410541669,0.09364272595647596
2021-08-25 15:00:00+00:00,0.0,0.0,363.4718978521559,0.0,0.0,0.0,0.0,273.15,15.919444444444444,802.0732188924155,137.29794311523438,368.5772222222222,369.15,2.6827500294976763,222.79811726888025,63.75,294.99999990463255,44899.96583966775,0.01620696878779013,0.2065965365545641,0.7771964946576458,450963.1703951831,503720.63025679276,0.0,0.6957963883118297,0.21061013685348462,0.09359347483468565
2021-08-25 16:00:00+00:00,0.0,11.390625,365.8200654093424,0.0,0.0,0.0,0.0,273.15,17.932222222222222,805.9032617017957,166.72942922380236,369.42277777777775,369.15,1.4534722426036994,223.8620173305936,58.5,295.9499997138977,54609.32555136137,0.01576466931668845,0.20668941944349545,0.7775459112398162,548234.887030841,612400.8445536906,-2.3762075702185044e-17,0.6960764319659265,0.21029242376170096,0.09363114427237261
2021-08-25 17:00:00+00:00,0.0,0.0,365.65575913323295,0.0,0.0,0.0,0.0,273.15,18.458333333333336,799.3425612555607,170.08985900878906,371.1161111111111,369.15,1.761361125641399,222.0396013429431,55.0,295.37499990463255,55364.01838811823,0.014333260111516175,0.2069900153765816,0.7786767245119023,555004.2495834446,620056.9711894835,0.0,0.6969825535978954,0.20926441723124228,0.09375302917086224
