Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-08-25 18:00:00+00:00,0.0,0.0,364.9062253761292,0.0,0.0,0.0,0.0,273.15,15.324722222222224,803.6437201775444,146.77733544243705,367.4863888888889,369.15,1.6059722396069105,223.23436701032853,47.75,295.7500003814697,47971.995109355266,0.012751409889225254,0.2073222039232627,0.7799263861875121,480131.3509514695,536498.4452049619,0.0,0.6979835874451558,0.20812873158387768,0.09388768097096652
2021-08-25 19:00:00+00:00,0.0,0.0,365.4652563773261,0.0,0.0,0.0,0.0,273.15,10.0,802.8499352179632,137.2403450012207,370.65,369.15,1.7983333637979293,223.01387157440183,51.25,295.04999961853025,44916.97901754416,0.013110119023542186,0.20724687500505615,0.7796430059714017,449718.3924202972,502495.8427659116,0.0,0.6977566170045384,0.20838623243910914,0.09385715055635244
2021-08-25 20:00:00+00:00,0.0,0.0,363.6903908030192,0.0,0.0,0.0,0.0,273.15,11.001666666666669,801.5459456888834,137.43118286132812,369.4,369.15,1.8402778026130464,222.66123563130705,55.25,293.5999998092651,45128.1608912874,0.012931764116627954,0.20728432953550813,0.7797839063478639,451751.1480933271,504776.73714058974,0.0,0.6978694718636245,0.2082581971643279,0.09387233097204771
2021-08-25 21:00:00+00:00,0.0,0.0,363.126744925181,0.0,0.0,0.0,0.0,273.15,12.997222222222224,802.6330917188856,137.43118286132812,369.2605555555555,369.15,2.1138333690828746,222.9825726869372,60.0,292.3000000953674,45390.34775358901,0.01295492317845701,0.20727946613252404,0.779765610689019,454386.4056870933,507720.0642975604,0.0,0.6978548181064805,0.2082748220384156,0.09387035985510385
2021-08-25 22:00:00+00:00,0.0,10.40625,363.189197807312,0.0,0.0,0.0,0.0,273.15,13.819722222222223,801.1313782416448,137.46422958374023,368.9008333333333,369.15,2.218888888888889,222.5374828126696,63.5,291.49999990463255,45440.684580216606,0.01304029705453293,0.2072615376185481,0.779698165326919,454929.6583791791,508322.4627609336,0.0,0.6978007976756846,0.2083361089050758,0.09386309341923957
2021-08-25 23:00:00+00:00,0.0,4.5,362.1573562155829,0.0,0.0,0.0,0.0,273.15,17.870277777777776,802.5025044250489,137.62264251708984,369.15,369.15,3.3139722669124603,222.9173631329007,68.75,290.24999990463255,45767.16807669593,0.01304839113132105,0.20725983786242255,0.7796917710062563,458202.0073864109,511978.42987652856,0.0,0.6977956760871552,0.2083419194124832,0.09386240450036158
2021-08-26 00:00:00+00:00,0.0,0.0,362.281285396152,0.0,0.0,0.0,0.0,273.15,16.919722222222223,801.2656811014809,137.87188720703125,368.78,369.15,3.1610278358062103,222.57380167219384,70.75,289.2749997615814,45933.69053798332,0.012626111272094431,0.20734851663286016,0.7800253720950454,459672.48482939217,513644.5712115226,0.0,0.6980628650959588,0.20803879007948173,0.09389834482455936
2021-08-26 01:00:00+00:00,0.0,0.0,362.2816029040018,0.0,0.0,0.0,0.0,273.15,17.166666666666668,802.3131967332629,137.67264938354492,368.605,369.15,3.153583356539408,222.83005529191763,70.5,288.9749998092651,45974.95507097578,0.01234608272380943,0.20740732262800002,0.7802465946481906,459954.98405510973,513975.55626350624,0.0,0.6982400342332069,0.20783778943711673,0.09392217632967644
2021-08-26 02:00:00+00:00,0.0,0.0,362.3970320892334,0.0,0.0,0.0,0.0,273.15,18.425000000000004,800.943595598009,137.84693145751953,369.115,369.15,3.406638991965188,222.484332661099,67.75,289.0749997138977,45938.67681855678,0.011945465093240116,0.20749145233041957,0.7805630825763402,459405.69275455584,513383.63801636006,0.0,0.698493479603625,0.20755025243688172,0.09395626795949326
2021-08-26 03:00:00+00:00,0.0,13.203125,362.1893312517802,0.0,0.0,0.0,0.0,273.15,18.63833333333333,802.69001308865,137.95547485351562,368.4,369.15,3.562444463769595,222.96944876776809,68.75,288.99999990463255,46087.05287715019,0.012062355141303589,0.20746690542032625,0.7804707394383702,460944.0456362896,515096.33276694105,0.0,0.6984195329152958,0.20763414589646395,0.0939463211882402
2021-08-26 04:00:00+00:00,0.0,0.0,360.79422738393146,0.0,0.0,0.0,0.0,273.15,23.03861111111111,801.8528844367133,137.74597930908203,369.4,369.15,4.841333390076956,222.7147016016643,71.5,288.8750001430511,45988.9662940121,0.012440132968406287,0.2073875720766347,0.780172294954959,460138.9760463201,514176.0114417843,0.0,0.6981805314753147,0.20790529607368213,0.09391417245100314
2021-08-26 05:00:00+00:00,0.0,0.0,361.3439473448859,0.0,0.0,0.0,0.0,273.15,22.176111111111112,802.3677509053547,137.64939880371094,368.62555555555554,369.15,4.318305655519168,222.8799315600926,75.25,288.65,46022.07564575255,0.01289915477180407,0.20729117749792114,0.7798096677302747,460684.3770082508,514760.31589201,0.0,0.6978901051080593,0.20823478848576282,0.09387510640617787
2021-08-26 06:00:00+00:00,0.0,0.0,361.12345610088767,0.0,0.0,0.0,0.0,273.15,21.495833333333337,800.9994337463379,137.55035781860352,369.06888888888886,369.15,4.527305593225691,222.4998434321086,78.5,288.62499990463255,45914.51145014338,0.013427507138796863,0.20718022350085266,0.7793922693603504,459853.79129903,513803.34225294844,0.0,0.6975557776696328,0.2086140872221445,0.0938301351082227
2021-08-26 07:00:00+00:00,0.0,0.0,360.9757547187805,0.0,0.0,0.0,0.0,273.15,22.97638888888889,800.9196377563476,137.9367713928223,368.7422222222222,369.15,4.861000051365958,222.47753920237227,81.5,288.7500003814697,46018.97965097972,0.014044069019520862,0.20705074550590064,0.7789051854745785,461188.3069653648,515260.60805526597,0.0,0.6971655860349308,0.2090567646006023,0.09377764936446684
2021-08-26 08:00:00+00:00,0.0,19.796875,360.9423926353454,0.0,0.0,0.0,0.0,273.15,23.45638888888889,799.299053938124,137.56930541992188,368.6977777777778,369.15,4.8866945401827495,222.0275157038372,85.5,288.37499990463255,45863.079883715676,0.014378078005014339,0.20698060361894696,0.7786413183760386,459781.6853114953,513670.8041748612,0.0,0.6969541868185084,0.20929659970369327,0.09374921347779845
2021-08-26 09:00:00+00:00,0.0,6.890625,359.3943598535326,0.0,0.0,0.0,0.0,273.15,28.62388888888888,798.3985076226128,137.35833740234375,369.2683333333333,369.15,6.47983338991801,221.7773640611437,85.75,288.42499985694883,45733.22424055207,0.014465251698250926,0.2069622971433673,0.7785724511583818,458520.42429452116,512256.9627771698,0.0,0.6968990108280025,0.20935919756755975,0.09374179160443773
2021-08-26 10:00:00+00:00,0.0,0.0,359.3122555075751,0.0,0.0,0.0,0.0,273.15,28.90666666666667,797.7672561984591,137.87273788452148,369.2033333333333,369.15,6.780083429151112,221.6020159488255,85.75,288.65,45832.44489350921,0.014672627833358374,0.20691874815499475,0.7784086240116469,459611.9201474879,513465.0428973613,0.0,0.6967677494120518,0.20950811531550206,0.09372413527244618
2021-08-26 11:00:00+00:00,0.0,15.3125,360.17258103900485,0.0,0.0,0.0,0.0,273.15,26.435833333333328,799.6945249599877,137.5691146850586,368.5711111111111,369.15,5.978083412249883,222.1373684607612,84.75,288.82500019073484,45814.216375221666,0.014665213593237043,0.20692030514542023,0.7784144812613427,459425.66589477606,513257.3701356615,0.0,0.6967724424514428,0.20950279100254957,0.09372476654600771
2021-08-26 12:00:00+00:00,0.0,0.0,360.2839776971605,0.0,0.0,0.0,0.0,273.15,26.65194444444444,799.0954795328776,137.72522735595703,369.2838888888888,369.15,5.942277857727476,221.97096701727972,89.5,288.4499997138977,45891.431910672574,0.015112186201108577,0.2068264408977672,0.7780613729011242,460408.8374837649,514331.2699788052,0.0,0.696489506078817,0.2098237859203416,0.0936867080008413
2021-08-26 13:00:00+00:00,0.0,0.0,360.912327348921,0.0,0.0,0.0,0.0,273.15,24.10305555555556,801.2820932345917,137.96946716308594,368.75166666666667,369.15,5.029333455959955,222.57835961235892,91.25,288.49999990463255,46090.623899068705,0.015451905932370502,0.2067550997542022,0.7777929943134273,462566.798614716,516723.2816961217,0.0,0.6962744434188255,0.2100677772468138,0.09365777933436083
2021-08-26 14:00:00+00:00,0.0,12.796875,361.0556060939365,0.0,0.0,0.0,0.0,273.15,23.363333333333333,800.7824708726671,137.9569091796875,368.9,369.15,4.980972329907948,222.43957572937012,93.75,288.0000001430511,46137.653753371786,0.015373861109692934,0.20677148916696447,0.7778546497233425,463002.0895237716,517213.8326839834,0.0,0.6963238517786103,0.21001172283344788,0.0936644253879418
2021-08-26 15:00:00+00:00,0.0,0.0,360.85879931132,0.0,0.0,0.0,0.0,273.15,23.61638888888889,801.5893167114258,137.7684555053711,368.74722222222215,369.15,5.002472298410203,222.6636999850804,95.0,288.24999990463255,46081.050823468475,0.015824472916194352,0.2066768606875992,0.7774986663962065,462645.7946989431,516791.0294165185,0.0,0.6960385686229248,0.21033538020650644,0.09362605117056881
2021-08-26 16:00:00+00:00,0.0,0.0,360.8500159772237,0.0,0.0,0.0,0.0,273.15,23.95583333333333,799.1011612786184,137.6198616027832,368.4855555555555,369.15,5.0535834398534565,221.97378012763136,94.0,288.27500023841856,45884.48664851839,0.015685322011491948,0.20670608237758667,0.7776085956109213,460607.1998488971,514521.4716609062,0.0,0.6961266682352025,0.21023543007447423,0.09363790169032311
2021-08-26 17:00:00+00:00,0.0,0.0,360.6168309466044,0.0,0.0,0.0,0.0,273.15,24.33194444444444,799.1446889071995,137.57511138916016,369.1722222222222,369.15,5.290777824587293,221.98463659922288,95.0,288.19999995231626,45884.00242371632,0.01577443704086045,0.2066873682214193,0.7775381947377202,460644.04345802055,514557.7463058873,0.0,0.696070247777621,0.21029943980208574,0.09363031242029309
2021-08-26 18:00:00+00:00,0.0,0.0,361.0674836730957,0.0,0.0,0.0,0.0,273.15,22.80722222222222,800.428431922065,137.77790451049805,368.5972222222222,369.15,4.750250106520122,222.3384539794922,95.0,288.24999990463255,46017.470859123096,0.015824472916194352,0.2066768606875992,0.7774986663962065,462007.4628335483,516077.9910930179,0.0,0.6960385686229248,0.2103353802065064,0.09362605117056881
2021-08-26 19:00:00+00:00,0.0,27.296875,361.2940060191684,0.0,0.0,0.0,0.0,273.15,22.45138888888889,800.3122191704645,137.7515869140625,369.1038888888889,369.15,4.553889075716337,222.30895072089308,94.0,288.49999990463255,45962.13784599577,0.015910170858830258,0.20665886411964565,0.7774309650215241,461492.1137630259,515497.62573207094,0.0,0.6959843100016266,0.2103969373033245,0.09361875269504877
2021-08-26 20:00:00+00:00,0.0,0.0,361.1809481599596,0.0,0.0,0.0,0.0,273.15,23.016666666666666,799.8447261895074,137.62825775146484,369.0011111111111,369.15,4.862611176437804,222.15153916252987,94.5,288.45000019073484,45902.11894376823,0.015942982932084154,0.20665197358426232,0.7774050434836536,460904.8496189763,514839.839377904,0.0,0.6959635351701282,0.2104205066142162,0.09361595821565548
2021-08-26 21:00:00+00:00,0.0,0.0,361.8764803059896,0.0,0.0,0.0,0.0,273.15,19.30333333333333,802.3395426262749,137.7435760498047,368.4,369.15,3.8358056156502833,222.8720955446032,95.0,288.45000019073484,46083.8746451015,0.016025985476629975,0.2066345430499077,0.7773394714734623,462768.8985451473,516917.45125314157,0.0,0.6959109817967378,0.21048012908556768,0.0936088891176945
2021-08-26 22:00:00+00:00,0.0,10.296875,362.0989907370673,0.0,0.0,0.0,0.0,273.15,19.730833333333337,802.626271006266,137.73909759521484,369.0833333333333,369.15,3.852722276051839,222.95174307505297,95.0,288.45000019073484,46098.84456703496,0.016025985476629975,0.2066345430499077,0.7773394714734623,462919.2247565999,517085.367122866,0.0,0.6959109817967378,0.2104801290855677,0.0936088891176945
2021-08-26 23:00:00+00:00,0.0,0.0,362.1511499108208,0.0,0.0,0.0,0.0,273.15,18.72055555555556,802.9028978814019,137.8154754638672,368.66777777777776,369.15,3.6480278093285032,223.0285837639704,95.75,288.27500023841856,46168.31365743364,0.01597267174176554,0.20664573893422922,0.7773815893240053,463591.70691472903,517839.47546221357,0.0,0.6959447376952586,0.21044183258883206,0.0936134297159094
2021-08-27 00:00:00+00:00,0.0,0.0,361.644128097958,0.0,0.0,0.0,0.0,273.15,21.824166666666667,771.0596372477214,150.3012046983507,363.29083333333335,369.15,3.7220556303527617,214.16317237006297,96.0,288.20000019073484,48366.697467857855,0.01593783756186352,0.20665305411200866,0.7774091083261278,485649.23309291195,542480.1026176449,0.0,0.6959667929500722,0.21041681062138357,0.09361639642854414
2021-08-27 01:00:00+00:00,0.0,0.0,363.6237525685629,0.0,0.0,0.0,0.0,273.15,27.72083333333333,803.2678143988715,170.64332580566406,369.67277777777775,369.15,4.440055567423503,223.12994889153384,96.0,288.12499990463255,57221.43039998511,0.015862276465472933,0.20666892194225067,0.7774688015922764,574515.3502719048,641750.5309918873,-2.267534583239918e-17,0.6960146338825721,0.210362534474233,0.09362283164319485
2021-08-27 02:00:00+00:00,0.0,15.0,359.8359569401211,0.0,0.0,0.0,0.0,273.15,24.59055555555556,764.8439234924316,148.8285467147827,367.2647222222222,369.15,3.372111173296968,212.4566458850437,96.0,288.2250002861023,47502.60134462514,0.015963093341923876,0.20664775039819597,0.77738915625988,476985.0995240143,532800.6561039487,0.0,0.6959508022737216,0.2104349522473365,0.09361424547894197
2021-08-27 03:00:00+00:00,0.0,0.0,361.8684353680081,0.0,0.0,0.0,0.0,273.15,19.56388888888889,800.7950610182021,137.42265701293945,368.2761111111111,369.15,3.970833381149504,222.44307317521844,96.0,288.20000019073484,45927.80925659928,0.01593783756186352,0.20665305411200866,0.7774091083261278,461160.3957025941,515125.57157909824,0.0,0.6959667929500724,0.21041681062138354,0.09361639642854412
2021-08-27 04:00:00+00:00,0.0,9.90625,359.67497230529784,0.0,0.0,0.0,0.0,273.15,28.58194444444445,800.5074054463702,137.47187042236328,368.5105555555555,369.15,6.246750107606252,222.3485854042902,95.75,287.37499990463255,46059.60309700941,0.01508468351201204,0.2068322164624775,0.7780831000255105,462083.1225469802,516203.1561859663,0.0,0.696506916225238,0.20980403388751792,0.09368904988724415
2021-08-27 05:00:00+00:00,0.0,0.0,358.4894485876295,0.0,0.0,0.0,0.0,273.15,31.8275,798.0728842163085,137.51616668701172,368.15,369.15,7.549139003621208,221.6869123840333,96.0,286.9250000953674,46006.36305726737,0.014694585811791278,0.20691413697952385,0.778391277208685,461366.26881746994,515423.74540975917,0.0,0.6967538504853606,0.20952388382482873,0.09372226568981058
2021-08-27 06:00:00+00:00,0.0,0.0,359.44142929501004,0.0,0.0,0.0,0.0,273.15,28.841388888888883,801.4031012980142,137.59004974365234,368.9,369.15,6.615055598682827,222.6249359851414,97.0,286.8499998092651,46235.24596053794,0.01477421824077494,0.20689741416943724,0.7783283675897877,463699.0546897233,518025.46869335533,0.0,0.6967034443304958,0.2095810702494193,0.09371548542008498
2021-08-27 07:00:00+00:00,0.0,0.0,359.4083101971944,0.0,0.0,0.0,0.0,273.15,29.506944444444446,801.110045606825,137.70412826538086,368.5544444444444,369.15,6.678250073724323,222.46045555114748,97.0,286.9250000953674,46244.568055172276,0.014845382052117504,0.20688246976905533,0.7782721481788272,463826.0497450588,518163.4172098862,0.0,0.6966583979628331,0.20963217592717467,0.0937094261099922
2021-08-27 08:00:00+00:00,0.0,24.5,359.5252827729119,0.0,0.0,0.0,0.0,273.15,29.05888888888889,799.7606475151908,137.53955841064453,368.4,369.15,6.541527861621645,222.1589764107599,96.25,287.24999990463255,46059.32817084785,0.015041752352099418,0.20684123200605914,0.7781170156418414,462060.2238131593,516179.9344139055,0.0,0.6965340929196164,0.20977320158166432,0.09369270549871922
2021-08-27 09:00:00+00:00,0.0,0.0,359.97264141082763,0.0,0.0,0.0,0.0,273.15,27.634722222222223,801.135118340386,137.51845932006836,368.7922222222222,369.15,6.285444553163314,222.53753298017725,95.25,287.95000019073484,46019.26357326581,0.015566518239744502,0.20673103116965366,0.7777024505906018,461904.3951663105,515977.0298648978,0.0,0.696201883547932,0.21015009734435475,0.0936480191077133
2021-08-27 10:00:00+00:00,0.0,0.0,359.7285321977403,0.0,0.0,0.0,0.0,273.15,27.699166666666663,799.8257644483776,137.4070587158203,368.665,369.15,6.282333457205031,222.0696574613784,92.75,288.37499990463255,45839.176356748925,0.015578278813828119,0.2067285614490961,0.7776931597370759,460102.3210025821,513963.3532217621,0.0,0.6961944379494911,0.21015854447060178,0.09364701757990712
2021-08-27 11:00:00+00:00,0.0,22.59375,361.25437292310926,0.0,0.0,0.0,0.0,273.15,22.61527777777778,802.1915579393172,137.00574111938477,368.7594444444444,369.15,4.860222360425526,222.83098896874324,90.0,288.999999666214,45741.35137135873,0.01573206435330852,0.20669626648580522,0.7775716691608863,459192.1552781772,512938.24313952366,0.0,0.6960970748833697,0.21026900410898478,0.0936339210076456
2021-08-27 12:00:00+00:00,0.0,0.0,362.1856464809841,0.0,0.0,0.0,0.0,273.15,18.509166666666665,802.8807678561741,137.0036163330078,368.4788888888888,369.15,3.717750056717131,223.03817710876467,84.25,290.17500057220457,45594.56448699335,0.015868913698802205,0.20666752812325154,0.7774635581779462,457782.2271822444,511355.84045446164,0.0,0.6960104315996912,0.21036730201767526,0.09362226638263345
2021-08-27 13:00:00+00:00,0.0,0.0,362.1423606597052,0.0,0.0,0.0,0.0,273.15,18.988888888888887,802.2039778984919,137.05441284179688,368.2655555555555,369.15,3.623138965368271,222.78459259033207,80.25,290.87499990463255,45463.34836658937,0.015800499861183235,0.20668189502915152,0.7775176051096653,456433.05064223084,509852.48497297335,0.0,0.6960537466970625,0.21031816048811222,0.09362809281482525
2021-08-27 14:00:00+00:00,0.0,11.40625,362.67109481175737,0.0,0.0,0.0,0.0,273.15,16.379166666666666,801.4280903625489,136.98892974853516,368.1561111111111,369.15,3.1769444631205657,222.6189147737292,74.25,291.5999998092651,45284.8041369513,0.015308576170178974,0.2067851990042624,0.7779062248255586,454413.4156441103,507623.06050502806,0.0,0.6963651815229066,0.2099648337122309,0.09366998476486252
2021-08-27 15:00:00+00:00,0.0,0.0,362.6295317310757,0.0,0.0,0.0,0.0,273.15,16.376388888888886,801.2642186313205,137.12838745117188,367.9044444444445,369.15,2.736583381527,222.5733951441447,71.25,292.32500019073484,45209.233041233354,0.015370266776789336,0.20677224397687424,0.7778574892463365,453683.51552566694,506804.3643491161,0.0,0.696326127247294,0.2100091412852494,0.09366473146745666
2021-08-27 16:00:00+00:00,0.0,0.0,362.9346593941583,0.0,0.0,0.0,0.0,273.15,15.259444444444444,800.7143417697482,137.5553970336914,368.15,369.15,2.5957500516374905,222.42065149519183,72.5,292.3749994277954,45311.139900120645,0.015683746338605097,0.20670641326889294,0.7776098403925019,454850.9831208968,508091.5725035385,0.0,0.6961276658147089,0.21023429830782087,0.09363803587747037
2021-08-27 17:00:00+00:00,0.0,0.0,362.9441803868612,0.0,0.0,0.0,0.0,273.15,14.25416666666667,802.4015321689184,137.565673828125,368.43277777777774,369.15,2.4589167383313177,222.85598163604743,71.75,292.0500000953674,45460.5408399535,0.015217104549086431,0.20680440804469183,0.7779784874062217,456134.4854047696,509550.6208917149,0.0,0.6964230882262632,0.20989913781986103,0.09367777395387587
2021-08-27 18:00:00+00:00,0.0,0.0,362.7174391831292,0.0,0.0,0.0,0.0,273.15,15.860277777777778,802.3183049689402,137.67785263061523,368.0366666666666,369.15,2.7803889799780315,222.86619655609127,76.5,291.15,45633.519989707915,0.01533258318687994,0.2067801575307552,0.7778872592823649,457923.7926374071,511543.1786253139,0.0,0.6963499835383617,0.20998207601923544,0.09366794044240277
2021-08-27 19:00:00+00:00,0.0,0.0,362.69780749003087,0.0,0.0,0.0,0.0,273.15,14.791666666666668,801.2727276272241,137.64934158325195,368.1277777777778,369.15,2.5164167654183176,222.5757584253948,74.25,291.275,45545.05894540652,0.015004063727375698,0.2068491466172511,0.7781467896553731,456883.6703329033,510399.1145937559,0.0,0.696557950729372,0.2097461345926798,0.09369591467794816
2021-08-27 20:00:00+00:00,0.0,16.203125,361.315857058631,0.0,0.0,0.0,0.0,273.15,21.62333333333333,802.043217163086,137.57241439819336,368.4588888888889,369.15,4.448361218041844,222.7897833930122,77.0,290.4749998092651,45688.862880404515,0.014797545567873098,0.20689251543074666,0.7783099390013802,458230.160136331,511914.57402080623,0.0,0.6966886783141379,0.20959782248301476,0.0937134992028473
2021-08-27 21:00:00+00:00,0.0,0.0,362.11086015489366,0.0,0.0,0.0,0.0,273.15,20.04611111111112,800.8177343241374,137.59724044799805,368.26888888888885,369.15,3.951722296476364,222.4493713802762,78.75,289.6750000953674,45753.29440066924,0.014390913008661773,0.20697790826818105,0.7786311787231572,458687.04866017634,512447.16958096274,0.0,0.6969460630553695,0.2093058162164261,0.09374812072820435
2021-08-27 22:00:00+00:00,0.0,7.1875,361.7614290746053,0.0,0.0,0.0,0.0,273.15,19.85361111111112,801.6180556742352,137.74229049682617,368.65,369.15,3.893638968533939,222.6716828918457,80.25,289.22500052452085,45918.63193325908,0.01425233388305828,0.20700700988455778,0.778740656232384,460279.8780323831,514234.2705539625,0.0,0.6970337738933056,0.2092063071538355,0.09375991895285889
2021-08-27 23:00:00+00:00,0.0,0.0,361.6402513270908,0.0,0.0,0.0,0.0,273.15,20.180833333333336,801.7423753017847,137.67227172851562,368.65,369.15,3.971611181100209,222.7062160958185,82.25,288.7250002861023,45981.899358082446,0.014149107045945082,0.20702868752035153,0.7788222054337034,460865.7974448191,514894.52919056604,0.0,0.6970991075379888,0.20913218530195235,0.09376870716005886
2021-08-28 00:00:00+00:00,0.0,0.0,361.9221213849386,0.0,0.0,0.0,0.0,273.15,20.0225,801.2857204691568,137.71815490722656,368.5772222222222,369.15,3.86863896648089,222.579367612203,81.75,288.44999995231626,46014.8526358634,0.013821676286373734,0.20709744797986152,0.7790808757337647,461042.95417827286,515110.4060254123,0.0,0.6973063333423914,0.20889708498794418,0.09379658166966438
2021-08-28 01:00:00+00:00,0.0,13.5,360.6485606278313,0.0,0.0,0.0,0.0,273.15,24.652222222222218,799.8308017985024,137.8777478112115,368.6486111111111,369.15,5.232666711542342,222.17522355821407,85.25,287.7249998092651,46100.39930265853,0.013756595761317518,0.20711111489012332,0.7791322893485592,461869.60368479084,516037.5728654146,0.0,0.6973475200676824,0.20885035812361002,0.09380212180870762
2021-08-28 02:00:00+00:00,0.0,0.0,360.7590386390686,0.0,0.0,0.0,0.0,273.15,24.80166666666667,800.2062939283583,137.62713241577148,368.2805555555556,369.15,5.224638981686698,222.37281422932944,86.25,287.44999995231626,46082.25161735709,0.01367375408105452,0.20712851164297855,0.779197734275967,461649.00885704503,515795.65450743964,0.0,0.6973999462552022,0.20879087994624831,0.0938091737985494
2021-08-28 03:00:00+00:00,0.0,0.0,359.96074096679683,0.0,0.0,0.0,0.0,273.15,26.43305555555555,800.3445871480303,137.64264678955078,368.7683333333333,369.15,5.840333431959152,222.31794188181567,86.5,287.275,46123.49132538851,0.013560338066661464,0.2071523290060011,0.7792873329273375,462009.01992952527,516204.12223685684,0.0,0.6974717198481649,0.20870945189103265,0.09381882826080243
2021-08-28 04:00:00+00:00,0.0,15.3125,359.9556581772698,0.0,0.0,0.0,0.0,273.15,27.690833333333323,801.272371758355,137.71059036254883,368.5283333333333,369.15,6.241944542858336,222.57565967983672,87.25,287.20000019073484,46211.817802857564,0.013610847879763282,0.2071417219452497,0.779247430174987,462917.4704180277,517216.35633638536,0.0,0.6974397556981844,0.20874571562623248,0.09381452867558313
2021-08-28 05:00:00+00:00,0.0,0.0,359.3777338282267,0.0,0.0,0.0,0.0,273.15,28.584722222222226,801.1183022393119,137.69868087768555,368.5616666666666,369.15,6.398138909737269,222.5328619215224,89.5,286.9750000476837,46235.15827995228,0.013757310544761868,0.20711096478559998,0.7791317246696381,463220.0594990968,517546.3704780407,0.0,0.6973470677144221,0.20885087132414423,0.09380206096143365
2021-08-28 06:00:00+00:00,0.0,0.0,359.761191107432,0.0,0.0,0.0,0.0,273.15,28.560833333333324,800.4795229085287,137.7538948059082,368.35,369.15,6.582250114811791,222.355423749288,91.0,286.8500000476837,46236.95646363699,0.013873027415269145,0.20708666424279348,0.7790403083419374,463292.433691251,517620.8575360245,0.0,0.6972738349713813,0.2089339548037052,0.09379221022491355
2021-08-28 07:00:00+00:00,0.0,0.0,360.138393236796,0.0,0.0,0.0,0.0,273.15,26.27555555555556,801.0208689541287,137.61195373535156,369.0194444444444,369.15,5.959527873065737,222.5348248842028,88.75,287.6999997138977,46083.993851840365,0.014290526599696072,0.20699898941406383,0.7787104839862401,461955.3337590928,516104.0265350052,0.0,0.6970096008486949,0.20923373178077756,0.0937566673705275
2021-08-28 08:00:00+00:00,0.0,24.796875,361.5093188794454,0.0,0.0,0.0,0.0,273.15,21.544444444444448,801.1712783643936,137.2902488708496,369.0905555555555,369.15,4.45558341410425,222.5475777901544,81.75,289.6250003814697,45679.25333340149,0.014884219524818505,0.2068743138997881,0.7782414665753934,458174.0907318372,511847.21339858393,0.0,0.6966338137320781,0.20966006705003376,0.09370611921788818
2021-08-28 09:00:00+00:00,0.0,0.0,362.1509788979424,0.0,0.0,0.0,0.0,273.15,20.07,800.6040290662978,137.38996505737305,368.4,369.15,4.157416790988711,222.39000871446407,81.25,289.6999997138977,45668.23945056419,0.014864262001577564,0.2068785049796687,0.7782572330187537,458054.3390393968,511714.5203938097,0.0,0.6966464469264795,0.20964573453010815,0.09370781854341236
2021-08-28 10:00:00+00:00,0.0,0.0,362.3328260591295,0.0,0.0,0.0,0.0,273.15,17.714444444444446,802.1324824354384,137.34630584716797,368.4,369.15,3.472083404461543,222.7937454393176,84.75,289.27500023841856,45808.087850346164,0.01508687099958672,0.2068317570900868,0.7780813719103264,459560.87027809717,513385.37350225385,0.0,0.6965055314742339,0.20980560490516614,0.09368886362060004
2021-08-28 11:00:00+00:00,0.0,10.890625,362.46021587159896,0.0,0.0,0.0,0.0,273.15,16.3375,800.3904700893826,137.2751922607422,368.9,369.15,3.0761111591259644,222.33068652258984,82.0,290.24999990463255,45531.475172803825,0.015524132177440543,0.20673993224273748,0.7777359355798219,456988.6908574568,510488.1741855013,0.0,0.6962287179335732,0.21011965339212266,0.09365162867430404
2021-08-28 12:00:00+00:00,0.0,0.0,362.4096343337165,0.0,0.0,0.0,0.0,273.15,16.884999999999998,801.0907975090875,137.16133880615234,367.8561111111111,369.15,3.2574445118506747,222.469667116801,81.75,291.0249995231628,45412.262648468866,0.016241406909192284,0.20658930454906962,0.7771692885417382,456124.50848437333,509483.9170963243,0.0,0.6957745825728008,0.21063487574209783,0.09359054168510145
2021-08-28 13:00:00+00:00,0.0,0.0,362.7291948191324,0.0,0.0,0.0,0.0,273.15,16.289166666666667,800.9678343031142,137.0329818725586,367.81555555555553,369.15,2.805694466034572,222.4910661231147,77.0,291.9499997138977,45219.07609052422,0.016212397494148274,0.20659539652622885,0.7771922059796229,454170.73403145926,507303.14843782526,0.0,0.6957929509411575,0.21061403659428551,0.09359301246455708
2021-08-28 14:00:00+00:00,0.0,0.0,363.0335120328267,0.0,0.0,0.0,0.0,273.15,15.898611111111114,800.9092750549318,136.96527099609375,368.2416666666667,369.15,2.721333383984037,222.47479958004428,68.0,293.4749998092651,44958.58696698812,0.015748528763348514,0.2066928089596968,0.7775586622769546,451341.6234751101,504167.96316132107,0.0,0.6960866509221691,0.21028083022571054,0.09363251885212037
2021-08-28 15:00:00+00:00,0.0,12.90625,362.9822402509053,0.0,0.0,0.0,0.0,273.15,13.933055555555557,801.5858410135907,137.21097946166992,368.18888888888887,369.15,2.3580555871460174,222.6627342690362,63.0,293.9250000953674,45008.27357894191,0.015012507508734103,0.2068473734231658,0.7781401190681,451502.79711429507,504387.51856955176,0.0,0.6965526056284663,0.20975219867772435,0.09369519569380926
2021-08-28 16:00:00+00:00,0.0,0.0,363.43899765014646,0.0,0.0,0.0,0.0,273.15,12.518333333333333,800.6799718051483,137.31304931640625,368.4,369.15,1.95836111476024,222.4111039606732,62.25,294.4,44918.262728962894,0.01526935711785733,0.20679343500524996,0.7779372078768928,450717.3796896974,503496.33839622885,0.0,0.6963900095365991,0.2099366660145248,0.09367332444887606
2021-08-28 17:00:00+00:00,0.0,0.0,363.62375297546384,0.0,0.0,0.0,0.0,273.15,12.591666666666669,800.2833052232531,137.31304931640625,368.65,369.15,2.0161111697554586,222.29991575029163,67.75,293.5500000953674,45026.01003014442,0.015763267695459552,0.20668971378395348,0.7775470185205869,452025.2561296212,504930.8179150409,0.0,0.6960773193660161,0.21029141699499865,0.09363126363898523
2021-08-28 18:00:00+00:00,0.0,0.0,363.9077045355903,0.0,0.0,0.0,0.0,273.15,12.538888888888891,801.2683008660211,137.54124450683594,368.4366666666666,369.15,1.9828888899087904,222.574528863695,65.5,293.15,45217.9628602552,0.014880637640831878,0.2068750660954253,0.7782442962637428,453545.58529421716,506676.69165501697,0.0,0.696636081083345,0.209657494711148,0.09370642420550714
2021-08-28 19:00:00+00:00,0.0,0.0,362.9376662551032,0.0,0.0,0.0,0.0,273.15,14.3975,801.8604694281681,137.5982780456543,368.19,369.15,2.5448055831922423,222.740408736335,69.75,292.4,45386.26185645196,0.015121011366112722,0.20682458761311634,0.778054401020771,455344.7655280873,508673.62320941826,0.0,0.6964839194247798,0.20983012405048998,0.0936859565247302
2021-08-28 20:00:00+00:00,0.0,10.09375,362.78727809058296,0.0,0.0,0.0,0.0,273.15,14.771111111111113,801.4099670240613,137.79901885986328,368.4166666666666,369.15,2.498805555370119,222.61388054317905,73.0,291.24999990463255,45606.3074524863,0.014732369529267274,0.20690620239885385,0.7783614280718788,457371.9244118381,510959.3356685095,0.0,0.6967299340551458,0.20955101731947084,0.09371904862538334
2021-08-28 21:00:00+00:00,0.0,0.0,362.8168945270114,0.0,0.0,0.0,0.0,273.15,14.945833333333333,801.7805405341252,137.78289413452148,368.2994444444444,369.15,2.5941944348149826,222.78208466847744,73.0,290.9499997138977,45669.09791051949,0.01446080109862456,0.20696323176928885,0.7785759671320867,457875.4272158106,511536.617260671,0.0,0.6969018278292773,0.20935600164374046,0.09374217052698224
2021-08-28 22:00:00+00:00,0.0,0.0,362.218469344245,0.0,0.0,0.0,0.0,273.15,17.977777777777778,801.7808443535697,137.70559310913086,368.1044444444444,369.15,3.256361164914237,222.69722631666403,83.25,290.4,45729.93920906755,0.01590502087685061,0.20665994561586137,0.777435033507288,459158.27363661263,512890.95220726705,0.0,0.6959875706787145,0.2103932380236453,0.09361919129764011
2021-08-28 23:00:00+00:00,0.0,7.3125,361.1747848743862,0.0,0.0,0.0,0.0,273.15,22.13833333333333,801.3125596279568,137.56752395629883,368.9161111111111,369.15,4.55411110844877,222.58682308197024,84.75,289.8750003814697,45740.09771411121,0.015665292432455027,0.20671028858918444,0.7776244189783605,459148.42170921684,512893.0365232975,0.0,0.6961393492037452,0.2102210433541772,0.09363960744207764
2021-08-29 00:00:00+00:00,0.0,0.0,361.9291420470344,0.0,0.0,0.0,0.0,273.15,19.99805555555556,801.7065553114148,137.63254165649414,368.8894444444444,369.15,3.976694553229544,222.60362062666155,86.0,289.6750000953674,45815.826851592414,0.01569499676292109,0.20670405067978656,0.7776009525572923,459922.4853330408,513756.0818836619,0.0,0.696120543013786,0.21024237921617286,0.09363707777004106
2021-08-29 01:00:00+00:00,0.0,0.0,361.77295316060383,0.0,0.0,0.0,0.0,273.15,19.76,802.41664159139,137.7557373046875,368.4,369.15,3.80411120461093,222.9022846984864,85.25,289.5749997138977,45913.30309407595,0.01546303798358336,0.2067527620234475,0.7777841999929692,460792.41209557897,514740.5432311183,0.0,0.6962673959095357,0.21007577273584932,0.09365683135461499
2021-08-29 02:00:00+00:00,0.0,12.0,361.90061304728187,0.0,0.0,0.0,0.0,273.15,20.9525,803.000564812554,137.7592544555664,368.65,369.15,3.905305601557096,223.05571272956004,85.25,289.5249995231628,45955.82264861818,0.015414627489461947,0.206762928227213,0.7778224442833251,461196.4669560729,515194.5585681993,0.0,0.6962980436353335,0.2100410025006488,0.09366095386401772
2021-08-29 03:00:00+00:00,0.0,0.0,361.42489798227945,0.0,0.0,0.0,0.0,273.15,22.111944444444443,801.0949864027234,137.81873321533203,368.54777777777775,369.15,4.376194479995304,222.5263854938084,87.25,289.3499998092651,45894.301127586354,0.015598320766609584,0.206724352639012,0.7776773265943785,460665.00450499036,514590.80832990434,0.0,0.6961817493820349,0.2101729398119632,0.09364531080600196
2021-08-29 04:00:00+00:00,0.0,10.796875,360.1919308259752,0.0,0.0,0.0,0.0,273.15,26.091388888888893,801.0003899298772,137.57134628295898,368.1783333333333,369.15,5.643222352531222,222.50010881635885,89.0,288.8000000953674,45893.745780837526,0.01536507094601977,0.20677333510133586,0.7778615939526444,460550.3047506952,514475.4560431794,0.0,0.6963294165750928,0.21000540950097357,0.09366517392393349
2021-08-29 05:00:00+00:00,0.0,0.0,361.1355624792311,0.0,0.0,0.0,0.0,273.15,23.830277777777777,800.4297283935546,137.70220947265625,368.15,369.15,4.8466945436265725,222.3415919070774,89.5,288.65,45928.529088878444,0.015304467676286503,0.2067860617879798,0.7779094705357336,460870.9940863264,514837.0157657585,0.0,0.6963677824558162,0.20996188292072338,0.09367033462346042
2021-08-29 06:00:00+00:00,0.0,0.0,361.2123018519084,0.0,0.0,0.0,0.0,273.15,22.53638888888889,801.7814026896158,137.68887329101562,368.32333333333327,369.15,4.659666797055138,222.71705704583067,89.25,288.42499985694883,46037.51818725201,0.015046786234908606,0.2068401748906692,0.7781130388744222,461843.7897233537,515937.8735933748,0.0,0.6965309063357217,0.20977681680167243,0.09369227686260585
2021-08-29 07:00:00+00:00,0.0,14.890625,361.521512383355,0.0,0.0,0.0,0.0,273.15,21.571666666666665,801.6749472724067,137.76868057250977,368.65,369.15,4.321472304926979,222.4471989822388,90.75,288.775,46002.26318861402,0.015637784138833488,0.206716065330845,0.7776461505303216,461767.1875845776,515819.8468311991,0.0,0.6961567649487352,0.21020128496970547,0.09364195008155933
2021-08-29 08:00:00+00:00,0.0,0.0,361.5741269683838,0.0,0.0,0.0,0.0,273.15,21.693611111111107,802.4931291707355,137.50383758544922,368.5183333333333,369.15,4.241333281066683,222.91475858900284,87.0,289.775,45802.080644649934,0.015974280631356835,0.20664540106741508,0.7773803183012281,459914.9888975434,513732.43365500704,0.0,0.6959437190231477,0.21044298828531413,0.09361329269153824
2021-08-29 09:00:00+00:00,0.0,0.0,362.172047996521,0.0,0.0,0.0,0.0,273.15,18.82027777777778,802.007967224121,136.9498176574707,368.4883333333333,369.15,3.61158335228761,222.77999181111656,87.75,290.0749997138977,45542.809702173705,0.016414571466486613,0.2065529399920378,0.7770324885414756,457516.2674307772,511029.0688308313,0.0,0.6956649347625052,0.2107592725791861,0.0935757926583086
2021-08-29 10:00:00+00:00,0.0,11.109375,362.2199996948242,0.0,0.0,0.0,0.0,273.15,18.106944444444444,800.6515960184734,136.82504272460938,368.65,369.15,3.312611160344548,222.40252765655524,87.0,290.32500019073484,45385.247796394746,0.016532201752084114,0.20652823763206235,0.7769395606158536,455987.95717849594,509315.62333925976,0.0,0.6955904489511319,0.21084377768072748,0.09356577336814068
2021-08-29 11:00:00+00:00,0.0,0.0,362.151718811459,0.0,0.0,0.0,0.0,273.15,18.694166666666664,802.6473266771104,136.80313873291016,367.9683333333333,369.15,3.428666660785675,222.9575920147366,87.5,290.7250002861023,45428.502965934844,0.0170441463686777,0.2064207292625777,0.7765351243687446,456660.2588367276,510038.749821701,0.0,0.6952662538170025,0.21121158118885455,0.09352216499414306
2021-08-29 12:00:00+00:00,0.0,0.0,362.4793111546834,0.0,0.0,0.0,0.0,273.15,17.502222222222223,802.1267048305936,136.89817810058594,368.3522222222222,369.15,3.272805577251646,222.8129747729832,85.5,291.1000002861023,45372.051640414604,0.017052744017927272,0.20641892375623527,0.7765283322258375,456096.7833794183,509408.94405690546,0.0,0.6952608089496454,0.2112177584602086,0.09352143259014599
2021-08-29 13:00:00+00:00,0.0,0.0,363.177494430542,0.0,0.0,0.0,0.0,273.15,15.218055555555557,800.7446376715767,137.01780700683594,368.65,369.15,2.511750019656287,222.310789036221,81.0,291.99999990463255,45193.72928567275,0.017092683264857886,0.20641053651437985,0.7764967802207623,454322.68067012104,507425.3125807865,0.0,0.6952355154049373,0.21124645430878014,0.09351803028628256
2021-08-29 14:00:00+00:00,0.0,11.703125,363.4458515951368,0.0,0.0,0.0,0.0,273.15,13.65388888888889,801.1859711371528,137.05818939208984,367.8422222222222,369.15,2.0568055666155285,222.6765902667576,79.25,292.3500002861023,45177.81343550857,0.017092762190062886,0.2064105199400868,0.7764967178698503,454162.71857602324,507246.64936274587,0.0,0.6952354654213532,0.21124651101579278,0.09351802356285398
2021-08-29 15:00:00+00:00,0.0,0.0,363.8062133259243,0.0,0.0,0.0,0.0,273.15,12.233611111111111,801.439722273085,137.2136459350586,368.17277777777775,369.15,2.138500021464295,222.62214610629616,81.75,292.20000019073484,45266.60629600647,0.017461230008331875,0.20633314169825032,0.7762056282934178,455225.9869215664,508414.24931937404,0.0,0.6950021044197368,0.21151126204385817,0.09348663353640504
2021-08-29 16:00:00+00:00,0.0,0.0,363.57014188978405,0.0,0.0,0.0,0.0,273.15,12.145833333333334,803.0871980455188,137.335205078125,368.0822222222222,369.15,1.8579722412427264,223.13906027052144,77.5,292.49999990463255,45353.279125584915,0.016875973788786178,0.2064560455043549,0.7766679807068589,455826.10068739124,509116.2036599535,0.0,0.6953727550396659,0.21109075419550485,0.09353649076482923
2021-08-29 17:00:00+00:00,0.0,0.0,363.30562241448297,0.0,0.0,0.0,0.0,273.15,12.370833333333335,801.255086364746,137.87389755249023,368.0255555555556,369.15,1.9529444822669029,222.57085795084643,72.0,293.3000000953674,45303.39709159453,0.016483115595799725,0.20653854572488206,0.7769783386793182,455142.8820956095,508374.3736782331,0.0,0.6956215314979497,0.21080851413554244,0.09356995436650781
2021-08-29 18:00:00+00:00,0.0,0.0,363.3145235125223,0.0,0.0,0.0,0.0,273.15,12.26,802.2149741448296,137.5679473876953,368.65,369.15,2.105027829607328,222.9078643798829,68.75,293.4749998092651,45230.03152276294,0.015919460609084352,0.2066569132720923,0.7774236261188234,454145.53969536745,507290.8267346139,0.0,0.695978428248547,0.21040361022709445,0.09361796152435847
2021-08-29 19:00:00+00:00,0.0,0.0,363.2405298127068,0.0,0.0,0.0,0.0,273.15,13.11,801.3468844265411,137.89679336547852,368.2738888888889,369.15,2.0940555755297345,222.7300613276164,65.75,293.04999961853025,45354.77060426921,0.01484566872963928,0.20688240956677575,0.778271921703585,454901.64775696985,508193.50321698614,0.0,0.6966582164958907,0.20963238180373187,0.09370940170037755
2021-08-29 20:00:00+00:00,0.0,0.0,362.97941561804873,0.0,0.0,0.0,0.0,273.15,13.583333333333334,801.8522636244032,138.12825393676758,368.51,369.15,2.276916702389717,222.73674078199608,67.25,292.3750003814697,45564.50178924164,0.014564568894040477,0.20694144053225152,0.778493990573708,456874.8577834583,510413.1473858173,0.0,0.6968361474430994,0.20943051687826494,0.09373333567863561
2021-08-29 21:00:00+00:00,0.0,0.0,363.2972149319119,0.0,0.0,0.0,0.0,273.15,13.311944444444444,802.0686032613119,138.1973876953125,368.4666666666666,369.15,2.3848333624998723,222.79683494991733,66.75,292.5249995231628,45576.22417778659,0.014591579436597665,0.20693576831831448,0.7784726522450878,457004.9244625312,510556.9878714304,0.0,0.6968190507364134,0.209449913309718,0.09373103595386864
2021-08-29 22:00:00+00:00,0.0,16.5,363.1293690490722,0.0,0.0,0.0,0.0,273.15,13.918333333333331,801.0530914306642,138.06002044677734,368.65,369.15,2.3704445139567056,222.5795630306669,69.25,292.2250002861023,45519.95732788565,0.014853724975191166,0.20688071775520986,0.778265557269599,456562.17979253456,510048.12965280015,0.0,0.6966531168859252,0.20963816737617852,0.09370871573789631
2021-08-29 23:00:00+00:00,0.0,0.0,362.651465411716,0.0,0.0,0.0,0.0,273.15,15.989444444444446,800.7600204637314,137.96414184570312,367.9016666666666,369.15,2.705777839157316,222.43333999209932,81.5,291.275,45620.00986126167,0.01644501432955397,0.20654654699079367,0.7770084386796524,458305.99369127816,511909.5052782606,0.0,0.695645657921542,0.21078114240073959,0.09357319967771846
2021-08-30 00:00:00+00:00,0.0,0.0,362.4777320628696,0.0,0.0,0.0,0.0,273.15,15.770555555555552,800.8636737738715,137.88338470458984,368.2961111111111,369.15,2.8238333398765985,222.46213226318363,89.5,290.49999990463255,45720.85823474464,0.017185206889083322,0.20639110655329249,0.7764236865576242,459665.0622278555,513387.07065368036,0.0,0.6951769193218438,0.21131293231124063,0.09351014836691568
2021-08-30 01:00:00+00:00,0.0,0.0,362.28815033170906,0.0,0.0,0.0,0.0,273.15,17.974444444444448,800.842405107286,138.0055046081543,368.6961111111111,369.15,3.258722312450409,222.456224284702,90.5,290.0500000953674,45831.13161459605,0.016893921866779935,0.20645227640797623,0.7766538017252439,460637.19787888305,514488.7775260334,0.0,0.6953613889675083,0.2111036491491087,0.093534961883383
2021-08-30 02:00:00+00:00,0.0,10.59375,361.025918911828,0.0,0.0,0.0,0.0,273.15,23.04111111111111,801.8109367031522,137.6599998474121,367.9716666666667,369.15,4.729944543441136,222.7252606243558,91.5,289.275,45894.30716980139,0.01626893105324635,0.20658352447881825,0.7771475444679353,460979.10091132275,514904.91183583933,0.0,0.695757154553008,0.21065464805248943,0.09358819739450253
2021-08-30 03:00:00+00:00,0.0,0.0,361.25965535693695,0.0,0.0,0.0,0.0,273.15,22.250000000000004,800.4894604831272,137.76832580566406,368.7611111111111,369.15,4.586111150450177,222.35818425072569,91.25,288.1000000476837,46041.73919978356,0.015065354253604174,0.20683627560674311,0.7780983701396527,461894.841991809,515993.8855515547,0.0,0.6965191522484236,0.20979015196339434,0.09369069578818205
2021-08-30 04:00:00+00:00,0.0,0.0,361.1409584469265,0.0,0.0,0.0,0.0,273.15,24.84361111111111,800.5643894449869,137.9485626220703,368.3411111111111,369.15,5.094639011621474,222.3803170479669,90.25,287.32499995231626,46230.65133293697,0.014185153720902025,0.2070211177186106,0.7787937285604875,463375.92306033865,517696.9383765396,0.0,0.697076293278833,0.2091580683694923,0.09376563835167466
2021-08-30 05:00:00+00:00,0.0,17.09375,360.26282171461315,0.0,0.0,0.0,0.0,273.15,26.74222222222222,800.244963378906,137.68439483642578,368.44,369.15,5.611166698402829,222.2902681477865,90.0,287.07499995231626,46163.87707417408,0.013922003864709386,0.20707637918841104,0.7790016169468796,462583.1555696434,516825.71113179805,0.0,0.6972428391226979,0.20896911998875245,0.09378804088854957
2021-08-30 06:00:00+00:00,0.0,0.0,359.3361072709825,0.0,0.0,0.0,0.0,273.15,29.082222222222217,801.5200268046062,137.54442596435547,368.3194444444444,369.15,6.561250060929193,222.64445223066545,90.75,286.749999666214,46242.77916288826,0.013746931171273596,0.20711314445403256,0.7791399243746939,463291.53572524444,517626.8012416382,0.0,0.6973536363313141,0.20884341914463236,0.09380294452405354
2021-08-30 07:00:00+00:00,0.0,9.3125,358.85731740951536,0.0,0.0,0.0,0.0,273.15,31.00777777777777,799.490146806505,137.68967056274414,368.7566666666666,369.15,7.2237223300668925,222.08059681786435,90.25,286.54999961853025,46206.603295983245,0.013497612583418413,0.20716550135748213,0.7793368860590995,462812.1053500997,517104.86422288,0.0,0.6975114139683305,0.2086644184062208,0.09382416762544875
2021-08-30 08:00:00+00:00,0.0,11.890625,356.92885356055365,0.0,0.0,0.0,0.0,273.15,34.871666666666655,798.0516809590655,137.72298431396484,368.4505555555555,369.15,8.692250105672413,221.6810225465563,92.0,286.1499997615814,46199.11662680768,0.01340580827729542,0.20718478026176795,0.7794094114609366,462694.05928132107,516978.02131782006,0.0,0.697569508877099,0.2085985089924143,0.0938319821304867
2021-08-30 09:00:00+00:00,0.0,0.0,358.3203899892171,0.0,0.0,0.0,0.0,273.15,31.819166666666668,799.7779532199435,137.70213317871094,368.1983333333333,369.15,7.648194566170376,222.16054273393425,89.25,286.5500000953674,46227.4207899349,0.01335005156619757,0.2071964891710985,0.7794534592627039,462951.3681571342,517268.5875853078,0.0,0.6976047918644755,0.20855847999392493,0.09383672814159943
2021-08-30 10:00:00+00:00,0.0,13.203125,359.29371704525414,0.0,0.0,0.0,0.0,273.15,29.292222222222225,801.3374987114802,137.54462814331055,368.32,369.15,6.549277909331852,222.5937501695422,84.0,287.275,46147.8259648795,0.013173583736671787,0.2072335474152989,0.7795928688480293,462071.6098886592,516295.3053973926,0.0,0.6977164583920822,0.20843179289633987,0.09385174871157792
2021-08-30 11:00:00+00:00,0.0,0.0,360.2035574701097,0.0,0.0,0.0,0.0,273.15,27.546111111111102,801.8999414910207,137.45408630371094,368.2861111111111,369.15,5.798889048761791,222.76665090348988,79.25,287.82499995231626,46061.63012842446,0.012882652675164124,0.20729464293821553,0.7798227043866203,461072.61220912443,515195.02761002316,0.0,0.697900546593955,0.2082229424870473,0.09387651091899775
2021-08-30 12:00:00+00:00,0.0,11.796875,360.8856163067288,0.0,0.0,0.0,0.0,273.15,23.7075,802.2042211574977,137.49800872802734,368.66777777777776,369.15,5.127194508446587,222.83450655619305,73.75,288.4499997138977,45993.95844819795,0.012485984447500395,0.20737794326602493,0.7801360722864747,460210.2917839403,514253.1929605729,0.0,0.6981515221931966,0.20793820747366323,0.09391027033314008
2021-08-30 13:00:00+00:00,0.0,6.90625,361.41904513888886,0.0,0.0,0.0,0.0,273.15,20.51777777777778,801.545881754557,137.4295539855957,368.15,369.15,3.993861166503694,222.6516348563301,64.0,289.65000047683714,45743.03439273781,0.011708657345209022,0.20754118195750612,0.7807501606972849,457339.5769923151,511087.64240378205,0.0,0.6986432826874704,0.20738029893059437,0.09397641838193518
2021-08-30 14:00:00+00:00,0.0,0.0,362.0650268660651,0.0,0.0,0.0,0.0,273.15,20.061666666666667,800.5624305725097,137.20211029052734,368.345,369.15,3.840361176398065,222.3784534751045,64.25,289.8000000953674,45587.690920250236,0.011865204583748762,0.20750830703741277,0.7806264883788385,455858.65939556964,509424.1962268637,0.0,0.698544252740155,0.2074926496669189,0.09396309759292612
2021-08-30 15:00:00+00:00,0.0,0.0,362.2676905165778,0.0,0.0,0.0,0.0,273.15,18.895,801.2333831108942,137.54518127441406,368.15,369.15,3.569888948599498,222.52825533549,65.5,289.79999961853025,45739.98470163665,0.012093253164325425,0.20746041683549166,0.7804463300001829,457487.11828317825,511231.60030760133,0.0,0.6983999859782479,0.20765632214546484,0.09394369187628714
2021-08-30 16:00:00+00:00,0.0,0.0,361.4942842356364,0.0,0.0,0.0,0.0,273.15,21.18638888888889,801.5972862074109,137.62225341796875,368.67527777777775,369.15,4.280361257857747,222.6659132639568,68.75,289.15,45889.32674623415,0.012177170396943613,0.20744279421664186,0.7803800353864146,459019.8148748081,512939.7738016333,0.0,0.6983468969859938,0.2077165522832379,0.09393655073076813
2021-08-30 17:00:00+00:00,0.0,15.0,360.34539436764186,0.0,0.0,0.0,0.0,273.15,25.508611111111108,799.9608593919542,137.59982681274414,368.2811111111111,369.15,5.297944607602226,222.2113507927789,70.75,288.7500001430511,45851.612376463745,0.01221425644335747,0.20743500614689492,0.7803507374097475,458659.7867371888,512535.4312795337,0.0,0.6983234347468125,0.20774317049236873,0.09393339476081876
2021-08-30 18:00:00+00:00,0.0,0.0,361.0142349243164,0.0,0.0,0.0,0.0,273.15,23.06111111111111,802.1149730936686,137.8110237121582,368.65,369.15,4.810305735402637,222.8337895626493,70.0,288.45000019073484,46093.53523525384,0.011858633056764295,0.20750968705807948,0.7806316798851561,460913.8347665768,515073.73866800003,0.0,0.6985484098774063,0.2074879333417683,0.09396365678082542
2021-08-30 19:00:00+00:00,0.0,0.0,360.4169756804572,0.0,0.0,0.0,0.0,273.15,25.410833333333333,799.271382870144,137.7110137939453,368.2383333333333,369.15,5.314944646226035,222.08547707451723,69.25,288.4250000953674,45900.77492365127,0.011714456706574925,0.20753996409161926,0.7807455792018059,458919.3622705386,512852.77280582883,0.0,0.6986396141383263,0.20738446094631544,0.0939759249153582
2021-08-30 20:00:00+00:00,0.0,18.296875,359.7783793936835,0.0,0.0,0.0,0.0,273.15,27.70694444444444,798.8111613125271,137.6000146653917,368.0466666666666,369.15,6.0431946243180175,221.89198973337813,75.25,287.6000000476837,45968.85671555993,0.012065850733025803,0.20746617134606457,0.7804679779209096,459763.5222451712,513776.9288859541,0.0,0.6984173215145196,0.20763665475880563,0.09394602372667475
