Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-08-30 21:00:00+00:00,0.0,0.0,359.3603531689114,0.0,0.0,0.0,0.0,273.15,29.801666666666662,801.8016638522674,137.79625701904297,368.4272222222222,369.15,6.683444567786324,222.7238335800172,79.25,287.0249997615814,46299.3217134443,0.012240192042114734,0.2074295596711559,0.7803302482867294,463150.4434936911,517552.14650698815,0.0,0.6983070266537111,0.20776178568294076,0.09393118766334806
2021-08-30 22:00:00+00:00,0.0,0.0,359.68810724894206,0.0,0.0,0.0,0.0,273.15,27.823611111111106,799.7708957417805,137.71126556396484,368.5994444444444,369.15,6.206333471669091,222.15858287811287,80.5,286.8000000953674,46189.78044846605,0.012252535606967912,0.20742696752253673,0.7803204968704953,462060.4330059144,516333.425032862,0.0,0.6982992174957952,0.20777064527204206,0.09393013723216277
2021-08-30 23:00:00+00:00,0.0,0.0,360.07450455559626,0.0,0.0,0.0,0.0,273.15,27.841111111111108,800.6765505981444,137.60438537597656,368.1516666666666,369.15,6.056277870469624,222.41015303717725,80.75,286.7500003814697,46214.252944820895,0.012250675869054914,0.20742735806749846,0.7803219660634465,462304.37370415975,516606.1209143242,0.0,0.6983003940605412,0.2077693104443547,0.09393029549510408
2021-08-31 00:00:00+00:00,0.0,24.203125,360.6379412057664,0.0,0.0,0.0,0.0,273.15,25.669166666666666,799.1800474378797,138.00653076171875,368.24555555555554,369.15,5.595555698076884,222.0820801035564,82.5,286.37499990463255,46323.2636005852,0.012214318587216335,0.20743499309668456,0.7803506883160991,463377.80591538287,517807.6406460705,0.0,0.6983233954317605,0.2077432150957959,0.0939333894724436
2021-08-31 01:00:00+00:00,0.0,0.0,360.5589622455173,0.0,0.0,0.0,0.0,273.15,26.023333333333337,799.6940923055012,137.92058944702148,368.3861111111111,369.15,5.48247236304813,221.95823599073628,85.0,285.9749998092651,46388.98858480982,0.01225897009054958,0.20742561628098458,0.7803154136284658,464056.2387583206,518563.3003454721,0.0,0.6982951467107825,0.2077752636294783,0.09392958965973924
2021-08-31 02:00:00+00:00,0.0,0.0,360.1847005165947,0.0,0.0,0.0,0.0,273.15,26.621666666666663,798.6562821960445,138.2680625915527,368.6166666666667,369.15,5.710500137408575,221.84896761576343,87.25,285.62499990463255,46502.419783956946,0.012297411489341773,0.20741754358723824,0.78028504492342,465209.06275763817,519849.40600378765,0.0,0.6982708265900779,0.20780285511612165,0.09392631829380033
2021-08-31 03:00:00+00:00,0.0,18.390625,359.49999656677244,0.0,0.0,0.0,0.0,273.15,29.87388888888889,802.0162254333493,137.9991912841797,368.2855555555556,369.15,6.649194561110602,222.7822854148017,89.75,285.24999990463255,46668.519397013115,0.012341017806676999,0.20740838626059782,0.7802505959327252,466891.3320946017,521726.84238609206,0.0,0.6982432386199725,0.20783415401952493,0.09392260736050265
2021-08-31 04:00:00+00:00,0.0,8.40625,356.36534819708925,0.0,0.0,0.0,0.0,273.15,36.41805555555557,796.1591250949434,137.82062911987305,368.43888888888887,369.15,9.106166779862509,221.1553128263686,92.0,284.8500000476837,46332.726884452844,0.012321153134060401,0.2074125578418473,0.7802662890240922,463522.6009726325,517963.5550618646,0.0,0.6982558062343087,0.20781989590101826,0.09392429786467292
2021-08-31 05:00:00+00:00,0.0,0.0,356.6716174104478,0.0,0.0,0.0,0.0,273.15,35.383888888888904,794.4890072631833,137.39123153686523,368.5280555555555,369.15,8.787166743543414,220.75041922251387,82.5,285.67499985694883,45958.3737889861,0.011673535339861192,0.20754855757862914,0.7807779070815096,459476.2147456406,513477.3039476992,0.0,0.6986655000030465,0.20735509310314743,0.09397940689380614
2021-08-31 06:00:00+00:00,0.0,11.09375,355.86678376515704,0.0,0.0,0.0,0.0,273.15,37.38972222222221,792.6575682406955,137.72468948364258,368.47277777777776,369.15,9.503000193436938,220.1826580513848,76.0,286.3500000476837,45855.37028814341,0.011244651979465253,0.2076386230843123,0.7811167249362225,458247.5646125897,512127.62470115826,0.0,0.6989367876592433,0.2070473138024842,0.09401589853827247
2021-08-31 07:00:00+00:00,0.0,0.0,355.009585486518,0.0,0.0,0.0,0.0,273.15,39.8111111111111,789.6489765760634,137.51256561279297,368.46777777777777,369.15,10.163389019966123,219.346938387553,76.5,286.3499998092651,45610.96433083338,0.011317792511418382,0.20762326357260216,0.7810589439159795,455838.85619534337,509431.73928407265,0.0,0.6988905247956435,0.20709979961037178,0.09400967559398468
2021-08-31 08:00:00+00:00,0.0,27.3125,355.1240476078457,0.0,0.0,0.0,0.0,273.15,39.12416666666667,794.74984020657,137.3373031616211,368.2994444444444,369.15,10.160139152738784,220.76384514278843,78.25,286.37499990463255,45843.08567824538,0.01159239030703476,0.2075655980355227,0.7808420116574426,458285.9764944266,512151.6021663649,0.0,0.698716829717271,0.2072968588887024,0.09398631139402669
2021-08-31 09:00:00+00:00,0.0,0.0,355.24767874187893,0.0,0.0,0.0,0.0,273.15,39.0063888888889,791.6850405375162,137.44783401489258,368.5083333333333,369.15,10.08211122618781,219.91251188490128,78.75,286.45000019073484,45691.08719931488,0.011722178452514522,0.20753834252497194,0.7807394790225135,456826.45811421826,510513.48557341326,0.0,0.6986347295237234,0.20739000260378543,0.09397526787249108
2021-08-31 10:00:00+00:00,0.0,19.5,357.0178260209825,0.0,0.0,0.0,0.0,273.15,35.227777777777774,793.6823840162486,137.22285079956055,368.84222222222223,369.15,8.602722497913572,220.71015371110707,77.0,286.9750000476837,45647.72036616908,0.011858683876043016,0.207509676386031,0.780631639737926,456455.91766812216,510091.98909837083,0.0,0.6985483777292358,0.20748796981427714,0.09396365245648712
2021-08-31 11:00:00+00:00,0.0,0.0,358.5343677160475,0.0,0.0,0.0,0.0,273.15,32.23555555555555,800.1838101196287,137.1575164794922,368.43611111111113,369.15,7.527333491643271,222.273281648424,73.75,287.49999990463255,45915.73110186557,0.011752800402441563,0.20753191191548728,0.7807152876820712,459086.7069888013,513037.69103349344,0.0,0.6986153586411212,0.20741197911677578,0.09397266224210293
2021-08-31 12:00:00+00:00,0.0,14.6875,359.1114313719008,0.0,0.0,0.0,0.0,273.15,29.48638888888889,799.8776333787704,136.8452377319336,368.7844444444444,369.15,6.657611149681938,222.1882318793403,72.75,287.8750001430511,45734.00869614131,0.011876353031637797,0.20750596586335607,0.7806176811050062,457326.93828660407,511064.39850457007,0.0,0.6985372002369067,0.20750065082166416,0.09396214894142926
2021-08-31 13:00:00+00:00,0.0,0.0,360.7920137511359,0.0,0.0,0.0,0.0,273.15,25.416944444444443,800.2060889689128,137.06262588500977,368.43555555555554,369.15,5.42325006140603,222.3155807410347,68.0,288.65,45702.43267998716,0.011670883353225641,0.2075491144958226,0.7807800021509518,456916.1764016202,510616.5348006051,0.0,0.6986671775777343,0.2073531898733011,0.09397963254896471
2021-08-31 14:00:00+00:00,0.0,10.40625,361.0691769239637,0.0,0.0,0.0,0.0,273.15,23.11027777777778,802.3498914591471,137.13578414916992,368.4033333333333,369.15,4.814138994746737,222.8749704064264,65.0,289.37499990463255,45734.46088271362,0.011685336934627305,0.20754607924372828,0.7807685838216445,457243.06947850215,510981.0610156906,0.0,0.6986580346233802,0.20736356267144662,0.0939784027051733
2021-08-31 15:00:00+00:00,0.0,0.0,361.7975036409166,0.0,0.0,0.0,0.0,273.15,20.36,800.6009705268012,137.1614761352539,368.4888888888889,369.15,3.9275278233157263,222.38915886773003,64.5,289.99999990463255,45544.95157685203,0.012061274037391725,0.20746713245214773,0.7804715935104605,455521.66940836137,509036.9875111625,0.0,0.698420216848963,0.207633369965009,0.09394641318602798
2021-08-31 16:00:00+00:00,0.0,0.0,361.9884458118015,0.0,0.0,0.0,0.0,273.15,20.47388888888889,802.4629244656032,137.7724380493164,368.15,369.15,3.900861185722881,222.9050573476156,63.75,289.8000000953674,45885.86452720556,0.01177395552388341,0.2075274693399845,0.7806985751361322,458797.90852153336,512713.7993409999,0.0,0.6986019762264588,0.2074271616366285,0.09397086213691272
2021-08-31 17:00:00+00:00,0.0,0.0,361.344990158081,0.0,0.0,0.0,0.0,273.15,20.44833333333333,800.2717642890079,137.63924026489258,368.0161111111111,369.15,3.91800003071626,222.2977126736112,67.25,289.025,45838.91515111048,0.011820947008136719,0.2075176011282913,0.780661451863572,458350.27208006266,512210.99738261744,0.0,0.698572249898022,0.2074608865347894,0.09396686356718859
2021-08-31 18:00:00+00:00,0.0,0.0,362.0302998712327,0.0,0.0,0.0,0.0,273.15,19.95388888888889,800.133052215576,137.75588989257812,368.4358333333333,369.15,3.718361197246445,222.2591822687785,66.75,289.2250000476837,45838.09258005811,0.01188323576274946,0.20750452048982262,0.7806122437474279,458370.9399636216,512230.6987451899,0.0,0.6985328462158679,0.20750559051397885,0.09396156327015333
2021-08-31 19:00:00+00:00,0.0,0.0,361.4107396464877,0.0,0.0,0.0,0.0,273.15,21.06083333333333,802.8628947787812,137.8228645324707,368.56388888888887,369.15,3.882972274223964,222.97024958292653,67.5,288.9250000953674,46064.62253775586,0.01178959483592549,0.20752418508445564,0.7806862200796189,460592.5411871574,514718.47266902047,0.0,0.6985920829919149,0.20743838563720374,0.09396953137088133
2021-08-31 20:00:00+00:00,0.0,23.5,358.85229970084293,0.0,0.0,0.0,0.0,273.15,30.342777777777773,799.5543497212727,137.58540725708008,368.4044444444445,369.15,6.855555639266967,222.0984308242799,70.0,287.95000019073484,45950.81944834867,0.0114873641779336,0.20758765352263395,0.7809249822994325,459314.1679542487,513306.38080605847,0.0,0.6987832645218438,0.20722148775690155,0.09399524772125459
2021-08-31 21:00:00+00:00,0.0,0.0,359.57369894027704,0.0,0.0,0.0,0.0,273.15,29.14222222222222,799.7106403096515,137.78240966796875,368.65,369.15,6.482889006932577,222.14184519026023,72.5,287.32499995231626,46125.725994833396,0.011427156212609027,0.2076002971953521,0.7809725465920389,461034.4143641338,515232.142408063,0.0,0.6988213487025887,0.20717828076886427,0.0940003705285471
2021-08-31 22:00:00+00:00,0.0,0.0,359.2021500057644,0.0,0.0,0.0,0.0,273.15,29.80361111111112,800.368649037679,137.93548965454102,368.46777777777777,369.15,6.627250102228589,222.32462513817688,78.75,286.74999990463255,46307.63942706166,0.011950879353510765,0.20749031533576273,0.7805588053107265,463098.00848132063,517509.4848081181,0.0,0.6984900544885355,0.20755413827356786,0.09395580723789664
2021-08-31 23:00:00+00:00,0.0,0.0,359.7902865261501,0.0,0.0,0.0,0.0,273.15,27.57388888888889,798.9466401841906,137.77456665039062,368.5416666666666,369.15,6.210222340424854,221.9296228620742,81.5,286.300000333786,46244.00715835975,0.01200979065645619,0.20747794396214422,0.7805122653813996,462489.2314872003,516825.93989827303,0.0,0.6984527863551677,0.20759641944546395,0.0939507941993683
2021-09-01 00:00:00+00:00,0.0,26.59375,360.5101619762845,0.0,0.0,0.0,0.0,273.15,24.97388888888889,799.1615722317161,137.83140563964844,368.5827777777777,369.15,5.366194569799635,221.9907152091133,81.5,285.94999995231626,46332.17167437769,0.011741108036185657,0.20753436731240102,0.7807245246514134,463244.99151321524,517685.2932306091,0.0,0.6986227550319731,0.20740358781716509,0.09397365715086171
2021-09-01 01:00:00+00:00,0.0,0.0,360.0357701979743,0.0,0.0,0.0,0.0,273.15,27.241666666666667,800.258567420112,137.90961456298828,368.19833333333327,369.15,5.896666739119425,222.29404665205217,82.5,285.5500000953674,46487.1254439817,0.011579183401020423,0.20756837148578572,0.7808524451131938,464718.1292881495,519340.50168482796,0.0,0.6987251838935132,0.20728738096936933,0.09398743513711741
2021-09-01 02:00:00+00:00,0.0,0.0,360.0362785339355,0.0,0.0,0.0,0.0,273.15,27.10111111111112,801.7173710801867,138.04862213134766,368.3533333333333,369.15,5.882694502539104,222.6992703755697,82.25,285.3500000476837,46651.485020671054,0.011395354636281258,0.20760697552638094,0.7809976698373378,466274.4648750575,521089.9597743459,0.0,0.6988414643985232,0.20715545925566353,0.09400307634581326
2021-09-01 03:00:00+00:00,0.0,20.8125,359.6000048806932,0.0,0.0,0.0,0.0,273.15,29.03694444444444,801.2238710869683,137.9688262939453,368.5494444444444,369.15,6.313916724655363,222.5621868218317,85.25,284.69999995231626,46702.202475845166,0.011315980228501298,0.20762364415201473,0.7810603756194839,466743.903533582,521618.99144270003,0.0,0.6988916711098894,0.2070984991022621,0.09400982978784848
2021-09-01 04:00:00+00:00,0.0,0.0,357.5059089681837,0.0,0.0,0.0,0.0,273.15,33.955,795.6452772352429,137.69031524658203,368.3272222222222,369.15,8.123472376134663,221.0205172644722,87.0,284.32499995231626,46344.45887144968,0.011265439130154905,0.20763425778266745,0.7811003030871776,463144.92215882096,517599.66133277427,0.0,0.6989236394398615,0.20706223062480875,0.09401412993532984
2021-09-01 05:00:00+00:00,0.0,13.796875,356.00351596620345,0.0,0.0,0.0,0.0,273.15,36.87777777777777,794.5536466471352,137.92906951904297,368.3405555555555,369.15,9.379055784808266,220.7093466949464,86.0,284.3750001430511,46352.97331808833,0.011173987061916467,0.20765346271699753,0.781172550221086,463187.1695109481,517651.9131597019,0.0,0.6989814839628056,0.20699660527690855,0.09402191076028586
2021-09-01 06:00:00+00:00,0.0,0.0,354.57729685465495,0.0,0.0,0.0,0.0,273.15,39.19277777777777,791.4099696011012,137.51168823242188,368.5597222222222,369.15,10.175111350218456,219.8361031341553,82.75,284.9250000953674,45941.01156162315,0.011150588071018902,0.20765837650508603,0.781191035423895,459059.733562124,513040.42214703123,0.0,0.6989962839225147,0.20697981453414868,0.09402390154333659
2021-09-01 07:00:00+00:00,0.0,0.0,355.1054556083679,0.0,0.0,0.0,0.0,273.15,38.18638888888889,795.5192084079317,137.60347366333008,368.46777777777777,369.15,9.676472324795192,220.977558377584,83.25,285.3750001430511,46137.50687949217,0.011551073955587961,0.20757427446932653,0.7808746515750855,461209.9790289435,515421.5496123468,0.0,0.698742964759717,0.2072672083502311,0.0939898268900519
2021-09-01 08:00:00+00:00,0.0,29.296875,356.927027721405,0.0,0.0,0.0,0.0,273.15,35.81555555555555,799.1166171095108,137.4304161071777,368.1833333333333,369.15,8.688333505392073,221.90322688632543,81.75,286.8500000476837,46049.84244189661,0.012480456616248147,0.2073791041105879,0.780140439273164,460766.88139215903,514875.4462613876,0.0,0.6981550195526623,0.20793423967481237,0.09391074077252527
2021-09-01 09:00:00+00:00,0.0,0.0,357.9827874077691,0.0,0.0,0.0,0.0,273.15,32.42472222222222,800.6018225436741,136.98059844970703,368.4,369.15,7.652833366791407,222.38939581553151,82.0,287.275,45916.39467243418,0.012863961849575096,0.20729856801158925,0.7798374701388356,459610.11626464484,513561.880004755,0.0,0.6979123729251833,0.2082095253636666,0.09387810171115017
2021-09-01 10:00:00+00:00,0.0,14.796875,357.4519069650438,0.0,0.0,0.0,0.0,273.15,32.78527777777777,799.224567430284,136.98938369750977,368.6455555555555,369.15,7.95630558066898,222.0068245188396,81.0,287.79999985694883,45756.72446076419,0.01314243233715994,0.20724008920919643,0.7796174784536437,458141.10396490037,511905.2552062983,0.0,0.6977361701534837,0.2084094296520108,0.09385440019450551
2021-09-01 11:00:00+00:00,0.0,0.0,356.33412460539074,0.0,0.0,0.0,0.0,273.15,35.98611111111111,795.3721332126194,136.9424285888672,368.43527777777774,369.15,8.99202797147963,220.936704580519,79.0,288.12499990463255,45469.21261947767,0.013090101045855392,0.20725107878037036,0.7796588201737743,455238.2392441005,508664.5640719868,0.0,0.6977692836822256,0.2083718619319694,0.09385885438580494
2021-09-01 12:00:00+00:00,0.0,18.296875,358.8536873266432,0.0,0.0,0.0,0.0,273.15,29.869444444444444,799.910802900526,137.1786231994629,368.50138888888887,369.15,7.165750144720079,222.19744592454705,79.5,288.3750001430511,45767.83550365875,0.01338259315195067,0.20718965543809037,0.779427751409959,458363.9007907373,512141.1075075363,0.0,0.6975841995178345,0.20858184227342233,0.09383395820874334
2021-09-01 13:00:00+00:00,0.0,0.0,359.6900353198581,0.0,0.0,0.0,0.0,273.15,28.544722222222216,798.0949750773111,136.9073600769043,368.305,369.15,6.265833485788768,221.6930491383871,81.25,288.3750001430511,45573.64287196769,0.013673150625473224,0.2071286383686506,0.7791982110058762,456553.5200932679,510102.5504678299,0.0,0.697400328147438,0.20879044668464364,0.09380922516791831
2021-09-01 14:00:00+00:00,0.0,13.203125,360.8778248087565,0.0,0.0,0.0,0.0,273.15,24.28083333333333,799.6205251905651,137.0318946838379,368.5261111111111,369.15,5.10013902399275,222.1168133799236,80.0,289.07499995231626,45591.62181821898,0.014074946236577743,0.20704426129031867,0.7788807924731036,456919.7652870564,510489.92092346365,0.0,0.6971460440190825,0.20907893526643972,0.09377502071447778
2021-09-01 15:00:00+00:00,0.0,0.0,361.18959206899007,0.0,0.0,0.0,0.0,273.15,22.46388888888889,801.1039892747666,137.01544189453125,368.65,369.15,4.673777918418249,222.52888665517176,75.0,289.9250000953674,45536.82261892801,0.01393168512327229,0.2070743461241128,0.7789939687526148,456304.26319271064,509810.02976995095,0.0,0.6972367120820004,0.20897607119444858,0.09378721672355106
2021-09-01 16:00:00+00:00,0.0,0.0,361.744368932512,0.0,0.0,0.0,0.0,273.15,20.06277777777777,800.8757759602865,137.30545599195693,368.0275,369.15,3.905361128184531,222.46549387613936,74.25,290.4,45545.58874569973,0.014209992698870591,0.20701590153323715,0.7787741057678922,456520.9529672458,510037.0197434429,0.0,0.6970605723682736,0.20917590394271965,0.09376352368900676
2021-09-01 17:00:00+00:00,0.0,9.90625,362.4767954953511,0.0,0.0,0.0,0.0,273.15,19.42638888888889,802.2918608432345,137.69887161254883,368.9,369.15,3.622916660706202,222.8574616919624,75.25,290.12499990463255,45800.22317836207,0.014153485605003903,0.2070277680229492,0.778818746372047,459046.93849844596,512862.20073302137,0.0,0.6970963363186043,0.20913532928563414,0.09376833439576163
2021-09-01 18:00:00+00:00,0.0,0.0,362.5634250831604,0.0,0.0,0.0,0.0,273.15,17.859166666666667,801.4188190544976,137.88377380371094,368.65472222222223,369.15,3.27533334394296,222.61633963267008,75.5,290.5000003814697,45752.68020365917,0.01453609429839628,0.20694742019733678,0.778516485504267,458748.46534479543,512507.86458409496,0.0,0.6968541707365433,0.20941006922233552,0.09373576004112112
2021-09-01 19:00:00+00:00,0.0,0.0,361.60450304667154,0.0,0.0,0.0,0.0,273.15,20.4175,798.9951547241209,137.89629889594184,368.4627777777777,369.15,3.953388997448816,221.83816271464028,81.5,289.67499961853025,45748.380060090094,0.014885971589351994,0.2068739459662361,0.778240082444412,458868.26483302115,512622.6114036271,0.0,0.69663270466545,0.20966132530024667,0.09370597003430332
2021-09-01 20:00:00+00:00,0.0,12.796875,360.9557271364,0.0,0.0,0.0,0.0,273.15,22.73083333333333,801.9649259779187,137.5250985209147,368.5563888888889,369.15,4.718472265932295,222.76803536309137,81.5,289.30000057220457,45854.175078767126,0.014539562353430766,0.20694669190577955,0.7785137457407897,459767.7421766244,513646.39789417584,0.0,0.6968519756006414,0.2094125596319702,0.09373546476738841
2021-09-01 21:00:00+00:00,0.0,0.0,361.3898281839158,0.0,0.0,0.0,0.0,273.15,22.20888888888889,799.2928673299152,137.8206672668457,368.6516666666666,369.15,4.495222348769506,222.02579686482744,85.25,289.04999985694883,45839.22770222126,0.014961198543670125,0.20685814830582924,0.7781806531505006,459814.60368428106,513675.6962343911,0.0,0.6965850851933222,0.2097153501977849,0.09369956460889281
2021-09-01 22:00:00+00:00,0.0,0.0,361.6629819340176,0.0,0.0,0.0,0.0,273.15,21.20333333333333,800.6234489101835,137.92950439453125,368.72833333333335,369.15,4.166416634519895,222.3954034720527,85.25,288.74999990463255,45999.53785823912,0.014680781358415954,0.20691703591473265,0.7784021827268514,461291.36073251726,515340.8177159482,0.0,0.6967625884141541,0.20951397053333962,0.09372344105250631
2021-09-01 23:00:00+00:00,0.0,0.0,361.2064952129788,0.0,0.0,0.0,0.0,273.15,22.892222222222223,800.4264259168834,137.81805769602457,368.6780555555556,369.15,4.4360834317737154,222.3406745317248,81.0,288.9250000953674,45923.2273159197,0.014114233584035511,0.20703601094735255,0.778849755468612,460261.46004505927,514221.25214126497,0.0,0.6971211790936287,0.20910714484100903,0.09377167606536228
2021-09-02 00:00:00+00:00,0.0,0.0,360.820021709866,0.0,0.0,0.0,0.0,273.15,24.275,802.2561390346951,137.59373674180773,368.435,369.15,5.062861299249861,222.84892804039853,79.0,288.9749998092651,45945.33496448231,0.013814054819018396,0.20709904848800614,0.7790868966929755,460342.868532407,514328.6371156737,0.0,0.6973111566778165,0.20889161285248184,0.09379723046970172
2021-09-02 01:00:00+00:00,0.0,21.09375,361.14906183878577,0.0,0.0,0.0,0.0,273.15,23.775277777777777,800.7954776000977,137.84235248141815,368.3236111111111,369.15,4.929500063657761,222.44318879021543,80.0,288.42499985694883,46032.16136563834,0.013508381319429127,0.2071632399229199,0.779328378757651,461069.9025041261,515157.69210875116,0.0,0.6975045993036136,0.20867214973012332,0.09382325096626311
2021-09-02 02:00:00+00:00,0.0,0.0,361.55647359424165,0.0,0.0,0.0,0.0,273.15,22.689444444444447,801.8201659138997,137.82605063120525,368.6452777777777,369.15,4.478527789115905,222.72782435947,80.25,288.4,46089.60755014207,0.013528566207778264,0.20715900109636656,0.7793124326958552,461654.74423221766,515810.0331036346,0.0,0.6974918258732437,0.20868664134954099,0.09382153277721532
2021-09-02 03:00:00+00:00,0.0,12.0,361.9224265946282,0.0,0.0,0.0,0.0,273.15,20.291388888888893,800.1600801934137,137.97384868197972,368.6411111111111,369.15,4.168722228937678,222.26668946160208,81.75,288.3000000953674,46059.47642002785,0.013690863159269198,0.20712491873655348,0.7791842181041774,461428.8524748662,515548.737268399,0.0,0.6973891188858793,0.20880316373462615,0.09380771737949452
2021-09-02 04:00:00+00:00,0.0,0.0,360.8879760593838,0.0,0.0,0.0,0.0,273.15,23.987500000000004,801.6894133334689,137.8814326900906,368.49527777777774,369.15,5.094472451342477,222.70493030971951,82.0,288.17499985694883,46136.60295523061,0.013623640998510128,0.20713903539031286,0.779237323611177,462170.01518672047,516380.5236591165,0.0,0.6974316597679817,0.20875490056214496,0.09381343966987338
2021-09-02 05:00:00+00:00,0.0,9.5,360.1108588600158,0.0,0.0,0.0,0.0,273.15,27.92194444444445,801.0038434176973,137.76685604943168,368.48083333333335,369.15,5.904944515360726,222.50106794145373,80.25,287.8500002861023,46110.84629586525,0.013063880091884864,0.20725658518070417,0.7796795347274109,461650.0169608522,515830.2613584939,0.0,0.6977858753051842,0.2083530385244371,0.09386108617037861
2021-09-02 06:00:00+00:00,0.0,0.0,359.85839125315346,0.0,0.0,0.0,0.0,273.15,27.817777777777778,801.6126175435386,137.65266218821208,368.1916666666666,369.15,6.0921390032768254,222.6701718097264,80.75,287.6000000476837,46147.72091707599,0.01293633174124662,0.2072833703343382,0.7797802979244152,461959.4941382995,516183.06621586374,0.0,0.6978665817323252,0.20826147605509124,0.09387194221258362
2021-09-02 07:00:00+00:00,0.0,0.0,359.34356379614934,0.0,0.0,0.0,0.0,273.15,30.554722222222217,791.2203044467502,137.60947188483345,368.0366666666666,369.15,6.617833348115285,219.70841880374485,79.75,287.69999995231626,45519.330919692075,0.01285998306511493,0.20729940355632587,0.7798406133785591,455633.7839761178,509118.99780675594,0.0,0.697914890433528,0.2082066692183904,0.0938784403480817
2021-09-02 08:00:00+00:00,0.0,18.109375,359.4673503367106,0.0,0.0,0.0,0.0,273.15,29.90972222222221,795.626452738444,137.54224258422852,368.15,369.15,6.570833368433846,221.0073494550917,75.75,288.525,45619.639099067645,0.012881350929380114,0.20729491630483016,0.7798237327657896,456647.72112098185,510250.7970623863,0.0,0.6979013702550197,0.2082220080330804,0.09387662171189987
2021-09-02 09:00:00+00:00,0.0,0.0,360.3083284780714,0.0,0.0,0.0,0.0,273.15,26.69083333333333,800.9844298299153,136.91720581054688,368.84777777777776,369.15,5.759222288793988,222.49567565070265,78.5,288.90000023841856,45658.804829930516,0.013662987611902053,0.20713077260150056,0.7792062397865973,457401.9535203503,511051.04919551854,0.0,0.6974067597252503,0.20878314997771286,0.0938100902970369
2021-09-02 10:00:00+00:00,0.0,10.5,360.3925028928121,0.0,0.0,0.0,0.0,273.15,26.67666666666668,801.2392127312554,136.74467086791992,368.4622222222222,369.15,5.622333437734181,222.56644855499272,81.5,289.19999995231626,45568.45427011915,0.014448367541183718,0.20696584281635141,0.7785857896424648,456860.61682361295,510403.5505910029,0.0,0.696909697619228,0.20934707326682359,0.09374322911394833
2021-09-02 11:00:00+00:00,0.0,0.0,359.0630317306518,0.0,0.0,0.0,0.0,273.15,31.35916666666667,799.3191419474284,136.7067642211914,367.8338888888889,369.15,5.920750123196178,222.1025401178996,81.75,289.9250000953674,45333.00740608544,0.015166520217798685,0.20681503075426227,0.778018449027939,454831.4985838555,508097.7822860059,0.0,0.6964551104812228,0.20986280816382244,0.09368208135495477
2021-09-02 12:00:00+00:00,0.0,0.0,361.0110104645623,0.0,0.0,0.0,0.0,273.15,25.24277777777777,800.4017094082301,136.72436205546063,368.9280555555556,369.15,5.587416774431864,222.33380858951145,83.75,289.8000000953674,45419.83076552416,0.015410821155573188,0.20676372755732964,0.7778254512870971,455815.6788517506,509183.9800012415,0.0,0.6963004533365975,0.2100382686638784,0.09366127799952403
2021-09-02 13:00:00+00:00,0.0,20.09375,360.3320487446255,0.0,0.0,0.0,0.0,273.15,23.36583333333333,800.3157657708061,136.65827436659072,368.2258333333333,369.15,5.226444490618177,222.30993562062588,76.25,291.7249998092651,45093.46794998792,0.01583606753803498,0.20667442581701265,0.7774895066449523,452735.96685382776,505720.79169506347,0.0,0.6960312276855197,0.2103437085934756,0.09362506372100479
2021-09-02 14:00:00+00:00,0.0,4.796875,362.4743824895223,0.0,0.0,0.0,0.0,273.15,18.79611111111112,800.2346829223633,136.8312530517578,369.0233333333333,369.15,3.5270833960506653,222.2874126052856,67.5,293.3000000953674,44903.541110353064,0.015468856805741237,0.20675154007079435,0.7777796031234644,450660.96132622927,503422.6221308941,0.0,0.6962637121071146,0.2100799520566075,0.09365633583627804
2021-09-02 15:00:00+00:00,0.0,0.0,360.52617887073086,0.0,0.0,0.0,0.0,273.15,21.73555555555556,795.4180141533743,136.9376678466797,367.8772222222221,369.15,4.607583432462481,220.94944911532937,58.25,294.3000000953674,44516.19818574573,0.014215940318000983,0.2070146525332198,0.7787694071487793,446205.6675944691,498512.20046272036,0.0,0.6970568080308317,0.20918017463148433,0.09376301733768393
2021-09-02 16:00:00+00:00,0.0,7.40625,362.9294953621758,0.0,0.0,0.0,0.0,273.15,15.863055555555558,801.4752516004772,137.61509704589844,368.82916666666665,369.15,3.0086389552222355,222.63201491461868,58.0,293.57500019073484,45188.41486195775,0.013546051682106352,0.20715532914675766,0.779298619171136,452636.0061542734,505732.3936170737,0.0,0.6974807606456128,0.20869919499119816,0.09382004436318903
2021-09-02 17:00:00+00:00,0.0,0.0,362.6667901802063,0.0,0.0,0.0,0.0,273.15,14.58972222222222,798.4950428263344,137.61509704589844,368.2325,369.15,2.893666682905621,221.80417961120608,53.0,294.4999994277954,44878.98090880235,0.013109103377796388,0.20724708829066274,0.7796438083315408,449337.4848053798,502070.2873732226,0.0,0.6977572596710218,0.20838550332579972,0.09385723700317844
2021-09-02 18:00:00+00:00,0.0,0.0,362.677494430542,0.0,0.0,0.0,0.0,273.15,16.068055555555553,802.7284807501898,137.61509704589844,368.15,369.15,2.8296111404233506,222.98013423919687,42.5,295.6250003814697,44945.22655431743,0.011280322317806096,0.20763113231326075,0.7810885453689332,449168.4077487081,501979.04895003105,0.0,0.6989142255398039,0.20707291081430518,0.09401286364589097
2021-09-02 19:00:00+00:00,0.0,0.0,362.7171065711975,0.0,0.0,0.0,0.0,273.15,16.16111111111111,800.9882141282823,137.67436599731445,368.4433333333333,369.15,2.758388898703787,222.49672691769072,39.5,295.025,44958.35081451977,0.010119542578511694,0.20787489605851253,0.7820055613629757,448772.69794939406,501598.76015645475,0.0,0.6996483513532404,0.20624003573024927,0.0941116129165103
2021-09-02 20:00:00+00:00,0.0,0.0,362.6707888285319,0.0,0.0,0.0,0.0,273.15,15.849999999999998,801.6437202623154,137.7548065185547,368.4,369.15,2.724166745212344,222.6788121202258,41.25,293.9999994277954,45178.395836085525,0.009926107789919984,0.20791551736411681,0.7821583748459632,450881.07202553854,503965.68713293906,0.0,0.6997706700045118,0.20610126366271722,0.094128066332771
2021-09-02 21:00:00+00:00,0.0,0.0,362.6686348173353,0.0,0.0,0.0,0.0,273.15,15.877499999999998,801.7266739908855,137.81580352783203,368.4,369.15,2.9697778520981464,222.7018547566732,45.75,293.6750000953674,45253.10225634549,0.010781326022491327,0.2077359215352768,0.7814827524422319,452017.0921232377,505189.4872744436,0.0,0.6992298339563477,0.2067148490466264,0.09405531699702588
2021-09-02 22:00:00+00:00,0.0,0.0,362.6336797205607,0.0,0.0,0.0,0.0,273.15,17.04222222222222,801.0733482360837,137.98757553100586,368.65,369.15,3.0732778618070817,222.5203753026327,52.75,291.9749998092651,45536.178418518575,0.011180811613387751,0.20765202956118856,0.7811671588254236,455028.3973534846,508533.4069952439,0.0,0.6989771673915454,0.2070015024819725,0.09402133012648209
2021-09-02 23:00:00+00:00,0.0,19.90625,361.7737523057725,0.0,0.0,0.0,0.0,273.15,20.7725,801.3009620666503,138.0300178527832,368.1222222222222,369.15,4.061222328808572,222.5836013666789,67.75,291.0249995231628,45711.85979128307,0.013497546006303021,0.20716551533867636,0.7793369386550206,457856.6510543376,511568.08630909515,0.0,0.69751145609957,0.20866437060779305,0.093824173292637
2021-09-03 00:00:00+00:00,0.0,0.0,361.1244551107618,0.0,0.0,0.0,0.0,273.15,23.36527777777778,801.9277245754664,137.7213478088379,368.4,369.15,4.785000043312708,222.8972849019369,61.0,290.2500003814697,45767.1894624595,0.011594536445625253,0.2075651473464187,0.7808403162079561,457528.2476306445,511304.6952490344,0.0,0.6987154721510631,0.20729839906485317,0.09398612878408381
2021-09-03 01:00:00+00:00,0.0,0.0,361.6881721835666,0.0,0.0,0.0,0.0,273.15,21.33555555555556,801.2138123914928,137.8627815246582,368.4,369.15,4.282027824785974,222.5593927171496,60.25,290.15,45789.180313015226,0.011382078032989384,0.2076097636130722,0.7810081583539383,457649.7150036931,511452.00187148596,0.0,0.6988498623103466,0.2071459317177569,0.09400420597189656
2021-09-03 02:00:00+00:00,0.0,0.0,361.0359949111938,0.0,0.0,0.0,0.0,273.15,23.05111111111111,801.742639973958,137.837158203125,368.65,369.15,4.817333468331231,222.7062897406685,58.75,290.17499961853025,45806.939869765396,0.011119265471912278,0.2076649542508984,0.7812157802771893,457705.54098851746,511528.6953354918,0.0,0.699016095482236,0.206957338067355,0.09402656645040905
2021-09-03 03:00:00+00:00,0.0,17.890625,360.9700035370721,0.0,0.0,0.0,0.0,273.15,23.7725,801.6666400824652,137.92420196533203,368.4316666666667,369.15,4.903111197551091,222.68517822265628,60.75,289.6750000953674,45910.630327689134,0.011138198915634641,0.2076609782277167,0.7812008228566486,458750.40531442466,512695.3959494594,0.0,0.6990041200853259,0.20697092430764993,0.09402495560702415
2021-09-03 04:00:00+00:00,0.0,7.5,359.94817477544143,0.0,0.0,0.0,0.0,273.15,27.906666666666663,800.5333081393771,137.89162826538086,368.62555555555554,369.15,6.254277815686332,222.37036401536736,61.0,289.2500001430511,45902.24412859142,0.01088789140201181,0.20771354280557752,0.7813985657924106,458550.53686114115,512485.67371223605,0.0,0.6991624356075744,0.2067913133315928,0.0940462510608328
2021-09-03 05:00:00+00:00,0.0,0.0,359.4729065004984,0.0,0.0,0.0,0.0,273.15,29.94083333333333,799.9521439446344,137.75334930419922,368.2644444444444,369.15,6.731583431561788,222.2089294730293,63.75,288.9,45878.436773500725,0.011124297023125939,0.20766389762514353,0.7812118053517304,458422.2746163445,512329.4378252078,0.0,0.6990129130324603,0.20696094859715242,0.09402613837038737
2021-09-03 06:00:00+00:00,0.0,0.0,358.3881702423096,0.0,0.0,0.0,0.0,273.15,31.82777777777777,798.9212264166935,137.83793258666992,368.15,369.15,7.529861201312805,221.9225634596083,63.5,288.90000023841856,45847.44605740957,0.011081155908207277,0.20767295725927648,0.7812458868325163,458092.62710287416,511963.3762203304,0.0,0.6990401996224087,0.20692999161337525,0.09402980876421602
2021-09-03 07:00:00+00:00,0.0,16.796875,357.79618453555634,0.0,0.0,0.0,0.0,273.15,32.79638888888889,797.3841133287219,137.77467346191406,368.5919444444445,369.15,7.905194572607676,221.49558745490185,65.25,289.1999997138977,45690.78933094287,0.011600978095675337,0.20756379459990817,0.7808352273044165,456767.4629597873,510454.1404236451,0.0,0.6987113974028333,0.20730302191860975,0.0939855806785571
2021-09-03 08:00:00+00:00,0.0,12.3125,359.8715041266547,0.0,0.0,0.0,0.0,273.15,27.509444444444444,799.4516095818412,137.26140213012695,368.3327777777777,369.15,6.2281389995416,222.06989181942416,60.5,291.0999998092651,45340.71733675592,0.012127028777008343,0.20745332395682825,0.7804196472661634,453509.187894947,506784.53076563525,0.0,0.698378618451979,0.2076805638761214,0.09394081767189957
2021-09-03 09:00:00+00:00,0.0,0.0,361.2870246399773,0.0,0.0,0.0,0.0,273.15,22.11805555555556,800.4240951877167,137.2458953857422,368.2566666666666,369.15,4.768666727807786,222.34002694023988,57.25,292.1000002861023,45235.348552192525,0.01221695914826527,0.2074344385788643,0.7803486022728704,452496.4556939453,505647.9902427715,0.0,0.6983217248913922,0.2077451103451172,0.0939331647634906
2021-09-03 10:00:00+00:00,0.0,0.0,361.3443535847134,0.0,0.0,0.0,0.0,273.15,21.471666666666668,801.0799725172254,137.36017990112305,368.3511111111111,369.15,4.314500087632073,222.52221538543708,60.0,292.525,45244.283708782394,0.013135408835687144,0.20724156414450567,0.7796230270198071,453007.0455859973,506169.07894381654,0.0,0.6977406144168211,0.20840438757865923,0.09385499800451977
2021-09-03 11:00:00+00:00,0.0,11.09375,361.92316537645127,0.0,0.0,0.0,0.0,273.15,20.011666666666663,800.7859198845756,137.00717544555664,368.65,369.15,3.865027849740452,222.44053397708475,59.0,293.0000003814697,45038.31149445557,0.013301168378300055,0.207206754640557,0.779492076981143,451020.51095347485,503940.52695946017,0.0,0.6976357249245455,0.20852338604335913,0.09384088903209534
2021-09-03 12:00:00+00:00,0.0,0.0,362.0333937899272,0.0,0.0,0.0,0.0,273.15,19.180833333333336,800.3857628885902,137.3415870666504,368.1611111111111,369.15,3.812250032226245,222.32937912411165,65.25,292.4499997138977,45210.54798846546,0.014202821615370608,0.20701740746077218,0.7787797709238572,453159.414112759,506281.8079992059,0.0,0.6970651110483459,0.2091707547523799,0.09376413419927423
2021-09-03 13:00:00+00:00,0.0,0.0,362.573501625061,0.0,0.0,0.0,0.0,273.15,16.641666666666666,801.1293026733397,137.18970489501953,368.22777777777776,369.15,2.904166691303253,222.5359184349909,64.75,292.724999332428,45160.03867056335,0.014335295061285286,0.20698958803713008,0.7786751169015845,452713.98010903643,505777.02554694837,0.0,0.6969812656143738,0.2092658784649493,0.0937528559206768
2021-09-03 14:00:00+00:00,0.0,10.0,362.3467232449849,0.0,0.0,0.0,0.0,273.15,17.20722222222222,802.5314743381074,137.31917190551758,368.4,369.15,3.105444540447659,222.9018584738838,62.75,292.4250000953674,45328.22686649255,0.013645113501985348,0.20713452616458308,0.7792203603334316,454082.0523239945,507342.71889212326,0.0,0.6974180711718903,0.20877031699745435,0.09381161183065538
2021-09-03 15:00:00+00:00,0.0,0.0,362.2980890888638,0.0,0.0,0.0,0.0,273.15,18.574722222222224,801.5314703877765,137.33856201171875,368.2955555555556,369.15,3.621416721873813,222.6476317299737,61.75,291.74999990463255,45382.894314265825,0.01288325247388626,0.2072945169804839,0.7798222305456299,454278.8061826417,507603.7070019041,0.0,0.6979001670797977,0.20822337305069158,0.0938764598695107
2021-09-03 16:00:00+00:00,0.0,0.0,362.5237943394978,0.0,0.0,0.0,0.0,273.15,18.466944444444444,802.1448951551649,137.6478385925293,368.50055555555554,369.15,3.3402500666512385,222.81802742428252,70.25,291.20000019073484,45605.878846541724,0.01414135983322691,0.20703031443502234,0.7788283257317508,457093.4399864177,510680.3476311043,0.0,0.6971040107945311,0.2091266224949646,0.09376936671050426
2021-09-03 17:00:00+00:00,0.0,0.0,361.6656861347622,0.0,0.0,0.0,0.0,273.15,20.401666666666667,800.8133736673989,137.45465469360352,368.17277777777775,369.15,4.092472308807902,222.44815990448004,67.25,291.275,45454.568288848604,0.013608789166941523,0.2071421542749423,0.7792490565581163,455330.9273503602,508740.0450897573,0.0,0.6974410585211548,0.20874423755698182,0.09381470392186343
2021-09-03 18:00:00+00:00,0.0,13.796875,361.84705220540366,0.0,0.0,0.0,0.0,273.15,19.169444444444444,801.3206216430665,137.4083251953125,368.65,369.15,3.710750097698636,222.5890623770821,63.0,292.12499990463255,45335.730720848325,0.013448211051918301,0.20717587567909715,0.7793759132689845,454066.5796024993,507336.0631994961,0.0,0.6975426760140742,0.20862895121721856,0.09382837276870724
2021-09-03 19:00:00+00:00,0.0,0.0,361.7678130891588,0.0,0.0,0.0,0.0,273.15,19.851666666666663,801.7270820787218,137.45724868774414,368.9,369.15,3.969444534381231,222.7019682863024,69.5,290.9,45565.953190567874,0.013734278204858546,0.2071158015769797,0.7791499202181617,456504.77728174074,510044.77228065795,0.0,0.6973616437785148,0.20883433459381232,0.09380402162767276
2021-09-03 20:00:00+00:00,0.0,0.0,361.85927547030974,0.0,0.0,0.0,0.0,273.15,19.97055555555556,800.7441533067487,137.84283447265625,368.3611111111111,369.15,3.980916712151633,222.42893241034625,65.75,291.325000667572,45571.17169226813,0.013350612149437866,0.20719637144861805,0.7794530164019441,456379.52344597905,509925.6501843941,0.0,0.6976044371280714,0.20855888244689283,0.0938366804250357
2021-09-03 21:00:00+00:00,0.0,0.0,361.8715647930569,0.0,0.0,0.0,0.0,273.15,20.308888888888887,800.1726388549804,137.89263153076172,368.8877777777777,369.15,3.965527777936723,222.26601181454137,65.25,291.24999990463255,45566.82854062028,0.013188944807553234,0.20723032159041382,0.779580733602033,456261.2676375872,509802.29117281607,0.0,0.6977067382746006,0.2084428204934033,0.093850441231996
2021-09-03 22:00:00+00:00,0.0,19.5,360.8366852611965,0.0,0.0,0.0,0.0,273.15,24.74138888888889,800.1064300876194,137.7580795288086,368.6461111111111,369.15,5.171055667665269,222.25178654988613,75.25,289.8000000953674,45746.34900017724,0.01386842919348015,0.20708762986936916,0.7790439409371507,458374.4293912949,512126.3894665031,0.0,0.6972767450429709,0.2089306532904286,0.09379260166660061
2021-09-03 23:00:00+00:00,0.0,0.0,360.9174961090088,0.0,0.0,0.0,0.0,273.15,23.749166666666667,801.6866395568846,137.79545211791992,368.15,369.15,4.885889004468917,222.69073379940463,74.0,289.8249997138977,45845.17826424985,0.013662597690039534,0.2071308544850917,0.7792065478248688,459268.82856153796,513136.91302203154,0.0,0.6974070064837502,0.2087828700270524,0.09381012348919744
2021-09-04 00:00:00+00:00,0.0,8.40625,361.3717222955492,0.0,0.0,0.0,0.0,273.15,21.422500000000003,801.4540874905055,137.88269424438477,369.0127777777777,369.15,4.361416758563784,222.62613617367225,78.75,289.4250000953674,45924.279019194175,0.014166788328808046,0.2070249744509503,0.7788082372202416,460296.537736829,514257.5655843821,0.0,0.6970879169196753,0.2091448812009358,0.09376720187938899
2021-09-04 01:00:00+00:00,0.0,0.0,361.229999923706,0.0,0.0,0.0,0.0,273.15,23.10277777777777,801.835869615343,137.87731170654297,368.5077777777777,369.15,4.625833293464448,222.7321869744196,74.25,289.45000019073484,45940.39372640392,0.013389116877047592,0.20718828545582002,0.7794225976671324,460095.1099748113,514075.0726033359,0.0,0.6975800712811792,0.20858652581047868,0.09383340290834224
2021-09-04 02:00:00+00:00,0.0,0.0,361.207409286499,0.0,0.0,0.0,0.0,273.15,21.47833333333333,801.1748886277943,137.84432983398438,368.15,369.15,4.494861139588886,222.54858104705812,72.5,289.02500023841856,45959.024769291704,0.012732022632359643,0.20732627524720446,0.7799417021204359,459975.35180995427,513977.20591387205,0.0,0.6979958540889438,0.2081148149202908,0.09388933099076535
2021-09-04 03:00:00+00:00,0.0,0.0,360.9529489517212,0.0,0.0,0.0,0.0,273.15,22.90333333333333,800.6527374098038,137.8554458618164,368.4,369.15,4.676027997069889,222.4748352771336,71.25,288.94999995231626,45944.69799358013,0.012456092658477894,0.20738422054171962,0.7801596867998024,459703.4822015309,513688.50234398746,0.0,0.6981704341417456,0.20791675162720058,0.09391281423105378
2021-09-04 04:00:00+00:00,0.0,0.0,360.5231924353705,0.0,0.0,0.0,0.0,273.15,25.105000000000004,801.4535596720376,137.62470245361328,368.31277777777774,369.15,5.234416717953152,222.62598922729492,71.25,289.27500047683714,45862.08892301869,0.012714207818882686,0.20733001635803464,0.7799557758230826,458996.8986976154,512884.85318216233,0.0,0.6980071257767031,0.20810202704698882,0.09389084717630809
2021-09-04 05:00:00+00:00,0.0,21.296875,361.320287000868,0.0,0.0,0.0,0.0,273.15,22.681666666666665,802.2318982611761,137.6858024597168,369.15,369.15,4.664889132844078,222.6268908267552,70.0,289.4250000953674,45903.206560017774,0.01261255400147655,0.20735136365968992,0.7800360823388335,459361.11502194934,513297.38272997027,0.0,0.6980714427858669,0.2080290585810486,0.09389949863308443
2021-09-04 06:00:00+00:00,0.0,0.0,361.2838647164239,0.0,0.0,0.0,0.0,273.15,22.67861111111112,801.2269445800781,137.47568130493164,368.15,369.15,4.687777844667435,222.63248516506624,68.25,289.9499997138977,45692.8548914091,0.012713661671411898,0.2073301310490035,0.7799562072795846,457302.91791145614,510992.02240886184,0.0,0.6980074713313585,0.20810163501083176,0.0938908936578097
2021-09-04 07:00:00+00:00,0.0,0.0,360.6799968719482,0.0,0.0,0.0,0.0,273.15,24.63694444444444,802.7335602823891,137.34493255615234,369.11,369.15,5.180527847740387,222.98154524061417,71.5,289.4999994277954,45806.32743216476,0.012940259179068965,0.2072825455723955,0.7797771952485355,458543.815926582,512366.25065937557,0.0,0.6978640966723244,0.2082642953873081,0.09387160794036756
2021-09-04 08:00:00+00:00,0.0,0.0,360.1246175257365,0.0,0.0,0.0,0.0,273.15,23.930000000000003,800.8782224697537,139.7284289042155,365.6113888888889,369.15,4.563361132409837,222.48191423204216,69.0,290.0000003814697,46413.38482746079,0.012891910318754654,0.20729269883306153,0.7798153908481839,464598.001083195,519133.72825546144,0.0,0.6978946889455263,0.2082295880637837,0.09387572299068997
2021-09-04 09:00:00+00:00,0.0,21.90625,361.5207980261909,0.0,0.0,0.0,0.0,273.15,20.962777777777777,801.3965560913086,137.43046188354492,368.3794444444444,369.15,4.325444495081902,222.610154914856,64.75,290.9750002861023,45526.5541588447,0.012867520612382879,0.20729782067139962,0.7798346587162176,455709.56594545714,509203.2670820997,0.0,0.6979101211766048,0.2082120800011038,0.09387779882229152
2021-09-04 10:00:00+00:00,0.0,0.0,361.7258942328559,0.0,0.0,0.0,0.0,273.15,20.38361111111111,802.0287253655326,137.42946243286133,368.2022222222222,369.15,4.118166757822038,222.78436860826284,64.5,291.275,45515.208845327186,0.013059563488395159,0.207257491667437,0.7796829448441678,455684.65387778485,509165.0242710443,0.0,0.6977886066789124,0.20834993974615987,0.09386145357492767
2021-09-04 11:00:00+00:00,0.0,0.0,362.4132751380072,0.0,0.0,0.0,0.0,273.15,19.34888888888889,801.032550794813,137.62686157226562,368.5061111111111,369.15,3.714916737278304,222.5784735616049,61.25,291.775,45445.95906328915,0.012800033700366196,0.20731199292292307,0.7798879733767107,454871.7308958826,508270.7327952473,0.0,0.6979528221186289,0.20816363523860304,0.09388354264276812
2021-09-04 12:00:00+00:00,0.0,0.0,361.5574091339111,0.0,0.0,0.0,0.0,273.15,20.7725,801.2944970364041,137.56829833984375,368.4,369.15,4.015222251282798,222.58180541992192,62.75,292.025,45402.57376624252,0.013313254366089424,0.20720421658312121,0.7794825290507893,454673.85808319296,508021.8822585279,0.0,0.6976280769961215,0.2085320627155485,0.09383986028832991
2021-09-04 13:00:00+00:00,0.0,15.890625,360.4450472195943,0.0,0.0,0.0,0.0,273.15,26.15972222222221,800.4493359205458,137.7790565490723,368.06888888888886,369.15,5.350305518309275,222.18014865875244,81.0,289.79999985694883,45772.92377234572,0.014912340015848973,0.20686840859667172,0.7782192513874793,459126.7341007884,512909.91953329457,0.0,0.6966160132543513,0.20968026191869465,0.0937037248269541
2021-09-04 14:00:00+00:00,0.0,8.109375,358.7027678807576,0.0,0.0,0.0,0.0,273.15,29.55916666666665,798.1235087415904,137.6885986328125,368.9294444444444,369.15,7.107389063967599,221.70097483317068,86.75,288.6999997138977,45783.74134056959,0.014888152795280279,0.20687348791299115,0.7782383592917286,459223.9645596271,513019.8606347963,0.0,0.6966313239493459,0.20966289174024952,0.09370578431040463
2021-09-04 15:00:00+00:00,0.0,0.0,358.0575614314609,0.0,0.0,0.0,0.0,273.15,32.12638888888889,797.800181342231,137.66224670410156,368.9844444444444,369.15,7.798388918108409,221.61116168551985,91.25,288.025,45863.667300329595,0.014993811132306464,0.20685129966221563,0.7781548892054779,460074.9901189407,513964.799196828,0.0,0.6965644408365645,0.20973877148342177,0.09369678768001372
2021-09-04 16:00:00+00:00,0.0,0.0,358.8186815961202,0.0,0.0,0.0,0.0,273.15,31.27555555555556,799.170890875922,137.6743278503418,368.4055555555556,369.15,7.40080556458897,221.99191446940108,93.0,287.7500003814697,45990.408646983415,0.015012313948390962,0.2068474140708379,0.7781402719807712,461355.04459247994,515393.77475268545,0.0,0.6965527281565649,0.20975205966803628,0.09369521217539885
2021-09-04 17:00:00+00:00,0.0,19.1875,358.67687331305603,0.0,0.0,0.0,0.0,273.15,30.56694444444445,798.9141441345216,137.7208709716797,368.2955555555556,369.15,7.068861229684617,221.92059654659707,93.25,287.8000000953674,45983.18622846742,0.015100010012201421,0.2068289978974377,0.7780709920903608,461323.6654145774,515353.90923302656,0.0,0.6964972140370037,0.20981504114362198,0.09368774481937431
2021-09-04 18:00:00+00:00,0.0,0.0,359.5430106692844,0.0,0.0,0.0,0.0,273.15,28.655833333333334,800.4734737989636,137.72245407104492,368.15,369.15,6.496194486088223,222.3537431038752,94.5,287.9,46057.46306646462,0.015396868499754688,0.20676665761505153,0.7778364738851938,462208.1575688107,516325.6766719066,0.0,0.6963092864210785,0.21002824741705012,0.09366246616187147
2021-09-04 19:00:00+00:00,0.0,0.0,359.73885510126746,0.0,0.0,0.0,0.0,273.15,28.01083333333333,801.2873883056639,137.64626693725586,368.355,369.15,6.216666767332289,222.543858748542,95.0,288.04999961853025,46054.79416926705,0.015625145305655175,0.2067187194858124,0.7776561352085324,462288.55392937886,516402.93707826757,0.0,0.6961647666720665,0.21019220691268847,0.09364302641524516
2021-09-04 20:00:00+00:00,0.0,19.109375,359.7357188585069,0.0,0.0,0.0,0.0,273.15,28.09805555555556,799.0736970350479,137.68026733398438,368.9,369.15,6.430277861356736,221.96491614447703,95.25,287.92499985694883,45958.848663100325,0.015541826870886774,0.20673621635711378,0.7777219567719995,461286.42893996584,515288.07611910877,0.0,0.6962175155487831,0.21013236264032367,0.0936501218108932
2021-09-04 21:00:00+00:00,0.0,0.0,359.9584968143039,0.0,0.0,0.0,0.0,273.15,27.54277777777777,800.0625385538735,137.7744102478027,368.00305555555553,369.15,6.1632500235239664,222.2395946417916,94.5,287.95000019073484,46043.18873585195,0.015445840442242358,0.2067563735071291,0.7777977860506285,462087.89120398514,516188.6379686112,0.0,0.6962782833687995,0.2100634207746683,0.09365829585653214
2021-09-04 22:00:00+00:00,0.0,0.0,360.02680868784586,0.0,0.0,0.0,0.0,273.15,26.58694444444445,800.731432003445,137.59560012817383,368.58166666666665,369.15,6.0071111461851325,222.39530621422668,92.0,288.3499998092651,45958.03460527882,0.015429820889817855,0.20675973761313826,0.7778104414970439,461225.7826733374,515226.47333454,0.0,0.6962884250282533,0.21005191493286934,0.09365966003887743
2021-09-04 23:00:00+00:00,0.0,0.0,360.4594611655341,0.0,0.0,0.0,0.0,273.15,26.78361111111111,800.2831420898438,137.61575317382812,368.39666666666665,369.15,5.729083469311396,222.3008737691244,91.5,288.6000000476837,45899.23772124933,0.015591806085112249,0.20672572072212642,0.7776824731927613,460711.50671963027,514643.1110420982,0.0,0.6961858738351544,0.21016826056737634,0.09364586559746929
