Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-09-05 00:00:00+00:00,0.0,23.796875,360.9073732227749,0.0,0.0,0.0,0.0,273.15,23.559444444444445,801.7338982984754,137.48260498046875,368.35722222222216,369.15,5.061972259283066,222.6927501975166,92.25,288.6750000953674,45926.019314274046,0.01579220447423407,0.20668363706041085,0.777524158465355,461074.1877416487,515037.2604359207,0.0,0.6960589987421415,0.21031220197608802,0.09362879928177044
2021-09-05 01:00:00+00:00,0.0,0.0,360.9925722842746,0.0,0.0,0.0,0.0,273.15,23.6125,800.6751434834798,137.5158233642578,368.15,369.15,4.91533341884613,222.40976246727843,93.25,288.54999985694883,45896.32594634423,0.01583518428974532,0.2066746112991535,0.7774902044111012,460796.2039459964,514724.3869329509,0.0,0.6960317868997734,0.2103430741577833,0.09362513894244323
2021-09-05 02:00:00+00:00,0.0,0.0,360.7953153228759,0.0,0.0,0.0,0.0,273.15,24.44527777777778,800.5632102796767,137.438232421875,368.22277777777776,369.15,5.048666825294495,222.3228959570991,94.0,288.3000000953674,45903.78816269946,0.015710169250128463,0.20670086445747302,0.7775889662923985,460812.58870205807,514749.5397932299,0.0,0.6961109370729938,0.21025327727832854,0.09363578564867782
2021-09-05 03:00:00+00:00,0.0,0.0,360.6214137352837,0.0,0.0,0.0,0.0,273.15,24.75638888888889,801.6546876356335,137.38912963867188,368.5366666666666,369.15,5.296166733768251,222.681858291626,94.0,288.4250000953674,45930.0361348425,0.015834915077208918,0.20667466783378613,0.7774904170890049,461134.5259615714,515102.3184200113,0.0,0.6960319573472806,0.2103428807829158,0.0936251618698035
2021-09-05 04:00:00+00:00,0.0,23.0,360.3569256104363,0.0,0.0,0.0,0.0,273.15,25.93638888888889,800.436433546278,137.51624298095703,368.4,369.15,5.425388957129584,222.34345414055724,94.5,288.4,45906.64672957793,0.015892656541229778,0.20666254212634175,0.7774448013324284,460926.7406845306,514867.05059178465,0.0,0.6959953990615815,0.2103843566235923,0.09362024431482613
2021-09-05 05:00:00+00:00,0.0,0.0,360.5029001596239,0.0,0.0,0.0,0.0,273.15,26.5375,800.75779425727,137.6141357421875,368.7,369.15,5.711555731428995,222.43272134568969,95.0,288.4,45957.769791047525,0.015975401329456195,0.2066451657208142,0.7773794329497297,461478.8445874506,515479.22409193154,0.0,0.6959430094503861,0.21044379330464807,0.09361319724496577
2021-09-05 06:00:00+00:00,0.0,0.0,360.18151389016043,0.0,0.0,0.0,0.0,273.15,27.48388888888889,799.8532429165309,137.35612106323242,368.65,369.15,5.939000161091487,222.18145720163983,95.75,288.4250000953674,45815.813914472965,0.016124960406703113,0.20661375831459233,0.7772612812787045,460123.3463251761,513956.9276746818,0.0,0.6958483142332962,0.2105512262343312,0.09360045953237262
2021-09-05 07:00:00+00:00,0.0,0.0,359.9651512145996,0.0,0.0,0.0,0.0,273.15,27.306111111111107,800.834961988661,137.46145248413086,368.8444444444444,369.15,6.085722250408597,222.45415692647305,95.75,288.4750000476837,45899.26711892256,0.016176000127935714,0.2066030399731335,0.7772209598989308,460985.3721617522,514917.0110264862,0.0,0.6958159970995664,0.21058789043408968,0.09359611246634399
2021-09-05 08:00:00+00:00,0.0,0.0,360.1936598163181,0.0,0.0,0.0,0.0,273.15,26.637500000000003,800.9126150512697,137.3284912109375,368.15,369.15,5.720638912121454,222.4757271999784,95.5,288.90000023841856,45791.853268233644,0.01657281447434486,0.2065197089603876,0.7769074765652676,460092.14331117505,513897.57090134965,0.0,0.695564731743027,0.21087295418081767,0.09356231407615523
2021-09-05 09:00:00+00:00,0.0,0.0,360.6544774097866,0.0,0.0,0.0,0.0,273.15,23.49444444444444,801.9285122341579,137.27771377563477,368.06055555555554,369.15,5.265305698977576,222.75792058308923,94.0,289.4750002861023,45741.94312154453,0.016916858479220257,0.20644745971936374,0.776635681801416,459751.5130785714,513498.2962463862,0.0,0.6953468637171194,0.21112012823064644,0.09353300805223415
2021-09-05 10:00:00+00:00,0.0,30.40625,361.1603135108948,0.0,0.0,0.0,0.0,273.15,22.986388888888893,798.8996233622233,137.05459594726562,368.4,369.15,4.776472241746054,221.9165627627903,92.0,290.0749997138977,45401.00843260532,0.017195908321207667,0.2063888592525464,0.776415232426246,456454.3495168997,509800.5344252109,0.0,0.6951701419295505,0.21132062134910387,0.09350923672134567
2021-09-05 11:00:00+00:00,0.0,0.0,361.21031326082016,0.0,0.0,0.0,0.0,273.15,22.192499999999995,800.7491428460014,137.26065063476562,368.15,369.15,4.701138923830456,222.37754100799563,92.0,290.15,45562.751252638205,0.017276477818958212,0.20637193965801878,0.776351582523023,458118.0416576597,511654.27437950956,0.0,0.6951191154507349,0.211378511539116,0.09350237301014917
2021-09-05 12:00:00+00:00,0.0,0.0,361.60475034713744,0.0,0.0,0.0,0.0,273.15,21.409722222222225,800.4635499403212,137.1296844482422,368.4,369.15,4.23927787621816,222.35098691728385,92.0,290.20000019073484,45495.2031553277,0.01733037061731162,0.20636062217036455,0.7763090072123238,457463.9558382865,510920.8195457965,0.0,0.6950849834382411,0.21141723474194368,0.09349778181981525
2021-09-05 13:00:00+00:00,0.0,0.0,361.5652334340413,0.0,0.0,0.0,0.0,273.15,20.97305555555556,801.2522272745769,137.21517944335938,368.26666666666665,369.15,4.084333443376753,222.57006382412385,92.0,290.1750000953674,45572.34686099617,0.017303406212598176,0.20636628469535437,0.7763303090920474,458227.07849862165,511774.58606029215,0.0,0.6951020608969269,0.21139786014759182,0.09350007895548111
2021-09-05 14:00:00+00:00,0.0,20.0,361.6141162766351,0.0,0.0,0.0,0.0,273.15,20.62194444444444,801.6473741828069,137.31039428710938,368.4,369.15,4.060527863899867,222.6798269102309,90.5,290.79999961853025,45528.397755969454,0.017700318503343,0.206282933114298,0.7760167483823591,457970.147686874,511466.0150501382,0.0,0.6948506731758477,0.21168306271844883,0.09346626410570347
2021-09-05 15:00:00+00:00,0.0,0.0,361.9829478221469,0.0,0.0,0.0,0.0,273.15,18.683333333333334,802.0617193094889,137.04660034179688,368.37055555555554,369.15,3.7437779036495415,222.7629785410564,88.25,291.1999997138977,45401.96663002297,0.01770063160862243,0.2062828673621893,0.7760165010291883,456698.522577187,510045.8333674639,0.0,0.6948504748596112,0.2116832877107448,0.09346623742964419
2021-09-05 16:00:00+00:00,0.0,0.0,362.1990434074402,0.0,0.0,0.0,0.0,273.15,18.756666666666668,801.3738012864854,137.21454238891602,368.4,369.15,3.38088896188471,222.60383430904807,83.0,292.1999997138977,45263.178761032235,0.017723488757632938,0.2062780673608971,0.77599844388147,455313.0496652401,508497.28470945294,0.0,0.6948359974449723,0.21169971252201492,0.0934642900330129
2021-09-05 17:00:00+00:00,0.0,0.0,361.9016835700141,0.0,0.0,0.0,0.0,273.15,19.03277777777777,801.3809122721353,137.35250854492188,368.17527777777775,369.15,3.652833419044813,222.6058098517524,82.25,291.8000000953674,45371.20165306676,0.01713985879753006,0.20640062965251868,0.7764595115499513,456128.66389317566,509439.82583552913,0.0,0.6952056388398031,0.21128034965238743,0.09351401150780941
2021-09-05 18:00:00+00:00,0.0,0.0,362.2727724732293,0.0,0.0,0.0,0.0,273.15,19.24333333333333,800.5424850802951,137.37389373779297,368.0494444444444,369.15,3.505000098546346,222.37291351742223,84.25,291.224999332428,45420.291803267624,0.016938061317284203,0.20644300712337033,0.7766189315593455,456528.44726999284,509897.2901388323,0.0,0.6953334363646728,0.21113536173298755,0.0935312019023397
2021-09-05 19:00:00+00:00,0.0,0.0,362.376799560123,0.0,0.0,0.0,0.0,273.15,18.64916666666668,801.1547167799207,137.3787841796875,368.6166666666667,369.15,3.5048611597220107,222.5429778925578,86.25,290.7250002861023,45534.82403616426,0.016804750315183175,0.20647100243381153,0.7767242472510053,457617.5770993791,511120.99534187204,0.0,0.695417858668866,0.21103958355380603,0.09354255777732802
2021-09-05 20:00:00+00:00,0.0,0.0,362.5584999084472,0.0,0.0,0.0,0.0,273.15,18.802777777777777,801.9626457214357,137.69839477539062,368.15,369.15,3.6250001192092896,222.7674021699694,87.5,290.4,45737.91733419342,0.016703426261441022,0.20649228048509738,0.7768042932534616,459611.26607491146,513353.3189425887,0.0,0.6954820228883702,0.2109667884296804,0.09355118868194945
2021-09-05 21:00:00+00:00,0.0,0.0,361.9013835610284,0.0,0.0,0.0,0.0,273.15,19.834722222222226,802.7350109185115,137.57086563110352,368.5338888888888,369.15,3.897611217035188,222.98194808959963,87.25,290.6750000953674,45696.29332116056,0.016943618547825702,0.2064418401049566,0.7766145413472176,459305.1902327603,512998.33488512394,0.0,0.6953299170666674,0.21113935442139106,0.09353072851194152
2021-09-05 22:00:00+00:00,0.0,29.5,361.23515325758194,0.0,0.0,0.0,0.0,273.15,21.99805555555556,798.7827463277181,137.6852912902832,368.2238888888888,369.15,4.469888998601172,222.0229862382677,88.25,290.6000002861023,45520.87408410603,0.01705489204126636,0.20641847267133406,0.7765266352873995,457593.80205721944,511080.829106044,0.0,0.6952594486108827,0.2112193017818581,0.0935212496072592
2021-09-05 23:00:00+00:00,0.0,0.0,361.5303997929891,0.0,0.0,0.0,0.0,273.15,21.209722222222226,801.004853668213,137.76892852783203,368.8322222222222,369.15,4.275388974613614,222.50134892357724,88.5,290.52500047683714,45687.02696518992,0.017022885261960153,0.20642519409498838,0.7765519206430516,459249.08230506856,512931.3389891668,0.0,0.6952797183739479,0.21119630547753573,0.0935239761485164
2021-09-06 00:00:00+00:00,0.0,0.0,361.1694585227966,0.0,0.0,0.0,0.0,273.15,23.146111111111107,800.2403736368814,137.6747703552246,368.65,369.15,4.798805702394909,222.28899388631189,90.5,289.9,45710.56441261911,0.0167364851244452,0.2064853381238665,0.7767781767516883,459351.84559828823,513061.75878311566,0.0,0.6954610882667557,0.21099053902449352,0.09354837270875073
2021-09-06 01:00:00+00:00,0.0,12.59375,361.05931589338513,0.0,0.0,0.0,0.0,273.15,24.384444444444444,801.3410265943738,137.46006393432617,368.1655555555556,369.15,5.130639030536016,222.4036009004382,91.5,289.5749997138977,45753.34334638702,0.01657789819722498,0.20651864137858275,0.7769034604241922,459707.5925447121,513467.7709767168,0.0,0.6955615125597753,0.21087660638521152,0.09356188105501326
2021-09-06 02:00:00+00:00,0.0,0.0,361.3969709396362,0.0,0.0,0.0,0.0,273.15,21.300277777777776,801.2206198967826,137.75203323364258,368.9294444444444,369.15,4.496583418316311,222.5612841245864,92.75,289.3249997138977,45883.24805794152,0.016539343295218622,0.2065267379080041,0.7769339187967773,460994.739396108,514907.55586418934,0.0,0.6955859267254282,0.2108489082033765,0.0935651650711953
2021-09-06 03:00:00+00:00,0.0,0.0,361.5569425370958,0.0,0.0,0.0,0.0,273.15,21.74,800.8958726671008,137.46815490722656,368.4,369.15,4.4749167476760014,222.53774290720625,94.0,288.4250000953674,45912.95418870849,0.015834915077208918,0.20667466783378613,0.7774904170890049,460963.0243518212,514910.7455235537,0.0,0.6960319573472806,0.2103428807829158,0.0936251618698035
2021-09-06 04:00:00+00:00,0.0,0.0,360.9157012112936,0.0,0.0,0.0,0.0,273.15,24.35833333333333,800.1358509657118,137.3995590209961,368.1572222222222,369.15,4.938638897339503,222.2599594285753,94.0,288.29999985694883,45866.37383083734,0.015710169013003893,0.20670086450726918,0.777588966479727,460436.9987801405,514329.98803137435,0.0,0.6961109372231212,0.2102532771080069,0.09363578566887187
2021-09-06 05:00:00+00:00,0.0,19.203125,360.04925093332923,0.0,0.0,0.0,0.0,273.15,26.15111111111112,800.1221849568682,137.52602005004883,368.6588888888888,369.15,5.783750018941031,222.39980441623268,94.25,287.8500000476837,45979.572925033455,0.015308048907011458,0.20678530972952758,0.7779066413634609,461384.8727660408,515410.87095295504,0.0,0.696365515313508,0.2099644550225429,0.09367002966394908
2021-09-06 06:00:00+00:00,0.0,0.0,359.2537558407254,0.0,0.0,0.0,0.0,273.15,29.865,800.8379150221082,137.56265258789062,368.4,369.15,6.7403889148765135,222.6091431299845,94.5,287.2500001430511,46129.11367575253,0.014772306195591023,0.2068978156989259,0.7783298781054832,462633.7429123637,516835.45148137305,0.0,0.6967046546369526,0.2095796971413312,0.09371564822171606
2021-09-06 07:00:00+00:00,0.0,10.703125,359.2925312211778,0.0,0.0,0.0,0.0,273.15,29.92305555555556,799.8663093736437,137.49942779541016,368.4366666666666,369.15,6.7197223443455165,222.22791063944504,93.75,287.3500000476837,46035.9461827348,0.014750695261112839,0.2069023539951663,0.7783469507437208,461689.22916849167,515781.46593320504,0.0,0.6967183341191475,0.20956417759458015,0.09371748828627237
2021-09-06 08:00:00+00:00,0.0,0.0,359.3617626868354,0.0,0.0,0.0,0.0,273.15,28.85083333333333,799.5008690219455,137.29022598266602,368.7922222222222,369.15,6.692500058809915,221.96390209198003,92.25,287.775,45877.04928918992,0.014916757953990552,0.206867480829662,0.7782157612163475,460173.23212561413,514078.7650404123,0.0,0.6966132166573152,0.20968343469364528,0.0937033486490395
2021-09-06 09:00:00+00:00,0.0,0.0,360.4399864726596,0.0,0.0,0.0,0.0,273.15,25.85888888888889,800.4767224968805,137.3999366760254,368.5294444444445,369.15,5.617750067181058,222.3546460935805,87.25,288.79999985694883,45806.597220863805,0.01506750076407793,0.20683582483954363,0.7780966743963784,459536.8781352457,513359.62986976065,0.0,0.6965177934428589,0.20979169354561109,0.09369051301152992
2021-09-06 10:00:00+00:00,0.0,19.0,361.19305259280736,0.0,0.0,0.0,0.0,273.15,22.38694444444444,801.7717660013835,136.9914093017578,368.16277777777776,369.15,4.69641683432791,222.7143801328872,82.5,290.12499990463255,45535.375129772554,0.015495979760742174,0.20674584425024414,0.7777581759890136,457014.7648526022,510518.83063008497,0.0,0.6962465409417188,0.21009943296241473,0.09365402609586641
2021-09-06 11:00:00+00:00,0.0,0.0,361.5423934851752,0.0,0.0,0.0,0.0,273.15,21.392499999999995,801.1803902689612,137.1506309509277,368.4,369.15,4.097000074850189,222.55010912153463,80.0,290.8500002861023,45441.12053127146,0.015727632576141418,0.2066971971590103,0.7775751702648483,456176.1184882037,509569.43511244765,0.0,0.696099880727634,0.210265820842936,0.09363429842943008
2021-09-06 12:00:00+00:00,0.0,0.0,362.0079638904995,0.0,0.0,0.0,0.0,273.15,20.01,800.6603101603189,136.8404998779297,368.15,369.15,3.886916667686568,222.4056425815159,75.5,292.1250003814697,45111.18197059154,0.016073618199072694,0.20662454017819473,0.7773018416227325,453023.1622451578,506028.8010606029,0.0,0.6958808225398672,0.21051434514654999,0.09360483231358287
2021-09-06 13:00:00+00:00,0.0,14.59375,361.9608363215128,0.0,0.0,0.0,0.0,273.15,18.977222222222224,802.5659368218314,136.85694885253906,368.4122222222222,369.15,3.7400556651088928,222.93498314751525,75.75,292.42500057220457,45177.58970557442,0.016425557072483877,0.20655063301477838,0.7770238099127378,453852.39091646695,506936.0588205169,0.0,0.6956579785396114,0.21076716450264302,0.09357485695774552
2021-09-06 14:00:00+00:00,0.0,0.0,362.5011734729343,0.0,0.0,0.0,0.0,273.15,17.989166666666666,800.6079702928331,136.95668029785156,368.2605555555555,369.15,3.2921112105581494,222.40052664862745,77.5,292.5500000953674,45080.944569619285,0.01692769247453255,0.2064451845803482,0.7766271229451194,453112.82107213896,506082.9309414417,0.0,0.6953400027623534,0.21112791207119924,0.09353208516644743
2021-09-06 15:00:00+00:00,0.0,0.0,362.06418761571246,0.0,0.0,0.0,0.0,273.15,19.32583333333333,801.5983405049644,136.95272064208984,368.3894444444444,369.15,3.605750032332209,222.66481773376464,74.25,293.20000019073484,45035.34428643493,0.016886381960083414,0.2064538597883825,0.7766597582515341,452635.4677511869,505551.9972877479,0.0,0.6953661638085008,0.21109823203119762,0.09353560416030163
2021-09-06 16:00:00+00:00,0.0,0.0,362.4359067493015,0.0,0.0,0.0,0.0,273.15,17.101111111111113,800.8164706081815,137.41023635864258,368.2472222222222,369.15,3.3082500831948387,222.449020521376,71.5,293.0500000953674,45164.82558403416,0.016123027248615293,0.20661416427779078,0.7772628084735939,453584.64853778965,506653.31859902974,0.0,0.6958495382559713,0.21054983756501897,0.09360062417900973
2021-09-06 17:00:00+00:00,0.0,0.0,362.857349887424,0.0,0.0,0.0,0.0,273.15,16.647777777777776,801.4799684651695,137.7006378173828,368.535,369.15,3.001166788869434,222.6333254496257,69.25,293.2249998092651,45270.74165555722,0.015791223139462806,0.2066838431407128,0.7775249337198245,454495.0757052062,507688.19715048594,0.0,0.696059620052443,0.21031149709163893,0.09362888285591806
2021-09-06 18:00:00+00:00,0.0,16.5,362.9978186247084,0.0,0.0,0.0,0.0,273.15,16.440555555555555,801.4322328864206,137.4605484008789,368.4,369.15,2.9250000715255737,222.62006525251604,67.75,294.3499998092651,45016.40584553062,0.016546055656923405,0.20652532831204606,0.7769286160310305,452288.5541106182,505182.8309791166,0.0,0.6955816762631913,0.21085373040691166,0.09356459332989703
2021-09-06 19:00:00+00:00,0.0,0.0,362.7999977111816,0.0,0.0,0.0,0.0,273.15,16.72972222222222,801.3250112745495,137.47547912597656,368.4,369.15,2.979944496949514,222.59028161366783,72.0,292.9,45238.12001532758,0.016085999874992523,0.20662194002625156,0.7772920600987558,454303.6379383455,507458.4289563554,0.0,0.6958729828760555,0.21052323934497846,0.09360377777896613
2021-09-06 20:00:00+00:00,0.0,0.0,362.6115783691406,0.0,0.0,0.0,0.0,273.15,17.17361111111111,800.2800039333767,137.53991317749023,368.15,369.15,3.0211111826366848,222.36751503414587,73.5,291.3249997138977,45444.66816670573,0.014900808964646786,0.2068708301174242,0.778228360917929,455828.8202952009,509226.30539108015,0.0,0.6966233125074949,0.20967198082305105,0.09370470666945409
2021-09-06 21:00:00+00:00,0.0,10.203125,361.6270793512133,0.0,0.0,0.0,0.0,273.15,21.97083333333334,800.4496922132702,137.54122924804688,368.4938888888889,369.15,4.365749979880121,222.34713778177905,80.0,290.2249998092651,45627.01986092634,0.015127614694095643,0.20682320091423992,0.7780491843916645,457763.2770062386,511375.0253428271,0.0,0.696479739268431,0.20983486649109978,0.09368539424046914
2021-09-06 22:00:00+00:00,0.0,0.0,361.0313890393575,0.0,0.0,0.0,0.0,273.15,22.654444444444444,799.8764865620932,137.48102569580078,368.2855555555556,369.15,4.689388991594314,222.1879134665596,82.5,289.9499992370605,45617.613553300296,0.015327475206733044,0.20678123020658604,0.7778912945866808,457761.79989127116,511362.495816399,0.0,0.6963532172245991,0.2099784073610198,0.09366837541438104
2021-09-06 23:00:00+00:00,0.0,0.0,360.9222708659702,0.0,0.0,0.0,0.0,273.15,22.95861111111111,802.0427984619142,137.6332130432129,368.35277777777776,369.15,4.767750126918158,222.78966734144427,84.25,289.82500019073484,45811.543795460064,0.015525670939495237,0.206739609102706,0.7777347199577987,459800.3923300221,513628.95628968766,0.0,0.696227743755917,0.21012075860907942,0.09365149763500363
2021-09-07 00:00:00+00:00,0.0,0.0,361.3725181261698,0.0,0.0,0.0,0.0,273.15,21.29611111111112,801.3449713304307,137.72034454345703,368.4983333333333,369.15,4.378250026040607,222.5958262507121,84.25,289.70000019073484,45820.42370490065,0.01540464215542503,0.20676502514736075,0.7778303326972142,459832.9873241739,513671.9851774322,0.0,0.6963043651134084,0.21003383070327195,0.09366180418331956
2021-09-07 01:00:00+00:00,0.0,18.09375,361.6507857343885,0.0,0.0,0.0,0.0,273.15,20.619444444444444,803.1357256740993,137.86181640625,368.3366666666666,369.15,4.162694603270955,223.0932574462892,84.0,289.4250000953674,46013.6705758342,0.015096982500362828,0.20682963367492382,0.7780733838247134,461628.0788608863,515694.1417874915,0.0,0.6964991305559631,0.20981286682845657,0.09368800261558023
2021-09-07 02:00:00+00:00,0.0,0.0,361.98667236116194,0.0,0.0,0.0,0.0,273.15,20.567222222222224,801.0606627909344,137.86181640625,368.4638888888889,369.15,3.978999989297655,222.5168519634672,83.25,289.54999961853025,45874.97208801104,0.015082078178497962,0.20683276358251543,0.7780851582389866,460229.633999194,514132.726202607,0.0,0.6965085654855129,0.20980216278073346,0.0936892717337536
2021-09-07 03:00:00+00:00,0.0,0.0,361.7508345709906,0.0,0.0,0.0,0.0,273.15,19.89472222222222,800.8416859436032,137.76151275634766,368.4,369.15,3.784583345452945,222.45602501339383,82.25,289.5749997138977,45825.107200972205,0.014927006742128275,0.20686532858415307,0.7782076646737187,459657.00532235764,513501.50628350006,0.0,0.6966067290664167,0.2096907949481356,0.09370247598544755
2021-09-07 04:00:00+00:00,0.0,0.0,361.6362159093221,0.0,0.0,0.0,0.0,273.15,22.23055555555555,802.4740018886989,137.79177856445312,368.4,369.15,4.447194553746118,222.9094455846152,83.25,289.12499990463255,46000.082581607865,0.014684540824365497,0.20691624642688325,0.7783992127487512,461298.5833887383,515348.68042212754,0.0,0.6967602087537828,0.2095166702883346,0.09372312095788263
2021-09-07 05:00:00+00:00,0.0,14.703125,359.7625669267442,0.0,0.0,0.0,0.0,273.15,27.08972222222222,800.9948905097112,137.4525260925293,368.7533333333333,369.15,6.007833517260021,222.4985814073352,84.25,288.5999998092651,45885.56934855296,0.014374147596143255,0.20698142900480992,0.7786444233990468,460005.30992582336,513920.8539103731,0.0,0.696956674519689,0.2092937773750241,0.09374954810528684
2021-09-07 06:00:00+00:00,0.0,0.0,360.3066219329834,0.0,0.0,0.0,0.0,273.15,27.077222222222225,801.3258051384821,137.6264991760254,368.9,369.15,5.8781390146414445,222.59050206078427,86.0,288.65000023841856,45954.665474666086,0.014714775936727136,0.2069098970532873,0.7783753270099856,460857.2727450262,514854.0046777589,0.0,0.6967410705144627,0.2095383828645588,0.0937205466209785
2021-09-07 07:00:00+00:00,0.0,14.90625,357.70287687301635,0.0,0.0,0.0,0.0,273.15,32.44694444444444,799.3089266120063,137.33278274536133,368.20388888888886,369.15,7.846611285342111,222.03025803460025,85.0,288.92499985694883,45697.63677916755,0.014800916324014764,0.2068918075719569,0.7783072761040284,458319.724833925,512014.4480494469,0.0,0.6966865446456914,0.20960024315703862,0.09371321219727005
2021-09-07 08:00:00+00:00,0.0,0.0,357.80687874688044,0.0,0.0,0.0,0.0,273.15,32.53583333333333,800.6385546705457,137.32394790649414,368.5358333333333,369.15,7.754638923671512,222.4586265691122,81.0,289.37499990463255,45699.531908132056,0.014519962480661185,0.20695080787906117,0.7785292296402777,458208.0624917839,511905.01248383906,0.0,0.6968643814909992,0.2093984849913767,0.09373713351762411
2021-09-07 09:00:00+00:00,0.0,12.59375,359.18052195443045,0.0,0.0,0.0,0.0,273.15,30.121944444444445,801.6920233832465,136.76881790161133,368.5411111111111,369.15,6.822583421468735,222.69222935994475,81.0,289.99999990463255,45476.45865110581,0.01510012566810814,0.20682897360969726,0.7780709007221945,456240.00377778924,509674.8426928386,0.0,0.6964971408228187,0.20981512420604728,0.09368773497113404
2021-09-07 10:00:00+00:00,0.0,0.0,360.3366741498311,0.0,0.0,0.0,0.0,273.15,26.615,790.6183160400388,136.7030653889974,369.2594444444444,369.15,5.8603334326214265,219.6161992221409,82.25,290.474999332428,44753.43192954389,0.01579053721514534,0.20668398718481948,0.7775254756000352,449301.2376946452,501886.5202118592,0.0,0.6960600543301038,0.21031100439810257,0.09362894127179373
2021-09-07 11:00:00+00:00,0.0,15.09375,359.98295323689774,0.0,0.0,0.0,0.0,273.15,26.80805555555556,800.8594550408255,136.62096405029297,368.6611111111111,369.15,5.941111231380039,222.46096017201748,81.0,290.8749994277954,45243.60865744814,0.015945812922525875,0.20665137928626956,0.7774028077912045,454294.0303057659,507455.27047826746,0.0,0.6959617433663249,0.21042253943844882,0.09361571719522627
2021-09-07 12:00:00+00:00,0.0,0.0,360.4661675601535,0.0,0.0,0.0,0.0,273.15,25.65694444444444,800.6828274197047,136.6343650817871,368.36,369.15,5.638333544466231,222.41189741346577,84.5,291.025,45214.75053897494,0.016778587494945072,0.20647649662606152,0.7767449158789934,454388.79921663174,507516.13109992724,0.0,0.6954344266042385,0.21102078702014188,0.09354478637561968
2021-09-07 13:00:00+00:00,0.0,12.8125,361.3171234300401,0.0,0.0,0.0,0.0,273.15,22.16638888888888,801.4183836534287,136.77588653564453,368.48333333333335,369.15,4.500888982216518,222.56505978902183,83.5,291.1750000953674,45279.82444784432,0.016737980887142196,0.20648502401370014,0.7767769950991577,455023.9717290251,508227.7654552422,0.0,0.6954601410671718,0.21099161363448368,0.09354824529834459
2021-09-07 14:00:00+00:00,0.0,0.0,362.0339102342393,0.0,0.0,0.0,0.0,273.15,19.47555555555556,801.4095300801597,136.82809448242188,368.4,369.15,3.643166713052326,222.59107373131653,78.75,292.12499990463255,45149.30152684687,0.016753936197414575,0.20648167339854293,0.7767643904040424,453719.68914345483,506770.1184374999,0.0,0.6954500372643677,0.21100307652743153,0.09354688620820074
2021-09-07 15:00:00+00:00,0.0,0.0,361.8137943903605,0.0,0.0,0.0,0.0,273.15,20.01833333333333,801.9621405707463,137.01736450195312,368.65,369.15,3.7698611219724016,222.7672616916233,76.75,292.5249995231628,45181.065498007345,0.016740987973038406,0.20648439252566195,0.7767746195012997,454032.9162976028,507120.66825776146,0.0,0.695458236813321,0.21099377403472702,0.09354798915195199
2021-09-07 16:00:00+00:00,0.0,0.0,362.5206619262695,0.0,0.0,0.0,0.0,273.15,18.15861111111111,800.2094680786131,137.37566375732422,368.19333333333327,369.15,3.370083404713207,222.2804088126289,73.0,293.1750000953674,45099.99931955135,0.016581552396983928,0.20651787399663338,0.7769005736063826,453144.7897318303,506137.2889323031,0.0,0.6955591985961932,0.21087923160636252,0.09356156979744432
2021-09-07 17:00:00+00:00,0.0,0.0,362.49586181428697,0.0,0.0,0.0,0.0,273.15,16.96888888888889,801.6850201416014,137.48480224609375,367.9788888888888,369.15,3.237722273866336,222.69028413560665,65.5,294.07500019073484,45080.66728534707,0.01574136195937685,0.20669431398853086,0.7775643240520923,452563.89889025054,505533.68295053334,0.0,0.6960911883796482,0.21027568242241823,0.09363312919793347
2021-09-07 18:00:00+00:00,0.0,15.09375,362.4553162659539,0.0,0.0,0.0,0.0,273.15,17.86,801.7373096720378,137.40180206298828,368.3088888888889,369.15,3.186527879767948,222.70480945587167,63.0,294.2249998092651,45033.42016091974,0.015287864068717823,0.20678954854556925,0.7779225873857128,451881.3812938741,504795.6499829548,0.0,0.6963782935519162,0.20994995794834456,0.09367174849973921
2021-09-07 19:00:00+00:00,0.0,0.0,362.1826039187113,0.0,0.0,0.0,0.0,273.15,17.659166666666668,802.1409323628742,137.46778106689453,368.1405555555555,369.15,3.0808055732647577,222.9737948905098,61.5,294.42499961853025,45047.10623348299,0.015110977142735021,0.20682669480002563,0.7780623280572393,451937.5292674532,504867.87909179565,0.0,0.6964902714564191,0.2098229175897054,0.09368681095387552
2021-09-07 20:00:00+00:00,0.0,0.0,362.1479604721069,0.0,0.0,0.0,0.0,273.15,18.1125,801.1699724155,137.5120849609375,368.23777777777775,369.15,3.4495000325308904,222.54721551259365,54.5,295.42500057220457,44854.73192004562,0.01424751209657011,0.20700802245972028,0.7787444654437097,449613.34168681776,502317.65169287147,0.0,0.6970368256983747,0.20920284484212148,0.09376032945950379
2021-09-07 21:00:00+00:00,0.0,0.0,362.014218811459,0.0,0.0,0.0,0.0,273.15,19.453055555555554,802.5635036383735,137.59064865112305,368.0455555555556,369.15,3.6284445361296336,223.120883102417,57.75,294.74999990463255,45061.38029951636,0.014484210180306557,0.20695831586213562,0.7785574739575578,451793.2209294872,504740.34278141893,0.0,0.6968870110514164,0.2093728114669076,0.09374017748167596
2021-09-07 22:00:00+00:00,0.0,13.203125,362.3169316101074,0.0,0.0,0.0,0.0,273.15,18.74611111111111,802.6773982747395,137.78036880493164,368.6155555555556,369.15,3.4258889255258773,222.96594470553936,65.5,294.1000002861023,45229.660943177034,0.015765205652463078,0.20668930681298275,0.7775454875345542,454070.64305465686,507215.49466288986,0.0,0.6960760923987861,0.21029280900494596,0.09363109859626799
2021-09-07 23:00:00+00:00,0.0,0.0,362.3612567032708,0.0,0.0,0.0,0.0,273.15,18.435,801.2166441345214,137.7564353942871,368.1480555555555,369.15,3.345194530553288,222.56017976125088,70.75,293.6000002861023,45216.379698580786,0.01649982036337659,0.20653503772369092,0.7769651419129324,454276.373193762,507405.6193395943,0.0,0.6956109536697069,0.21082051481638708,0.093568531513906
2021-09-08 00:00:00+00:00,0.0,0.0,362.5851627116733,0.0,0.0,0.0,0.0,273.15,17.04361111111111,800.5684711371528,137.83684158325195,368.595,369.15,3.200361165735457,222.3801313696968,74.75,293.1750000953674,45271.7039768775,0.01697230882226697,0.20643581514732395,0.7765918760304091,455050.8141476368,508245.06632046786,0.0,0.6953117479457307,0.2111599675204682,0.09352828453380119
2021-09-08 01:00:00+00:00,0.0,0.0,362.7841481802199,0.0,0.0,0.0,0.0,273.15,15.615833333333336,801.1044668409559,137.64643096923828,368.69388888888886,369.15,2.86436112927066,222.5290195931329,74.75,293.0999998092651,45251.00926716195,0.016894951233390815,0.20645206024098792,0.7766529885256213,454807.01001364697,507976.9459025623,0.0,0.6953607370938748,0.21110438870804712,0.09353487419807802
2021-09-08 02:00:00+00:00,0.0,12.796875,362.66383020189073,0.0,0.0,0.0,0.0,273.15,16.11583333333333,801.865245123969,137.53370666503906,368.3516666666667,369.15,3.03163890865114,222.78131906721327,75.25,292.95000019073484,45280.06227328748,0.0168512372905087,0.20646124016899314,0.7766875225404981,455078.7796303381,508282.8528014508,0.0,0.6953884199786479,0.2110729821227449,0.09353859789860719
2021-09-08 03:00:00+00:00,0.0,0.0,362.1907715225219,0.0,0.0,0.0,0.0,273.15,17.50888888888889,802.6134317016603,137.61716842651367,368.9,369.15,3.351111173762216,222.9481761508518,84.5,290.8000000953674,45685.104066873864,0.016546234248349282,0.20652529080784665,0.7769284749438041,459007.1780940526,512687.17537262937,0.0,0.6955815631738345,0.21085385870822715,0.09356457811793838
2021-09-08 04:00:00+00:00,0.0,8.703125,361.9649480798509,0.0,0.0,0.0,0.0,273.15,19.58083333333333,801.9946798366968,137.5858039855957,368.79083333333335,369.15,3.993888969752524,222.7763011932373,84.0,290.92499961853025,45619.87077343492,0.016577942678832176,0.20651863203744525,0.7769034252837226,458366.54504719854,511969.89320598455,0.0,0.6955614843925194,0.21087663834132195,0.09356187726615864
2021-09-08 05:00:00+00:00,0.0,0.0,362.0476684570313,0.0,0.0,0.0,0.0,273.15,20.536388888888894,801.8944680955673,137.75563430786133,368.2933333333333,369.15,4.1602778723504805,222.7484641816882,84.75,290.57500019073484,45725.485081356,0.01636413370164036,0.2065635319226555,0.7770723343757041,459327.84291924373,513055.28788983705,0.0,0.6956968723761667,0.21072303894977812,0.09358008867405505
2021-09-08 06:00:00+00:00,0.0,0.0,361.62029523001775,0.0,0.0,0.0,0.0,273.15,20.70777777777778,800.8445330132378,137.7131576538086,368.55277777777775,369.15,4.00997230384085,222.46391384548613,79.25,290.6000002861023,45647.60760689349,0.015342267884104744,0.206778123744338,0.7778796083715572,458069.66457155306,511705.6035096529,0.0,0.6963438524805768,0.2099890317823683,0.09366711573705486
2021-09-08 07:00:00+00:00,0.0,13.0,360.8616252411736,0.0,0.0,0.0,0.0,273.15,23.33777777777778,800.2781169976125,137.6342735290527,368.4,369.15,4.915194500287374,222.29947720845547,80.75,290.37499990463255,45624.51844746711,0.015410740593320142,0.20676374447540277,0.777825514931277,457869.80700456694,511478.61618034076,0.0,0.6963005043386611,0.2100382108013879,0.09366128485995105
2021-09-08 08:00:00+00:00,0.0,0.0,360.9607323816088,0.0,0.0,0.0,0.0,273.15,23.45722222222222,800.8184946865505,137.42581176757812,368.65,369.15,4.878194504181543,222.4495826382108,77.5,291.3750003814697,45429.723988412756,0.015747614203252967,0.20669300101731686,0.7775593847794301,456070.9690796872,509450.89476607216,0.0,0.6960872299501883,0.21028017331104912,0.09363259673876255
2021-09-08 09:00:00+00:00,0.0,0.0,360.8887008772956,0.0,0.0,0.0,0.0,273.15,23.409444444444446,800.4651834954155,137.3219451904297,368.6144444444444,369.15,4.839361248413722,222.35144053565136,71.75,292.0999998092651,45262.737504415636,0.015263979766494273,0.20679456424903622,0.7779414559844696,454171.41723588685,507355.13380357524,0.0,0.6963934137065513,0.20993280394036376,0.09367378235308498
2021-09-08 10:00:00+00:00,0.0,0.0,361.1001112429301,0.0,0.0,0.0,0.0,273.15,22.96250000000001,801.9016857062444,137.03164672851562,368.65,369.15,4.700500069326825,222.75046909332283,71.25,293.2500003814697,45070.66455096781,0.01626462793342917,0.20658442813397984,0.7771509439325909,452704.1548485202,505662.18569590733,0.0,0.6957598792532783,0.21065155684533518,0.09358856390138652
2021-09-08 11:00:00+00:00,0.0,17.296875,362.43888074027166,0.0,0.0,0.0,0.0,273.15,17.31638888888889,801.2347197299533,136.97848510742188,367.9122222222222,369.15,3.32261118736532,222.56520105573867,73.75,294.0999998092651,44885.6041133786,0.017715720984745182,0.20627969859320353,0.7760045804220513,451511.3662199683,504251.9510531881,0.0,0.6948409174570678,0.21169413070563878,0.09346495183729353
2021-09-08 12:00:00+00:00,0.0,0.0,362.3242134284973,0.0,0.0,0.0,0.0,273.15,16.979166666666668,800.5487256876627,136.95516967773438,368.15722222222223,369.15,2.8673056036896174,222.37596638573544,69.5,294.3249997138977,44805.2627435356,0.01694061329119809,0.2064424712088484,0.7766169154999535,450347.8361232265,502994.0198468808,0.0,0.6953318202442395,0.21113719524219968,0.09353098451356094
2021-09-08 13:00:00+00:00,0.0,0.0,362.6315612030029,0.0,0.0,0.0,0.0,273.15,17.629444444444445,801.5775199551051,136.89662170410156,368.0858333333333,369.15,3.2636389502551824,222.66042281680643,63.75,294.9250000953674,44752.43304532189,0.016134062013873733,0.2066118469770865,0.7772540910090397,449448.08309729374,502032.19192554697,0.0,0.6958425513385206,0.21055776431184164,0.09359968434963781
2021-09-08 14:00:00+00:00,0.0,0.0,362.482916331821,0.0,0.0,0.0,0.0,273.15,17.968611111111112,800.6272209845649,136.81456756591797,368.1455555555555,369.15,3.1838333829906253,222.39645114898684,69.0,295.3249997138977,44612.07889443004,0.01786283870041208,0.20624880387291344,0.7758883574266744,448827.1542315573,501246.34693251253,0.0,0.6947477335173444,0.211799849071904,0.09345241741075153
2021-09-08 15:00:00+00:00,0.0,0.0,362.5900504154629,0.0,0.0,0.0,0.0,273.15,17.031944444444445,800.0013491143121,136.89847946166992,368.2722222222222,369.15,3.1906112185451723,222.29250536176897,66.5,296.0249995231628,44499.06999336391,0.01796200577577083,0.20622797878708812,0.775810015437141,447735.41776093486,500021.8250031374,0.0,0.6946849197286261,0.21187111211510606,0.09344396815626783
2021-09-08 16:00:00+00:00,0.0,0.0,362.8711390982734,0.0,0.0,0.0,0.0,273.15,15.334722222222224,800.4450875515408,137.48611450195312,368.44833333333327,369.15,2.812194505267673,222.49585906982423,67.0,295.37499990463255,44813.269194757,0.017406083570754086,0.20634472245014165,0.7762491939791043,450641.68579154735,503297.2770953868,0.0,0.6950370313701817,0.2114716369738018,0.0934913316560165
2021-09-08 17:00:00+00:00,0.0,17.203125,362.83192382812496,0.0,0.0,0.0,0.0,273.15,16.199166666666667,801.9444730801051,137.5316925048828,368.5077777777777,369.15,2.9037500535117253,222.6929102834067,70.0,294.65,45022.60510400486,0.01739786690376696,0.20634644795020896,0.7762556851460242,452742.97919270524,505644.540189911,0.0,0.6950422353542856,0.21146573298756602,0.09349203165814851
2021-09-08 18:00:00+00:00,0.0,0.0,362.7603725179037,0.0,0.0,0.0,0.0,273.15,16.333055555555553,801.6194707065159,137.65781784057617,368.65,369.15,2.8815556507640414,222.68964575025785,70.0,294.6750000953674,45041.80910310595,0.017424060284159357,0.20634094734032654,0.7762349923755141,452948.16706833546,505872.292764485,0.0,0.6950256458787345,0.21148455395883686,0.09348980016242853
2021-09-08 19:00:00+00:00,0.0,0.0,361.98990622838335,0.0,0.0,0.0,0.0,273.15,16.494722222222222,800.7352198282877,140.3213201819526,366.4458333333333,369.15,2.9521389230423503,222.42645070393883,70.5,294.2250002861023,45932.8085423216,0.017076768936004953,0.20641387852343895,0.7765093525405561,461745.00671714527,515716.05675437313,0.0,0.6952455939830009,0.21123502003362146,0.09351938598337758
2021-09-08 20:00:00+00:00,0.0,0.0,362.3528712526957,0.0,0.0,0.0,0.0,273.15,17.96083333333333,801.2179852294922,137.3745231628418,368.7944444444444,369.15,3.4743611968225907,222.56055181715223,73.5,293.5249995231628,45102.62006271731,0.01705235749449745,0.20641900492615553,0.776528637579347,453388.17839771404,506383.75697140687,0.0,0.6952610537340725,0.21121748074915891,0.09352146551676864
2021-09-08 21:00:00+00:00,0.0,11.703125,361.5638329845005,0.0,0.0,0.0,0.0,273.15,19.5675,801.1557516140407,139.12677358839247,366.4383333333333,369.15,3.3855555878082915,222.5432650163439,72.25,293.5249995231628,45674.36860770241,0.016767214008663524,0.20647888505818066,0.7767539009331558,459002.4536130047,512669.836727055,0.0,0.6954416289788637,0.21101261583441083,0.09354575518672531
2021-09-08 22:00:00+00:00,0.0,0.0,362.33111684163407,0.0,0.0,0.0,0.0,273.15,18.456388888888885,801.2419313897026,137.64818572998047,368.15,369.15,3.295388907061682,222.5672039116753,76.25,293.0999998092651,45259.35103251169,0.017228139514122408,0.2063820907020343,0.7763897697838433,455045.0723364827,508224.8097996839,0.0,0.6951497292937033,0.21134377974441684,0.09350649096187989
2021-09-08 23:00:00+00:00,0.0,0.0,362.5658739768134,0.0,0.0,0.0,0.0,273.15,17.05472222222222,801.385725250244,137.64601135253906,368.65,369.15,3.1690278107590144,222.6071467208863,77.25,292.80000057220457,45313.13812799352,0.01713383255767643,0.20640189516288793,0.7764642722794356,455542.14287317585,508785.0801735682,0.0,0.6952094553125829,0.21127601981541805,0.09351452487199909
2021-09-09 00:00:00+00:00,0.0,0.0,360.13594900978933,0.0,0.0,0.0,0.0,273.15,20.90388888888889,800.7150905185275,139.08356575436062,366.2344444444444,369.15,4.006833430065049,222.4208590232002,74.5,292.82500019073484,45744.16003588952,0.016559243862759834,0.20652255878882045,0.7769181973484197,459606.6048723049,513355.9929144751,0.0,0.6955733250908155,0.21086320491831992,0.09356346999086461
2021-09-09 01:00:00+00:00,0.0,14.0,361.9040128495958,0.0,0.0,0.0,0.0,273.15,20.2375,802.2181668429904,137.34775161743164,368.2183333333333,369.15,3.85447232928541,222.7719684685601,75.25,292.62499990463255,45288.98633728726,0.016519972077419492,0.20653080586374192,0.7769492220588387,455015.15503634134,508229.71398265386,0.0,0.6955981931086642,0.2108349918353892,0.0935668150559466
2021-09-09 02:00:00+00:00,0.0,0.0,361.5982122400072,0.0,0.0,0.0,0.0,273.15,20.762500000000003,801.3535075378417,137.51677322387695,368.75555555555553,369.15,3.985583343373405,222.68194785647927,77.25,292.3499998092651,45338.45299551032,0.016668588833302685,0.20649959634500645,0.776831814821691,455580.9872311108,508853.6695008355,0.0,0.695504083632083,0.210941760235006,0.09355415613291096
2021-09-09 03:00:00+00:00,0.0,0.0,362.3424953460693,0.0,0.0,0.0,0.0,273.15,19.366666666666667,801.9372350056967,137.50828552246094,368.4,369.15,3.729999963442484,222.760343644884,83.5,291.4,45516.5858294013,0.01697229708439393,0.20643581761227728,0.7765918853033289,457512.25096700806,510994.2393165547,0.0,0.6953117553791724,0.21115995908713375,0.09352828553369376
2021-09-09 04:00:00+00:00,0.0,0.0,362.00386922624375,0.0,0.0,0.0,0.0,273.15,18.058055555555555,801.784219224718,137.70191192626953,368.27166666666665,369.15,3.5103056171867584,222.71783940633145,87.25,290.6750000953674,45685.646288620774,0.016943618547825702,0.2064418401049566,0.7766145413472176,459198.17417192284,512878.80856105225,0.0,0.6953299170666674,0.2111393544213911,0.09353072851194152
2021-09-09 05:00:00+00:00,0.0,15.59375,361.54699154747857,0.0,0.0,0.0,0.0,273.15,19.00305555555555,802.5778915066188,140.15850426567926,364.70666666666665,369.15,3.427500048147308,222.936914990743,87.25,290.7500003814697,46534.698253764866,0.0170226580818371,0.2064252418028142,0.7765521001153487,467769.8232699644,522448.0937181381,0.0,0.6952798622457014,0.21119614225319924,0.0935239955010994
2021-09-09 06:00:00+00:00,0.0,0.0,361.9312346818712,0.0,0.0,0.0,0.0,273.15,19.504722222222224,800.1678789944119,137.45301818847656,368.65,369.15,3.612388953897688,222.40464235093864,87.0,290.7250002861023,45503.31053034712,0.01694840193824726,0.20644083559296808,0.7766107624687847,457367.69607265835,510834.08594581624,0.0,0.6953268878248935,0.21114279113475934,0.09353032104034713
2021-09-09 07:00:00+00:00,0.0,0.0,361.7172918319702,0.0,0.0,0.0,0.0,273.15,18.79472222222222,800.3087210761176,137.4244384765625,369.1833333333333,369.15,3.806944482790099,222.30797941419817,84.25,290.95000019073484,45466.66907390743,0.01665223938953185,0.2065030297281983,0.7768447308822698,456861.76349341567,510285.09965525684,0.0,0.6955144368338709,0.21093001439573497,0.09355554877039411
2021-09-09 08:00:00+00:00,0.0,0.0,361.2021767997742,0.0,0.0,0.0,0.0,273.15,20.508611111111108,800.6383437093097,137.48170471191406,368.7761111111111,369.15,4.348388991819488,222.39954065958665,81.75,291.5999998092651,45402.916834083,0.016828874156874944,0.20646593642705627,0.7767051894160688,456303.127097223,509651.5543772705,0.0,0.6954025818605435,0.2110569152873901,0.09354050285206642
2021-09-09 09:00:00+00:00,0.0,13.796875,361.9717853800456,0.0,0.0,0.0,0.0,273.15,20.909166666666668,801.1665384928384,137.4013214111328,368.9638888888889,369.15,4.126500072611703,222.54626129998104,81.5,292.15,45320.82436426532,0.017355456046005496,0.20635535423033885,0.7762891897236557,455722.1735612443,508974.14218925603,0.0,0.6950690959098182,0.21143525934525875,0.09349564474492295
2021-09-09 10:00:00+00:00,0.0,0.0,361.16730645921496,0.0,0.0,0.0,0.0,273.15,22.70638888888889,802.5243346659341,137.19012832641602,368.9,369.15,4.660250140560999,222.923426882426,79.5,293.04999961853025,45188.645855433046,0.017894720175664368,0.2062421087631105,0.7758631710612252,454642.559234708,507739.2181148419,0.0,0.6947275394973481,0.21182275944475018,0.09344970105790164
2021-09-09 11:00:00+00:00,0.0,0.0,361.756123070187,0.0,0.0,0.0,0.0,273.15,20.907222222222224,801.9958094787596,136.92599487304688,369.0194444444444,369.15,4.143638978269365,222.7766144010756,79.75,292.9749998092651,45083.478900869246,0.017868172553704296,0.2062476837637221,0.7758841436825736,453572.21478653204,506545.3024950534,0.0,0.6947443550151043,0.21180368202571898,0.09345196295917674
2021-09-09 12:00:00+00:00,0.0,0.0,363.8316360431247,0.0,0.0,0.0,0.0,273.15,17.326388888888886,803.4565277777778,137.34032455444338,369.225,369.15,2.9761112039287885,223.18236926608623,72.5,295.0249995231628,44987.4745975302,0.018418131011564684,0.20613219248757142,0.7754496765008639,452859.92771606287,505720.21036816086,0.0,0.6943959866503578,0.2121989103718146,0.09340510297782761
2021-09-09 13:00:00+00:00,0.0,16.609375,363.7166074985928,0.0,0.0,0.0,0.0,273.15,11.7875,803.7964040968152,142.71225876702204,368.4713888888888,369.15,1.906833357612292,223.33094616360137,65.75,296.65,46510.709667247094,0.01843459184569964,0.2061287357124031,0.7754366724418973,468201.2055523929,522851.28941140824,0.0,0.6943855589904768,0.21221074068474036,0.09340370032478278
2021-09-09 14:00:00+00:00,0.0,0.0,366.2797407107883,0.0,0.0,0.0,0.0,273.15,10.0,801.4020357767743,136.86228942871094,370.8094444444444,369.15,1.6884444873862794,222.6116772333781,64.25,297.37499990463255,44362.883515749454,0.018809957688959,0.2060499088853186,0.7751401334257224,446750.9051237393,498877.29325474496,0.0,0.6941477611586682,0.2124805253531596,0.09337171348817222
2021-09-09 15:00:00+00:00,0.0,0.0,366.4962689590454,0.0,0.0,0.0,0.0,273.15,10.0,801.9836542256674,136.86228942871094,372.0822222222222,369.15,1.817111130423016,222.7732385550605,61.75,297.49999990463255,44376.4265345338,0.018224939959342337,0.20617276260853812,0.7756022974321195,446620.9983032178,498763.299481295,0.0,0.69451836718069,0.21206006810170006,0.09342156471760998
2021-09-09 16:00:00+00:00,0.0,6.796875,359.43999523586695,0.0,0.0,0.0,0.0,273.15,19.85861111111111,788.1832199944387,136.89657974243164,368.24027777777775,367.6044444444444,4.839583414263196,218.9397841856215,57.0,298.65,43455.749343545926,0.018021966295915078,0.20621538707785783,0.7757626466262271,437264.55705176515,488325.06253043166,0.0,0.6946469392673921,0.21191420143203749,0.09343885930057035
2021-09-09 17:00:00+00:00,0.0,3.0,362.6977916336059,0.0,0.0,0.0,0.0,273.15,18.70555555555556,783.5723140462238,137.34445190429688,368.9333333333333,369.15,3.162833382685979,217.65897676255972,63.0,297.12499990463255,43565.32803273068,0.018180810132912156,0.20618202987208845,0.7756371599949994,438438.09144762735,489627.3518860859,0.0,0.6945463213484531,0.212028353742391,0.09342532490915596
2021-09-09 18:00:00+00:00,0.0,0.0,362.1170102861192,0.0,0.0,0.0,0.0,273.15,18.694166666666668,782.5340964931912,137.08966064453125,368.58833333333337,369.15,3.5965555508269205,217.41525938669844,74.0,294.3000000953674,43843.74958722316,0.017990583225368947,0.20622197752267252,0.7757874392519586,441154.63097761234,492671.0367425995,0.0,0.6946668181329932,0.21189164860586604,0.09344153326114077
2021-09-09 19:00:00+00:00,0.0,0.0,361.98499908447263,0.0,0.0,0.0,0.0,273.15,19.363333333333333,782.3527254909934,137.35650634765625,368.65,369.15,3.712583398885197,217.32020198398172,68.75,294.45000019073484,43896.536668238936,0.0168877593698367,0.2064535705323343,0.776658670097829,441190.30420125485,492768.73478643555,0.0,0.6953652915287097,0.21109922164372866,0.09353548682756169
2021-09-09 20:00:00+00:00,0.0,0.0,361.4869159698486,0.0,0.0,0.0,0.0,273.15,20.809444444444445,782.8422217305498,137.38315963745117,368.65,369.15,3.9456666661633375,217.4772379430135,66.75,294.9499997138977,43858.050262274475,0.016905869696686657,0.2064497673636958,0.7766443629396176,440811.60979899875,492344.8188571713,0.0,0.6953538226793997,0.2111122331993206,0.09353394412127963
2021-09-09 21:00:00+00:00,0.0,14.09375,361.812498474121,0.0,0.0,0.0,0.0,273.15,19.441388888888888,783.1998723178438,137.4621810913086,368.5483333333333,369.15,3.945111100938585,217.5555208248563,73.25,294.20000019073484,44015.2476421493,0.017704335128918513,0.20628208962292713,0.7760135752481544,442751.1812800096,494469.09725953505,0.0,0.6948481291038225,0.2116859490005588,0.09346592189561863
2021-09-09 22:00:00+00:00,0.0,0.0,361.9063894208272,0.0,0.0,0.0,0.0,273.15,18.38611111111111,783.2827535332569,137.45843887329102,368.9,369.15,3.689500091605716,217.57854357825389,85.5,292.20000019073484,44319.99875307138,0.018247588021029097,0.2061680065155839,0.775584405463387,446063.37795516156,498139.3764900204,0.0,0.694504020597687,0.2120763444828133,0.09341963491949974
2021-09-09 23:00:00+00:00,0.0,0.0,361.8764233122931,0.0,0.0,0.0,0.0,273.15,17.712777777777777,784.5920695156518,139.81017626868356,367.8572222222222,369.15,3.058388928439882,217.9408534198338,87.25,291.6750000953674,45234.88290813746,0.01802378957321443,0.206215004189625,0.7757612062371607,455167.5684475125,508318.5558645741,0.0,0.6946457843513207,0.21191551169902775,0.0934387039496515
2021-09-10 00:00:00+00:00,0.0,10.609375,362.8149990081787,0.0,0.0,0.0,0.0,273.15,15.545833333333334,783.471183742947,137.5359854634603,368.8983333333333,369.15,2.9084444526831312,217.6308852301705,87.5,291.5500000953674,44454.558882446814,0.017935950507074774,0.2062334503935143,0.7758305990994109,447275.69414693763,499509.80083381257,0.0,0.6947014236224649,0.2118523882373775,0.0934461881401577
2021-09-10 01:00:00+00:00,0.0,0.0,362.327610030704,0.0,0.0,0.0,0.0,273.15,17.35527777777778,782.2108123948838,137.82960510253906,368.65,369.15,3.077500061790148,217.2807815509373,88.75,290.9250000953674,44573.34874872336,0.017498982081639372,0.20632521376285573,0.7761758041555049,448271.4301699741,500645.11494972405,0.0,0.6949781939389514,0.21153838878879686,0.0934834172722518
2021-09-10 02:00:00+00:00,0.0,0.0,362.8637470245361,0.0,0.0,0.0,0.0,273.15,15.338055555555556,783.9143589104547,137.82960510253906,368.9,369.15,2.799999952316284,217.7526001188491,85.0,290.9,44674.262311045524,0.016746024915901568,0.20648333476766068,0.7767706403164377,448942.2567672418,501434.5149827203,0.0,0.6954550471385367,0.21099739276138862,0.09354756010007462
2021-09-10 03:00:00+00:00,0.0,0.0,362.857498550415,0.0,0.0,0.0,0.0,273.15,16.944444444444443,782.8762804158526,137.82960510253906,368.65,369.15,3.057083321412404,217.4656342061361,87.5,290.275,44711.165711403846,0.016573946474293843,0.2065194712403983,0.7769065822853078,449234.48764386855,501770.1073547681,0.0,0.6955640149231236,0.21087376742212638,0.0935622176547499
