Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-09-10 04:00:00+00:00,0.0,13.5,362.29253044128416,0.0,0.0,0.0,0.0,273.15,17.76638888888889,782.0311588372125,137.7504425048828,368.65,369.15,3.6272222905688816,217.23087796953,89.5,290.0000003814697,44679.57580513522,0.01665831080904049,0.2065017547301015,0.776839934460858,448955.60290433373,501454.1044753676,0.0,0.6955105921426747,0.21093437624685724,0.09355503161046809
2021-09-10 05:00:00+00:00,0.0,0.0,362.50499572753904,0.0,0.0,0.0,0.0,273.15,18.414444444444445,783.3838888210719,137.67127990722656,368.65,369.15,3.1937222609917324,217.74205331590449,88.0,290.4499997138977,44661.83728612889,0.01684959278793147,0.2064615855145344,0.7766888216975342,448864.67445147794,501342.33326267934,0.0,0.6953894613936407,0.21107180062417388,0.0935387379821856
2021-09-10 06:00:00+00:00,0.0,0.0,361.4824966430664,0.0,0.0,0.0,0.0,273.15,21.64444444444445,783.0658100382485,137.67127990722656,369.15,369.15,4.006055624087652,217.51828137291807,89.0,289.9250000953674,44724.544504831654,0.016489384362929873,0.2065372292837847,0.7769733863532854,449330.27410768945,501881.6139008666,0.0,0.6956175619803845,0.21081301760377014,0.0935694204158455
2021-09-10 07:00:00+00:00,0.0,9.59375,360.86488098144525,0.0,0.0,0.0,0.0,273.15,23.71777777777778,782.359554833306,137.55620193481445,368.95666666666665,369.15,4.923500230709712,217.3786503855388,89.75,289.77500047683714,44669.96698835278,0.01647089856136338,0.2065411113021137,0.776987990136523,448773.5197921511,501260.73100346565,0.0,0.6956292675705047,0.21079973746271397,0.09357099496678133
2021-09-10 08:00:00+00:00,0.0,0.0,360.7874988555908,0.0,0.0,0.0,0.0,273.15,24.3725,783.0854746331108,137.4134178161621,368.9,369.15,4.989666676521301,217.5237437227038,89.0,289.9,44645.74501834692,0.016463651840572472,0.20654263311347978,0.7769937150459477,448526.8707800928,500985.62117665046,0.0,0.6956338563307269,0.21079453145580632,0.0935716122134667
2021-09-10 09:00:00+00:00,0.0,0.0,360.8649961090088,0.0,0.0,0.0,0.0,273.15,22.311666666666664,782.5589791700571,137.2887954711914,368.4,369.15,4.850000143051148,217.37749507056355,86.25,290.77500047683714,44441.129506289544,0.016856963878082765,0.2064600375856026,0.7766829985363146,446649.84470574075,498868.171875631,0.0,0.6953847934967443,0.21107709641264583,0.0935381100906098
2021-09-10 10:00:00+00:00,0.0,17.703125,361.4953731536865,0.0,0.0,0.0,0.0,273.15,21.20555555555556,783.3328545973034,137.22433471679688,368.9,369.15,4.356999966303508,217.5924604670208,81.0,292.12499990463255,44258.707876323446,0.017224375057890415,0.206382881237843,0.7763927437042666,444982.7344814278,496986.7162361079,0.0,0.6951521134036347,0.2113410749413392,0.09350681165502604
2021-09-10 11:00:00+00:00,0.0,0.0,361.694994354248,0.0,0.0,0.0,0.0,273.15,20.04,782.8781922912594,137.22433471679688,368.4,369.15,4.024999976158142,217.46616565704352,83.5,291.9749998092651,44255.743624365394,0.017583928719224002,0.20630737496896295,0.776108696311813,445115.77947406523,497116.2782326945,0.0,0.694924391821521,0.21159942797616382,0.09347618020231531
2021-09-10 12:00:00+00:00,0.0,0.0,361.97728935453625,0.0,0.0,0.0,0.0,273.15,18.451944444444443,782.4533096143932,137.21745681762695,368.65,369.15,3.693083406421873,217.3481422636244,87.0,291.4750002861023,44305.38003915619,0.017753050954223488,0.2062718592996131,0.7759750897461635,445691.73853091616,497750.56007692474,0.0,0.6948172730377293,0.21172095560047755,0.0934617713617931
2021-09-10 13:00:00+00:00,0.0,0.0,361.9859428151448,0.0,0.0,0.0,0.0,273.15,17.960833333333333,784.6442525566947,137.2151641845703,369.15,369.15,3.603666740457217,217.95673760732024,80.25,292.700000667572,44242.75512718326,0.01767914229787144,0.206287380117447,0.7760334775846816,445028.27481079084,497013.51208523114,0.0,0.6948640858393912,0.2116678458808554,0.09346806827975339
2021-09-10 14:00:00+00:00,0.0,12.5,362.8373555798,0.0,0.0,0.0,0.0,273.15,15.92361111111111,796.2823438517252,137.1076316833496,369.7194444444444,369.15,2.963250044849184,221.1504832034641,73.0,294.4,44604.727390144326,0.0178591416911062,0.2062495802448677,0.7758912780640261,448751.5040014371,501162.0586848567,0.0,0.6947500752282104,0.21179719237110614,0.09345273240068347
2021-09-10 15:00:00+00:00,0.0,0.0,362.8370241567823,0.0,0.0,0.0,0.0,273.15,15.834722222222222,800.3535541280108,136.7850341796875,368.70388888888886,369.15,2.795666655037138,222.32043242136643,77.5,294.1250003814697,44769.114064407346,0.018627852299374994,0.20608815101713127,0.7752839966834938,450758.140267478,503361.84929315664,0.0,0.6942631290291955,0.21234963903489631,0.09338723193590824
2021-09-10 16:00:00+00:00,0.0,0.0,362.2102385838826,0.0,0.0,0.0,0.0,273.15,18.074166666666663,801.5833038160538,137.23091888427734,368.47277777777776,369.15,3.4300000570880047,222.6856407165528,78.75,293.12499990463255,45137.52624448224,0.01781003295190537,0.2062598930800999,0.7759300739679948,454089.08905488544,507125.6823921521,0.0,0.6947811808630839,0.21176190263222805,0.09345691650468813
2021-09-10 17:00:00+00:00,0.0,0.0,362.6922196769714,0.0,0.0,0.0,0.0,273.15,16.317500000000003,800.2066758558485,137.32946395874023,369.4811111111111,369.15,2.955833391083611,222.38518825954867,77.0,293.70000019073484,45004.084155577184,0.018040271697475962,0.20621154294353006,0.775748185358994,452852.8000413401,505732.5989241433,0.0,0.694635344081313,0.21192735631830298,0.09343729960038405
2021-09-10 18:00:00+00:00,0.0,0.0,362.32727501975165,0.0,0.0,0.0,0.0,273.15,17.596944444444446,802.2702226596407,137.6338768005371,368.9,369.15,3.1027222832043964,222.85284041934548,77.5,293.025,45324.32252758377,0.0174258334916087,0.20634057496676217,0.7762335915416291,455789.9931212549,509046.0720911658,0.0,0.6950245228213521,0.21148582808173885,0.09348964909690904
2021-09-10 19:00:00+00:00,0.0,0.0,362.38487872441607,0.0,0.0,0.0,0.0,273.15,18.10277777777777,801.6949563259546,137.36476135253906,368.65,369.15,3.3552222515477075,222.6930443827312,78.75,292.025,45358.05617578241,0.016651344128300632,0.20650321773305685,0.7768454381386425,455769.97587714676,509065.69188369106,0.0,0.6955150037524336,0.21092937121940625,0.09355562502816019
2021-09-10 20:00:00+00:00,0.0,20.390625,362.01023457845054,0.0,0.0,0.0,0.0,273.15,19.38777777777777,801.3048881022136,137.44419860839844,369.15,369.15,3.813888943129116,222.58469166225865,77.0,290.9,45537.63418771336,0.015193875466605694,0.2068092861520128,0.7779968383813815,456897.2346340917,510403.95480465493,0.0,0.6964377933681279,0.20988245464915295,0.09367975198271906
2021-09-10 21:00:00+00:00,0.0,0.0,361.2714722845289,0.0,0.0,0.0,0.0,273.15,22.24194444444445,800.6200484381782,137.70660018920898,368.4386111111111,369.15,4.597833396328821,222.39445855458573,79.5,290.0999998092651,45711.28906808529,0.014917592054554599,0.20686730566854353,0.7782151022769019,458510.949856201,512221.71451120125,0.0,0.6966126886633971,0.2096840337094691,0.09370327762713379
2021-09-10 22:00:00+00:00,0.0,0.0,361.0713798713684,0.0,0.0,0.0,0.0,273.15,22.93916666666667,802.0435176255967,137.60804748535156,368.65,369.15,4.624666791094674,222.78986639658612,80.25,289.70000019073484,45822.97165644254,0.014684004038971814,0.20691635915181592,0.7783996368092122,459522.22713021684,513364.2188265368,0.0,0.6967605485274061,0.2095162848108321,0.09372316666176181
2021-09-10 23:00:00+00:00,0.0,15.109375,360.6857778739929,0.0,0.0,0.0,0.0,273.15,24.924722222222226,802.7737550014921,137.62110137939453,368.8811111111111,369.15,5.223083446953032,222.99271062639028,82.5,289.2250000476837,45944.37466926933,0.014646079043670211,0.20692432340082925,0.7784295975555006,460721.9483524082,514706.58858879964,0.0,0.6967845541364719,0.20948905014164804,0.09372639572188014
2021-09-11 00:00:00+00:00,0.0,0.0,361.5943103112115,0.0,0.0,0.0,0.0,273.15,22.826666666666664,799.9630953470867,137.65209197998047,369.00555555555553,369.15,4.700972260104286,222.2119716008505,83.0,288.9,45845.340871531014,0.014434910149495751,0.20696866886860588,0.7785964209818983,459630.3528860186,513498.62841006747,0.0,0.6969182154191024,0.2093374097143965,0.09374437486650118
2021-09-11 01:00:00+00:00,0.0,0.0,361.5778768412272,0.0,0.0,0.0,0.0,273.15,21.662777777777777,802.5533073255749,137.74225997924805,369.3016666666667,369.15,4.278555635876126,222.931474923028,82.0,288.775,46043.834097778,0.014151345858817853,0.20702821736964824,0.7788204367715339,461487.6028338749,515589.1078987641,0.0,0.697097690578634,0.20913379286038447,0.09376851656098144
2021-09-11 02:00:00+00:00,0.0,13.796875,361.40992774963377,0.0,0.0,0.0,0.0,273.15,21.485833333333336,800.0290631103514,137.70549774169922,368.93944444444446,369.15,4.33277782254749,222.33081698099767,81.0,288.9749998092651,45855.005638995455,0.01415882606002225,0.20702664652739533,0.7788145274125824,459598.5024001474,513478.134025967,0.0,0.6970929563053215,0.20913916395374624,0.09376787974093237
2021-09-11 03:00:00+00:00,0.0,0.0,361.6408631409539,0.0,0.0,0.0,0.0,273.15,21.30222222222222,802.2175171576605,137.8334503173828,368.65,369.15,4.163444504737854,222.8381998697917,79.75,288.94999995231626,46027.14635582448,0.013921395605165884,0.20707650692291518,0.779002097471919,461212.76675720775,515294.6637253015,0.0,0.6972432240754262,0.20896868325498014,0.0937880926695937
2021-09-11 04:00:00+00:00,0.0,0.0,361.1549064678616,0.0,0.0,0.0,0.0,273.15,22.562500000000004,801.6243640475802,137.58273315429688,368.5027777777778,369.15,4.631139002574816,222.61511767917213,79.25,288.5000001430511,45981.06258056493,0.01344719980311388,0.2071760880413461,0.77937671215554,460529.52228556,514557.27081772377,0.0,0.6975433159443719,0.20862822520814658,0.09382845884748148
2021-09-11 05:00:00+00:00,0.0,10.796875,360.2950315178765,0.0,0.0,0.0,0.0,273.15,25.91333333333333,800.7195144822861,137.6357421875,369.06555555555553,369.15,5.699055635929107,222.42069911532937,79.75,287.9,46042.61239731646,0.013024955342260114,0.20726475937812538,0.7797102852796145,460948.69678320584,515048.76635005267,0.0,0.6978105052363711,0.20832509555385614,0.09386439920977269
2021-09-11 06:00:00+00:00,0.0,0.0,360.0793330616421,0.0,0.0,0.0,0.0,273.15,28.08972222222222,800.1333916897244,137.552490234375,368.9,369.15,6.192833417786492,222.25927607218432,81.25,287.54999985694883,46037.04720202881,0.01297390963116314,0.20727547897745574,0.7797506113913811,460869.1458124659,514962.6762748498,0.0,0.6978428044887897,0.2082884516406731,0.09386874387053722
2021-09-11 07:00:00+00:00,0.0,0.0,360.3076251983642,0.0,0.0,0.0,0.0,273.15,27.438611111111108,799.9409784613716,137.65494537353516,368.7255555555555,369.15,6.02880561735895,222.08179932488343,84.0,287.4250000953674,46080.28993333568,0.013300538052379915,0.20720688700900022,0.7794925749386199,461454.7469530698,515599.0876247393,0.0,0.6976361237898332,0.20852293352561094,0.09384094268455588
2021-09-11 08:00:00+00:00,0.0,0.0,360.05249824523924,0.0,0.0,0.0,0.0,273.15,26.81583333333333,799.3319026014537,137.7238006591797,368.9644444444445,369.15,5.759916792313257,222.03663996378583,86.25,287.3499998092651,46080.26038016472,0.0135866724626308,0.20714679878284753,0.7792665287545216,461588.3076671479,515732.61361384136,0.0,0.6974550546822327,0.2087283587340052,0.09381658658376225
2021-09-11 09:00:00+00:00,0.0,0.0,360.7989372211032,0.0,0.0,0.0,0.0,273.15,24.58555555555556,802.2109316168888,137.7432632446289,369.15,369.15,5.333250206973818,222.836371006436,85.5,287.99999990463255,46148.37738888157,0.014039955772599064,0.20705160928775418,0.7789084349396467,462483.16258603806,516707.5060179738,0.0,0.6971681892759233,0.20905381119054553,0.09377799953353125
2021-09-11 10:00:00+00:00,0.0,27.90625,361.1477205424839,0.0,0.0,0.0,0.0,273.15,23.558888888888887,800.1121348571776,137.5786895751953,369.2911111111111,369.15,4.82069450683064,222.2533717812433,82.5,288.775,45849.268695629056,0.014236406112184546,0.20701035471644125,0.7787532391713743,459577.16788489843,513450.0586022626,0.0,0.6970438548860144,0.20919487013923113,0.09376127497475441
2021-09-11 11:00:00+00:00,0.0,0.0,361.0564485465155,0.0,0.0,0.0,0.0,273.15,22.907222222222224,802.5460676913788,137.54613494873047,369.20388888888886,369.15,4.899750055074693,222.9294637383356,82.25,289.1000000476837,45926.1722593349,0.01448787836640654,0.20695754554305462,0.7785545760905388,460465.48913238215,514428.74153710064,0.0,0.6968846892663938,0.2093754455615825,0.09373986517202369
2021-09-11 12:00:00+00:00,0.0,0.0,360.7289258554247,0.0,0.0,0.0,0.0,273.15,24.62833333333333,800.8157253350151,137.65931701660156,368.9,369.15,5.160000048875808,222.4488131713868,85.0,289.15,45856.931039349736,0.015012201948311139,0.20684743759085467,0.7781403604608342,460016.0051045162,513897.8990757521,0.0,0.6965527990551599,0.2097519792326775,0.09369522171216273
2021-09-11 13:00:00+00:00,0.0,0.0,360.99218534469605,0.0,0.0,0.0,0.0,273.15,23.77722222222222,799.5314859856497,137.4865951538086,368.8011111111111,369.15,5.021611209975349,222.17633911132813,87.0,289.2250002861023,45714.0898603085,0.015432627542139803,0.20675914821615063,0.7778082242417096,458778.90907624934,512492.96466211183,0.0,0.6962866481950895,0.21005393077272078,0.09365942103218984
2021-09-11 14:00:00+00:00,0.0,0.0,361.3009703021579,0.0,0.0,0.0,0.0,273.15,22.65944444444444,801.7607109239366,137.62827682495117,368.995,369.15,4.713972333404753,222.71130904303664,90.25,289.02500023841856,45920.54274341763,0.0157999222674518,0.20668201632383512,0.777518061408713,461022.82088876184,514979.4586122775,0.0,0.6960541123883589,0.21031774560667962,0.0936281420049615
2021-09-11 15:00:00+00:00,0.0,0.0,361.00502841737534,0.0,0.0,0.0,0.0,273.15,22.78555555555556,799.5068817308213,137.69053649902344,369.0361111111111,369.15,4.803583358393776,222.0852453486125,93.0,288.74999990463255,45855.80115386094,0.015994051920156044,0.20664124909676723,0.7773646989830767,460463.66739538853,514344.23375117517,0.0,0.6959312007580992,0.21045719041642522,0.09361160882547559
2021-09-11 16:00:00+00:00,0.0,0.0,360.7961632008023,0.0,0.0,0.0,0.0,273.15,24.126666666666665,801.6254851108124,137.63734436035156,369.20388888888886,369.15,5.177083382341597,222.70623139699305,94.0,288.37499990463255,46019.317421346015,0.01578491462262575,0.2066851679292486,0.7775299174481256,462007.4319120018,516080.1298820834,0.0,0.6960636141465798,0.21030696574097793,0.09362942011244219
2021-09-11 17:00:00+00:00,0.0,0.0,360.5560878308614,0.0,0.0,0.0,0.0,273.15,24.65611111111111,801.5528175693087,137.70411682128906,369.32,369.15,5.279111239247852,222.7787845865886,94.0,288.4750000476837,46021.510305295975,0.01588505155163276,0.20666413917415713,0.7774508092742101,462076.46021748957,516151.73482621234,0.0,0.6960002140913192,0.210378893911038,0.09362089199764276
2021-09-11 18:00:00+00:00,0.0,39.890625,359.8249146885342,0.0,0.0,0.0,0.0,273.15,26.16888888888889,801.0797046915688,137.5723114013672,369.235,369.15,5.881138938268025,222.5221406004165,94.0,288.4250000953674,45958.287912240005,0.015834915077208918,0.20667466783378613,0.7774904170890049,461418.1719386727,515419.1602355547,0.0,0.6960319573472806,0.21034288078291583,0.0936251618698035
2021-09-11 19:00:00+00:00,0.0,0.0,360.415147190094,0.0,0.0,0.0,0.0,273.15,25.182500000000005,800.651900753445,137.64090728759766,369.0291666666666,369.15,5.476333448357051,222.4033062489828,94.0,288.37499990463255,45964.61619938791,0.01578491462262575,0.2066851679292486,0.7775299174481256,461458.2631608027,515466.6871950835,0.0,0.6960636141465799,0.21030696574097796,0.0936294201124422
2021-09-11 20:00:00+00:00,0.0,0.0,359.65658019595674,0.0,0.0,0.0,0.0,273.15,28.36083333333334,800.3322775607636,137.7848014831543,369.1316666666666,369.15,6.356444547043907,222.314522365994,93.5,288.1000000476837,46038.203550398284,0.015431096483376901,0.20675946973849083,0.7778094337781322,462030.94101518916,516125.830186907,0.0,0.6962876174766545,0.21005283111044193,0.09365955141290365
2021-09-11 21:00:00+00:00,0.0,18.0,360.0365244420369,0.0,0.0,0.0,0.0,273.15,26.856944444444448,802.3134351094563,137.58221054077148,369.1680555555556,369.15,6.009527889755038,222.8648437627157,95.25,287.77500023841856,46136.35335096707,0.015394388222971029,0.2067671784731761,0.7778384333038529,462998.6921046857,517208.907292072,0.0,0.6963108566207827,0.21002646600548983,0.09366267737372738
2021-09-11 22:00:00+00:00,0.0,0.0,360.18620165507,0.0,0.0,0.0,0.0,273.15,27.337222222222223,800.802721235487,137.75749588012695,369.0727777777778,369.15,5.890444466537899,222.44520120832664,96.0,287.7500003814697,46112.15584366839,0.015489081270893547,0.20674729293311234,0.777763625795994,462800.3685957211,516982.15171203134,0.0,0.6962509082890523,0.21009447815124901,0.09365461355969867
2021-09-11 23:00:00+00:00,0.0,0.0,360.34777899212304,0.0,0.0,0.0,0.0,273.15,25.60722222222222,799.2269451565212,137.6343002319336,369.1538888888888,369.15,5.644194598462846,221.8933645545112,96.25,287.7500003814697,45980.26218838293,0.015528791048404761,0.20673895387983499,0.7777322550717601,461495.2443667203,515522.0524380702,0.0,0.6962257684395364,0.2101229996306678,0.09365123192979583
2021-09-12 00:00:00+00:00,0.0,0.0,360.4351890521579,0.0,0.0,0.0,0.0,273.15,25.16333333333333,800.5918820190428,137.55305099487305,368.9005555555556,369.15,5.368444515201781,222.38663461049404,97.0,287.8000000953674,46023.60141419213,0.01569771675477658,0.20670347948149692,0.7775988037637266,462009.50837403425,516087.24003571004,0.0,0.696118820946354,0.21024433292360417,0.09363684613004182
2021-09-12 01:00:00+00:00,0.0,22.40625,360.7903620232476,0.0,0.0,0.0,0.0,273.15,24.836666666666662,802.1711668395994,137.72329775492352,369.04777777777775,369.15,5.3009721824857925,222.82532482147224,97.0,287.7500003814697,46179.487402093604,0.01564790116316499,0.20671394075573535,0.7776381580810996,463550.9148972847,517811.81259474467,0.0,0.6961503597826412,0.21020855171220568,0.09364108850515318
2021-09-12 02:00:00+00:00,0.0,0.0,360.8899978637695,0.0,0.0,0.0,0.0,273.15,23.98777777777777,799.4800004747182,137.62106323242188,368.9,369.15,5.211111221048567,222.22708694881865,97.0,287.8000000953674,45982.40718826083,0.01569771675477658,0.20670347948149692,0.7775988037637266,461595.97871782404,515625.3071640306,0.0,0.696118820946354,0.21024433292360417,0.0936368461300418
2021-09-12 03:00:00+00:00,0.0,0.0,361.1390346399943,0.0,0.0,0.0,0.0,273.15,23.572222222222223,800.2309121365017,137.70877838134766,369.15,369.15,4.901611225605011,222.3291888597277,97.0,287.8499998092651,46046.9316041268,0.015747668856827147,0.2066929895400663,0.7775593416031066,462267.1687664655,516372.3134013145,0.0,0.6960871953478172,0.21028021256787985,0.09363259208430298
2021-09-12 04:00:00+00:00,0.0,0.0,360.30999931335447,0.0,0.0,0.0,0.0,273.15,25.745833333333337,800.6572392781576,137.58905029296875,369.43,369.15,5.630444587469101,222.56991313086613,97.0,287.8499998092651,46031.40745015864,0.015747668856827147,0.2066929895400663,0.7775593416031066,462111.3211029544,516198.2248568908,0.0,0.696087195347817,0.21028021256787982,0.09363259208430298
2021-09-12 05:00:00+00:00,0.0,23.5,359.52333503723145,0.0,0.0,0.0,0.0,273.15,28.288611111111106,800.146761135525,137.5232925415039,368.7913888888888,369.15,6.325583441257477,222.2629895952013,97.0,287.57499995231626,46024.04277087522,0.015474615872570097,0.20675033066676027,0.7777750534606696,461909.2431029413,515987.4933587196,0.0,0.6962600661303343,0.21008408846369422,0.09365584540597148
2021-09-12 06:00:00+00:00,0.0,0.0,357.7808152855767,0.0,0.0,0.0,0.0,273.15,32.81444444444444,798.6095567830403,137.46824474334716,369.0822222222222,369.15,7.881166792710621,221.83598890516487,97.0,286.8500000476837,46033.29009883824,0.014774218466529177,0.2068974141220289,0.778328367411442,461673.61424223415,515762.73010836914,0.0,0.6967034441875953,0.2095810704115415,0.09371548540086307
2021-09-12 07:00:00+00:00,0.0,0.0,358.8849967956543,0.0,0.0,0.0,0.0,273.15,31.278333333333336,800.5467109849715,137.54752349853516,368.8088888888889,369.15,7.4478889286518095,222.37408688015407,97.0,286.95000019073484,46155.472737603704,0.014869168934393806,0.2068774745237773,0.7782533565418289,462943.6150600347,517176.29552671907,0.0,0.696643340822775,0.20964925844431545,0.0937074007329095
2021-09-12 08:00:00+00:00,0.0,0.0,358.9449981689453,0.0,0.0,0.0,0.0,273.15,31.26333333333333,801.2848707580565,137.7007293701172,368.6533333333333,369.15,7.321166820791033,222.57812836541072,96.75,286.99999990463255,46241.43113345132,0.014878967443820935,0.2068754168367976,0.7782456157193814,463810.39888178906,518144.08046359435,0.0,0.696637138326183,0.20965629525568477,0.09370656641813228
2021-09-12 09:00:00+00:00,0.0,29.703125,359.4549983978271,0.0,0.0,0.0,0.0,273.15,28.413333333333338,801.5962562561032,137.10652542114258,368.7261111111111,369.15,6.366139049132665,222.43229394276943,93.25,287.40000023841856,45995.67756891058,0.014720085288602292,0.20690878208939353,0.7783711326220042,461271.0489700471,515315.97011351696,0.0,0.6967377097850547,0.2095421956548694,0.093720094560076
2021-09-12 10:00:00+00:00,0.0,0.0,359.37241897371075,0.0,0.0,0.0,0.0,273.15,29.721666666666668,801.0373821682398,136.67097854614258,369.1244444444444,369.15,6.647722363471985,222.51038450453024,89.25,287.90000023841856,45738.024456674706,0.01455393630594534,0.20694367337575148,0.7785023903183032,458609.81976132555,512351.9984979183,0.0,0.6968428774638394,0.20942288158403213,0.09373424095212847
2021-09-12 11:00:00+00:00,0.0,0.0,359.5307112905714,0.0,0.0,0.0,0.0,273.15,28.748611111111103,800.1565095180936,136.80072402954102,369.0711111111111,369.15,6.442555659744475,222.26569803449848,88.25,287.92499985694883,45727.12987683291,0.014416111184094279,0.2069726166513402,0.7786112721645655,458436.46386452485,512165.84146980353,0.0,0.6969301141049005,0.2093239105038348,0.09374597539126464
2021-09-12 12:00:00+00:00,0.0,0.0,359.5800421142578,0.0,0.0,0.0,0.0,273.15,28.416666666666664,800.780842912462,136.80559539794922,368.57388888888886,369.15,6.401111237075593,222.4391233952841,86.75,288.3000000953674,45704.91154949714,0.0145160696202165,0.20695162537975453,0.778532305000029,458260.1914393288,511963.46250998793,0.0,0.6968668455008251,0.20939568954085142,0.09373746495832357
2021-09-12 13:00:00+00:00,0.0,27.59375,359.9725660747952,0.0,0.0,0.0,0.0,273.15,26.64999999999999,801.1210651821559,136.77763748168945,368.7633333333333,369.15,5.8387779152393335,222.53362970564103,85.25,289.0500000953674,45596.36856574285,0.014961198768346293,0.20685814825864726,0.7781806529730064,457378.4768469295,510954.2099116774,0.0,0.6965850850510986,0.20971535035913932,0.09369956458976193
2021-09-12 14:00:00+00:00,0.0,4.5,356.7048988596598,0.0,0.0,0.0,0.0,273.15,15.86,499.3558152940956,137.21031550089518,362.0211111111111,369.15,3.237138931213154,138.70994927301507,83.75,289.3500002861023,28481.533412971436,0.01498197514196221,0.20685378522018794,0.7781642396378499,285705.1021280897,319170.90388833114,0.0,0.6965719332484785,0.2097302712466933,0.09369779550482814
2021-09-12 15:00:00+00:00,0.0,0.0,354.65079199049205,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,136.92874145507812,360.9,369.15,0.2000000029802322,9.765626501900826e-11,81.5,289.8500002861023,1.997624728619386e-08,0.015050047666443637,0.20683948999004687,0.7781104623435096,2.0040038350919773e-07,2.2387247407047556e-07,0.0,0.6965288417595735,0.20977915908960382,0.0936919991508226
2021-09-12 16:00:00+00:00,0.0,0.0,353.65,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.4486427307129,360.4,369.15,0.2000000029802322,9.765626501900826e-11,72.25,291.37499990463255,1.9947145862916122e-08,0.014696517765749179,0.20691373126919266,0.7783897509650581,2.000366404475233e-07,2.2347453683644974e-07,0.0,0.6967526275970699,0.2095252712071675,0.09372210119576263
2021-09-12 17:00:00+00:00,0.0,0.0,353.65,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.38991928100586,360.15,369.15,0.2000000029802322,9.765626501900826e-11,76.75,290.4749998092651,2.0000400966901293e-08,0.01475021024754972,0.20690245584801453,0.7783473339044357,2.0058163077970267e-07,2.2408210191581168e-07,0.0,0.6967186411266396,0.20956382929067077,0.09371752958268964
2021-09-12 18:00:00+00:00,0.0,0.0,353.65,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.53098678588867,360.15,369.15,0.2000000029802322,9.765626501900826e-11,76.0,289.9499997138977,2.005718778478964e-08,0.014136928396495713,0.2070312450367359,0.7788318265667683,2.0102600767364188e-07,2.2459320332076968e-07,0.0,0.6971068154732935,0.20912344055119256,0.09376974397551395
2021-09-12 19:00:00+00:00,0.0,0.0,350.82533294677734,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.39810180664062,359.65,369.15,0.2000000029802322,9.765626501900826e-11,79.75,289.19999995231626,2.008977341316397e-08,0.014142514108374743,0.2070300720372413,0.778827413854384,2.0135374258487705e-07,2.2495922634534472e-07,0.0,0.6971032802475068,0.20912745130986696,0.09376926844262634
2021-09-12 20:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.4565887451172,359.15,369.15,0.2000000029802322,9.765626501900826e-11,79.75,288.65,2.013662091102215e-08,0.013659995777443923,0.20713140088673676,0.7792086033358193,2.0172454882019038e-07,2.253850783906414e-07,0.0,0.6974086530799175,0.208781001942732,0.0938103449773505
2021-09-12 21:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.66167449951172,359.15,369.15,0.2000000029802322,9.765626501900826e-11,82.25,288.3750001430511,2.0185896139367045e-08,0.013839106643144848,0.20709378760493957,0.7790671057519155,2.02254905729425e-07,2.2597333369318124e-07,0.0,0.6972953023063019,0.20890959983886243,0.0937950978548358
2021-09-12 22:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.40592575073242,359.15,369.15,0.2000000029802322,9.765626501900826e-11,84.25,287.9,2.018163706277587e-08,0.01374980037835606,0.20711254192054523,0.7791376577010988,2.0219392083616646e-07,2.2590734438492813e-07,0.0,0.6973518205466653,0.2088454791754394,0.0938027002778952
2021-09-12 23:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.47980499267578,359.15,369.15,0.2000000029802322,9.765626501900826e-11,85.0,287.54999985694883,2.0217066047767106e-08,0.013564583044542777,0.20715143756064602,0.7792839793948112,2.0251084203475664e-07,2.2626589464088298e-07,0.0,0.6974690335099426,0.20871249957595503,0.09381846691410241
2021-09-13 00:00:00+00:00,0.0,0.0,339.3787980821397,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.75862884521484,359.15,369.15,0.2000000029802322,9.765626501900826e-11,87.25,287.1250001430511,2.02880542369031e-08,0.013545661109677105,0.2071554111669678,0.7792989277233551,2.032180202507144e-07,2.2705648397907556e-07,0.0,0.6974810078096656,0.2086989145804328,0.09382007760990163
2021-09-13 01:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.67242050170898,358.15,369.15,0.2000000029802322,9.765626501900826e-11,89.75,286.54999985694883,2.031604329518661e-08,0.013423837593586188,0.2071809941053469,0.7793951683010669,2.034732482076852e-07,2.273445990795295e-07,0.0,0.6975580997906933,0.2086114527462304,0.09383044746307631
2021-09-13 02:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.75969314575195,358.15,369.15,0.2000000029802322,9.765626501900826e-11,88.5,286.1750000953674,2.0355560682549518e-08,0.012923226092435245,0.2072861225205886,0.7797906513869761,2.0376563516496385e-07,2.2768341896695952e-07,0.0,0.6978748742288793,0.20825206811215,0.09387305765897078
2021-09-13 03:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.6822509765625,358.15,369.15,0.2000000029802322,9.765626501900826e-11,88.0,285.6750000953674,2.037972482368477e-08,0.012442088344471856,0.20738716144766092,0.7801707502078673,2.039081335312951e-07,2.2785431019912472e-07,0.0,0.6981792943551155,0.2079066996023023,0.09391400604258224
2021-09-13 04:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.85247802734375,358.15,369.15,0.2000000029802322,9.765626501900826e-11,90.75,285.32499995231626,2.042995197234214e-08,0.012537809421462862,0.2073670600214928,0.7800951305570444,2.0443049314686794e-07,2.2843568671436995e-07,0.0,0.6981187332636454,0.2079754069317892,0.0939058598045654
2021-09-13 05:00:00+00:00,0.0,0.0,326.85749013582864,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.68770217895508,358.15,369.15,0.2000000029802322,9.765626501900826e-11,92.0,285.2500003814697,2.041089707477263e-08,0.012646490414033986,0.20734423701305285,0.7800092725729132,2.042623033090956e-07,2.2824510737195343e-07,0.0,0.6980499711590896,0.20805341841505756,0.09389661042585284
2021-09-13 06:00:00+00:00,0.0,0.0,326.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.4715576171875,357.65,369.15,0.2000000029802322,9.765626501900826e-11,91.75,285.2500003814697,2.0378855691746457e-08,0.012612558387361994,0.20735136273865395,0.780036078873984,2.0393464022549687e-07,2.2787979566329895e-07,0.0,0.6980714400109197,0.2080290617292616,0.09389949825981869
2021-09-13 07:00:00+00:00,0.0,0.0,326.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.10068893432617,357.15,369.15,0.2000000029802322,9.765626501900826e-11,92.5,285.12499990463255,2.033278803159481e-08,0.012611346687801181,0.20735161719556175,0.7800370361166371,2.0347338369571345e-07,2.2736440963283734e-07,0.0,0.6980722066524555,0.20802819196467642,0.09389960138286804
2021-09-13 08:00:00+00:00,0.0,0.0,327.7535789267222,0.0,0.0,0.0,0.0,273.15,0.0,64.59249594826605,137.1575164794922,357.12,369.15,0.3287777838110924,17.942359996461317,92.0,285.57500019073484,3731.3971322934094,0.012916278149136977,0.2072875815886812,0.7797961402621817,37352.208898227625,41736.60052867238,0.0,0.6978792704761558,0.20824708051363064,0.09387364901021343
2021-09-13 09:00:00+00:00,0.0,0.5,360.4506764793396,0.0,0.0,0.0,0.0,273.15,19.17833333333333,785.236504160563,136.86558532714844,367.1530555555555,369.15,3.50747238897615,218.12125155554887,89.0,286.525,45115.128494010525,0.013291756096145142,0.2072087312198095,0.7794995126840453,451785.4584311174,504795.73441157973,0.0,0.6976416809371428,0.20851662887122074,0.09384169019163642
2021-09-13 10:00:00+00:00,0.0,3.109375,363.5499938964844,0.0,0.0,0.0,0.0,273.15,7.25,173.62499717949007,137.2102165222168,368.9,369.15,1.215222255256441,48.22916596890463,85.25,287.7249998092651,9958.893377775566,0.013756595761317518,0.20711111489012332,0.7791322893485592,99775.92834574498,111477.62806463127,0.0,0.6973475200676823,0.20885035812361005,0.09380212180870762
2021-09-13 11:00:00+00:00,0.0,0.0,360.3909587054782,0.0,0.0,0.0,0.0,273.15,0.0,5.62500076739525e-07,137.09868621826172,368.15,369.15,0.0,1.5625002447450242e-07,85.5,288.12499990463255,3.219325698197623e-05,0.014151892611934351,0.2070281025514938,0.7788200048365719,0.00032266637917422516,0.00036049345612804726,0.0,0.6970973445348971,0.20913418545141066,0.09376847001369212
2021-09-13 12:00:00+00:00,0.0,0.0,357.01398128933374,0.0,0.0,0.0,0.0,273.15,0.0,59.69996871659784,138.33340402815077,368.15,369.15,0.1743333379427592,16.58332462183569,82.75,288.800000333786,3439.4892619281895,0.014301494794273771,0.20699668609320251,0.7787018191125237,34478.524044039565,38519.92392680519,0.0,0.6970026587909538,0.20924160763368826,0.09375573357535782
2021-09-13 13:00:00+00:00,0.0,0.5,361.71403867933486,0.0,0.0,0.0,0.0,273.15,10.66888888888889,764.9535242886011,136.7929573059082,353.83666666666664,369.1622222222222,2.638055599754056,212.4870907084148,79.75,289.0000001430511,43550.277364823036,0.013965379315934119,0.20706727034365383,0.778967350340412,436412.88834315934,487584.4642468264,0.0,0.6972153877220045,0.20900026395241852,0.09378434832557694
2021-09-13 14:00:00+00:00,0.0,0.0,361.34575590133664,0.0,0.0,0.0,0.0,273.15,24.27638888888889,788.0703163994682,136.8943214416504,369.0933333333333,369.88055555555553,5.152694572210312,218.9084219911364,80.0,289.4250000953674,44833.67514785699,0.014388422465210557,0.20697843128230578,0.7786331462524837,449466.5234220287,502146.0917207607,0.0,0.6969476394170065,0.2093040278140747,0.0937483327689187
2021-09-13 15:00:00+00:00,0.0,8.390625,364.2728278774685,0.0,0.0,0.0,0.0,273.15,14.387222222222222,784.4446378072103,136.9881248474121,369.6044444444444,369.15,2.698361153437032,217.9012888463338,74.25,290.8750003814697,44435.37018143935,0.014636445213074167,0.20692634650525443,0.7784372082816714,445585.56551011914,497797.12547331036,0.0,0.6967906520884561,0.20948213193746756,0.0937272159740763
2021-09-13 16:00:00+00:00,0.0,0.0,365.1390282313029,0.0,0.0,0.0,0.0,273.15,5.3277777777777775,320.5183567588797,137.1873779296875,370.60277777777776,369.15,0.8238611247142156,89.03287690760742,72.5,290.9,18180.81390920418,0.014318635992252512,0.20699308644162698,0.7786882775661205,182253.37623649256,203615.83257980747,0.0,0.6969918096451531,0.20925391612775762,0.09375427422708936
2021-09-13 17:00:00+00:00,0.0,1.796875,361.7232348124186,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.4308319091797,369.15,369.15,0.0,2.187500285799615e-05,75.0,290.3249997138977,0.004483739164558331,0.014284470568959439,0.20700026118051854,0.7787152682505221,0.04494563781417172,0.05021403133252776,0.0,0.6970134338622849,0.20922938317804832,0.09375718295966683
2021-09-13 18:00:00+00:00,0.0,0.0,358.729386399587,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.55637741088867,369.15,369.15,0.0,2.187500285799615e-05,72.5,290.57500019073484,0.004483973964790468,0.014032006588317013,0.20705327861645342,0.7789147147952296,0.04493648223834917,0.05020515164697796,0.0,0.6971732202444512,0.20904810349268382,0.09377867626286501
2021-09-13 19:00:00+00:00,0.0,0.0,355.1393319447835,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.6763458251953,369.15,369.15,0.0,2.187500285799615e-05,76.0,289.6250001430511,0.004502605344833972,0.013851818527523402,0.2070911181092201,0.7790570633632565,0.04511495314638763,0.05040551442656755,0.0,0.6972872573932197,0.2089187268952018,0.09379401571157843
2021-09-13 20:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.5988807678223,368.15,369.15,0.0,2.187500285799615e-05,81.5,288.70000019073484,0.0045144902168316355,0.013999755037201658,0.20706005144218764,0.7789401935206106,0.04524082330067962,0.05054534930545679,0.0,0.6971936318789808,0.20902494623337844,0.09378142188764084
2021-09-13 21:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.47145080566406,368.15,369.15,0.0,2.187500285799615e-05,82.75,288.1750000953674,0.004518526285965927,0.013746534771978448,0.2071132276978845,0.779140237530137,0.04526964379627148,0.05057891218228144,0.0,0.6973538871934806,0.2088431345383099,0.09380297826820952
2021-09-13 22:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,1.4100753812598483,137.6192391035292,367.4,369.15,0.0197222223215632,0.3916876059055135,82.75,287.9750000476837,81.05068233292494,0.013572919523802922,0.20714968690000138,0.7792773935761956,811.8774802783354,907.1120320195221,0.0,0.6974637579505664,0.2087184847652489,0.09381775728418479
2021-09-13 23:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,44.22803756501939,137.65798950195312,367.15,369.15,0.7556666688455475,12.285566031138105,82.5,287.90000023841856,2543.5917444938345,0.013468042949641015,0.20717171098057538,0.7793602460697836,25476.223779990756,28464.944079771012,0.0,0.697530126124955,0.20864318922624053,0.09382668464880439
2021-09-14 00:00:00+00:00,0.0,0.5,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,63.07958210574267,137.68548965454102,367.15,369.15,1.6198889365626703,17.522106168535053,82.25,287.5000001430511,3633.5330223976507,0.01308962995866887,0.20725117770867954,0.7796591923326517,36378.95381261987,40648.35511393711,0.0,0.6977695817691071,0.20837152374860635,0.09385889448228647
2021-09-14 01:00:00+00:00,0.0,1.3125,343.8713626607259,0.0,0.0,0.0,0.0,273.15,0.0,7.500000036328129,137.68195142110187,367.15,369.15,0.180555565489663,2.0833333434244805,84.0,287.3000000953674,432.3073625418231,0.013194669836686851,0.20722911933429577,0.7795762108290174,4328.724554521745,4836.685705508387,0.0,0.697703115605252,0.20844693045791216,0.09384995393683579
2021-09-14 02:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,5.970000027765629,137.77976608276367,367.15,369.15,0.0,1.6583333410460075,84.75,287.0000001430511,344.7210938141596,0.013057611529355142,0.20725790157883542,0.7796844868918095,3451.2376329946646,3856.2849182263026,0.0,0.6977898417995567,0.20834853848606028,0.09386161971438295
2021-09-14 03:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502273759492e-08,137.7600135803223,366.15,369.15,0.0,3.906250434226877e-09,85.75,286.82500019073484,8.123791337808394e-07,0.013062147964178433,0.20725694892752253,0.7796809031082991,8.133318141167485e-06,9.087863623359971e-06,0.0,0.6977869713264946,0.2083517950743034,0.09386123359920209
2021-09-14 04:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502273759492e-08,137.73921966552734,366.15,369.15,0.0,3.906250434226877e-09,86.25,286.67499985694883,8.126815173402196e-07,0.013011306389197914,0.20726762565826842,0.7797210679525336,8.135926404933391e-06,9.090827187808148e-06,0.0,0.6978191416668429,0.2083152974135056,0.09386556091965158
2021-09-14 05:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,12.867500133240243,137.4620475769043,365.4,369.15,0.5890833550029331,3.574305599406552,84.25,286.9250000953674,741.4785286645231,0.012919265759797648,0.2072869541904425,0.7797937800497599,7422.406069826004,8293.643341006818,0.0,0.6978773800937604,0.20824922517653124,0.09387339472970822
2021-09-14 06:00:00+00:00,0.0,0.0,334.0007987976074,0.0,0.0,0.0,0.0,273.15,0.0,0.6720000118719079,137.35268020629883,365.15,369.15,0.4480000178019205,0.1875000000010986,85.25,286.74999990463255,38.71622209278357,0.01292455208164729,0.20728584406285408,0.7797896038554987,387.56221490053144,433.0537758595521,0.0,0.6978740352206512,0.20825301997766912,0.09387294480167979
2021-09-14 07:00:00+00:00,0.0,0.59375,347.1093131277296,0.0,0.0,0.0,0.0,273.15,8.615555555555556,442.7867388301447,137.2735366821289,365.8663888888889,369.15,1.6305833362870747,122.99631644884806,84.75,286.99999990463255,25473.552295132802,0.013057611329718362,0.20725790162075913,0.7796844870495225,255033.08003725487,284964.5039840359,0.0,0.6977898419258788,0.2083485383427463,0.09386161973137487
2021-09-14 08:00:00+00:00,0.0,4.40625,361.12900729921125,0.0,0.0,0.0,0.0,273.15,22.49583333333333,783.7949778578015,137.21978759765625,368.5588888888889,369.15,4.599250092506408,217.76110568152544,84.0,287.37499990463255,45015.30684757633,0.01325810284974563,0.2072157984015534,0.7795260987487009,450770.46455556666,503663.4501014689,0.0,0.6976629763294306,0.20849246897748436,0.09384455469308492
2021-09-14 09:00:00+00:00,0.0,0.0,361.5299114227295,0.0,0.0,0.0,0.0,273.15,19.79583333333333,482.7442370605907,137.4694709777832,368.15,369.15,3.3002501751979194,134.09562174480388,84.75,287.5500000953674,27758.753930102073,0.013525227018042383,0.2071597023262111,0.7793150706557465,278043.52756918385,310660.06343705376,-2.3420962236614258e-17,0.6974939389879321,0.20868424399401755,0.09382181701805035
2021-09-14 10:00:00+00:00,0.0,4.59375,359.533814907074,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,137.2668685913086,368.5433333333333,369.15,0.0,1.9531253003801647e-10,90.0,286.8750001430511,4.046649719038761e-08,0.013744694598976677,0.20711361413421492,0.7791416912668084,4.0541990453433396e-07,4.529680387330394e-07,0.0,0.697355051750738,0.20884181333327134,0.09380313491599068
2021-09-14 11:00:00+00:00,0.0,0.5,357.4734659555224,0.0,0.0,0.0,0.0,273.15,13.510277777777778,424.1812373439964,137.3079490661621,367.5366666666666,369.15,3.015138942334387,117.82812191442108,92.25,286.4250000953674,24458.29578359777,0.013682120798423965,0.20712675463233096,0.7791911245692451,245023.69981634192,273762.1973620693,0.0,0.6973946514372378,0.20879688698465593,0.0938084615781064
2021-09-14 12:00:00+00:00,0.0,6.90625,359.2915184423658,0.0,0.0,0.0,0.0,273.15,26.35833333333333,352.68849199281806,137.40855407714844,369.91472222222217,371.045,4.589194509651926,98.13965098063152,93.75,286.27500023841856,20361.586560788375,0.013767852559841065,0.2071087509624334,0.7791233964777255,204000.5162374789,227925.38044640524,0.0,0.6973403961544675,0.20885844029387157,0.0938011635516609
2021-09-14 13:00:00+00:00,0.0,0.0,358.48800605350067,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.2852325439453,370.15,371.15,0.3000000119209289,7.324220033634934e-14,95.0,286.37499990463255,1.5203465381803662e-11,0.014038991598003467,0.20705181176441928,0.7789091966375773,1.52363750881526e-10,1.702278227051453e-10,0.0,0.6971687994939633,0.2090531188904083,0.09377808161562844
2021-09-14 14:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.14733505249023,369.15,371.15,0.3000000119209289,7.324220033634934e-14,95.0,286.4250000953674,1.5185542763768116e-11,0.014084244384113575,0.20704230867933615,0.7788734469365504,1.521911218813785e-10,1.7003413462880606e-10,0.0,0.6971401592489892,0.20908561161305003,0.09377422913796071
2021-09-14 15:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.41397094726562,369.15,371.15,0.3000000119209289,7.324220033634934e-14,95.0,286.20000019073484,1.5227027361421167e-11,0.013881595284811652,0.20708486499018955,0.7790335397249988,1.5257552393529944e-10,1.7046728108496932e-10,0.0,0.6972684126255652,0.20894010652408415,0.09379148085035055
2021-09-14 16:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.3896446228027,369.15,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.1750000953674,1.5225661718113768e-11,0.014003078731418206,0.20705935346640217,0.7789375678021796,1.5258063707908005e-10,1.7047078959786373e-10,0.0,0.697191528357742,0.20902733270501103,0.09378113893724699
2021-09-14 17:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.31477737426758,368.65,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.20000019073484,1.5216035587879464e-11,0.014025667881018897,0.20705460974498605,0.7789197223739951,1.5248766440764766e-10,1.7036650622340607e-10,0.0,0.6971772319502182,0.20904355216140402,0.09377921588837768
2021-09-14 18:00:00+00:00,0.0,0.0,347.4608625857035,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.33273315429688,368.15,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.15,1.522068440151312e-11,0.013980521018175868,0.20706409058618308,0.778955388395641,1.5252726845939736e-10,1.704115726311753e-10,0.0,0.6972058048009616,0.20901113589837528,0.09378305930066315
2021-09-14 19:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.13015747070312,367.65,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.0249997615814,1.520487481089679e-11,0.013868202969744347,0.2070876773763537,0.7790441196539021,1.5235148528549476e-10,1.702172131882985e-10,0.0,0.6972768882128653,0.20893049086236004,0.0937926209247746
2021-09-14 20:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.40995407104492,367.15,371.15,0.1820000072320302,7.324220033634934e-14,96.0,286.04999961853025,1.523456685022649e-11,0.013890603819468704,0.20708297319791158,0.7790264229826198,1.5265246449792989e-10,1.7055308054694605e-10,0.0,0.6972627113854444,0.20894657465360358,0.09379071396095194
2021-09-14 21:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.44175338745117,367.15,371.15,0.0,7.324220033634934e-14,96.75,285.99999990463255,1.5240756410065316e-11,0.013952494666918707,0.20706997611994707,0.7789775292131342,1.52724070111288e-10,1.7063195889311473e-10,0.0,0.6972235421688356,0.20899101262864606,0.09378544520251837
2021-09-14 22:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.6111717224121,367.15,371.15,0.0,7.324220033634934e-14,97.0,285.99999990463255,1.5259543012468877e-11,0.013988043314379106,0.2070625109039804,0.7789494457816406,1.5291783921984811e-10,1.7084780225949906e-10,0.0,0.6972010440585223,0.20901653702129824,0.09378241892017944
2021-09-14 23:00:00+00:00,0.0,0.0,342.881362657547,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.54721069335938,366.65,371.15,0.0,7.324220033634934e-14,97.0,286.04999961853025,1.524978441726828e-11,0.014033267082657567,0.20705301391264191,0.7789137190047005,1.528270565488236e-10,1.7074555323911384e-10,0.0,0.6971724224892831,0.20904900855608088,0.0937785689546359
2021-09-15 00:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.28993225097656,366.15,371.15,0.0,7.324220033634934e-14,97.0,286.15,1.5215940746984627e-11,0.014124094547524736,0.2070339401450198,0.7788419653074554,1.5250193773966386e-10,1.7038066811737076e-10,0.0,0.6971149380664131,0.2091142253658615,0.09377083656772553
2021-09-15 01:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.5029258728027,365.9,371.15,0.0,7.324220033634934e-14,97.0,286.27500023841856,1.523289272590162e-11,0.014238342360107455,0.20700994810437745,0.7787517095355151,1.5268953350159054e-10,1.7058818245452494e-10,0.0,0.6970426293992668,0.20919626046955228,0.09376111013118095
2021-09-15 02:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,5.975901250054535,137.61127471923828,365.15,371.15,0.2715000107884407,1.6599725694621836,95.75,286.0000001430511,345.8449006751487,0.013810274653348324,0.20709984232279685,0.7790898830238548,3465.1314112658765,3871.499169559176,0.0,0.697313548997302,0.2088888987355605,0.09379755226713747
2021-09-15 03:00:00+00:00,0.0,0.390625,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,23.280003761716163,137.64198684692383,365.15,371.15,0.8795000093844204,6.466667713589361,89.5,285.9750000476837,1347.7082603082886,0.01289960269083577,0.2072910834349245,0.7798093138742398,13490.66536678897,15074.222572651208,0.0,0.697889821692637,0.2082351100241686,0.09387506828319443
2021-09-15 04:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,36.59507501119205,137.39716720581055,365.15,371.15,1.5180555965668625,10.16529861333709,83.0,285.99999990463255,2114.5812026132317,0.011993363781260506,0.2074813936059353,0.7805252426128041,21147.708327793578,23632.341240864123,0.0,0.6984631782784946,0.2075846296761138,0.09395219204539156
2021-09-15 05:00:00+00:00,0.0,1.5,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,3.750000785156304,137.31341552734375,364.9,371.15,0.1458333432674408,1.041666884765646,79.5,285.90000023841856,216.6307746293015,0.011419239114129657,0.20760195978603277,0.7809788010998375,2165.243805111916,2419.7849653013454,-2.3491103414525547e-17,0.6988263565785757,0.20717259926978415,0.09400104415164005
2021-09-15 06:00:00+00:00,0.0,0.0,326.5633548312717,0.0,0.0,0.0,0.0,273.15,0.0,8.437500582658686e-07,137.12546920776367,364.15,371.15,0.0,2.343750225008989e-07,80.75,285.5000001430511,4.874339890295959e-05,0.011299572101878704,0.20762708985860548,0.7810733380395158,0.00048713562759329453,0.0005444091213042721,0.0,0.6989020496400035,0.20708672452768245,0.09401122583231403
2021-09-15 07:00:00+00:00,0.0,0.40625,347.7903124173482,0.0,0.0,0.0,0.0,273.15,31.537777777777777,577.1214417567109,138.32829266866048,353.695,371.15,3.6077500969068046,160.3115124246623,83.25,285.15,33674.00953090986,0.011383078934452534,0.20760955342376497,0.7810073676417825,336562.4010279267,376129.3622267458,0.0,0.6988492292063012,0.2071466499823585,0.0940041208113402
2021-09-15 08:00:00+00:00,0.0,6.203125,356.85999743991425,0.0,0.0,0.0,0.0,273.15,45.83833333333334,710.8598030747304,136.96728808932835,366.9166666666666,370.8444444444444,5.976389044440456,197.4291134214402,84.5,285.04999985694883,41083.71885333742,0.011476954722301761,0.20758983950831664,0.7809332057693816,410659.3888342008,458932.7584868723,0.0,0.6987898489943183,0.20721401758902944,0.09399613341665224
