Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-09-15 09:00:00+00:00,0.0,0.0,358.5939417711893,0.0,0.0,0.0,0.0,273.15,30.99916666666666,783.2432498677571,137.11252618577743,367.87694444444446,369.1775,7.328027819262611,217.5677012634277,81.25,285.4,45259.505461497414,0.011295056619722344,0.2076280381098583,0.7810769052704193,452315.95254450396,505495.8714617634,0.0,0.6989049057834427,0.20708348419657924,0.09401161001997811
2021-09-15 10:00:00+00:00,0.0,11.1875,357.47047577752005,0.0,0.0,0.0,0.0,273.15,31.4175,782.9337979804143,137.65661035325792,367.1241666666666,369.15,6.082444491386414,217.48161133660224,81.0,285.6250001430511,45385.36941754229,0.011426573972143021,0.20760041946584998,0.7809730065620071,453634.15827245894,506961.96733807115,0.0,0.6988217169928571,0.20717786293886475,0.09400042006827818
2021-09-15 11:00:00+00:00,0.0,0.0,358.08930045869613,0.0,0.0,0.0,0.0,273.15,29.343333333333337,784.7131365119083,137.432615369161,367.61,369.15,5.625583428674274,217.9758721881444,76.5,286.04999985694883,45347.02101715055,0.01110039517527586,0.20766891701319207,0.781230687811532,453101.3594326688,506384.1091278206,0.0,0.6990280308906255,0.206943797194546,0.09402817191482868
2021-09-15 12:00:00+00:00,0.0,13.40625,360.6649402618408,0.0,0.0,0.0,0.0,273.15,23.97083333333333,781.5972017245821,136.6391944885254,368.9,369.15,5.031222424772051,217.11033453623463,73.0,286.6750000953674,44808.297948415,0.011034524416338261,0.20768274987256896,0.7812827257110928,447688.690081437,500338.44017082464,0.0,0.6990696935806799,0.20689653034212616,0.09403377607719379
2021-09-15 13:00:00+00:00,0.0,2.796875,360.7824977874756,0.0,0.0,0.0,0.0,273.15,9.023333333333332,53.57999777900065,136.63816833496094,367.8038888888889,369.15,1.5897222682564625,14.883332778083556,71.5,287.275,3065.256833883226,0.011235254097383525,0.20764059663954945,0.7811241492630671,30631.81301366104,34233.48979347383,0.0,0.6989427319572526,0.207040569920695,0.09401669812205228
2021-09-15 14:00:00+00:00,0.0,0.0,357.9043449232313,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,136.88425827026367,368.15,369.15,0.1000000014901161,9.765626892213608e-13,68.0,288.04999985694883,2.0094547970709216e-10,0.011234203902865982,0.20764081718039815,0.7811249789167359,2.0080920314908996e-09,2.244202970146733e-09,0.0,0.6989433962199222,0.20703981630623736,0.09401678747384039
2021-09-15 15:00:00+00:00,0.0,0.0,357.73000183105466,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,136.93418502807617,368.15,369.15,0.1000000014901161,9.765626892213608e-13,66.5,288.5000001430511,2.0070522428742146e-10,0.011308234751819659,0.20762527070211786,0.7810664945460625,2.0058412879514255e-09,2.241669926489146e-09,0.0,0.6988965703125183,0.20709294089449076,0.09401048879299087
2021-09-15 16:00:00+00:00,0.0,0.0,357.73000183105466,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,137.36978780110678,367.9,369.15,0.1000000014901161,9.765626892213608e-13,62.5,288.82499995231626,2.0111712815959387e-10,0.01085685472935622,0.2077200605068352,0.7814230847638086,2.0090406285888076e-09,2.245353254176331e-09,2.3024790503857283e-17,0.6991820652218851,0.20676904328418425,0.09404889149393053
2021-09-15 17:00:00+00:00,0.0,0.0,357.73000183105466,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,138.906453666687,367.15,369.15,0.1000000014901161,9.765626892213608e-13,64.5,288.57499995231626,2.0354307578934276e-10,0.011024241229841037,0.2076849093417334,0.7812908494284256,2.0336185407093342e-09,2.272781654761812e-09,0.0,0.6990761975552389,0.2068891515001645,0.09403465094459672
2021-09-15 18:00:00+00:00,0.0,0.0,354.90520095825195,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,137.56816864013672,366.9,369.15,0.1000000014901161,9.765626892213608e-13,66.75,288.24999990463255,2.018093359960536e-10,0.011171343365111863,0.20765401789332652,0.7811746387415617,2.0165965312885426e-09,2.253722501083906e-09,0.0,0.6989831561157958,0.20699470819804702,0.09402213568615707
2021-09-15 19:00:00+00:00,0.0,0.0,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,137.3676643371582,366.15,369.15,0.1000000014901161,9.765626892213608e-13,68.25,287.70000019073484,2.0190043994745766e-10,0.0110260124438904,0.20768453738678302,0.7812894501693266,2.017210420007109e-09,2.2544434369453717e-09,0.0,0.6990750772876365,0.2068904224580254,0.09403450025433815
2021-09-15 20:00:00+00:00,0.0,0.0,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,15.73000000000221,137.36222457885742,366.15,369.15,0.7186111258053117,4.369444444445058,72.0,287.3500000476837,904.4297022513535,0.011367435157216521,0.20761283861698454,0.781019726225799,9039.381401810999,10102.086301956339,0.0,0.6988591244093608,0.20713542374847718,0.09400545184216202
2021-09-15 21:00:00+00:00,0.0,0.296875,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,65.53899999080559,137.40505981445312,366.15,369.15,1.837250005768405,18.2052778034808,76.75,286.8000000953674,3776.7076567098397,0.011688436727164563,0.20754542828729544,0.7807661349855399,37758.80997400234,42196.4414706364,2.155382468462006e-17,0.6986560737727214,0.20736578728148936,0.09397813894578927
2021-09-15 22:00:00+00:00,0.0,0.0,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,17.469994343623014,137.4770965576172,365.9,369.15,0.7054166650772095,4.852776204795886,79.75,285.9250000953674,1010.3246888296663,0.011473303413542999,0.20759060628315595,0.780936090303301,10098.837162515974,11285.96867189083,0.0,0.6987921586161562,0.20721139729364263,0.09399644409020128
2021-09-15 23:00:00+00:00,0.0,0.0,340.3241814719306,0.0,0.0,0.0,0.0,273.15,0.0,8.400000001078126,137.6338119506836,365.15,369.15,0.5833333333333334,2.3333333336328126,76.75,285.3499998092651,487.32257209541706,0.010641463862071055,0.2077652925889651,0.7815932435489639,4867.003167360097,5439.607189572212,0.0,0.699318288870638,0.20661449581993668,0.09406721530942545
2021-09-16 00:00:00+00:00,0.0,0.0,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,14.27999984778073,137.691650390625,365.15,369.15,0.5424166689647569,3.966666628636805,75.75,285.17499985694883,829.3051036908798,0.010385132267392735,0.20781912222384752,0.7817957455087596,8280.316420088848,9254.74991692563,2.456832194108214e-17,0.6994803972879524,0.2064305817561266,0.094089020955921
2021-09-16 01:00:00+00:00,0.0,1.203125,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,37.854997526663375,137.69511032104492,364.4,369.15,1.4748889247907533,10.515277113591956,79.0,284.525,2203.4910370018747,0.010375426764160627,0.20782116037952628,0.7818034128563132,22000.85830253756,24589.960271014763,0.0,0.6994865350379114,0.20642361840063708,0.09408984656145153
2021-09-16 02:00:00+00:00,0.0,0.0,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,6.210000001163671,137.67020797729492,364.15,369.15,0.2070000082254409,1.7250000003232422,80.25,284.0999998092651,361.9514453143441,0.010247799152464796,0.20784796217798238,0.7819042386695527,3613.454956003526,4038.74790424788,0.0,0.6995672454249946,0.2063320514386862,0.09410070313631924
2021-09-16 03:00:00+00:00,0.0,0.90625,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,1.406250227375949e-09,137.73980712890625,364.15,369.15,0.0,3.906250600760329e-10,82.0,284.4750002861023,8.189699175070679e-08,0.010729961566416776,0.2077467080710525,0.7815233303625307,8.179973558213775e-07,9.14226321128458e-07,0.0,0.6992623193786183,0.2066779939213754,0.0940596867000063
2021-09-16 04:00:00+00:00,0.0,0.0,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,1.406250227375949e-09,137.6570587158203,364.15,369.15,0.0,3.906250600760329e-10,83.25,284.82499995231626,8.1747214911973e-08,0.011144162474530655,0.20765972588034856,0.7811961116451208,8.168433730866063e-07,9.128963506081746e-07,0.0,0.6990003481262986,0.20697520364320035,0.09402444823050105
2021-09-16 05:00:00+00:00,0.0,0.0,336.9057514890035,0.0,0.0,0.0,0.0,273.15,0.0,121.35499301086236,137.43485641479492,363.4766666666666,369.15,1.470944454057349,33.70972036368235,83.25,284.6250001430511,7048.090608433996,0.0109993103509885,0.2076901448262924,0.781310544822719,70416.37928815738,78697.88575306731,0.0,0.6990919659354271,0.20687126207203876,0.09403677199253418
2021-09-16 06:00:00+00:00,0.0,2.09375,354.909603568183,0.0,0.0,0.0,0.0,273.15,34.10694444444445,781.9118896653916,136.71954963684084,366.9155555555556,369.15,7.78269446114699,217.273141292996,87.5,282.6499997615814,45491.41299557433,0.010142285619019267,0.20787012002000593,0.7819875943609748,454104.1394344312,507556.54970423103,0.0,0.6996339694416741,0.20625635219206748,0.09410967836625843
2021-09-16 07:00:00+00:00,0.0,0.0,356.26353047476874,0.0,0.0,0.0,0.0,273.15,35.62916666666666,782.716756218804,136.61724477132162,368.7872222222222,369.15,9.03688885476854,217.42132188585072,86.75,282.95000019073484,45455.91820687963,0.01025881541428368,0.2078456487630004,0.7818955358227159,453803.24697981245,507213.950872896,0.0,0.699560278940919,0.20633995500358446,0.0940997660554965
2021-09-16 08:00:00+00:00,0.0,17.40625,358.2005939165751,0.0,0.0,0.0,0.0,273.15,31.16888888888888,783.257144080268,136.91129302978516,369.15222222222224,369.15,7.4648334660795,217.57142960866307,81.5,284.77500023841856,45293.06971623871,0.01087683780164081,0.2077158640616554,0.7814072981367037,452459.9990749802,505679.35599156073,0.0,0.6991694266396279,0.20678338191670093,0.09404719144367114
2021-09-16 09:00:00+00:00,0.0,0.0,359.8149367544386,0.0,0.0,0.0,0.0,273.15,27.22111111111111,781.5240949334038,136.69097900390625,369.2233333333333,369.15,6.030888973739412,217.19780392964685,78.5,285.4499997138977,45013.43537760528,0.010952508891984425,0.20769997313268326,0.7813475179753323,449700.96529027075,502591.75185895694,0.0,0.6991215668801313,0.20683767942331913,0.0940407536965496
2021-09-16 10:00:00+00:00,0.0,11.09375,361.65935765372376,0.0,0.0,0.0,0.0,273.15,18.24388888888889,668.4599743143717,136.70891571044922,368.6594444444444,369.15,4.181666794286834,185.6833270136516,76.75,286.17499985694883,38408.78199913175,0.011226693075079041,0.2076423944542334,0.7811309124706876,383824.4249575186,428954.74380649836,0.0,0.6989481469188532,0.20703442657780263,0.0940174265033443
2021-09-16 11:00:00+00:00,0.0,3.90625,360.02492517259384,0.0,0.0,0.0,0.0,273.15,0.0,69.83510897970869,138.52369330936006,367.71527777777777,369.15,0.4619166761636734,19.39864145742781,74.25,286.6000002861023,4059.8657310111803,0.011167257806462048,0.20765487586064296,0.781177866332895,40568.37749141844,45338.71972535658,0.0,0.6989857402526037,0.20699177646193068,0.09402248328546539
2021-09-16 12:00:00+00:00,0.0,2.390625,358.642139983707,0.0,0.0,0.0,0.0,273.15,25.838888888888885,782.7163339063853,136.30614471435547,367.35972222222216,369.15,5.73730557375484,217.4212044652304,76.0,286.4750000476837,44794.33389727023,0.011335732228419108,0.20761949623203196,0.7810447715395489,447685.5233911096,500318.8657204021,0.0,0.6988791774523604,0.20711267331582908,0.09400814923181056
2021-09-16 13:00:00+00:00,0.0,0.0,360.8362781800164,0.0,0.0,0.0,0.0,273.15,24.021666666666665,785.0689163377548,136.60152053833008,369.28777777777776,369.15,5.329166765213013,218.0746994315254,74.75,286.74999990463255,44983.150545443066,0.011350740787426332,0.20761634443464044,0.7810329147779331,449579.42803572805,502434.62992662366,0.0,0.6988696841103911,0.20712344363318597,0.09400687225642289
2021-09-16 14:00:00+00:00,0.0,12.90625,358.2118815337287,0.0,0.0,0.0,0.0,273.15,29.65,791.0713910420735,136.92636489868164,365.5175,369.15,7.1206113085481855,219.7420539389717,74.25,286.9,45411.117452609105,0.011384998038053266,0.20760915041200884,0.781005851549938,453872.4257922372,507230.48879905295,0.0,0.6988480153079554,0.20714802716549024,0.09400395752655431
2021-09-16 15:00:00+00:00,0.0,4.203125,362.2597732671102,0.0,0.0,0.0,0.0,273.15,14.1125,447.3782823689856,137.05046844482422,368.7583333333333,369.15,2.989888986017969,124.27174513923016,69.25,287.99999990463255,25606.65877795379,0.011401968282122935,0.2076055866607542,0.780992445057123,255936.35421323922,286024.17827733496,0.0,0.6988372810294086,0.2071602053411971,0.09400251362939428
2021-09-16 16:00:00+00:00,0.0,0.59375,362.9400009155273,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.16104888916016,369.15,369.15,0.0,9.277344517610864e-12,70.0,287.7500001430511,1.9148362043955513e-09,0.0113416995584957,0.2076182430927159,0.7810400573487883,1.9137456636440288e-08,2.138738917660506e-08,0.0,0.6988754029493894,0.20711695553751588,0.09400764151309464
2021-09-16 17:00:00+00:00,0.0,0.0,361.3075996398925,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.3384552001953,369.15,369.15,0.0,9.277344517610864e-12,71.25,287.3500000476837,1.9199818432886763e-09,0.011250356537854259,0.20763742512705058,0.781112218335095,1.918711100557267e-08,2.1443089671436864e-08,0.0,0.6989331794367445,0.2070514073768579,0.09401541318639754
2021-09-16 18:00:00+00:00,0.0,0.0,354.99999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.4433479309082,368.4,369.15,0.0,9.277344517610864e-12,63.75,287.9250000953674,1.9176110118383003e-09,0.010455750912524714,0.2078042923083698,0.7817399567791055,1.914803012663376e-08,2.1401223065543763e-08,0.0,0.6994357377499423,0.20648124857071506,0.09408301367934255
2021-09-16 19:00:00+00:00,0.0,0.0,354.99999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.3993682861328,368.15,369.15,0.0,9.277344517610864e-12,66.75,287.4750000476837,1.919998186315398e-09,0.010632124524092646,0.20776725384994055,0.7816006216259668,1.9175284664838876e-08,2.1431282533759465e-08,0.0,0.6993241953804734,0.20660779480931196,0.09406800981021467
2021-09-16 20:00:00+00:00,0.0,0.0,354.99999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.40903854370117,368.15,369.15,0.0,9.277344517610864e-12,74.0,287.0749997138977,1.9228087641188492e-09,0.011475382615103278,0.20759016965082833,0.7809344477340685,1.9219735656354053e-08,2.14790359541937e-08,0.0,0.6987908434251267,0.20721288939461388,0.09399626718025952
2021-09-16 21:00:00+00:00,0.0,0.0,353.80119873046874,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.43680953979492,368.15,369.15,0.0,9.277344517610864e-12,75.5,287.15,1.922695055484811e-09,0.011761727020801336,0.20753003732563174,0.780708235653567,1.9224167699015942e-08,2.1483334389210595e-08,0.0,0.6986097118026804,0.20741838552689645,0.0939719026704231
2021-09-16 22:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.46897506713867,367.9,369.15,0.0,9.277344517610864e-12,74.75,287.2500003814697,1.9224755357246886e-09,0.011721159672442001,0.2075385564687872,0.7807402838587708,1.922118378629407e-08,2.148009254077058e-08,0.0,0.6986353739830993,0.20738927145641667,0.093975354560484
2021-09-16 23:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.44745254516602,367.15,369.15,0.0,9.277344517610864e-12,73.5,287.0749997138977,1.9233463035665034e-09,0.011398730062222783,0.2076062666869332,0.7809950032508439,1.922361807083006e-08,2.14835499775207e-08,0.0,0.698839329320821,0.2071578815285058,0.09400278915067321
2021-09-17 00:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.58913803100586,366.9,369.15,0.0,9.277344517610864e-12,71.5,287.20000019073484,1.9244909768808447e-09,0.011181347603885143,0.20765191700318414,0.7811667353929308,1.923083029841e-08,2.1492107196244993e-08,0.0,0.6989768283739559,0.207001887101745,0.0940212845242991
2021-09-17 01:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.59107208251953,366.15,369.15,0.0,9.277344517610864e-12,69.25,287.2250000476837,1.9243505202431242e-09,0.010850690221299454,0.20772135505352712,0.7814279547251735,1.9222998658349452e-08,2.1484110519635123e-08,0.0,0.6991859640430615,0.2067646200219101,0.09404941593502827
2021-09-17 02:00:00+00:00,0.0,0.0,344.788000547621,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.66732025146484,366.15,369.15,0.0,9.277344517610864e-12,68.0,287.04999985694883,1.9265907596159782e-09,0.01053782470848668,0.20778705681121779,0.7816751184802956,1.923929183825531e-08,2.1503035980804085e-08,0.0,0.699383833081548,0.20654013507798769,0.09407603184046441
2021-09-17 03:00:00+00:00,0.0,0.0,334.2099975585937,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.79449462890625,366.15,369.15,0.0,9.277344517610864e-12,81.0,285.3499998092651,1.939858959092421e-09,0.011224116592124897,0.20764293551565377,0.7811329478922214,1.938523615128395e-08,2.1664570428217544e-08,0.0,0.6989497765769981,0.20703257770988437,0.09401764571311762
2021-09-17 04:00:00+00:00,0.0,0.0,334.2099975585937,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.70615768432617,366.15,369.15,0.0,9.277344517610864e-12,83.75,284.9750000476837,1.9411663910744548e-09,0.011320711129272036,0.20762265066285288,0.7810566382078752,1.940019669636245e-08,2.1681067205874937e-08,0.0,0.6988886786959664,0.20710189403396465,0.09400942727006896
2021-09-17 05:00:00+00:00,0.0,0.0,334.2099975585937,0.0,0.0,0.0,0.0,273.15,0.0,13.85125000002605,137.6033821105957,365.4,369.15,0.2206944528553221,3.84756944445168,87.5,284.7500001430511,805.0897976568323,0.01164919342246582,0.2075536693812822,0.7807971371962521,8048.816169417158,8994.796681663936,0.0,0.6986808980030509,0.20733762387605686,0.09398147812089229
2021-09-17 07:00:00+00:00,0.0,2.5,347.56700390285914,0.0,0.0,0.0,0.0,273.15,21.5425,541.9649749471267,137.00862884521484,365.8391666666666,369.15,4.8743612963292335,150.5458268329075,94.5,283.87499990463255,31461.684635257912,0.0118687203618219,0.2075075687240174,0.7806237109141607,314605.37087678845,351572.85032321647,0.0,0.6985420286622932,0.20749517291157554,0.09396279842613127
2021-09-17 08:00:00+00:00,0.0,0.0,356.3654950459798,0.0,0.0,0.0,0.0,273.15,35.189722222222215,782.4432603793672,136.96657943725586,369.15,369.15,8.800916910039053,217.3453509394329,95.0,283.9,45403.78425162837,0.011950409048944165,0.20749041409972174,0.7805591768513341,454058.81872137636,507408.26521703973,0.0,0.6984903520080551,0.20755380073388405,0.0939558472580608
2021-09-17 09:00:00+00:00,0.0,0.0,358.0960377438863,0.0,0.0,0.0,0.0,273.15,39.786666666666655,781.3246370103624,136.76024627685547,371.8358333333333,370.69,9.21625023682912,217.1563124084474,95.0,283.7500003814697,45294.50335819463,0.011832986519405075,0.20751507283092493,0.7806519406496699,452912.13397703413,506133.1754229128,0.0,0.6985646337794852,0.20746952711825678,0.09396583910225803
2021-09-17 10:00:00+00:00,0.0,0.0,370.0361456616719,0.0,0.0,0.0,0.0,273.15,35.83694444444444,783.3949721611868,136.8512191772461,382.79527777777776,381.8166666666666,8.662805817259683,217.60971480475536,96.0,283.62499990463255,45464.76198102041,0.01185797061248181,0.2075098261713788,0.7806322032161394,454626.0909722129,508047.1862999119,0.0,0.6985488289382562,0.20748745791189746,0.09396371314984628
2021-09-17 11:00:00+00:00,0.0,32.609375,370.701372051239,0.0,0.0,0.0,0.0,273.15,34.621666666666655,783.0072570800779,136.8271484375,382.41277777777776,382.4894444444444,8.31319463133812,217.5020170593262,96.0,283.5249997615814,45450.29269551536,0.011780006625916226,0.2075261986085576,0.7806937947655261,454445.549407878,507849.64332510857,0.0,0.6985981483783783,0.20743150437902144,0.09397034724260024
2021-09-17 12:00:00+00:00,0.0,0.0,370.7605462900797,0.0,0.0,0.0,0.0,273.15,33.4175,781.7072476704914,136.77751541137695,382.66527777777776,383.15,8.174944552845425,217.14090301089823,96.0,283.5249997615814,45358.37321102363,0.011780006625916226,0.2075261986085576,0.7806937947655261,453526.4706043381,506822.55912729085,0.0,0.6985981483783783,0.20743150437902141,0.09397034724260023
2021-09-17 13:00:00+00:00,0.0,0.0,371.1186629189385,0.0,0.0,0.0,0.0,273.15,33.0,783.1875303649898,136.6226577758789,382.3594444444444,383.15,8.011777897675833,217.55209263695625,96.0,283.65,45372.81095436676,0.011877531460129098,0.2075057183933729,0.780616750146498,453715.60581203643,507028.65868341736,0.0,0.6985364547625816,0.20750149657177905,0.09396204866563933
2021-09-17 14:00:00+00:00,0.0,0.0,371.3451554764641,0.0,0.0,0.0,0.0,273.15,32.914166666666674,781.8679738362628,136.77567291259766,382.6038888888889,383.15,7.66786124944687,217.1855488501656,96.25,283.8000000953674,45323.12775971252,0.012026347614363995,0.20747446700098354,0.7804991853846525,453287.05484013923,506541.7299578014,0.0,0.6984423121025196,0.20760830261847749,0.09394938527900294
2021-09-17 15:00:00+00:00,0.0,34.5,371.7899936676025,0.0,0.0,0.0,0.0,273.15,31.80111111111112,782.8089202033146,137.22481536865234,382.44666666666666,383.15,7.444611183140013,217.4469229337905,97.0,283.94999995231626,45502.63301270914,0.012239100842380385,0.20742978882310012,0.7803311103345195,455180.34818949184,508645.9419794251,0.0,0.6983077170003786,0.20776100247585538,0.09393128052376604
2021-09-17 16:00:00+00:00,0.0,0.0,372.2156264050801,0.0,0.0,0.0,0.0,273.15,30.97722222222222,782.6969698588049,136.9118614196777,382.43777777777774,383.15,7.179277893437279,217.41582579294848,97.0,284.3000000953674,45336.48519787733,0.012523539798300263,0.20737005664235694,0.7801064035593427,453648.9419388058,506919.3120463116,0.0,0.6981277614888963,0.20796516429527223,0.09390707421583143
2021-09-17 17:00:00+00:00,0.0,0.0,372.7744701597425,0.0,0.0,0.0,0.0,273.15,28.86,782.4987238226995,137.05775833129883,382.5877777777778,383.15,6.7956389048364425,217.36075745476623,97.0,284.74999990463255,45301.596710229824,0.012897650237482206,0.20729149345012873,0.779810856312389,453471.6384603697,506701.01459488977,0.0,0.6978910570840001,0.20823370845693498,0.09387523445906484
2021-09-17 18:00:00+00:00,0.0,18.59375,373.68876996146304,0.0,0.0,0.0,0.0,273.15,26.931111111111115,782.0460596042207,137.224609375,382.15,383.15,5.883055636088054,217.1961862521701,96.25,285.57500019073484,45199.5519090152,0.01350489599602098,0.2071639718408356,0.7793311321631434,452728.673706183,505838.1471992758,0.0,0.6975068048854799,0.2086696474694091,0.09382354764511107
2021-09-17 19:00:00+00:00,0.0,0.0,374.8628855323792,0.0,0.0,0.0,0.0,273.15,23.65416666666667,784.0124313524034,137.23347854614258,382.3483333333333,383.15,5.112555684116152,217.78123185899528,96.0,286.1250001430511,45229.021762622244,0.013957994920482998,0.20706882106669858,0.7789731840128185,453232.02051365917,506376.12108474027,0.0,0.6972200611667577,0.2089949618698322,0.09378497696341014
2021-09-17 20:00:00+00:00,0.0,0.0,375.2062866444058,0.0,0.0,0.0,0.0,273.15,22.312222222222225,783.578764936659,137.3678436279297,382.87666666666667,383.15,4.591222280926176,217.6607687505088,96.75,286.42499985694883,45200.870336853724,0.014339970314541038,0.20698860623394638,0.7786714234515125,453125.4529196859,506236.47556548903,0.0,0.6969783064978666,0.20926923562030963,0.09375245788182375
2021-09-17 21:00:00+00:00,0.0,13.5,375.6329631678263,0.0,0.0,0.0,0.0,273.15,20.063888888888886,783.7550245327418,137.24597930908203,382.65,383.15,3.869555573993259,217.70972923702664,97.0,286.82499995231626,45107.93501760865,0.0147505626856735,0.20690238183600856,0.778347055478318,452382.25065830693,505384.0743039971,0.0,0.6967184180377382,0.20956408238787036,0.09371749957439147
2021-09-17 22:00:00+00:00,0.0,0.0,376.53572444915767,0.0,0.0,0.0,0.0,273.15,16.869999999999997,631.1244222344291,137.42052459716797,382.36,383.15,2.962722292807367,175.31234060499406,97.0,286.9,36360.17960673563,0.014821628000154,0.20688745811996767,0.7782909138798784,364678.32980105944,407401.54083897383,0.0,0.6966734342451516,0.20961511707340522,0.09371144868144328
2021-09-17 23:00:00+00:00,0.0,6.40625,376.1896622594197,0.0,0.0,0.0,0.0,273.15,1.17,4.160009950000956,137.32746124267578,382.9,383.15,0.1964444499545627,1.1555583194447767,96.25,286.94999995231626,239.46139686952327,0.014755897361150747,0.20690126155415836,0.778342841084691,2401.543590270459,2682.9107315921487,-2.118721960871013e-17,0.6967150412531855,0.20956791339294703,0.09371704535386757
2021-09-18 00:00:00+00:00,0.0,0.0,372.7083501942952,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.44393920898438,383.15,383.15,0.0,3.1250003758032108e-06,96.0,286.775,0.0006485251895305491,0.014553974548041337,0.20694366534491132,0.7785023601070473,0.00650268644866727,0.0072647035463656645,0.0,0.6968428532580857,0.20942290904576796,0.09373423769614635
2021-09-18 01:00:00+00:00,0.0,0.0,368.0483835220337,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.2462501525879,382.65,383.15,0.0,3.1250003758032108e-06,97.0,286.5249997615814,0.0006481574401131437,0.014469233139623392,0.20696146104067908,0.7785693058196974,0.006498440248111811,0.007260025240244754,0.0,0.6968964907775758,0.20936205659686052,0.09374145262556378
2021-09-18 02:00:00+00:00,0.0,0.0,366.8399948120117,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.4100112915039,382.15,383.15,0.0,3.1250003758032108e-06,96.25,286.4,0.0006492140433843502,0.01424398791236336,0.2070087625384037,0.778747249549233,0.006507546460853863,0.007270372961830476,0.0,0.6970390562230357,0.20920031428348893,0.09376062949347527
2021-09-18 03:00:00+00:00,0.0,0.0,361.2884543185763,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.43462753295898,381.4,383.15,0.0,3.1250003758032108e-06,93.25,286.5999998092651,0.0006488772203613232,0.013984908686962925,0.2070631691757378,0.7789519221372994,0.006502461242187486,0.007264891976112043,0.0,0.6972030279156236,0.20901428631015342,0.09378268577422295
2021-09-18 04:00:00+00:00,0.0,0.0,357.81719457414414,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.3610610961914,381.15,383.15,0.0,3.1250003758032108e-06,94.25,286.44999995231626,0.0006488694907232148,0.013997106225495557,0.20706060769264595,0.7789422860818586,0.006502464221727918,0.007264885873327695,0.0,0.6971953082751159,0.20902304434061503,0.09378164738426907
2021-09-18 05:00:00+00:00,0.0,0.0,355.2522228325737,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.43804550170898,381.15,383.15,0.0,3.1250003758032108e-06,93.0,286.2250000476837,0.0006497435101372617,0.0136152564979194,0.2071407961354369,0.7792439473666436,0.006508702335262337,0.007272150959673618,0.0,0.6974369657738713,0.20874888083089396,0.0938141533952348
2021-09-18 06:00:00+00:00,0.0,0.0,355.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.2367706298828,380.9,383.15,0.0,3.1250003758032108e-06,90.5,286.0749997138977,0.0006491321626979459,0.013126398178404688,0.20724345638253502,0.7796301454390603,0.006499357138263541,0.007262087429433627,0.0,0.6977463160836641,0.20839791896501803,0.09385576495131794
2021-09-18 07:00:00+00:00,0.0,0.0,355.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.2430305480957,380.15,383.15,0.0,3.1250003758032108e-06,91.5,285.5500000953674,0.0006503552923765723,0.012826165242621623,0.20730650529904945,0.7798673294583289,0.006509623177211387,0.00727379064575386,0.0,0.6979362880007306,0.20818239340591188,0.09388131859335738
2021-09-18 08:00:00+00:00,0.0,0.0,350.8001677195231,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.23323822021484,379.4,383.15,0.0,3.1250003758032108e-06,92.25,285.62499990463255,0.0006501381303364688,0.012992977764144306,0.2072714746695297,0.7797355475663259,0.006508549343796849,0.0072724616469421995,0.0,0.6978307391393003,0.20830213993331492,0.0938671209273849
2021-09-18 09:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.90072631835938,379.15,383.15,0.0,3.1250003758032108e-06,88.0,286.99999990463255,0.000645455639432755,0.013551559955823817,0.20715417240927697,0.7792942676348991,0.006465331768345245,0.007223742144678731,0.0,0.6974772748693305,0.20870314964877998,0.09381957548188952
2021-09-18 10:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.89723587036133,379.15,383.15,0.0,3.1250003758032108e-06,85.75,287.94999995231626,0.0006433097601096208,0.014035743323237843,0.20705249390212005,0.7789117627746421,0.0064470015650161415,0.007202890533144946,0.0,0.6971708552989816,0.20905078655343542,0.093778358147583
2021-09-18 11:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.94987106323242,378.65,383.15,0.0,3.1250003758032108e-06,82.25,288.6250001430511,0.0006420520331053466,0.014059930153178985,0.2070474146678324,0.7788926551789885,0.006434554958490763,0.007188966097389545,0.0,0.6971555476292884,0.20906815329963752,0.09377629907107403
2021-09-18 12:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.95272064208984,378.15,383.15,0.0,3.1250003758032108e-06,80.75,288.8500000476837,0.0006415652553011848,0.014004822069845612,0.2070589873653324,0.7789361905648219,0.00642931718004165,0.007183156355020542,0.0,0.6971904250217709,0.20902858445372066,0.09378099052450843
2021-09-18 13:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.1702003479004,377.4,383.15,0.0,3.1250003758032108e-06,80.25,288.74999990463255,0.0006428065954878325,0.013831648105820769,0.20709535389777764,0.7790729979964015,0.006440625830242568,0.007195923579940771,0.0,0.6973000225471322,0.20890424466553043,0.0937957327873373
2021-09-18 14:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.34150314331055,377.15,383.15,0.0,3.1250003758032108e-06,83.25,288.2250002861023,0.00064478168363386,0.013872405872034064,0.20708679476687286,0.7790407993610932,0.006460682319442047,0.007218300797711833,0.0,0.6972742283269344,0.2089335085368209,0.09379226313624466
2021-09-18 15:00:00+00:00,0.0,0.0,331.6277103169759,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.19729232788086,377.15,383.15,0.0,3.1250003758032108e-06,73.75,289.44999995231626,0.0006413786962939405,0.013300153448203072,0.20720696777587733,0.7794928787759196,0.006422857344495455,0.007176477312640835,0.0,0.697636367164307,0.20852265741417123,0.09384097542152182
2021-09-18 16:00:00+00:00,0.0,0.0,330.85999908447263,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.22721099853516,376.65,383.15,0.0,3.1250003758032108e-06,69.75,289.525,0.0006413523797397322,0.012647414721780681,0.20734404290842606,0.7800085423697933,0.006418347830459241,0.007171936876653427,0.0,0.6980493863458139,0.2080540818931661,0.09389653176101995
2021-09-18 17:00:00+00:00,0.0,0.0,327.4390803951688,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.33467864990234,376.15,383.15,0.0,3.1250003758032108e-06,71.25,289.3500002861023,0.0006422428418009019,0.012774424540313498,0.20731737084653418,0.7799082046131524,0.0064280860368587395,0.0071827213759748,0.0,0.6979690256222688,0.20814525215738008,0.09388572222035094
2021-09-18 18:00:00+00:00,0.0,0.390625,345.2204667409261,0.0,0.0,0.0,0.0,273.15,0.0,112.77000844037607,137.40401077270508,365.5077777777777,383.15,2.085555566681756,31.32500248677592,72.25,288.775,6453.917507453886,0.012489731912565628,0.20737715629836123,0.7801331117890732,64577.40605093176,72160.75912219007,0.0,0.6981491512370737,0.20794089735357782,0.09390995140934863
2021-09-18 19:00:00+00:00,0.0,0.0,353.79263832728066,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,142.80651480780708,360.15,383.15,0.0,7.812500371073838e-06,83.75,286.32500019073484,0.001687218319425979,0.012357174591741708,0.20740499333573426,0.7802378320725241,0.016879911888821993,0.018862393414147516,0.0,0.6982330168042955,0.20784575079958,0.09392123239612454
2021-09-18 20:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.60980224609375,360.15,383.15,0.0,7.812500371073838e-06,90.5,285.525,0.0016303759566426808,0.01266720017623467,0.20733988796299074,0.7799929118607747,0.016316349657898042,0.018232041406953194,0.0,0.6980368679806126,0.2080682841379019,0.09389484788148549
2021-09-18 21:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.5226707458496,359.4,383.15,0.0,7.812500371073838e-06,94.0,285.3499998092651,0.001630342886553065,0.013002096026137385,0.20726955983451112,0.7797283441393514,0.016321554850112316,0.018237207741812166,-2.3780003777656617e-17,0.69782496954729,0.20830868560892327,0.09386634484378675
2021-09-18 22:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.54890823364258,359.15,383.15,0.0,7.812500371073838e-06,93.0,285.4750000476837,0.0016299399237481628,0.012970417918217604,0.20727621223717432,0.7797533698446081,0.01631699704116295,0.018232176451567043,-2.3786566027717836e-17,0.6978450138627172,0.20828594507781698,0.09386904105946571
2021-09-18 23:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.56763458251953,359.15,383.15,0.0,7.812500371073838e-06,94.5,285.275,0.0016313046997054601,0.01300680505157097,0.2072685709391701,0.7797246240092589,0.016331261592391927,0.018248044614545843,0.0,0.6978219899010022,0.20831206605558097,0.09386594404341679
2021-09-19 00:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.6448860168457,359.15,383.15,0.0,7.812500371073838e-06,95.0,285.12499990463255,0.0016330794502509205,0.012947780680687651,0.2072809660570556,0.7797712532622567,0.016348051264571548,0.018266919618616376,-2.3741324648531563e-17,0.6978593374867081,0.2082696947439955,0.09387096776929643
2021-09-19 01:00:00+00:00,0.0,0.0,346.3775978088379,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.65245819091797,358.9,383.15,0.0,7.812500371073838e-06,95.0,285.0249997615814,0.0016337422822674226,0.012863745446909365,0.20729861345614903,0.7798376410969415,0.016353294309042782,0.018272941490707004,0.0,0.6979125098503522,0.20820937002031864,0.09387812012932908
2021-09-19 02:00:00+00:00,0.0,0.296875,337.5500015258789,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.64340591430664,358.15,383.15,0.0,7.812500371073838e-06,95.5,284.99999990463255,0.0016337781448785994,0.01290953185519878,0.20728899831040826,0.7798014698343929,0.016354411851354257,0.01827410117158661,0.0,0.6978835391254319,0.20824223767666805,0.0938742231979001
2021-09-19 03:00:00+00:00,0.0,0.0,361.0931931792365,0.0,0.0,0.0,0.0,273.15,0.0,741.7195869303386,137.6213417053223,364.53222222222223,383.15,1.344277811108364,206.03321930948903,96.0,284.9,43094.62103254164,0.01289194371502014,0.20729269181984578,0.7798153644651341,431377.18873484613,482013.36844808253,0.0,0.6978946678144714,0.20822961203723467,0.093875720148294
2021-09-19 04:00:00+00:00,0.0,0.0,362.4623720932007,0.0,0.0,0.0,0.0,273.15,0.0,785.4691744825576,137.47218322753906,366.15,383.15,0.2000000029802322,218.1858818605212,96.0,284.65,45627.08960243941,0.01268326433082196,0.2073365144905274,0.7799802211786506,456630.6670954828,510242.49737834913,0.0,0.6980267040634047,0.20807981523140642,0.0938934807051888
2021-09-19 05:00:00+00:00,0.0,0.0,362.8669548649258,0.0,0.0,0.0,0.0,273.15,0.0,436.3179708489567,137.35492706298828,365.65,383.15,0.2000000029802322,121.19943670909696,96.0,284.5999998092651,25328.08924958638,0.012641881227532296,0.20734520494221823,0.7800129138302495,253469.98117240128,283230.4860406653,0.0,0.6980528874084433,0.20805010989302883,0.09389700269852783
2021-09-19 06:00:00+00:00,0.0,0.0,360.1997692489624,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.22660064697266,366.15,383.15,0.2000000029802322,0.0018750000745058,96.0,284.5749997138977,0.39150320800486793,0.012621233572268855,0.20734954094982355,0.7800292254779077,3.9178729448293588,4.377889214235079,0.0,0.6980659512212118,0.20803528883108202,0.09389875994770608
2021-09-19 07:00:00+00:00,0.0,0.0,358.1614389419556,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.33322525024414,365.6555555555556,383.15,0.2000000029802322,0.0018750000745058,96.0,284.65,0.39170417028548077,0.01268326433082196,0.2073365144905274,0.7799802211786506,3.920130302853656,4.380382702939096,0.0,0.6980267040634047,0.2080798152314064,0.0938934807051888
2021-09-19 08:00:00+00:00,0.0,0.0,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.41792678833008,365.15,383.15,0.2000000029802322,0.0018750000745058,96.0,284.9,0.3916018247127469,0.01289194371502014,0.20729269181984578,0.7798153644651341,3.919934557968607,4.380066702006085,0.0,0.6978946678144714,0.2082296120372346,0.093875720148294
2021-09-19 09:00:00+00:00,0.0,0.0,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.20884704589844,364.9,383.15,0.2000000029802322,0.0018750000745058,95.25,285.32499995231626,0.3904235922796807,0.013151342664115944,0.20723821804053566,0.7796104392953485,3.909167728038835,4.36791544896746,0.0,0.6977305319534036,0.2084158262618013,0.09385364178479517
2021-09-19 10:00:00+00:00,0.0,0.40625,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.21770095825195,364.15,383.15,0.2000000029802322,0.0018750000745058,93.25,285.9750002861023,0.3895613241831773,0.013432828786301629,0.20717910595487665,0.7793880652588218,3.9016470505290637,4.359381606444297,0.0,0.697552410080228,0.20861790779520883,0.09382968212456322
2021-09-19 11:00:00+00:00,0.0,0.0,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.14540100097656,364.15,383.15,0.1750000026077032,0.0018750000745058,91.5,286.19999995231626,0.3890499673806855,0.013377009250786526,0.20719082805733482,0.7794321626918786,3.896305111013545,4.353438822685851,0.0,0.6975877330259785,0.20857783346343525,0.09383443351058611
2021-09-19 12:00:00+00:00,0.0,0.0,343.2031189600626,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.13015365600586,364.15,383.15,0.1000000014901161,0.0018750000745058,88.75,286.9250000953674,0.3880237746435789,0.013599930933327592,0.2071440145040012,0.7792560545626711,3.886906094358203,4.342834029564408,0.0,0.6974466643039031,0.20873787772506697,0.09381545797102984
2021-09-19 13:00:00+00:00,0.0,0.0,341.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.17975616455078,364.15,383.15,0.1000000014901161,0.0018750000745058,87.5,287.37499990463255,0.3875563047458237,0.013802898791326698,0.2071013912538214,0.7790957099548519,3.8830223567256965,4.33840101480204,0.0,0.6973182168872902,0.20888360295492567,0.09379818015778404
2021-09-19 14:00:00+00:00,0.0,0.0,341.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.26471710205078,363.65,383.15,0.1000000014901161,0.0018750000745058,85.25,287.65000023841856,0.387425591302029,0.013690990391998671,0.20712489201768028,0.779184117590321,3.881272280316207,4.336497350096091,0.0,0.6973890383673229,0.20880325508395378,0.09380770654872332
2021-09-19 15:00:00+00:00,0.0,0.0,341.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.3477783203125,363.15,383.15,0.1000000014901161,0.0018750000745058,88.5,287.0999998092651,0.38840267344002216,0.013715088055407694,0.20711983150836438,0.7791650804362279,3.8911558662382304,4.347529007530256,0.0,0.6973737882498329,0.20882055653644863,0.09380565521371856
2021-09-19 16:00:00+00:00,0.0,0.0,335.3498605028788,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.21947479248047,362.9,383.15,0.1000000014901161,0.0018750000745058,90.25,287.07499995231626,0.3880736391540415,0.013960136228026583,0.20706837139211443,0.7789714923798591,3.888825685115239,4.344812211121238,0.0,0.6972187059743136,0.20899649935291773,0.09378479467276873
2021-09-19 17:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.25388717651367,362.15,383.15,0.1000000014901161,0.0018750000745058,88.0,287.7250000476837,0.3872940438720855,0.014194058358828473,0.20701924774464603,0.7787866938965256,3.8819344084654617,4.337004910015162,0.0,0.6970706574278267,0.20916446231422864,0.09376488025794466
2021-09-19 18:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.2934608459473,362.15,383.15,0.1000000014901161,0.0018750000745058,88.75,287.4750000476837,0.38774261409138505,0.014086981447386428,0.20704173389604888,0.7788712846565647,3.8860084346259334,4.341606006183311,0.0,0.6971384269675146,0.20908757690844268,0.09377399612404269
2021-09-19 19:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.29558944702148,362.15,383.15,0.1000000014901161,0.0018750000745058,89.75,287.025,0.3883565410005878,0.01383947728746333,0.2070937097696327,0.7790668129429039,3.8911844472370567,4.347503382912747,0.0,0.6972950677386074,0.20890986595889874,0.09379506630249379
2021-09-19 20:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.25580215454102,362.15,383.15,0.1000000014901161,0.0018750000745058,91.5,286.7249998092651,0.38865021747294437,0.013836739537657442,0.20709428469709196,0.7790689757652507,3.8941161627705885,4.3507801683012985,0.0,0.6972968003632989,0.20890790027412223,0.09379529936257887
2021-09-19 21:00:00+00:00,0.0,0.0,325.31292331059774,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.32216262817383,361.15,383.15,0.1000000014901161,0.0018750000745058,93.0,286.32500019073484,0.3893813339253011,0.013703294298874586,0.20712230819723632,0.7791743975038891,3.900913788222164,4.358436855584393,0.0,0.6973812518949695,0.2088120889359954,0.09380665916903509
2021-09-19 22:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.26173400878906,361.15,383.15,0.1000000014901161,0.0018750000745058,94.5,286.15,0.3894480150478025,0.013765082299491947,0.20710933271710671,0.7791255849834015,3.9018262510071944,4.359427668688363,0.0,0.697342149327192,0.20885645129709002,0.09380139937571806
2021-09-19 23:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.20862197875977,361.15,383.15,0.1000000014901161,0.0018750000745058,95.75,285.775,0.38980816628559634,0.01361085234620959,0.20714172100729597,0.7792474266464944,3.904823910457531,4.362848505843107,0.0,0.6974397528716657,0.2087457188329539,0.09381452829538038
2021-09-20 00:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.43861389160156,361.15,383.15,0.1000000014901161,0.0018750000745058,96.0,285.5749997138977,0.39073502754842687,0.013470290433901414,0.20717123900888068,0.7793584705572179,3.913550867590413,4.372664524959815,0.0,0.6975287038836275,0.20864480277713815,0.0938264933392343
2021-09-20 01:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.33677673339844,360.65,383.15,0.1000000014901161,0.0018750000745058,96.0,285.45000019073484,0.39061648410633876,0.013361527348295398,0.20719407925685798,0.7794443933948466,3.9119322686621847,4.370906637487133,0.0,0.6975975299948508,0.20856671867749038,0.09383575132765876
2021-09-20 02:00:00+00:00,0.0,0.0,322.9225873777601,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.5211181640625,360.15,383.15,0.1000000014901161,0.0018750000745058,96.5,285.5249997615814,0.3910380503934022,0.013495680477254201,0.20716590709977661,0.7793384124229692,3.916686707410384,4.376156416622631,0.0,0.6975126366408796,0.20866303126864377,0.0938243320904767
2021-09-20 03:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.3275604248047,360.15,383.15,0.1000000014901161,0.0018750000745058,97.0,285.3000000953674,0.3907956286564076,0.01336800539975769,0.20719271886605087,0.7794392757341914,3.913752056056996,4.372936919728275,0.0,0.6975934306790368,0.20857136940348397,0.09383519991747909
2021-09-20 04:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.2599105834961,359.15,383.15,0.1000000014901161,0.0018750000745058,96.0,285.0249997615814,0.39097998137030404,0.012997393344672,0.20727054739761888,0.7797320592577092,3.914128039557158,4.373529517667265,0.0,0.6978279451764374,0.20830530971976252,0.09386674510380016
2021-09-20 05:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.0181121826172,359.15,383.15,0.1000000014901161,0.0018750000745058,96.0,284.9750000476837,0.39035970497149114,0.012955124399441608,0.20727942387611728,0.7797654517244411,3.907751057335758,4.36642371067726,0.0,0.6978546907847958,0.2082749664864884,0.09387034272871586
2021-09-20 06:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.0181121826172,359.15,383.15,0.1000000014901161,0.0018750000745058,95.0,285.07499995231626,0.3902227728193345,0.012905703951967266,0.20728980217008686,0.7798044938779458,3.906184699504553,4.3646964575672715,0.0,0.6978859611897711,0.2082394898138314,0.09387454899639744
2021-09-20 10:00:00+00:00,0.0,0.0,317.16709758758543,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,136.67034912109375,358.15,383.15,0.1000000014901161,0.0018750000745058,89.25,286.67499985694883,0.3870599594490185,0.0134577830170603,0.20717386556641734,0.7793683514165224,3.876692717302385,4.331488169654982,0.0,0.6975366187536098,0.20863582325635147,0.09382755799003871
2021-09-20 11:00:00+00:00,0.0,0.0,314.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,136.8062973022461,357.4,383.15,0.1000000014901161,0.0018750000745058,84.0,287.6000000476837,0.38619884526689346,0.01344998622220109,0.20717550289333778,0.7793745108844612,3.8680374500713888,4.321821093259989,0.0,0.6975415526648256,0.20863022567124626,0.09382822166392805
2021-09-20 12:00:00+00:00,0.0,0.0,314.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,140.9947755262587,357.15,383.15,0.1000000014901161,0.0018750000745058,83.25,287.79999985694883,0.3977461595384438,0.013502570551529626,0.20716446018417878,0.7793329692642916,3.983903804294039,4.45125554175171,0.0,0.6975082764720241,0.20866797793573497,0.09382374559224113
2021-09-20 13:00:00+00:00,0.0,0.0,314.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,136.74005889892578,357.15,373.1166666666667,0.1000000014901161,0.0018750000745058,80.0,288.37499990463255,0.38497446061947826,0.01346562683605662,0.20717221836442812,0.7793621547995152,3.855835556002217,4.308180547230103,0.0,0.6975316550766577,0.20864145461106365,0.09382689031227881
2021-09-20 14:00:00+00:00,0.0,0.0,314.75247342851424,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.10769653320312,357.15,371.15,0.1000000014901161,0.0018750000745058,75.75,288.9,0.38530802702357353,0.013190661293989025,0.2072299611282623,0.7795793775777486,3.85810117282735,4.310838104580049,0.0,0.6977056521211505,0.20844405274832406,0.09385029513052537
2021-09-20 15:00:00+00:00,0.0,0.0,313.4410003662109,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,142.48604231092665,357.15,371.15,0.2827500011875397,0.0018750000745058,78.0,288.9,0.40042256729129194,0.013577143565035052,0.20714879985134266,0.7792740565836224,4.011014438537407,4.481510955104675,0.0,0.6974610848544761,0.20872151742680395,0.09381739771872012
2021-09-20 16:00:00+00:00,0.0,0.0,313.4410003662109,0.0,0.0,0.0,0.0,273.15,0.0,0.2250000089407626,137.31574249267578,356.15,371.15,0.1333333333333333,0.0625000000000183,78.75,288.94999995231626,12.86086400927387,0.013749232757558606,0.20711266112091267,0.7791381061215287,128.84916197211035,143.96067718300714,0.0,0.6973521797669494,0.20884507163545285,0.09380274859759787
2021-09-20 17:00:00+00:00,0.0,0.0,312.9555000305176,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.25528717041016,356.15,371.15,0.0,2.441406790816037e-14,76.25,289.1000000476837,5.018958753008199e-12,0.013445221663890013,0.2071765034505831,0.7793782748855269,5.026795625487568e-11,5.616523278966031e-11,0.0,0.6975445677340544,0.208626805036811,0.09382862722913465
2021-09-20 18:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.3499755859375,355.4,371.15,0.0,2.441406790816037e-14,72.25,288.9750000476837,5.024593701562351e-12,0.012648669610887769,0.20734377938171358,0.7800075510073987,5.028379419836787e-11,5.618769179770364e-11,0.0,0.698048592372181,0.20805498266636346,0.09389642496145549
2021-09-20 19:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.3330116271973,355.15,371.15,0.0,2.441406790816037e-14,76.5,288.5500000953674,5.031372835979232e-12,0.013027851099735784,0.20726415126905548,0.7797079976312088,5.037098104391588e-11,5.628284412619148e-11,0.0,0.697808672930844,0.20832717432781017,0.09386415274134578
