Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-09-20 20:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.4760513305664,355.15,371.15,0.0,2.441406790816037e-14,78.5,288.275,5.04141796088117e-12,0.013132879336229248,0.20724209533939186,0.7796250253243788,5.047691807833236e-11,5.640058418236773e-11,0.0,0.6977422150073977,0.20840257168826723,0.09385521330433505
2021-09-20 21:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.49912643432617,324.6733333333333,371.15,0.0,2.441406790816037e-14,81.75,287.9750000476837,5.047516967295793e-12,0.013411096057986826,0.20718366982782274,0.7794052341141904,5.0552235684611213e-11,5.648306812118377e-11,0.0,0.6975661627344045,0.20860230523391257,0.0938315320316829
2021-09-20 22:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.5752410888672,273.15,371.15,0.0,2.441406790816037e-14,83.5,287.90000023841856,5.051626732866932e-12,0.013629067023454415,0.20713789592507456,0.779233037051471,5.060457635666268e-11,5.6540237767781316e-11,0.0,0.6974282259841422,0.20875879623363833,0.09381297778221953
2021-09-20 23:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.61559295654297,273.15,371.15,0.0,2.441406790816037e-14,85.25,287.1250001430511,5.066747628152255e-12,0.013239269672442617,0.20721975336878706,0.7795409769587703,5.073599962116135e-11,5.668942808424025e-11,0.0,0.6976748936836621,0.20847894858734758,0.09384615772899038
2021-09-21 00:00:00+00:00,0.0,0.0,311.9129220814175,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.4893035888672,273.15,371.15,0.0,2.441406790816037e-14,84.75,286.54999985694883,5.072255656478147e-12,0.012685478273617153,0.20733604956254043,0.7799784721638425,5.0762665293366824e-11,5.6722565689728656e-11,0.0,0.6980253032816256,0.20808140443617315,0.09389329228220127
2021-09-21 01:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.55522537231445,273.15,371.15,0.0,2.441406790816037e-14,85.0,286.1000000476837,5.082669497187453e-12,0.012358457623635367,0.20740472389903655,0.7802368184773281,5.085004337605136e-11,5.682218003524662e-11,0.0,0.6982322050747457,0.20784667171709104,0.09392112320816315
2021-09-21 02:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.66439819335938,273.15,371.15,0.0,2.441406790816037e-14,86.0,285.67499985694883,5.094270951329964e-12,0.012162752740536355,0.20744582192448735,0.7803914253349762,5.0956014085728356e-11,5.694178245354106e-11,0.0,0.6983560181698836,0.2077062041839616,0.09393777764615484
2021-09-21 03:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.6211929321289,273.15,371.15,0.0,2.441406790816037e-14,86.0,285.49999990463255,5.0957937427095126e-12,0.012025384604154048,0.20747466923312766,0.7804999461627183,5.096415892699211e-11,5.6951716574675785e-11,0.0,0.6984429213224642,0.2076076114506922,0.0939494672268436
2021-09-21 04:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.4791145324707,273.15,371.15,0.0,2.441406790816037e-14,85.5,285.3500000476837,5.093208847984682e-12,0.011840295649924344,0.20751353791351587,0.7806461664365597,5.092876573658893e-11,5.691328613297093e-11,0.0,0.698560010060315,0.20747477278653595,0.09396521715314898
2021-09-21 05:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.2510108947754,273.15,371.15,0.0,2.441406790816037e-14,86.5,285.0749997138977,5.089663320026039e-12,0.011764567681359717,0.20752944078691443,0.7807059915317257,5.0889412841900487e-11,5.6869767242931076e-11,0.0,0.6986079148432186,0.20742042420028928,0.09397166095649212
2021-09-21 06:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.89011764526367,273.15,371.15,0.0,2.441406790816037e-14,89.0,284.74999990463255,5.0820741771683194e-12,0.011846527939454118,0.20751222913271464,0.7806412429278312,5.081774679833449e-11,5.6789183956507256e-11,0.0,0.6985560675396528,0.20747924562643333,0.09396468683391396
2021-09-21 07:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.74990693834093,273.15,368.3959585465325,0.0,2.441406790816037e-14,90.0,284.44999995231626,5.0450588667283616e-12,0.011745220886694904,0.20753350361379408,0.780721275499511,5.044244406889849e-11,5.637038823730431e-11,0.0,0.6986201533152051,0.20740653949797003,0.09397330718682491
2021-09-21 08:00:00+00:00,0.0,0.0,308.56161719322205,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.99124908447266,273.15,383.15,0.0,2.441406790816037e-14,85.5,285.95000019073484,5.027516413940439e-12,0.012310265128458155,0.2074148443230238,0.7802748905485181,5.029580497468961e-11,5.620313676106962e-11,0.0,0.6982626946341396,0.20781208092369005,0.09392522444217037
2021-09-21 09:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.09385299682617,273.15,383.15,0.0,2.441406790816037e-14,82.0,287.0000003814697,5.012902386535246e-12,0.012639268650140537,0.2073457535834705,0.7800149777663891,5.0166315308083844e-11,5.605647561226276e-11,0.0,0.6980545403945554,0.20804823455923488,0.09389722504620981
2021-09-21 10:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,138.6806968222724,273.15,383.15,0.0,2.441406790816037e-14,81.5,287.2500001430511,5.103740835835424e-12,0.012766079922546034,0.20731912321626533,0.7799147968611886,5.1081936244305124e-11,5.707883172641174e-11,0.0,0.6979743054344734,0.20813926214319856,0.09388643242232814
2021-09-21 11:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,135.95561981201172,273.15,383.15,0.0,2.441406790816037e-14,82.25,287.44999995231626,4.999971015342948e-12,0.013047883215677824,0.20725994452470764,0.7796921722596145,5.005762150823992e-11,5.593258745126789e-11,0.0,0.6977959974748935,0.20834155479400138,0.09386244773110507
2021-09-21 12:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.92148729112412,273.15,383.15,0.0,2.441406790816037e-14,80.75,287.8499998092651,5.028494853556788e-12,0.013144204713050653,0.20723971701025937,0.77961607827669,5.0348103981505615e-11,5.6256585434434845e-11,0.0,0.6977350486455585,0.2084107020170338,0.09385424933740773
2021-09-21 13:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,140.04894911872017,273.15,383.15,0.0,2.441406790816037e-14,80.75,288.57500019073484,5.13043022260341e-12,0.013763439631254721,0.20710967767743652,0.7791268826913088,5.140099116219069e-11,5.742924667374969e-11,0.0,0.6973431888972803,0.20885527189158629,0.09380153921113334
2021-09-21 14:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,136.80105209350586,273.15,383.15,0.0,2.441406790816037e-14,78.5,289.3750001430511,4.997595068317281e-12,0.014078124770736439,0.20704359379814535,0.7788782814311183,5.008611750078331e-11,5.5958291706056125e-11,0.0,0.6971440323355184,0.20908121754706088,0.09377475011742065
2021-09-21 15:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.1578369140625,273.15,383.15,0.0,2.441406790816037e-14,75.5,289.70000019073484,5.005007900697359e-12,0.013826874964604963,0.20709635625743295,0.7790767687779621,5.0147629739257056e-11,5.6028514022576455e-11,0.0,0.6973030432931239,0.20890081759073534,0.09379613911614079
2021-09-21 16:00:00+00:00,0.0,0.0,305.85874877929683,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.298786561754,273.15,383.15,0.0,2.441406790816037e-14,75.5,289.6999997138977,5.0101512832939945e-12,0.013826874550935845,0.20709635634430348,0.7790767691047606,5.0199163791908e-11,5.608609154977844e-11,0.0,0.6973030435549197,0.20890081729372464,0.0937961391513557
2021-09-21 17:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.60476684570312,273.15,383.15,0.0,2.441406790816037e-14,73.5,289.92499961853025,5.0174199127006396e-12,0.013656856273406948,0.20713206018258454,0.7792110835440086,5.02633262551269e-11,5.615879465255015e-11,0.0,0.6974106398846106,0.20877874788750686,0.09381061222788264
2021-09-21 18:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.6749153137207,273.15,383.15,0.0,2.441406790816037e-14,74.5,289.6000002861023,5.025611300324478e-12,0.01356083318398824,0.2071522250313625,0.7792869417846493,5.034048486128733e-11,5.6245578139168595e-11,0.0,0.6974714065244902,0.20870980736073158,0.09381878611477819
2021-09-21 19:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.33973481920032,273.15,383.15,0.0,2.441406790816037e-14,77.5,288.9499997138977,5.024653771629517e-12,0.013533944436361906,0.207157871668364,0.7793081838952741,5.032952159704715e-11,5.623348977871183e-11,0.0,0.6974884224055581,0.20869050262697175,0.09382107496747022
2021-09-21 20:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.46918106079102,273.15,383.15,0.0,2.441406790816037e-14,72.75,289.8500002861023,5.013773099351364e-12,0.013455987222864138,0.20717424268319853,0.7793697700939373,5.021656672380244e-11,5.6107750115540285e-11,0.0,0.6975377551558039,0.2086345339935908,0.09382771085060533
2021-09-21 21:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.4343376159668,273.15,383.15,0.0,2.441406790816037e-14,78.25,289.1499995231628,5.02463701391962e-12,0.013836551265864064,0.20709432423416854,0.7790691244999673,5.034479743681455e-11,5.6248745928170104e-11,0.0,0.6972969195137982,0.2089077650963634,0.09379531538983835
2021-09-21 22:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.32921981811523,273.15,383.15,0.0,2.441406790816037e-14,76.25,289.5249995231628,5.014290821000419e-12,0.013809750093280558,0.20709995248041108,0.7790902974263083,5.0239767459917746e-11,5.613155917459323e-11,0.0,0.6973138809707673,0.20888852210743677,0.09379759692179607
2021-09-21 23:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.44966888427734,273.15,383.15,0.0,2.441406790816037e-14,80.25,289.35000076293943,5.02172406900235e-12,0.01436485719352474,0.2069833799893598,0.7786517628171156,5.034258037391954e-11,5.624310615499731e-11,0.0,0.6969625547509317,0.20928710617779758,0.09375033907127066
2021-09-22 00:00:00+00:00,0.0,0.0,303.5390543937683,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.41921615600586,273.15,383.15,0.0,2.441406790816037e-14,81.25,289.4749998092651,5.018443513555879e-12,0.014655913227708452,0.20692225822218122,0.7784218285501103,5.032455367584128e-11,5.622122480426944e-11,0.0,0.6967783293533245,0.20949611223739809,0.09372555840927745
2021-09-22 01:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.45891189575195,273.15,383.15,0.0,2.441406790816037e-14,90.25,287.82500019073484,5.048670455432299e-12,0.014644594927903504,0.20692463506514028,0.7784307700069563,5.0627085517024875e-11,5.655927330215783e-11,0.0,0.6967854935420847,0.20948798437401736,0.09372652208389792
2021-09-22 02:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.48955917358398,273.15,383.15,0.0,2.441406790816037e-14,89.5,287.82500019073484,5.0497960863862776e-12,0.014524662347864545,0.20694982090694844,0.778525516745187,5.063221042342883e-11,5.6565720824932707e-11,0.0,0.6968614066785892,0.20940185995393848,0.09373673336747228
2021-09-22 03:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.37552642822266,273.15,383.15,0.0,2.441406790816037e-14,88.75,287.8500000476837,5.045169613210794e-12,0.014427629328401165,0.20697019784103576,0.7786021728305631,5.058084234645677e-11,5.6508916641979463e-11,0.0,0.6969228237742388,0.2093321814768091,0.09374499474895205
2021-09-22 04:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.48069381713867,273.15,383.15,0.0,2.441406790816037e-14,90.75,287.49999990463255,5.055178576529782e-12,0.01442284726987404,0.20697120207332645,0.7786059506567995,5.068094228192694e-11,5.6620777109349435e-11,0.0,0.6969258505476472,0.20932874756383285,0.09374540188851989
2021-09-22 05:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.3733024597168,273.15,383.15,0.0,2.441406790816037e-14,94.5,286.8000000953674,5.0635584464878765e-12,0.014352827273010467,0.20698590627266783,0.7786612664543218,5.0761348758795954e-11,5.6711029933419215e-11,0.0,0.6969701689046803,0.20927846782340748,0.09375136327191218
2021-09-22 06:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.41443634033203,273.15,383.15,0.0,2.441406790816037e-14,95.5,286.5749997138977,5.0690514079077805e-12,0.014294534773818476,0.2069981476974981,0.7787073175286834,5.081340962905522e-11,5.676954503334685e-11,0.0,0.6970070639721485,0.20923660989952528,0.09375632612832621
2021-09-22 07:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.2684326171875,273.15,383.15,0.0,2.441406790816037e-14,96.25,286.49999990463255,5.064991071673837e-12,0.01433590502054123,0.20698945994568635,0.7786746350337724,5.0774838856437316e-11,5.672620336565407e-11,0.0,0.6969808795519249,0.2092663164577141,0.0937528039903611
2021-09-22 08:00:00+00:00,0.0,0.0,302.02499904632566,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.24460983276367,273.15,383.15,0.0,2.441406790816037e-14,97.0,286.32499995231626,5.067207199981632e-12,0.014284264093410002,0.2070003045403839,0.778715431366206,5.079439357979597e-11,5.674836203977438e-11,0.0,0.6970135645457464,0.2092292349159971,0.09375720053825656
2021-09-22 09:00:00+00:00,0.0,0.0,301.5299991607666,0.0,0.0,0.0,0.0,273.15,0.0,8.78906458246301e-14,137.0179672241211,273.15,383.15,0.0,2.441406790816037e-14,97.0,286.2250000476837,5.060606762735303e-12,0.014192547737494215,0.20701956497512622,0.7787878872873796,5.072351028240949e-11,5.666972322862347e-11,0.0,0.6970716135187467,0.2091633776169046,0.09376500886434871
2021-09-22 10:00:00+00:00,0.0,0.0,331.01753811518347,0.0,0.0,0.0,0.0,273.15,0.0,6.43223020647707,136.88711166381836,291.7822222222222,383.15,0.2905555627412266,1.7867306161615206,97.5,285.77500023841856,370.58674806127476,0.013856167981988923,0.20709020472378234,0.7790536272942288,3713.2007438632677,4148.640172835266,0.0,0.6972845047685398,0.20892184978295456,0.09379364544850574
2021-09-22 11:00:00+00:00,0.0,0.5,359.56253532621594,0.0,0.0,0.0,0.0,273.15,32.48138888888889,731.8697347725763,139.20718144310845,368.97527777777776,382.37638888888887,7.096333470948868,203.2971493233576,98.0,286.2500001430511,42809.47606039004,0.014359875487338587,0.20698442614765888,0.7786556983650025,429161.0942841655,479462.22865512373,0.0,0.696965707847849,0.20928352894919194,0.0937507632029591
2021-09-22 12:00:00+00:00,0.0,4.5,359.7130753962199,0.0,0.0,0.0,0.0,273.15,43.33999999999998,801.4554806349013,136.74141311645508,375.1294444444444,376.3202777777777,11.403500208059944,222.62652311113152,98.0,286.5500000953674,46001.186519105264,0.014639719268065635,0.2069256589537062,0.7784346217782282,461288.67009430774,515340.06425425643,0.0,0.6967885797023563,0.20948448308588874,0.0937269372117551
2021-09-22 13:00:00+00:00,0.0,11.40625,361.6311156633165,0.0,0.0,0.0,0.0,273.15,35.66416666666666,801.6627210150825,136.58683395385742,373.8094444444444,374.15,8.927194690969255,222.68409011840825,97.5,287.32500019073484,45837.09555250825,0.015307238517769932,0.2067854799112683,0.7779072815709617,459954.7962084533,513813.38348265045,0.0,0.69636602834057,0.20996387298680785,0.09367009867262206
2021-09-22 14:00:00+00:00,0.0,13.09375,363.2078987121582,0.0,0.0,0.0,0.0,273.15,23.655,760.6550867207844,143.03859706454807,371.6716666666666,369.0344444444444,5.153416714602046,211.2930802875096,93.0,288.3499998092651,45384.864180834236,0.015594920825194964,0.20672506662670906,0.777680012548096,455549.947144454,508877.1625569343,0.0,0.6961839018899708,0.21017049776429872,0.0936456003457304
2021-09-22 15:00:00+00:00,0.0,3.09375,367.1771335665385,0.0,0.0,0.0,0.0,273.15,21.121666666666663,634.5049792141384,136.88414764404297,375.26666666666665,374.2744444444444,3.949555639425914,176.25138359069828,85.0,288.94999995231626,36153.92657286199,0.01482426533557448,0.20688690427952938,0.7782888303848963,362610.66354073473,405091.5272638476,0.0,0.6966717648191995,0.20961701105840708,0.09371122412239347
2021-09-22 16:00:00+00:00,0.0,2.40625,367.8421235762702,0.0,0.0,0.0,0.0,273.15,0.7361111111111112,8.42502549218871,137.26179775238035,376.8975,378.15,0.4000000059604645,2.3402848589413088,80.0,289.8249997138977,479.92684374106693,0.014754031686590851,0.20690165334581592,0.7783443149675933,4813.14762187159,5377.061663267343,2.1142929882737262e-17,0.6967162222028773,0.20956657359048292,0.09371720420663988
2021-09-22 17:00:00+00:00,0.0,0.0,364.2597151438395,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.56050491333008,376.15,378.15,0.4000000059604645,7.812500371073838e-06,78.25,289.82500019073484,0.0016056114183125795,0.014435946796123946,0.20696845117281396,0.778595602031062,0.016097350461480506,0.017983943877997784,0.0,0.6969175592788153,0.2093381541139078,0.09374428660727697
2021-09-22 18:00:00+00:00,0.0,0.0,360.51466445922847,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.55901336669922,376.15,378.15,0.4000000059604645,7.812500371073838e-06,80.75,289.775,0.0016058710514799508,0.014843737340734868,0.20688281515844567,0.7782734475008195,0.016106617793599117,0.01799351627908806,0.0,0.6966594390653331,0.20963099478313055,0.09370956615153633
2021-09-22 19:00:00+00:00,0.0,0.0,358.85999908447263,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.4043083190918,376.15,378.15,0.4000000059604645,7.812500371073838e-06,85.5,288.82500019073484,0.001609341088609867,0.014793074389676085,0.20689345437816803,0.778313471232156,0.016140591633999297,0.018031567413115894,0.0,0.6966915085407914,0.20959461155483478,0.09371387990437366
2021-09-22 20:00:00+00:00,0.0,0.0,358.85999908447263,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.4462928771973,375.9,378.15,0.4000000059604645,7.812500371073838e-06,87.75,287.9750000476837,0.0016145844866450319,0.014381241221328807,0.20697993934352094,0.7786388194351502,0.01618641313943024,0.018083549911238152,0.0,0.6969521847003673,0.20929887113221998,0.09374894416741254
2021-09-22 21:00:00+00:00,0.0,0.0,358.3259599982367,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.48103713989258,375.15,378.15,0.4000000059604645,7.812500371073838e-06,88.5,287.62499990463255,0.0016169578525690453,0.014182903252374219,0.2070215903170014,0.7787955064306243,0.016206945077289498,0.018106870554058126,0.0,0.6970777176253773,0.20915645243019954,0.09376582994442317
2021-09-22 22:00:00+00:00,0.0,0.0,348.94999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.21356201171875,374.65,378.15,0.4000000059604645,7.812500371073838e-06,90.25,287.124999666214,0.0016166222896982505,0.014004891247075917,0.20705897283811406,0.77893613591481,0.01620065629199527,0.018100187482390714,2.3960020823879345e-17,0.6971903812404029,0.2090286341242402,0.0937809846353569
2021-09-22 23:00:00+00:00,0.0,0.0,348.94999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.05523300170898,374.15,378.15,0.3726666722198327,7.812500371073838e-06,90.25,287.20000019073484,0.0016143352056019974,0.014072256906640601,0.20704482604960547,0.7788829170437539,0.01617884211615887,0.018075685982741216,0.0,0.6971477460858793,0.20907700424998385,0.0937752496641369
2021-09-23 00:00:00+00:00,0.0,0.0,348.94999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.812500133586581e-05,137.5058631896973,374.15,378.15,0.0,7.812500371073838e-06,90.75,287.15,0.0016199250738396143,0.014103933196054358,0.20703817402882857,0.7788578927751171,0.01623538530507498,0.018138797266836523,2.3909020130408976e-17,0.6971276982196597,0.20909974880950935,0.09377255297083113
2021-09-23 01:00:00+00:00,0.0,0.0,359.0143188052707,0.0,0.0,0.0,0.0,273.15,0.0,120.12500320789108,137.53977584838867,374.15,378.15,0.7487500176516672,33.36805671625544,92.0,287.07499995231626,6922.394264994734,0.01422698021562415,0.20701233415471892,0.778760685629657,69387.0157955351,77520.82905690392,0.0,0.6970498207012451,0.20918810184588024,0.0937620774528745
2021-09-23 02:00:00+00:00,0.0,0.0,365.05232881969874,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.55719757080078,373.15,378.15,0.1000000014901161,1.660156179195127e-10,92.0,286.92499985694883,3.446325869296383e-08,0.014090938708930086,0.20704090287112467,0.7788681584199452,3.453967829362348e-07,3.858911119004673e-07,0.0,0.6971359224233871,0.20909041834564943,0.09377365923096348
2021-09-23 03:00:00+00:00,0.0,0.0,361.8183732816908,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.59828567504883,372.9,378.15,0.1000000014901161,1.660156179195127e-10,91.75,286.70000019073484,3.4500607354913213e-08,0.013851764269881158,0.20709112950332495,0.7790571062267939,3.456872364989227e-07,3.862254501409457e-07,0.0,0.697287291731056,0.20891868793848933,0.09379402033045468
2021-09-23 04:00:00+00:00,0.0,0.0,357.6517565684848,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.2764892578125,372.15,378.15,0.1000000014901161,1.660156179195127e-10,89.25,286.7250002861023,3.441692082317523e-08,0.013501085970868873,0.20716477194611752,0.7793341420830135,3.4472613290962084e-07,3.851660148768517e-07,0.0,0.6975092159431858,0.2086669120937382,0.09382387196307608
2021-09-23 05:00:00+00:00,0.0,0.0,354.45714679718014,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.25963973999023,371.65,378.15,0.1000000014901161,1.660156179195127e-10,89.0,286.90000023841856,3.4391705780215736e-08,0.013615869969719705,0.20714066730635886,0.7792434627239214,3.44513660315687e-07,3.8492391460744046e-07,0.0,0.6974365775477321,0.2087493212783927,0.09381410117387522
2021-09-23 06:00:00+00:00,0.0,0.0,352.2045971679687,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.2147445678711,371.15,378.15,0.1000000014901161,1.660156179195127e-10,89.25,286.74999990463255,3.439844145454226e-08,0.013522782049073225,0.20716021576969462,0.7793170021812321,3.44548617855885e-07,3.849667865649721e-07,0.0,0.6974954862185688,0.20868248864115702,0.09382202514027416
2021-09-23 07:00:00+00:00,0.0,0.0,351.05499877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.09193801879883,371.15,378.15,0.1000000014901161,1.660156179195127e-10,90.0,286.62499990463255,3.438264308630134e-08,0.013525803568439142,0.20715958125062778,0.779314615180933,3.4439142989848593e-07,3.8479103552489e-07,0.0,0.6974935741339257,0.2086846579255342,0.09382176794054023
2021-09-23 08:00:00+00:00,0.0,0.203125,351.05499877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,136.89520348442926,371.15,378.15,0.1000000014901161,1.660156179195127e-10,91.0,286.8999997615814,3.43003928737001e-08,0.013917585722309668,0.20707730699831498,0.7790051072793753,3.437040796242673e-07,3.840070412508649e-07,0.0,0.6972456352568465,0.20896594773895377,0.09378841700419988
2021-09-23 09:00:00+00:00,0.0,0.59375,359.33305603875056,0.0,0.0,0.0,0.0,273.15,23.41027777777777,647.1486516658235,137.14284133911133,371.39416666666665,375.6697878689236,5.824000169438207,179.76351463748452,91.0,287.32500019073484,37152.98889897956,0.014301350228523552,0.20699671645201007,0.7787019333194665,372433.21192128974,416087.9738775908,0.0,0.6970027502905105,0.209241503826276,0.09375574588321339
2021-09-23 10:00:00+00:00,0.0,0.0,359.34895163430105,0.0,0.0,0.0,0.0,273.15,38.24444444444445,802.0179747009277,137.11404418945312,372.7188888888888,373.15,9.945277939902413,222.81227312723803,89.75,287.20000019073484,46054.4485284608,0.013995385381720701,0.20706096906983865,0.7789436455484406,461520.9767724219,515634.95379336335,0.0,0.697196397372731,0.20902180874550166,0.09378179388176737
2021-09-23 11:00:00+00:00,0.0,19.109375,360.7848027631972,0.0,0.0,0.0,0.0,273.15,33.86444444444445,802.0650569491917,136.89988708496094,372.1144444444444,372.82444444444445,8.55152789142397,222.69885885026727,88.25,287.57499995231626,45925.25088500465,0.014098389829544932,0.2070393381357956,0.7788622720346595,460274.3442112504,514236.5140011309,0.0,0.6971312066160457,0.20909576848913167,0.09377302489482268
2021-09-23 12:00:00+00:00,0.0,0.0,360.22742193857823,0.0,0.0,0.0,0.0,273.15,32.595277777777774,802.8125399949814,136.73854446411133,370.2894444444444,371.1666666666666,7.724916798935996,223.00348417070185,88.0,287.8500002861023,45870.011166851764,0.014307450333522004,0.20699543542996038,0.7786971142365177,459818.2224333295,513715.48555438034,0.0,0.6969988893673245,0.20924588409279762,0.093755226539878
2021-09-23 13:00:00+00:00,0.0,14.6875,361.119580101437,0.0,0.0,0.0,0.0,273.15,29.2775,802.3207828436956,136.85496139526367,370.4638888888889,371.15,6.616611199246512,222.86966334025072,84.75,288.7500001430511,45737.9373479644,0.014595934061221037,0.20693485384714358,0.7784692120916353,458628.49216850835,512370.5685523665,0.0,0.6968162944056839,0.20945304040203105,0.09373066519228508
2021-09-23 14:00:00+00:00,0.0,7.0,360.66389366573753,0.0,0.0,0.0,0.0,273.15,14.226388888888888,586.8692314995659,139.72705212910972,367.5844444444445,368.7075,3.8994722526251446,163.01923159281415,85.25,288.4250000953674,34196.28405221464,0.01438211949137076,0.20697975490681214,0.7786381256018171,342822.36656571686,383003.00032706914,0.0,0.6969516288101072,0.2092995017967991,0.09374886939309356
2021-09-23 15:00:00+00:00,0.0,0.703125,358.5160183186001,0.0,0.0,0.0,0.0,273.15,28.85805555555556,800.0912264336479,136.9993667602539,368.0144444444444,371.1833333333333,5.99094449215465,222.21682285308847,86.5,288.4749998092651,45702.490383698314,0.01463617725221889,0.20692640277703403,0.7784374199707471,458291.7707623684,511992.1969632139,0.0,0.6967908217001896,0.2094819395107961,0.09372723878901437
2021-09-23 16:00:00+00:00,0.0,6.296875,362.1799968719482,0.0,0.0,0.0,0.0,273.15,13.628055555555555,711.1286939324272,137.23273086547852,367.6911111111111,368.15,2.5172777570949663,197.5357488886516,85.75,288.32499995231626,40711.17035832338,0.014373898985970893,0.20698148121294613,0.778644619801083,408131.57775506965,455967.2029260997,0.0,0.6969568318741944,0.2092935988543338,0.09374956927147163
2021-09-23 17:00:00+00:00,0.0,1.8125,360.95299214257136,0.0,0.0,0.0,0.0,273.15,2.84,25.58500000392246,137.44552993774414,366.65,368.15,0.374722217520078,7.106944445534017,82.5,288.84999957084653,1464.312096591403,0.014303990309779484,0.20699616203494628,0.7786998476552741,14678.762980707792,16399.329694202686,0.0,0.6970010793115384,0.20924339957319904,0.0937555211152626
2021-09-23 18:00:00+00:00,0.0,0.0,357.7771246910095,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.21984481811523,367.15,368.15,0.0,1.3671876963883274e-09,80.0,289.10000052452085,2.8098909221335195e-07,0.014097140898254019,0.20703960041136665,0.7788632586903793,2.816139352975177e-06,3.1463015363258653e-06,0.0,0.6971319970640256,0.20909487171583244,0.09377313122014196
2021-09-23 19:00:00+00:00,0.0,0.0,356.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.31956100463867,366.65,368.15,0.0,1.3671876963883274e-09,81.25,288.1499997615814,2.8212034915694995e-07,0.013479295126687652,0.2071693480233956,0.7793513568499167,2.8257062643966136e-06,3.1571976746560294e-06,0.0,0.6975230055738394,0.20865126758215788,0.0938257268440028
2021-09-23 20:00:00+00:00,0.0,0.0,356.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.23260879516602,366.15,368.15,0.0,1.3671876963883274e-09,79.25,287.99999990463255,2.820885520445988e-07,0.013027013003141031,0.20726432726934038,0.7797086597275186,2.824093046807327e-06,3.1555470954597313e-06,0.0,0.6978092032409172,0.20832657268427882,0.09386422407480387
2021-09-23 21:00:00+00:00,0.0,0.0,354.9175432374742,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.3298110961914,366.15,368.15,0.0,1.3671876963883274e-09,84.0,287.57499995231626,2.827055432320121e-07,0.013428547983287308,0.2071800049235097,0.7793914470932031,2.831421895288599e-06,3.1636009085862137e-06,0.0,0.6975551190135909,0.20861483447581153,0.09383004651059744
2021-09-23 22:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.49370574951172,365.15,368.15,0.0,1.3671876963883274e-09,90.25,287.07499995231626,2.835359121803323e-07,0.013960136228026583,0.20706837139211443,0.7789714923798591,2.8412693537830882e-06,3.1744240505949786e-06,0.0,0.6972187059743136,0.20899649935291773,0.09378479467276873
2021-09-23 23:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.6953125,365.15,368.15,0.0,1.3671876963883274e-09,92.0,286.67499985694883,2.8434786052733624e-07,0.013866698557575156,0.20708799330290922,0.7790453081395157,2.849135776458045e-06,3.183244512577665e-06,0.0,0.6972778403078836,0.20892941069843746,0.09379274899367902
2021-09-24 00:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.6562385559082,365.15,368.15,0.0,1.3671876963883274e-09,91.0,286.7249998092651,2.84217599486137e-07,0.013762169504964849,0.20710994440395739,0.7791278860910777,2.847528739534853e-06,3.1814844189310637e-06,0.0,0.6973439927022486,0.20885435996461388,0.0938016473331376
2021-09-24 01:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.59384155273438,365.15,368.15,0.0,1.3671876963883274e-09,89.75,286.9750000476837,2.8384128307564055e-07,0.013795208660893666,0.2071030061812123,0.779101785157894,2.8438537578088693e-06,3.1773672654227465e-06,0.0,0.6973230836574644,0.20887808154218732,0.09379883480034829
2021-09-24 02:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.39987564086914,365.15,368.15,0.0,1.3671876963883274e-09,91.0,286.7500001430511,2.836635558796442e-07,0.013784279911822536,0.20710530121851725,0.7791104188696601,2.8420415845812973e-06,3.1753462627398793e-06,0.0,0.6973300000036933,0.20887023485931458,0.09379976513699213
2021-09-24 03:00:00+00:00,0.0,0.0,341.5492472754584,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.6592788696289,364.4,368.15,0.0,1.3671876963883274e-09,90.5,286.74999990463255,2.84199096937456e-07,0.013709580233717324,0.20712098815091937,0.7791694316153633,2.8471915444683222e-06,3.181125483369833e-06,0.0,0.6973772738613903,0.20881660206574942,0.09380612407286047
2021-09-24 04:00:00+00:00,0.0,0.0,335.3899978637695,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.51273345947266,364.15,368.15,0.0,1.3671876963883274e-09,93.0,286.19999995231626,2.844421256658912e-07,0.013593323533346068,0.2071454020579973,0.7792612744086566,2.8492904254349466e-06,3.1835099230923683e-06,0.0,0.6974508456779192,0.20873313390299827,0.09381602041908262
2021-09-24 05:00:00+00:00,0.0,0.0,335.3899978637695,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.51995849609375,364.15,368.15,0.0,1.3671876963883274e-09,92.25,286.24999990463255,2.844073837212647e-07,0.013528730111258984,0.2071589666766356,0.7793123032121054,2.848755864585917e-06,3.182934540458403e-06,0.0,0.6974917221513802,0.20868675902331588,0.09382151882530383
2021-09-24 06:00:00+00:00,0.0,0.0,347.39315580579967,0.0,0.0,0.0,0.0,273.15,6.241666666666666,366.2540745569864,137.0319938659668,365.3230555555555,369.8716666666666,0.8888611275247402,101.73724318680937,91.0,286.3499998092651,21081.29251965487,0.013434175985643731,0.20717882304301483,0.7793870009713415,211139.73588507992,235910.2545956744,0.0,0.6975515575590028,0.2086188749913952,0.09382956744960202
2021-09-24 07:00:00+00:00,0.0,3.890625,365.598846083747,0.0,0.0,0.0,0.0,273.15,24.618611111111107,792.8099259270562,137.44044530656603,373.28972222222217,374.3519444444444,5.124805645214187,220.22497993893097,91.5,286.3000000953674,45777.52032353927,0.013463544597033007,0.20717265563462306,0.7793637997683439,458498.513620778,512287.1000009366,0.0,0.697532972747067,0.20863995969720428,0.09382706755572871
2021-09-24 08:00:00+00:00,0.0,0.0,364.8738954077826,0.0,0.0,0.0,0.0,273.15,23.22416666666667,794.9901774936251,137.01554863823785,372.4038888888888,373.6683333333333,4.983222351604037,220.8306046973335,88.75,287.12499990463255,45630.012588185586,0.01377532964142915,0.20710718077529988,0.779117489583271,457165.58820435224,510780.85299547034,0.0,0.6973356642418879,0.2088638087089517,0.09380052704916045
2021-09-24 09:00:00+00:00,0.0,7.90625,365.5886416202121,0.0,0.0,0.0,0.0,273.15,11.943888888888887,201.17834121669296,136.3957481384277,372.3822222222222,373.15,2.086722273255388,55.882872598810415,83.25,288.3000000953674,11447.941263448924,0.013938570170322986,0.20707290026423217,0.7789885295654448,114715.53299028981,128166.86397484229,0.0,0.6972323546900773,0.20898101471107441,0.09378663059884829
2021-09-24 10:00:00+00:00,0.0,0.59375,363.0984342024061,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.5088996887207,373.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,288.0500000953674,0.012825243074392657,0.013962814290006328,0.20706780899909866,0.778969376710895,0.12852011864133167,0.14358977925374303,0.0,0.6972170110794198,0.2089984222327583,0.09378456668782191
2021-09-24 11:00:00+00:00,0.0,0.0,358.9867648696899,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.45775604248047,372.15,373.15,0.1000000014901161,6.25000029685907e-05,86.0,288.2500001430511,0.012811542679504798,0.014346820728997959,0.20698716764691044,0.7786660116240917,0.12843284616233192,0.1434864088107501,0.0,0.696973970647323,0.209274154697966,0.09375187465471084
2021-09-24 12:00:00+00:00,0.0,0.0,356.03415522257484,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.5447769165039,371.9,373.15,0.1000000014901161,6.25000029685907e-05,85.0,288.8500002861023,0.012793083617495487,0.014731059986143038,0.20690647740290996,0.778362462610947,0.1282978128065593,0.1433296860571165,-2.4206059800975556e-17,0.6967307629761847,0.20955007689799643,0.09371916012581895
2021-09-24 13:00:00+00:00,0.0,0.0,355.8700012207031,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.7846565246582,371.15,373.15,0.1000000014901161,6.25000029685907e-05,77.75,290.54999961853025,0.012740574848262022,0.015009465493555321,0.20684801224635338,0.7781425222600913,0.12780733313819775,0.14277750858490565,0.0,0.6965545312926618,0.2097500139871722,0.09369545472016588
2021-09-24 14:00:00+00:00,0.0,0.0,355.8700012207031,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.85110473632812,371.15,373.15,0.1000000014901161,6.25000029685907e-05,72.25,290.8750003814697,0.012732521826354358,0.01424781469849279,0.20700795891331653,0.7787442263881907,0.12762785995464318,0.14258857310060954,0.0,0.6970366341756601,0.20920306212708017,0.09376030369725977
2021-09-24 15:00:00+00:00,0.0,0.0,355.8700012207031,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.00471115112305,371.15,373.15,0.1000000014901161,6.25000029685907e-05,71.25,290.9250000953674,0.012744622523193047,0.014097120737154856,0.2070396046451975,0.7788632746176477,0.12772962825612214,0.14270455972087398,2.431209597464687e-17,0.6971320098239734,0.2090948572395092,0.09377313293651737
2021-09-24 16:00:00+00:00,0.0,0.0,345.9527600648668,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.15951919555664,370.9,373.15,0.1000000014901161,6.25000029685907e-05,68.5,291.9499997138977,0.012714227948406558,0.014448575581543516,0.20696579912787585,0.7785856252905806,0.12747044731116766,0.14240966515054537,2.4362440205768067e-17,0.6969095659407595,0.209347222657723,0.09374321140151744
2021-09-24 17:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.2518768310547,370.15,373.15,0.1000000014901161,6.25000029685907e-05,67.5,291.5999998092651,0.012738060025177762,0.013936282394759912,0.2070733806971004,0.7789903369081396,0.12764303390065804,0.1426102544302419,0.0,0.6972338025726502,0.20897937206985748,0.09378682535749237
2021-09-24 18:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.43102264404297,369.9,373.15,0.1000000014901161,6.25000029685907e-05,65.5,291.65,0.01275249952299605,0.01357083390197604,0.207150124880585,0.779279041217439,0.12774038405948784,0.1427245709990082,-2.4308687198490324e-17,0.697465077791804,0.2087169873885573,0.09381793481963872
2021-09-24 19:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.38811874389648,369.15,373.15,0.1000000014901161,6.25000029685907e-05,73.25,290.7249998092651,0.012789080365335671,0.014308100833328318,0.20699529882500106,0.7786966003416707,0.12820263024672285,0.14322979967599225,-2.422294075535981e-17,0.6969984776479212,0.20924635119370363,0.09375517115837526
2021-09-24 20:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.38910675048828,369.15,373.15,0.1000000014901161,6.25000029685907e-05,85.5,288.67499985694883,0.012879993511136344,0.014653609741067905,0.2069227419543757,0.7784236483045562,0.12915925182114932,0.1442932441967345,0.0,0.6967797874017256,0.20949445806291944,0.0937257545353549
2021-09-24 21:00:00+00:00,0.0,0.0,335.2535474014282,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.42817306518555,369.15,373.15,0.1000000014901161,6.25000029685907e-05,82.75,288.92499985694883,0.012872507987116776,0.01441477491219009,0.2069728972684401,0.7786123278193698,0.12905290705103448,0.1441781039358967,0.0,0.6969309598879057,0.2093229509522448,0.09374608915984946
2021-09-24 22:00:00+00:00,0.0,0.0,332.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.65562057495117,369.15,373.15,0.1000000014901161,6.25000029685907e-05,82.25,289.22500052452085,0.012880438153959383,0.01460234550622159,0.2069335074436935,0.7784641470500849,0.12915699105297432,0.1442915058838766,0.0,0.6968122361722755,0.2094576445195123,0.09373011930821216
2021-09-24 23:00:00+00:00,0.0,0.0,332.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.66451263427734,368.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,288.9,0.012895761079065546,0.014734776127990052,0.2069056970131221,0.7783595268588879,0.1293280205685393,0.14448053983644132,2.4013247430285e-17,0.6967284107138632,0.20955274556955483,0.09371884371658185
2021-09-25 00:00:00+00:00,0.0,0.0,332.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.66373825073242,368.15,373.15,0.1000000014901161,6.25000029685907e-05,85.5,288.99999990463255,0.012891226366763138,0.014957226762870047,0.20685898237979727,0.7781837908573326,0.12931173886334443,0.14445892984429112,2.4016839635273842e-17,0.6965875993924066,0.20971249780690662,0.09369990280068667
2021-09-25 01:00:00+00:00,0.0,0.0,331.1919211726718,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.56180572509766,367.4,373.15,0.1000000014901161,6.25000029685907e-05,89.75,288.1250001430511,0.01292080117550531,0.01484490673859256,0.20688256958489556,0.7782725236765119,0.12959362643729924,0.14477556781851797,2.3964312516478653e-17,0.6966586988363883,0.209631834582295,0.09370946658131682
2021-09-25 02:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.61236190795898,367.15,373.15,0.1000000014901161,6.25000029685907e-05,85.5,288.99999990463255,0.012886415339015347,0.014957226762870047,0.20685898237979727,0.7781837908573326,0.12926347950103964,0.14440501752438267,0.0,0.6965875993924066,0.20971249780690668,0.09369990280068669
2021-09-25 03:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.6252326965332,367.15,373.15,0.1000000014901161,6.25000029685907e-05,85.75,288.44999995231626,0.012912193973899222,0.014488168054815936,0.20695748470848865,0.7785543472366954,0.12946041808335693,0.1446322460026885,2.3988059702046818e-17,0.6968845059075142,0.2093756535845664,0.09373984050791939
2021-09-25 04:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.55815887451172,367.15,373.15,0.1000000014901161,6.25000029685907e-05,85.0,288.49999990463255,0.012903664290575228,0.014408805766543924,0.20697415078902578,0.7786170434444304,0.12936448006126217,0.14452628560268807,0.0,0.69693473800971,0.20931866462494564,0.09374659736534453
2021-09-25 05:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.45586013793945,366.65,373.15,0.1000000014901161,6.25000029685907e-05,86.5,288.24999990463255,0.012905251201797693,0.014429028708735607,0.20696990397116552,0.7786010673200989,0.12938304424908514,0.14454671441119743,0.0,0.6969219380448094,0.20933318634812628,0.09374487560706447
2021-09-25 06:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.533203125,366.15,373.15,0.1000000014901161,6.25000029685907e-05,89.5,287.4,0.012950702068434926,0.014136492784938526,0.2070313365151629,0.7788321706998985,0.12980018988591288,0.1450172648163239,2.3924371738413006e-17,0.6971070911739127,0.2091231277653293,0.0937697810607581
2021-09-25 07:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.3669404898749,365.65,373.15,0.1000000014901161,6.25000029685907e-05,92.25,286.9750000476837,0.01295420243428405,0.014174029690524507,0.20702345376498985,0.7788025165444856,0.12984021646964297,0.14506140432992673,0.0,0.697083333794648,0.20915008081464287,0.09376658539070909
2021-09-25 08:00:00+00:00,0.0,0.0,322.263468503952,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.3850975036621,365.15,373.15,0.1000000014901161,6.25000029685907e-05,89.75,288.02500023841856,0.012908683692437938,0.014750973473587765,0.20690229557054657,0.7783467309558656,0.12945974614706862,0.1446274494856832,0.0,0.6967181580141317,0.20956437738796302,0.09371746459790517
2021-09-25 09:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.8977279663086,365.15,373.15,0.1000000014901161,6.25000029685907e-05,84.5,289.67499961853025,0.01278962302758797,0.0154254690799609,0.20676065149320821,0.7778138794268309,0.1283535701333229,0.14338137719073876,0.0,0.6962911800663903,0.21004878930701892,0.09366003062659085
2021-09-25 10:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.9228858947754,365.15,373.15,0.1000000014901161,6.25000029685907e-05,80.75,291.20000019073484,0.012724982441170148,0.01622073000918135,0.20659364669807193,0.7771856232927468,0.12780808600574686,0.1427599403741218,0.0,0.6957876749172074,0.21062002231064425,0.09359230277214838
2021-09-25 11:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.8778076171875,364.9,373.15,0.1000000014901161,6.25000029685907e-05,77.0,292.1750000953674,0.012678343267782643,0.0164381202602681,0.2065479947453437,0.7770138849943882,0.12736779320023897,0.14226484653988358,-2.4387239970634374e-17,0.6956500233522867,0.21077618976396809,0.09357378688374515
2021-09-25 12:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.78635787963867,364.15,373.15,0.1000000014901161,6.25000029685907e-05,74.75,292.99999990463255,0.012634198163531184,0.016792278572895933,0.20647362149969184,0.7767340999274122,0.1269700264804351,0.14181520932258423,0.0,0.6954257565682328,0.21103062328639868,0.09354362014536852
2021-09-25 13:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.77317810058594,364.15,373.15,0.1000000014901161,6.25000029685907e-05,71.0,293.82500019073484,0.012597510003418478,0.016784685618667746,0.2064752160200798,0.7767400983612526,0.1266003434259695,0.14140241767998624,2.4535980422947688e-17,0.6954305648988496,0.2110251681740823,0.09354426692706808
2021-09-25 14:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.78843688964844,364.15,373.15,0.1000000014901161,6.25000029685907e-05,67.75,294.6750000953674,0.012562573422640685,0.0168734513332367,0.2064565752200203,0.776669973446743,0.12626064257919378,0.14102166635079658,-2.4602226322608026e-17,0.6953743524446534,0.21108894191920446,0.0935367056361422
2021-09-25 15:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,136.9822769165039,364.15,373.15,0.1000000014901161,6.25000029685907e-05,64.75,294.15,0.012602829086736416,0.015634751746139347,0.20671670213331073,0.7776485461205499,0.12650584149757516,0.14131416567449043,0.0,0.6961586847772385,0.21019910689982046,0.09364220832294104
2021-09-25 16:00:00+00:00,0.0,0.0,313.775319764879,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.18157577514648,363.65,373.15,0.1000000014901161,6.25000029685907e-05,64.25,294.0500000953674,0.012625457429722538,0.015422221933373548,0.20676133339399155,0.7778164446726349,0.126705625934194,0.14154053841411798,0.0,0.6962932357640751,0.21004645709181718,0.0936603071441077
2021-09-25 17:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.30742645263672,363.15,373.15,0.1000000014901161,6.25000029685907e-05,60.75,294.6750000953674,0.012610237133396327,0.015156492470268445,0.20681713658124365,0.778026370948488,0.12651873284938617,0.14133576148112686,0.0,0.696461458474921,0.2098556062841334,0.0936829352409456
2021-09-25 18:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.27391815185547,362.9,373.15,0.1000000014901161,6.25000029685907e-05,62.25,293.42499961853025,0.0126608666790862,0.014392169867528667,0.20697764432781898,0.7786301858046524,0.1269281928704068,0.14180471121833307,0.0,0.6969452675402822,0.2093067187384233,0.09374801372129463
2021-09-25 19:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.58978271484375,362.15,373.15,0.1000000014901161,6.25000029685907e-05,64.75,292.525,0.01272904187968123,0.014160569982490455,0.207026280303677,0.7788131497138325,0.1275816860622474,0.14253831027087285,2.4340452369334577e-17,0.697091852563125,0.20914041616332357,0.09376773127355136
2021-09-25 20:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.5637664794922,362.15,373.15,0.1000000014901161,6.25000029685907e-05,61.75,292.0749997138977,0.012746242943305553,0.013144331332319018,0.207239690420213,0.779615978247468,0.1276225324103234,0.14259936786870742,-2.4330030376768338e-17,0.6977349685245512,0.2084107929153369,0.09385423856011196
2021-09-25 21:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.6425819396973,362.15,373.15,0.1000000014901161,6.25000029685907e-05,62.75,291.54999961853025,0.012776511318473138,0.012928227339725174,0.20728507225865772,0.7797867004016171,0.127897589039842,0.14290998983904793,0.0,0.6978717097315892,0.20825565827462378,0.09387263199378705
2021-09-25 22:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.61101531982422,362.15,373.15,0.1000000014901161,6.25000029685907e-05,67.25,290.67499961853025,0.012812032662616652,0.013110614768989901,0.2072467708985121,0.7796426143324979,0.12827687331228965,0.14333101169086418,2.4205835925002087e-17,0.6977563033134351,0.2083865883256608,0.09385710836090433
2021-09-25 23:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.48801040649414,361.4,373.15,0.1000000014901161,6.25000029685907e-05,60.25,290.6750000953674,0.012800580484509872,0.011761992743881873,0.20752998152378482,0.7807080257323333,0.12798731205165087,0.14302799412094996,0.0,0.6986095437102727,0.20741857622987364,0.09397188005985367
2021-09-26 00:00:00+00:00,0.0,0.0,308.3788862948948,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.59265899658203,361.15,373.15,0.1000000014901161,6.25000029685907e-05,67.5,290.3000000953674,0.012826871563315096,0.01285431169692427,0.20730059454364588,0.7798450937594298,0.12839209917593863,0.14346367326283388,2.4183452668170453e-17,0.6979184788918185,0.20820259806676245,0.09387892304141891
