Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-09-26 01:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.5437469482422,360.65,373.15,0.1000000014901161,6.25000029685907e-05,69.75,288.6499997615814,0.012895607562046673,0.01196764226342491,0.20748679512468077,0.7805455626118943,0.12896428264346885,0.1441166215288737,-2.4073884852057207e-17,0.6984794500793794,0.20756616911079706,0.09395438080982349
2021-09-26 02:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.64146041870117,360.15,373.15,0.1000000014901161,6.25000029685907e-05,79.0,287.3000000953674,0.012965407300058258,0.012419026689077834,0.20739200439529368,0.7801889689156285,0.12972158799498731,0.14495594157255576,0.0,0.698193884886389,0.20789014645876963,0.09391596865484142
2021-09-26 03:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.60269927978516,360.15,373.15,0.1000000014901161,6.25000029685907e-05,79.75,286.7250000476837,0.01298774970260549,0.012081357404934365,0.2074629149449638,0.7804557276501018,0.12990071329160505,0.1451613191921665,0.0,0.6984075115772154,0.20764778425760183,0.09394470416518286
2021-09-26 04:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.65419006347656,360.15,373.15,0.1000000014901161,6.25000029685907e-05,83.75,286.12499990463255,0.013019855026472231,0.01219862337017047,0.20743828909226422,0.7803630875375653,0.13023728308862803,0.14553561274473292,-2.383916133323991e-17,0.6983333249285674,0.20773194995522148,0.09393472511621113
2021-09-26 05:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.61460494995117,359.9,373.15,0.1000000014901161,6.25000029685907e-05,79.0,286.7250002861023,0.01298887341877372,0.011969099709820135,0.20748648906093778,0.7805444112292421,0.12989719217832937,0.1451591184453885,0.0,0.6984785280802789,0.20756721513051785,0.09395425678920329
2021-09-26 06:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.6340560913086,359.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,286.15,0.01301681333848854,0.012362432607714784,0.2074038891523799,0.7802336782399053,0.13022845322596396,0.145523208898688,0.0,0.6982296902394887,0.20784952482971533,0.09392078493079595
2021-09-26 07:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.5621856774224,359.15,373.15,0.1000000014901161,6.25000029685907e-05,89.75,285.45000019073484,0.013041920198360727,0.012502512068909705,0.20737447246552898,0.7801230154655614,0.1304981470952116,0.14582240332828547,0.0,0.6981410654396862,0.20795007079368216,0.09390886376663159
2021-09-26 08:00:00+00:00,0.0,0.0,305.1831816122267,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.36489486694336,358.4,373.15,0.1000000014901161,6.25000029685907e-05,93.0,285.025,0.013042634449394953,0.012596341235816981,0.20735476834047845,0.7800488904237046,0.1305176953445125,0.14584279082255158,0.0,0.6980817005759276,0.2080174209875971,0.09390087843647522
2021-09-26 09:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.42926788330078,358.15,373.15,0.1000000014901161,6.25000029685907e-05,95.0,284.95000019073484,0.01305218106571743,0.012801029737604677,0.207311783755103,0.7798871865072923,0.13064031007208488,0.14597662282430285,2.3767140825893974e-17,0.6979521919012113,0.20816435022828883,0.09388345787049997
2021-09-26 10:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.5417022705078,358.15,373.15,0.1000000014901161,6.25000029685907e-05,95.75,285.07499995231626,0.01305713158170632,0.013006265917239784,0.20726868415737965,0.7797250499253806,0.1307170359197553,0.14605916552826023,0.0,0.6978223310395976,0.20831167902950046,0.09386598993090209
2021-09-26 11:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.4763298034668,358.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,285.275,0.013041775914063662,0.013210534864268817,0.20722578767850353,0.7795636774572275,0.13059033494261066,0.14591442164163546,0.0,0.697693076550453,0.20845831989342373,0.09384860355612316
2021-09-26 12:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.40886688232422,358.15,373.15,0.1000000014901161,6.25000029685907e-05,95.75,285.8000000953674,0.013011430678732899,0.013632886799378739,0.20713709377213047,0.7792300194284908,0.1303422683339943,0.14563069938150544,0.0,0.6974258086901045,0.2087615386845071,0.09381265262538846
2021-09-26 13:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.4615592956543,357.65,373.15,0.1000000014901161,6.25000029685907e-05,94.75,285.92499985694883,0.013010729718071748,0.013601938484919116,0.20714359291816697,0.7792544685969138,0.13033115716817884,0.14561876458691314,0.0,0.6974453938598887,0.20873931905997972,0.09381528708013144
2021-09-26 14:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.37149810791016,357.15,373.15,0.1000000014901161,6.25000029685907e-05,94.0,286.2250002861023,0.012988577455939163,0.013759642896878506,0.2071104749916555,0.7791298821114659,0.13013005847318748,0.145391636983916,0.0,0.6973455916765615,0.20885254590789373,0.09380186241554479
2021-09-26 15:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.22263717651367,356.9,373.15,0.1000000014901161,6.25000029685907e-05,94.0,286.275,0.012972236466233385,0.013804059815206202,0.2071011474388067,0.779094792745987,0.12997219474792,0.1452145725957442,0.0,0.6973174821218971,0.2088844365556211,0.09379808132248182
2021-09-26 16:00:00+00:00,0.0,0.0,303.3092084089915,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.30338287353516,356.15,373.15,0.1000000014901161,6.25000029685907e-05,94.5,286.20000019073484,0.01298327112330563,0.013809543196416437,0.20709999592875256,0.779090460874831,0.130083477114733,0.14533882068461715,-2.38714400984597e-17,0.6973140119076565,0.2088883735578683,0.09379761453447508
2021-09-26 17:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.2447624206543,356.15,373.15,0.1000000014901161,6.25000029685907e-05,95.75,285.87499990463255,0.012992481911249236,0.013699174863441068,0.20712317327867735,0.7791776518578815,0.1301611960607092,0.14542736230642705,0.0,0.6973838588635022,0.20880913129699655,0.09380700983950113
2021-09-26 18:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.4585418701172,356.15,373.15,0.1000000014901161,6.25000029685907e-05,96.75,285.9250000953674,0.01301044410804669,0.013885064286110053,0.2070841364999169,0.779030799213973,0.130365715020415,0.14565298684736985,0.0,0.6972662171966222,0.20894259726617778,0.09379118553720006
2021-09-26 19:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.4016571044922,356.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,285.95000019073484,0.013003922958772568,0.013801187618782424,0.2071017506000557,0.7790970617811619,0.13028929046361146,0.14556889994016922,0.0,0.6973192998193516,0.20888237435471163,0.09379832582593688
2021-09-26 20:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.30450820922852,355.9,373.15,0.1000000014901161,6.25000029685907e-05,96.5,286.15,0.01298564617398759,0.014052313009638316,0.20704901426797595,0.7788986727223857,0.13013930979719635,0.14539744405163174,0.0,0.6971603684728322,0.20906268399124625,0.09377694753592163
2021-09-26 21:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.5461654663086,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.75,286.49999990463255,0.012992609329104546,0.014409304161344722,0.2069740461261176,0.7786166497125377,0.13025625609823718,0.14552257205993502,0.0,0.6969344225549902,0.20931902251234244,0.09374655493266756
2021-09-26 22:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.42412567138672,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,286.8000000953674,0.01296750290566087,0.014577328882366973,0.20693876093470293,0.7784839101829301,0.13002672098600546,0.14526353690015698,0.0,0.6968280708394413,0.20943967988796647,0.09373224927259223
2021-09-26 23:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.35265731811523,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,286.82499995231626,0.012959629399041425,0.014600715325683744,0.2069338497816064,0.7784654348927098,0.1299508564277492,0.14517842097162287,0.0,0.6968132680233616,0.20945647387131505,0.09373025810532332
2021-09-27 00:00:00+00:00,0.0,0.0,302.6024998664856,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.3035430908203,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,286.87499990463255,0.012952737377352357,0.014647585575542707,0.20692400702913605,0.7784284073953213,0.12988792573604915,0.1451073921544382,-2.390951212369024e-17,0.6967836005417595,0.20949013200699262,0.09372626745124782
2021-09-27 01:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.4285011291504,355.15,373.15,0.1000000014901161,6.25000029685907e-05,95.0,287.04999961853025,0.012956621674286822,0.014660618738398455,0.20692127006493632,0.7784181111966652,0.12992859538175108,0.14515262584903807,0.0,0.6967753508826288,0.2094994913503318,0.09372515776703959
2021-09-27 02:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.2866439819336,354.15,373.15,0.1000000014901161,6.25000029685907e-05,92.75,287.025,0.01294437486946877,0.014295465104382692,0.20699795232807966,0.7787065825675378,0.12975769833499046,0.14496733880661627,0.0,0.6970064751416842,0.20923727793518546,0.09375624692313032
2021-09-27 03:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.3424186706543,354.15,373.15,0.1000000014901161,6.25000029685907e-05,88.0,286.44999995231626,0.01297562791428154,0.013081057865481593,0.20725297784824886,0.7796659642862696,0.12991093397870657,0.14515729677798736,0.0,0.6977750058734769,0.20836537003312589,0.09385962409339738
2021-09-27 04:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.33108139038086,354.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,286.49999990463255,0.012972292489576766,0.012644702263620869,0.2073446125246396,0.7800106852117394,0.1298201413970815,0.1450625850723342,0.0,0.6980511025288119,0.20805213486170027,0.09389676260948789
2021-09-27 05:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0002250000106869,137.1228485107422,353.15,373.15,0.1000000014901161,6.25000029685907e-05,80.5,286.82499995231626,0.012937946258472163,0.012272238827429447,0.2074228298462398,0.7803049313263307,0.12942759727186515,0.14462968412556992,0.0,0.6982867522082874,0.20778478729945865,0.093928460492254
2021-09-27 06:00:00+00:00,0.0,0.5,351.1406482892566,0.0,0.0,0.0,0.0,273.15,16.428611111111113,661.3432726634403,137.0248794555664,364.70138888888886,372.18555555555554,3.920027931885173,183.7064645646842,81.75,286.6000000476837,38031.21169950874,0.012281409954638061,0.207420903909526,0.7802976861358359,380457.14192288986,425143.81566981267,0.0,0.6982809500558461,0.20779136991529062,0.09392768002886324
2021-09-27 07:00:00+00:00,0.0,6.40625,361.6634452777439,0.0,0.0,0.0,0.0,273.15,27.84277777777778,789.7271066284178,136.7730316374037,370.8488888888888,371.1791666666667,6.297111290031009,219.3686416286893,85.75,286.24999990463255,45386.009845355715,0.012587485198109684,0.20735662810839697,0.7800558866934933,454173.9094054038,507502.4709736968,0.0,0.6980873037614126,0.20801106410231068,0.09390163213627667
2021-09-27 08:00:00+00:00,0.0,0.0,361.18982288784446,0.0,0.0,0.0,0.0,273.15,29.495277777777776,792.4114866977268,137.07929573482937,372.0808333333333,372.15,7.210055606100295,220.0434689585368,91.25,285.8500000476837,45706.125744598685,0.013042646100863513,0.20726104431881867,0.7796963095803179,457588.21312390285,511292.9108738064,0.0,0.6977993112996962,0.20833779521756282,0.09386289348274089
2021-09-27 09:00:00+00:00,0.0,12.59375,362.5099229092068,0.0,0.0,0.0,0.0,273.15,25.827777777777776,775.744084387885,137.0298194885254,371.13694444444445,372.12555555555554,5.986611223419507,215.48446836259632,92.25,286.3750001430511,44646.60453451016,0.013638142375359744,0.20713599010117448,0.7792258675234659,447250.6413002309,499710.4016282804,0.0,0.6974224827660171,0.20876531198773807,0.0938122052462448
2021-09-27 10:00:00+00:00,0.0,3.109375,358.262344924079,0.0,0.0,0.0,0.0,273.15,3.878055555555555,780.306467013889,136.8632049560547,362.9633333333333,371.15,0.4823333503326608,216.7517971844144,89.25,287.3750001430511,44698.4956885463,0.014075071445820016,0.2070442349963778,0.7788806935578022,447968.90169560246,500489.6341296443,0.0,0.6971459647746006,0.20907902517031365,0.09377501005508582
2021-09-27 11:00:00+00:00,0.0,0.0,358.49149814181857,0.0,0.0,0.0,0.0,273.15,0.0,802.9483006964789,136.8535614013672,362.15,371.15,0.3000000063329935,223.04119586944583,86.75,287.65000023841856,45948.28309569449,0.013928532239346507,0.20707500822973723,0.7789964595309163,460425.8536007836,514415.0862382247,0.0,0.6972387074694208,0.2089738074020098,0.09378748512856934
2021-09-27 12:00:00+00:00,0.0,0.0,358.63423694398665,0.0,0.0,0.0,0.0,273.15,0.0,584.7892277865941,137.1099967956543,340.9608333333333,371.15,0.452250007275078,162.44145266638867,87.75,287.0500000953674,33597.03201396841,0.013556950472548257,0.20715304040076488,0.7792900091266869,336533.0351614141,376009.547777827,0.0,0.6974738636087239,0.2087070197673789,0.09381911662389729
2021-09-27 13:00:00+00:00,0.0,0.0,358.18627396901445,0.0,0.0,0.0,0.0,273.15,0.0,804.8434468417697,137.1539328257243,361.9016666666666,371.15,0.3957500082751115,223.62672257741292,90.5,286.7250000476837,46306.728088370895,0.013687588403583327,0.20712560643524752,0.7791868051611692,463904.30636305007,518314.7118668859,0.0,0.6973911912968541,0.2088008125579842,0.09380799614516172
2021-09-27 14:00:00+00:00,0.0,0.0,357.1308337105645,0.0,0.0,0.0,0.0,273.15,0.0,802.8672483147512,137.15276336669922,361.15,371.15,0.3000000119209289,223.01868011898463,91.75,286.3000000953674,46261.20445173896,0.01349983363797507,0.20716503493602523,0.7793351314259997,463360.04175126215,517716.9569820554,0.0,0.6975100084432683,0.20866601299230256,0.09382397856442924
2021-09-27 15:00:00+00:00,0.0,0.0,356.18749656677244,0.0,0.0,0.0,0.0,273.15,0.0,805.3845707363553,137.0698356628418,359.9,371.15,0.4998888888955116,223.7179372321235,90.75,285.525,46504.077853041694,0.01270174797897499,0.20733263292441526,0.7799656190966098,465416.177781526,520058.46925885003,0.0,0.6980150092705529,0.20809308312282404,0.09389190760662308
2021-09-27 16:00:00+00:00,0.0,0.0,357.0649990081787,0.0,0.0,0.0,0.0,273.15,0.0,802.8638911098905,137.12871170043945,360.65,371.15,0.5,223.0177483834161,92.75,286.3000000953674,46252.898490629435,0.01364496310834037,0.2071345577472485,0.7792204791444111,463345.01307680015,517692.1688032897,0.0,0.6974181663467792,0.20877020902033083,0.09381162463288993
2021-09-27 17:00:00+00:00,0.0,0.0,358.7236576546563,0.0,0.0,0.0,0.0,273.15,0.0,804.1127198961046,137.2879630279541,361.65,371.15,0.5,223.36464498307976,90.75,286.775,46301.82240085285,0.013769013104507224,0.2071085072480535,0.7791224796474393,463893.4573880119,518298.098709014,0.0,0.6973396616978285,0.2088592735442815,0.09380106475789
2021-09-27 18:00:00+00:00,0.0,0.890625,358.4394627804226,0.0,0.0,0.0,0.0,273.15,0.0,802.3924504258897,137.23374152713353,361.4,371.15,0.5,222.88679272969569,90.5,286.4,46244.99151372099,0.013404454755273175,0.20718506450139262,0.7794104807433342,463152.87070476095,517490.7357333831,0.0,0.6975703653942069,0.20859753726284802,0.09383209734294501
2021-09-27 19:00:00+00:00,0.0,0.0,358.172497177124,0.0,0.0,0.0,0.0,273.15,0.0,804.4530212910969,137.28171157836914,361.9,371.15,0.5,223.45917338901103,92.25,286.0500000953674,46436.70541052749,0.013355249099876603,0.2071953976890259,0.7794493532110974,465049.729876061,519612.85873343085,0.0,0.6976015028697555,0.20856221140031841,0.09383628572992594
2021-09-27 20:00:00+00:00,0.0,0.0,355.2350052515666,0.0,0.0,0.0,0.0,273.15,0.0,801.899705657959,139.44215947469075,358.6555555555555,371.15,0.9130000193085934,222.74991885715065,93.5,285.57499995231626,47095.99192801998,0.013124105612780943,0.207243937821316,0.779631956565903,471541.8181973478,526879.6087127712,0.0,0.6977477667469474,0.2083962731690497,0.09385596008400302
2021-09-27 21:00:00+00:00,0.0,0.0,357.5349033249749,0.0,0.0,0.0,0.0,273.15,0.0,802.8216341315375,137.24285125732422,361.2116666666666,371.15,0.3496666805611716,223.0709640375773,91.75,285.29999985694883,46451.20746357512,0.012653634372596603,0.2073427367817547,0.7800036288456487,464864.39304779144,519444.5618174921,0.0,0.6980454511444207,0.20805854642925953,0.09389600242631982
2021-09-27 22:00:00+00:00,0.0,0.0,358.9181520737542,0.0,0.0,0.0,0.0,273.15,0.0,806.1293683539494,137.5874402999878,361.9,371.15,0.4500000029802322,223.9248256089953,94.75,284.9750000476837,46813.02998205901,0.012788595147378937,0.2073143950190504,0.7798970098335706,468549.4087559447,523554.71898486395,0.0,0.6979600595646871,0.2081554242638848,0.0938845161714281
2021-09-27 23:00:00+00:00,0.0,0.0,359.98999824523924,0.0,0.0,0.0,0.0,273.15,0.0,806.3454114956324,137.48418807983398,363.00166666666667,371.15,0.3436666664356986,223.9848372607761,95.5,284.95000019073484,46794.54086229855,0.012867536642964614,0.20729781730497743,0.7798346460520579,468401.80736885185,523385.39288205263,0.0,0.6979101110335142,0.20821209150856915,0.09387779745791666
2021-09-28 00:00:00+00:00,0.0,0.0,360.3531998019748,0.0,0.0,0.0,0.0,273.15,0.0,802.0666200764973,137.49481582641602,363.3977777777778,371.15,0.1000000014901161,222.8484837468465,96.0,284.9750000476837,46545.74474782638,0.012955124399441608,0.20727942387611728,0.7797654517244411,465952.76340339135,520644.01348208735,0.0,0.6978546907847958,0.20827496648648838,0.09387034272871586
2021-09-28 01:00:00+00:00,0.0,0.0,360.32250061035154,0.0,0.0,0.0,0.0,273.15,0.0,802.5883034939236,137.3990478515625,363.9,371.15,0.1000000014901161,222.94119618733728,95.25,284.69999995231626,46588.53587122362,0.012626607534927456,0.20734841241766525,0.7800249800474074,466225.9566186724,520967.4862673602,0.0,0.6980625511098195,0.20803914630075523,0.09389830258942518
2021-09-28 02:00:00+00:00,0.0,1.203125,360.25749626159666,0.0,0.0,0.0,0.0,273.15,0.0,802.8809675428605,137.345148824056,363.6533333333333,371.15,0.1000000014901161,223.02249177720816,94.25,284.54999961853025,46611.80036704973,0.012373758659207885,0.20740151068156634,0.7802247306592257,466339.35039232345,521108.2158236069,0.0,0.6982225246258841,0.20785765430960018,0.09391982106451575
2021-09-28 03:00:00+00:00,0.0,0.0,360.64749374389646,0.0,0.0,0.0,0.0,273.15,0.0,803.8707224358452,137.5517807006836,364.15,371.15,0.1000000014901161,223.297423930698,94.25,284.4250000953674,46760.01497229191,0.01227292954128864,0.2074226847963294,0.780304385662382,467774.44406708755,522717.4616595306,0.0,0.6982863152256356,0.20778528306184185,0.09392840171252256
2021-09-28 04:00:00+00:00,0.0,0.0,359.28703307469686,0.0,0.0,0.0,0.0,273.15,0.0,803.2298542616102,137.41590881347656,362.3983333333333,371.15,0.4434444446551303,223.11940518697108,95.5,284.20000019073484,46713.53811161328,0.012251652885276564,0.20742715289409192,0.7803211942206315,467299.4361113771,522187.84339252266,0.0,0.6982997759504697,0.20777001169810236,0.09393021235142812
2021-09-28 05:00:00+00:00,0.0,0.0,357.59916534423826,0.0,0.0,0.0,0.0,273.15,0.0,802.1624637518989,137.06046295166016,361.4,371.15,0.5,222.8229075876872,96.0,284.0999998092651,46547.16946191307,0.012234442926398144,0.20743076698545637,0.7803347900881454,465627.0525203309,520319.9766380787,0.0,0.6983106638255171,0.20775765926520953,0.09393167690927345
2021-09-28 06:00:00+00:00,0.0,0.0,359.4602982754177,0.0,0.0,0.0,0.0,273.15,0.0,794.0874012586803,136.52561572180855,362.6461111111111,371.15,0.7915833539929655,220.5701123174032,96.0,284.2250002861023,45878.5996817468,0.012335220625137422,0.20740960366872113,0.7802551757061413,458985.95173865213,512893.3063647046,0.0,0.6982469062792539,0.20782999301336436,0.0939231007073817
2021-09-28 07:00:00+00:00,0.0,0.0,362.900102174547,0.0,0.0,0.0,0.0,273.15,0.0,797.6867294311521,136.56390903049044,366.5594444444444,371.15,0.1947500106195608,221.57964745415583,96.0,284.27500023841856,46091.370087406896,0.0123757325191025,0.20740109617098848,0.780223171309909,461133.49783127854,515290.85768398165,0.0,0.6982212758290424,0.2078590710855198,0.09391965308543776
2021-09-28 08:00:00+00:00,0.0,1.0,361.66872084511647,0.0,0.0,0.0,0.0,273.15,26.42055555555556,792.9846761406791,136.74679442087808,369.6011111111111,371.15,5.731166691051589,220.2735218980577,95.25,284.49999990463255,45844.75527271029,0.012462568186364731,0.2073828606808634,0.7801545711327718,458706.504860418,512574.0923058525,0.0,0.6981663372124867,0.2079213996456172,0.09391226314189619
2021-09-28 09:00:00+00:00,0.0,0.0,362.638769170973,0.0,0.0,0.0,0.0,273.15,24.2825,786.6258897060819,137.10929906633163,370.9044444444445,371.15,5.023361198107401,218.5965978707208,95.0,284.9250000953674,45529.67700181266,0.0127801832193902,0.20731616152392804,0.7799036552566817,455700.506339238,509197.8768163679,0.0,0.6979653819814752,0.20814938591426044,0.09388523210426433
2021-09-28 10:00:00+00:00,0.0,10.296875,363.6562743314107,0.0,0.0,0.0,0.0,273.15,19.40138888888889,783.5127639431425,136.73829714457193,370.65277777777777,371.15,4.041472171346347,217.64243470933704,93.25,285.95000019073484,45064.6623696937,0.01341114314722962,0.20718365993908178,0.7794051969136886,451334.69716969447,504285.6754540845,0.0,0.6975661329360026,0.20860233904057923,0.09383152802341836
2021-09-28 11:00:00+00:00,0.0,5.609375,361.0026549063789,0.0,0.0,0.0,0.0,273.15,32.690277777777766,771.1066857231988,136.7275814819336,372.1816666666666,372.4594444444445,7.821027859912977,214.1963021469117,84.0,287.8000000953674,44062.5665728838,0.0136225584250355,0.20713926273074257,0.779238178844222,441393.02435184503,493166.54007498355,0.0,0.697432344858958,0.20875412331770796,0.09381353182333399
2021-09-28 12:00:00+00:00,0.0,0.0,361.4624961853027,0.0,0.0,0.0,0.0,273.15,32.41916666666666,766.2125209554038,136.6168441772461,372.31,373.15,7.741277901066675,212.83681170145672,78.25,288.5000001430511,43641.297667134946,0.01327977237029734,0.20721124780223757,0.7795089798274651,437021.1251549982,488299.6499138818,0.0,0.6976492641203079,0.20850802565335202,0.09384271022634004
2021-09-28 13:00:00+00:00,20.09297237502204,0.0,361.6061224301656,5.0875,1.5516666809717816,1.77,4.885138870345221,316.3741666666666,32.445,768.6743417867023,136.4580039978027,372.81444444444446,373.15,7.6858055545224095,213.52250272538933,70.5,288.99999990463255,43654.9541396184,0.01236560015281295,0.20740322396790928,0.7802311758792777,587125.5965994216,638420.1677134732,0.048851388703452195,0.7175426432160965,0.16180732485968832,0.07179864322076296
2021-09-28 14:00:00+00:00,84.72152650939094,23.5,365.8846275626289,0.0,8.279944324360955,20.81305555555556,5.877638877961371,375.6019444444444,15.983333333333334,776.7417139858671,142.58040359920923,371.8883333333333,371.5169444444445,3.0039167074114084,215.76158763885505,65.0,289.775,45969.05057398103,0.011983213237734986,0.20748352522007565,0.7805332615421894,662782.6254781089,716796.2599025365,0.05877638877961373,0.7217167740638947,0.15216900937647082,0.06733782778002087
2021-09-28 15:00:00+00:00,87.04963813145956,1.796875,361.2822571245829,0.0,10.075305780304804,23.46805555555555,3.377972226175997,375.8,24.15194444444445,617.2096305378444,141.02113233778212,369.97,371.24861111111113,4.361111227658888,171.4471197894381,69.0,288.94999995231626,36231.32131438987,0.012067489114396406,0.20746582728597676,0.7804666835996269,441129.446611799,483701.2491562071,0.03377972226175996,0.7117757848172622,0.17579493920063227,0.07864955372034556
2021-09-28 16:00:00+00:00,87.0999984741211,3.203125,362.2441639582316,0.0,10.300000190734863,24.0,3.299999952316284,374.15,0.0,804.9248852369518,137.0803792826335,364.85833333333335,372.15,0.6000000238418579,223.5902468066745,71.0,289.29999961853025,45874.590283250975,0.012690137546574302,0.20733507111521937,0.7799747913382062,556219.4753169467,610122.1188997666,0.03299999952316284,0.7110661222722441,0.17698522463950764,0.0789486535650854
2021-09-28 17:00:00+00:00,87.0999984741211,0.0,363.6107876841226,0.0,10.300000190734863,24.0,3.299999952316284,374.15,0.0,808.7668016730413,137.2782778761122,367.3183333333333,372.15,0.4001111170815097,224.6574456914267,73.0,288.5000001430511,46288.094242904735,0.012399845181076317,0.20739603251197397,0.7802041223069497,561036.9382005315,615425.4489359446,0.03299999952316282,0.7112532195529725,0.17677296039193424,0.07897382053193039
2021-09-28 18:00:00+00:00,86.45660923851862,0.0,360.4650058237711,0.0,10.063805646101637,24.22833333333334,3.8149444335036815,377.1541666666666,11.426666666666666,803.9359313286673,137.3127013481988,366.60527777777776,372.15,2.931000048907267,223.31553712632927,72.25,287.5000001430511,46183.22761468549,0.011516513477351385,0.20758153216975622,0.7809019543528924,577814.9186800735,632080.2111273289,0.03814944433503682,0.7138600312241573,0.17127179770051998,0.0767187267402859
2021-09-28 19:00:00+00:00,86.6029984664917,1.09375,357.05838715659246,0.0,10.875500235557556,27.64333333333334,2.626000059843064,391.0177777777777,41.708888888888886,801.2067590332027,137.03140167236327,371.3375,372.15,11.06947234471639,222.58404425727,72.5,286.82500019073484,46040.250905335226,0.011066133894936095,0.20767611188206345,0.7812577542230006,534429.4668028239,588526.7616165929,0.026260000598430644,0.7094446544420286,0.1821541976006455,0.08214114735889527
2021-09-28 20:00:00+00:00,86.5999984741211,0.0,357.20158689710826,0.0,11.0,27.023888888888884,2.625,391.0361111111111,40.69194444444444,800.3141081915961,137.40406036376953,371.6452777777777,372.15,10.725805790954164,222.30947527143687,73.5,286.15,46222.802037305744,0.010739024801874645,0.2077448047916063,0.781516170406519,536312.8652057659,590624.6575996001,0.026250000000000006,0.7096506574222674,0.18192542465086975,0.08217391792686288
2021-09-28 21:00:00+00:00,86.30000305175781,0.0,357.6409837595621,0.0,10.760000000000002,27.238333333333333,2.7162778258985947,390.25166666666667,40.21527777777776,801.7615297614204,137.1964958190918,371.74277777777775,372.15,10.509333606296115,222.7115365303888,76.25,285.8499998092651,46284.973206077535,0.01092206618601831,0.20770636610093615,0.7813715677130455,540138.6114752822,594523.4549924233,0.027162778258985942,0.7098945383679901,0.1811978481469676,0.08174483522605643
2021-09-28 22:00:00+00:00,86.49866668701172,37.796875,359.1870133039686,0.0,10.479194419119093,25.730277777777776,3.11719442235099,387.6563888888889,36.435833333333335,800.1854027981227,137.29254338582356,371.7238888888888,372.15,9.243194508817462,222.18365402221684,76.25,285.7500001430511,46242.50111191992,0.0108514378092687,0.20772119806005357,0.7814273641306777,553085.9710089937,607420.9098154996,0.03117194422350993,0.711527221864146,0.17736511654913367,0.07993571736321044
2021-09-28 23:00:00+00:00,86.82500076293945,0.0,359.1685491159227,2.1675,10.453750030199686,26.203055555555554,3.1994722347789333,386.3975,36.00777777777778,802.0228024800618,137.4197967147827,372.165,372.15,9.222666909694672,222.78411273956303,79.5,285.04999985694883,46505.56793577938,0.010805182880430943,0.2077309115951095,0.7814639055244595,559061.7097688939,613705.7520934347,0.031994722347789314,0.7118827641013656,0.17655531678594655,0.07956719676489851
2021-09-29 00:00:00+00:00,86.40150152206421,18.90625,358.977052499983,0.0,10.69991671482722,26.71999999999999,2.866527786784702,387.5133333333333,37.33361111111111,801.1215010240343,137.3827546564738,371.81,372.15,9.647916777398851,222.5337511867948,85.0,283.95000019073484,46620.69188103563,0.010741248934841728,0.20774433772368323,0.781514413341475,548965.3561935395,603744.6691537563,0.028665277867847012,0.7106055924133182,0.17964894967567005,0.0810801800431646
2021-09-29 01:00:00+00:00,86.47500038146973,0.0,359.3208585611979,0.0,10.366972019937304,26.15972222222221,3.207722218963834,386.43777777777774,36.43333333333332,801.3818920728896,137.26723807440865,371.8877777777777,372.15,9.183528008990816,222.60608193715416,89.5,283.9250000953674,46600.73489607926,0.011284893525868466,0.2076301723595676,0.7810849341145639,560816.2142181786,615572.0777210717,0.03207722218963837,0.7116065065112853,0.17682798160596472,0.07948828969311171
2021-09-29 02:00:00+00:00,86.72450035095216,0.0,359.5380024909973,1.37,10.678305636247,25.815,3.2031389057967394,387.3394444444445,36.089444444444446,801.4607225545245,137.55380867004396,371.6766666666667,372.15,9.12566679292255,222.6279791090224,92.75,283.77500023841856,46727.30250630629,0.011575019590405203,0.2075692458860149,0.7808557345235799,562373.4074330326,617277.9878779425,0.032031389057967395,0.711401522103978,0.17708317948905777,0.07948390934899692
2021-09-29 03:00:00+00:00,86.59886149088541,0.0,359.22898765987816,3.081666666666667,10.459916687806446,25.878333333333327,3.0323333277967235,386.1588888888888,35.374722222222225,802.2572622511121,137.57599848429362,371.8697222222222,372.15,9.15005566014184,222.84924047258176,92.0,283.5749997138977,46814.28234607811,0.011332057751604386,0.2076202678721631,0.7810476743762326,557300.2436281365,612307.0253847783,0.030323333277967216,0.7108820267765699,0.1785162919508557,0.0802783479946072
2021-09-29 04:00:00+00:00,86.4000015258789,37.203125,356.01212435616384,0.0,10.677499713897705,26.314722222222223,2.803999953269958,392.3927777777778,43.43388888888888,799.3425166998967,137.25113623301186,371.4891666666667,372.15,11.535916906462772,222.03958845774332,91.5,283.4,46562.790100591345,0.011141630497263338,0.20766025759557472,0.7811981119071619,546441.1126959135,601152.3910641083,0.028039999532699585,0.7101007529070494,0.18053056895501685,0.08132867860523417
2021-09-29 05:00:00+00:00,72.95505681567721,11.6875,354.14773053910994,4.5922222222222215,8.741000017589993,14.133611111111112,9.682722273270285,371.6633333333333,41.56972222222223,792.3842266167536,140.55298991309272,362.8663888888889,372.15,6.306250098538068,220.0150635867649,93.0,283.12499990463255,47313.78270370209,0.011118050001042996,0.20766520949978098,0.781216740499176,934328.4300608652,989922.1247377152,0.09682722273270285,0.7373438702375256,0.11564367467924698,0.05018523235052456
2021-09-29 06:00:00+00:00,86.70122298982409,0.0,360.46526301489934,2.5297222222222224,10.43619443125195,25.033888888888885,2.91775000386768,384.3136111111111,33.63916666666666,785.257820332845,136.34302704281276,371.3608333333333,372.15,8.369305729733574,218.3905989837646,93.75,282.92499985694883,45515.97576655321,0.011059086223483347,0.2076775918930685,0.7812633218834482,537849.0202454505,591330.2917711507,0.029177500038676807,0.7106040703075295,0.17939765111438358,0.08082077853941
2021-09-29 07:00:00+00:00,86.87344445122613,0.0,360.4413881789313,9.522777777777778,10.839055551687876,24.903611111111108,2.900305529137452,384.41277777777776,33.13722222222222,786.8737758043076,136.30948574490017,371.7,372.15,8.136250196960237,218.57604962666835,95.0,282.87499990463255,45606.48108459437,0.011167770833403414,0.2076547681249853,0.7811774610416113,538408.7915734401,591996.4068478385,0.02900305529137455,0.7104651446168785,0.1796414355812534,0.08089036451049353
2021-09-29 08:00:00+00:00,86.58797282536824,0.0,363.4680156305101,1.3491666666666666,10.700333460436928,23.14944444444445,2.815499971840117,379.4722222222222,28.677777777777774,784.3417115953233,136.1452931933933,373.0341666666667,373.7138888888889,6.778138940466776,217.87269866943365,94.75,282.99999990463255,45384.91094035189,0.01123146523417778,0.20764139230082265,0.7811271424649995,533049.4312493418,586376.7016042552,0.02815499971840119,0.7100885452734195,0.18048761135018015,0.08126884365799922
2021-09-29 09:00:00+00:00,86.5,22.203125,363.487158203125,0.0,10.188055793974137,22.87833333333333,3.3499999046325684,379.4,28.39305555555556,783.3451330057777,136.65903854370117,372.82333333333327,373.15,6.178833464516534,217.6491116884021,94.0,283.04999961853025,45490.25083981011,0.011180553518334871,0.2076520837611497,0.7811673627205155,552292.443686871,605743.4884236478,0.033499999046325696,0.7122368460089895,0.17541003593534824,0.07885311900933661
2021-09-29 10:00:00+00:00,86.5,0.0,363.51249542236326,0.0,10.650000095367432,23.835,3.099999964237213,378.15,28.112222222222226,782.3016652933752,136.6258316040039,372.65,373.15,6.297833482954237,217.3060192828709,94.0,283.1750000953674,45398.56689640224,0.011273524157091612,0.20763255992701077,0.7810939159158977,542684.0268616964,596027.342964969,0.030999999642372142,0.711187492737769,0.1778354800491221,0.07997702757073684
2021-09-29 11:00:00+00:00,86.7750015258789,0.0,363.88248481750486,0.0,10.590861068036824,23.745555555555555,2.94561111115747,378.5708333333333,27.282222222222217,780.111443464491,136.85794830322266,373.14,373.15,6.225000143051148,216.6976239564684,93.0,283.42499985694883,45308.37625505609,0.011340932662177151,0.2076184041409428,0.78104066319688,536494.2500917352,589731.5921914261,0.02945611111157469,0.710533114456156,0.1793405242748612,0.08067025015740806
2021-09-29 12:00:00+00:00,86.80000305175781,0.0,364.2047481918335,0.0,10.35097229692671,26.585833333333333,3.2298888904518552,378.9,26.027500000000003,781.9867223442925,136.46910095214844,372.8611111111111,373.15,5.7770556713475125,217.42708837297224,91.75,283.92499985694883,45208.49558272286,0.01156531072436057,0.20757128474788428,0.7808634045277552,544999.3667385392,598119.3490482386,0.032298888904518534,0.7115136162274595,0.17682386880009043,0.07936362606793149
2021-09-29 13:00:00+00:00,87.0999984741211,28.40625,364.5749534606933,0.0,10.225083101060656,25.558611111111112,3.56613885263602,378.7111111111111,25.78555555555556,781.8748074679902,136.92378616333008,373.13,373.15,5.650000214576721,217.1874472808838,91.75,284.2500001430511,45300.77437295244,0.011814938094709734,0.20751886300011096,0.7806661989051793,558004.8591031032,611233.2689913223,0.03566138852636021,0.7126829549797038,0.1738362453056433,0.07781941118829276
2021-09-29 14:00:00+00:00,87.19999694824219,0.0,364.5300182342529,0.0,10.21350010448032,25.10055555555555,3.436111121376356,375.65,25.6575,782.2255483161077,136.9584197998047,372.97,373.15,5.550000071525574,217.28619465721988,92.0,283.99999990463255,45372.46484818795,0.011653807011673682,0.20755270052754854,0.7807934924607778,554182.4906471524,607495.1368437732,0.03436111121376356,0.7122725040748409,0.1749442127445294,0.07842217196686628
2021-09-29 15:00:00+00:00,87.07505441029868,0.0,364.3648371357388,0.0,9.742555391523574,24.593333333333334,3.8408889085716673,376.6786111111111,26.01,781.9755189683702,136.80216731177435,372.89972222222224,373.15,5.60591667453448,217.40472799513083,91.75,284.0000001430511,45306.21424482489,0.01162250730106821,0.2075592734667757,0.7808182192321561,567867.9626116763,621102.7643493456,0.038408889085716685,0.713894184306103,0.17110489113897576,0.07659203546920465
2021-09-29 16:00:00+00:00,87.0,0.0,364.44993057250974,0.0,9.798027647071414,23.75055555555556,3.7309722143080495,375.69166666666666,24.968333333333334,781.3507192654076,136.75186157226562,373.15,373.15,5.48477791150411,217.0418672943116,90.25,284.3500000476837,45197.66620259227,0.01170052477429842,0.20754288979739732,0.7807565854283042,562561.196045531,615668.4538335768,0.03730972214308047,0.7134089066673203,0.1721984067836461,0.07708296440595327
2021-09-29 17:00:00+00:00,86.80000305175781,0.0,364.1424964904785,0.0,10.314722078641257,24.087777777777774,3.0263610658380724,376.7611111111111,25.514166666666664,781.4249164157442,136.70996856689453,372.9,373.15,5.578611218664381,217.0624772813586,91.25,284.3000000953674,45196.05811536199,0.011789917553914469,0.20752411731367795,0.7806859651324075,538128.7833309335,591234.1516164838,0.030263610658380753,0.710563805273466,0.17890681983348966,0.08026576423466367
2021-09-29 18:00:00+00:00,87.0999984741211,0.0,364.93354429668847,0.0,10.151610923078325,23.79083333333333,3.3841944488220745,376.65,24.6125,781.8255156792533,136.9705467224121,372.9,373.15,5.168888971938028,217.173755077786,91.5,284.32500019073484,45301.435178638545,0.011841234613095284,0.20751334073125,0.7806454246556548,551627.1489561372,604856.3352910376,0.03384194448822075,0.7119462669449412,0.17557078877523796,0.07864099979160008
2021-09-29 19:00:00+00:00,87.0999984741211,35.5,364.83999862670896,0.0,10.258472127119704,24.564166666666665,3.2629444627629383,376.9,24.179166666666674,781.9182809109158,136.9579849243164,372.9,373.15,5.035333401362101,217.2085980860393,92.5,284.19999995231626,45322.58068007534,0.011871352934450588,0.20750701588376538,0.7806216311817841,547708.9127053889,600962.9450044775,0.032629444627629345,0.7114472338152171,0.17673589393010625,0.07918742762704703
2021-09-29 20:00:00+00:00,86.90050151824951,0.0,364.9192248789469,0.0,10.322861092090609,23.317222222222224,3.0413055708673262,374.905,23.069166666666668,783.9687150234645,137.0886714553833,372.9,373.15,4.814250008794996,217.76769896613223,94.0,284.1750000953674,45488.792724518986,0.012041765779829107,0.2074712291862359,0.780487005033935,542278.283530154,595727.6149814639,0.030413055708673246,0.7104608595667705,0.17894979079493686,0.08017629392961932
2021-09-29 21:00:00+00:00,87.00000190734863,0.0,365.5349925994873,0.0,10.063694656954867,24.559166666666663,3.415055537919203,375.65,21.430277777777786,781.926885969374,137.35789489746094,373.3666666666667,373.15,4.600000143051148,217.20191323598232,94.0,284.49999990463255,45407.48852549858,0.012301029265493587,0.20741678385424633,0.7802821868802601,554306.5224177439,607660.3214352047,0.034150555379192024,0.7117718407095774,0.17561623121675324,0.07846137269447735
2021-09-29 22:00:00+00:00,86.8499984741211,15.0,365.7414777247111,0.0,10.212750208642747,25.78944444444444,3.286444381409221,373.65,19.639166666666664,782.7499875386554,137.52540588378906,372.9,373.15,4.213250128626823,217.333257514106,94.5,284.8499998092651,45454.80103154337,0.012651730905121578,0.20734313650992447,0.780005132584954,550634.467697276,604043.8589093395,0.03286444381409221,0.7110372941421168,0.17708489177412662,0.07901337026966436
2021-09-29 23:00:00+00:00,77.456469745636,0.0,366.1159687127007,1.6833333333333331,7.530472338994344,21.431944444444444,6.76399990565247,370.6161111111111,17.311666666666664,781.8093339369032,137.92323696136475,370.7808333333333,373.15,3.084361070560085,217.16926015218112,95.75,285.15000023841856,45483.60673692081,0.013069911434985322,0.2072553185986531,0.7796747699663616,701881.3183445059,755324.5562603879,0.06763999905652465,0.7245086246544405,0.14462320943290116,0.06322816685613356
2021-09-30 00:00:00+00:00,69.94783152686226,0.0,366.1196602948506,2.596388888888889,6.74541665898429,19.879722222222224,6.657500069737435,370.38583333333327,16.16722222222222,783.0942152235239,137.13959503173828,369.7166666666666,373.15,2.253972290870216,217.52617179870617,96.0,285.525,45240.01269388943,0.013426693751630001,0.20718039431215768,0.7793929119362123,692803.8259453826,745960.8408607027,0.06657500069737438,0.7238535345650288,0.14589250100838122,0.06367896372921567
2021-09-30 01:00:00+00:00,86.92499923706055,6.796875,366.02796488444005,0.0,9.92152787155575,27.303611111111103,4.191694491836759,374.9,18.907499999999995,792.7340054490832,136.8899950917562,372.68277777777774,373.15,3.490694505439864,220.1517147360908,95.25,286.0000001430511,45637.636264685876,0.013739149153452576,0.20711477867777497,0.7791460721687725,586847.0344223162,640471.2570333222,0.04191694491836758,0.7139111346729039,0.16935276568212215,0.0748191547266063
2021-09-30 02:00:00+00:00,87.0,4.203125,365.6474994659424,0.0,10.20455541478263,25.95055555555556,3.465666669905185,374.15,20.715000000000003,800.4242217508952,137.36781692504883,372.65,373.15,4.157222229904598,222.35996996985543,92.75,286.49999990463255,46160.507242751504,0.013821804768171329,0.20709742099868403,0.7790807742331447,566355.5687257212,620594.1647359543,0.03465666669905184,0.7109907892250678,0.17625233727565834,0.07810020680022202
2021-09-30 03:00:00+00:00,87.0,0.0,365.6250022888184,0.0,10.343138799667358,27.75805555555556,3.102527737551265,373.4,21.272777777777783,799.7028857082788,137.10508728027344,373.15,373.15,4.2486668984095255,222.1396910095216,94.25,286.4,46046.77290279375,0.013952138482327629,0.2070700509187112,0.7789778105989612,552278.1117030334,606383.0698638161,0.03102527737551265,0.7094729646604023,0.17976814739545235,0.07973361056863258
2021-09-30 04:00:00+00:00,87.0,0.0,365.7219947814941,0.0,10.106444478564793,26.063611111111108,3.4546111170119715,374.9,21.681666666666665,800.1155343288845,137.26752471923828,373.15,373.15,4.680500157674154,222.2543159357708,95.25,286.15,46165.41396977001,0.013872813425531342,0.2070867091806384,0.7790404773938302,566053.2469065362,620297.608321016,0.03454611117011972,0.7109142221167178,0.1763938154024276,0.07814585131073477
2021-09-30 05:00:00+00:00,87.22500228881836,0.0,365.6153285344442,0.0,9.98033333301544,24.099722222222223,3.464444514678584,376.4,22.35305555555556,798.3774731953937,137.16608428955078,373.0622222222222,373.15,4.684972309933769,221.72036337110745,96.25,286.0999998092651,46039.133133310555,0.013971283099855259,0.2070660305490304,0.7789626863511143,564925.361785482,619021.343217122,0.03464444514678582,0.7108895068420031,0.17637328058134796,0.07809276742986296
2021-09-30 06:00:00+00:00,87.30000305175781,19.203125,364.4048468293084,0.0,10.37016652531094,23.29166666666666,3.239083328843116,377.65,24.9175,800.7226436699759,137.23350143432617,372.65,373.15,5.201972278753916,222.42295707702644,97.0,286.0249997615814,46209.177704550755,0.014010639434102018,0.20705776571883858,0.7789315948470594,559022.4094493063,613318.1932521533,0.03239083328843117,0.7099744011157543,0.1785247096353022,0.07911005596051253
2021-09-30 07:00:00+00:00,87.30000305175781,0.0,364.75249710083006,0.0,9.827444621192084,23.63833333333333,3.505027753512065,376.15,25.64583333333333,799.9351413642036,137.15097045898438,372.9,373.15,5.360944520102606,222.20420606825093,97.0,286.20000019073484,46107.75862442337,0.014169698385159465,0.2070243633391165,0.778805938275724,567367.4852212747,621544.1016049722,0.03505027753512064,0.7109216635374438,0.17613632698012802,0.07789173194730747
2021-09-30 08:00:00+00:00,86.92500305175781,0.0,364.3214625464545,0.0,10.158888978428312,23.31277777777778,3.396222145027585,378.7625,26.671666666666667,799.8200567626953,136.8848991394043,372.4,373.15,5.864527992672391,222.17223839230013,97.0,286.04999961853025,46035.817441777384,0.014033267082657567,0.20705301391264191,0.7789137190047005,562487.5083931121,616579.5938872006,0.03396222145027586,0.7105801771576625,0.1770612211143364,0.07839638027772505
2021-09-30 09:00:00+00:00,86.80000305175781,0.0,364.1813376172384,0.0,10.189250099129143,23.05222222222222,3.4142221648163256,377.0786111111111,26.65333333333334,800.3133907402887,136.97113037109375,373.15,373.15,5.944000095923741,222.30927539401583,96.0,285.95000019073484,46109.35020909347,0.013801187618782424,0.2071017506000557,0.7790970617811619,563869.9189883491,618048.405484034,0.03414222164816323,0.7108009554147345,0.17672182960978938,0.07833499332731284
2021-09-30 10:00:00+00:00,86.80000305175781,0.0,364.0699981689453,0.0,10.18875002331204,23.04527777777777,3.3486388600534864,378.1069444444444,26.37138888888889,799.1065860833062,137.0034294128418,372.7933333333333,373.15,5.998583419058058,221.9754410468208,96.25,285.8500000476837,46066.787940797214,0.01374748678557272,0.20711302777502974,0.7791394854393976,560980.4613869111,615108.9372173479,0.033486388600534864,0.710576617540043,0.17730030950777598,0.07863668435164609
2021-09-30 11:00:00+00:00,86.80000305175781,0.0,363.9533300526937,0.0,10.309277849462298,23.06111111111112,3.2537777807977464,378.15,27.09444444444444,800.9336255221895,136.99250411987305,373.15,373.15,5.918500050438775,222.42947923024505,95.75,285.6250001430511,46204.79987162126,0.013479291746915806,0.20716934873314768,0.7793513595199365,559128.317936957,613418.957786112,0.03253777780797745,0.7103748738104755,0.17799778121150422,0.07908956717004274
2021-09-30 12:00:00+00:00,86.80000305175781,32.390625,364.0774940490722,0.0,10.30599991136127,23.302777777777777,3.061222256521384,378.1666666666666,27.21972222222222,800.0939647250704,136.93630981445312,372.9,373.15,5.99461112274064,222.24832453833693,96.0,285.6000000476837,46141.46627569825,0.013492135061786105,0.2071666516370249,0.779341213301189,551689.4824752253,605905.7053491708,0.030612222565213853,0.7096060440460342,0.17982120626091552,0.0799605271278363
2021-09-30 13:00:00+00:00,86.80000305175781,0.0,364.1967938741048,0.0,10.073083381123013,23.87111111111112,3.2821111387676662,377.15,26.1575,799.6841294860839,136.98351669311523,373.0683333333333,373.15,5.809555643399555,222.13448137919107,95.0,286.12499990463255,46049.08050885148,0.01381460751323,0.20709893242222172,0.7790864600645483,558463.0065312498,612570.6761291503,0.032821111387676655,0.7102706410708183,0.17797607462093926,0.07893217292056588
2021-09-30 14:00:00+00:00,87.17500305175781,14.5,364.633007206387,0.0,10.00983338409,24.07666666666667,3.410999943349096,377.65,24.20694444444444,799.8024863349065,136.94249725341797,373.15,373.15,5.188972191280789,221.9868019188776,92.0,286.9,45917.73155820973,0.014068374815511124,0.20704564128874267,0.7788859838957463,561594.1291996031,615547.4637804996,0.034109999433490974,0.7106158689782014,0.17694772952662524,0.07832640206168226
2021-09-30 15:00:00+00:00,87.22500228881836,0.0,364.4299949645996,0.0,10.239500058227115,22.424722222222226,3.4334722483158115,377.9,26.15305555555556,800.3132283359104,137.03957748413086,372.65,373.15,5.701361182663176,222.309231207106,93.25,286.3499998092651,46067.940687525304,0.013761768517757803,0.20711002861127087,0.7791282028709714,564024.5230185641,618154.3533264063,0.03433472248315811,0.7109023994247722,0.17651164931465163,0.07825122877741811
2021-09-30 16:00:00+00:00,87.0,0.0,364.3974956512451,0.0,10.09672232442432,24.05,3.5004722007115685,378.15,25.642222222222223,799.1852285257974,137.0189666748047,372.4,373.15,5.552722313271628,221.9958971235488,94.75,286.19999995231626,46020.19839596702,0.013845570343865176,0.20709243022778834,0.7790619994283465,565901.8222401986,619975.5553554599,0.035004722007115706,0.7111128838972074,0.17594188837999478,0.07794050571568203
2021-09-30 17:00:00+00:00,87.0,0.0,364.5162528949313,0.0,10.307166646586523,23.95444444444444,3.2838888339863885,377.15,24.981666666666666,799.8108158874511,137.04871368408203,372.65,373.15,5.474833295345307,222.16967129601372,92.75,286.24999990463255,46058.17452941906,0.013601059244329528,0.20714377755869082,0.7792551631969797,558492.0721625896,612610.4272346571,0.032838888339863884,0.710415316960601,0.1778031565955878,0.0789426381039472
2021-09-30 18:00:00+00:00,87.0,0.0,364.6225775506761,0.0,10.54902754518721,24.052222222222223,3.287444466981623,376.9,24.313611111111115,798.9793125067818,137.11219787597656,372.9,373.15,5.232000075181325,221.9386975860596,93.25,285.95000019073484,46079.89764321187,0.01341114314722962,0.20718365993908178,0.7794051969136886,558752.6593911304,612896.5391219043,0.032874444669816254,0.7105517794940132,0.17763077414343476,0.0789430016927359
