Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-09-30 19:00:00+00:00,87.0,0.0,364.5699981689453,0.0,9.987638920678032,23.683611111111112,3.717222216791577,376.65,25.245833333333334,801.461475338406,137.09605026245117,373.15,373.15,5.588472281429502,222.6281881925796,94.5,285.37499990463255,46310.732460151274,0.013091594290622247,0.20725076519896934,0.7796576405104084,576895.2313927468,631310.3420334245,0.037172222167915804,0.7124558952743428,0.17334753201956452,0.07702435053817688
2021-09-30 20:00:00+00:00,87.0,0.0,364.84012641906736,0.0,10.157916645208996,23.79805555555556,3.578583392302196,377.4,24.4075,800.844050564236,137.31085586547852,372.8538888888888,373.15,5.40341663175159,222.45668082343207,94.5,285.07499995231626,46396.334899712,0.012838651256600386,0.20730388323611393,0.7798574655072857,572670.2516984063,627185.9452055679,0.03578583392302196,0.7120713952136786,0.17446859462082914,0.07767417624247029
2021-09-30 21:00:00+00:00,87.0,0.0,364.9449924468994,0.0,10.062638860543569,24.15333333333333,3.625805518958304,376.65,24.31583333333333,800.6337227037216,137.07844161987305,372.8338888888889,373.15,5.25508333656523,222.39825687832305,94.5,285.025,46313.76232904281,0.012796908123144954,0.20731264929413956,0.7798904425827154,573350.1196683946,627768.7904050199,0.03625805518958304,0.7122849772358825,0.1739930171699268,0.07746395040460757
2021-09-30 22:00:00+00:00,87.02499961853027,43.203125,365.01248970031736,0.0,10.226083382765452,24.047222222222224,3.611805545323425,376.4,23.60305555555556,800.2773182508681,137.12725448608398,372.58,373.15,4.9062779707378805,222.29925572713225,95.0,284.7250002861023,46358.424366639076,0.012614467511555476,0.20735096182257334,0.7800345706658711,573260.8562743021,627732.004905103,0.03611805545323427,0.7123474387307598,0.1739913103048424,0.07754319551116347
2021-09-30 23:00:00+00:00,86.9000015258789,0.0,365.09027709960935,0.0,10.249555507765876,25.601388888888884,3.4530277910497458,376.15,23.65861111111111,797.5850183444551,137.23003005981445,372.65,373.15,5.014833461973402,221.5513945515952,96.0,284.5999998092651,46257.401267646834,0.012641881227532296,0.20734520494221823,0.7800129138302495,566275.8095821308,620628.2560716157,0.034530277910497446,0.7117021178822581,0.17550775887170678,0.07825984533553776
2021-10-01 00:00:00+00:00,86.80000305175781,0.0,364.5554165818956,0.0,10.019972320132783,24.951388888888893,3.6149722088707823,377.8027777777778,24.07555555555556,777.8058079528807,137.0977325439453,372.8533333333333,373.15,5.4063889880975085,216.25186839633523,96.0,284.4,45098.47344990223,0.012477517012291639,0.20737972142741876,0.7801427615602896,557699.7727238721,610690.4790275072,0.0361497220887078,0.7124483772977734,0.17386115166029265,0.07754074895322613
2021-10-01 01:00:00+00:00,87.0,0.0,364.7574905395508,0.0,10.103583358128866,24.387500000000003,3.92880552596516,376.9,23.771944444444447,776.6023247443306,137.38267517089844,372.695,373.15,5.192555605305566,215.72286821577285,96.0,284.3000000953674,45138.15204909957,0.01239603157558354,0.20739683336912748,0.780207135055289,569544.3157564201,622581.6444141122,0.0392880552596516,0.713741792534719,0.1708434946390443,0.07612665756658507
2021-10-01 02:00:00+00:00,87.0,0.0,364.5899948120117,0.0,9.901722360187106,24.011666666666663,3.821999949150616,376.25555555555553,24.62666666666667,779.8665613640678,137.3573760986328,372.4,373.15,5.358000022570292,216.7378572294448,96.0,284.2500001430511,45327.50261223349,0.012355462084562143,0.20740535296224197,0.7802391849531959,567957.8998603121,621217.7154296865,0.03821999949150614,0.7133457367168349,0.17182041882117993,0.07661384497047904
2021-10-01 03:00:00+00:00,87.0,0.0,364.1874603271484,0.0,10.061305644512178,25.68166666666666,3.718472155001429,376.4,24.481388888888887,777.4695879109701,137.2453498840332,373.0883333333333,373.15,5.341750058333079,215.9637752448189,96.0,284.2250002861023,45155.30216452872,0.012335220625137422,0.20740960366872113,0.7802551757061413,562022.2991033564,615079.7791466777,0.03718472155001428,0.7129494784335694,0.17278138124632916,0.07708441877008705
2021-10-01 04:00:00+00:00,86.9000015258789,31.796875,364.0974983215332,1.0125000000000002,10.172861052883995,24.69,3.242666681475109,379.0616666666666,27.61805555555556,778.6034879048664,137.08935546875,372.9844444444444,373.15,6.181139094564649,216.2787472025554,97.0,284.2500003814697,45165.78734086987,0.012482558470419574,0.20737866272121186,0.7801387788083685,545520.4152682447,598590.2153937668,0.0324266668147511,0.7109732495417501,0.17737380247764867,0.07922628116585015
2021-10-01 05:00:00+00:00,86.70000076293945,0.0,362.7021459918552,1.5661111111111112,10.502555458810596,23.939444444444447,2.922305554052194,382.806111111111,31.273888888888884,779.42225628323,136.89897918701172,372.93888888888887,373.3655555555556,7.488277807368172,216.5061828528511,96.75,284.2250000476837,45154.46668093094,0.012430391438593522,0.20738961779789536,0.7801799907635112,534589.600619969,587646.0989700628,0.029223055540521906,0.7097402848499198,0.18035512339571405,0.08068153621384436
2021-10-01 06:00:00+00:00,86.89999961853027,10.5,362.8016454484728,2.7402777777777776,10.760138825045688,23.99138888888889,2.671555542151133,384.8455555555555,31.72416666666667,778.2141332668729,136.40623474121094,373.3772222222222,374.15,7.779000199370914,216.22337076822924,96.0,283.74999990463255,44997.40251388797,0.011956054677391552,0.2074892285177478,0.7805547168048607,524313.7014849664,577185.6494387848,0.026715555421511324,0.7090535483296195,0.1823728793603302,0.08185801688853896
2021-10-01 07:00:00+00:00,75.51897045559353,11.90625,362.9117421828376,2.9416666666666664,7.812027872718042,18.441666666666663,6.0931111846698665,374.9461111111111,29.95916666666666,782.2811366102428,136.1627465142144,370.2983333333333,374.15,5.811166707989242,217.2211730066936,95.75,283.4750000476837,45195.62294551881,0.01171097403653315,0.20754069545232806,0.7807483305111389,661734.7461542005,714839.6031151852,0.060931111846698666,0.722747167405965,0.14993563373426402,0.0663860870130723
2021-10-01 08:00:00+00:00,86.8499984741211,0.0,363.97249641418455,0.3911111111111111,10.385972396002876,26.3,3.0205277746584684,381.975,28.96388888888889,783.0197151862249,136.35712051391602,373.4,374.15,6.790583426157633,217.5054769855076,94.0,283.9250000953674,45231.070223649236,0.011845569267998813,0.20751243045372025,0.780642000278281,538386.4907719268,591532.9982847148,0.03020527774658468,0.7105049224603189,0.1790024381876619,0.08028736160543438
2021-10-01 09:00:00+00:00,87.0,13.296875,364.8874935150146,0.0,10.397389105161032,25.169444444444448,3.103055596484078,378.4444444444444,26.717222222222222,780.8589932250975,136.50048065185547,373.9,374.15,5.962083481285307,216.90527681986487,91.25,285.3500000476837,44928.187646078695,0.012626518633942449,0.2073484310868721,0.7800250502791856,538028.8958411549,590819.5163252973,0.031030555964840775,0.7103286281746378,0.17879477874618732,0.07984603711433413
2021-10-01 10:00:00+00:00,87.0,0.0,364.86663619995113,0.0,10.200888884067536,25.70055555555556,3.2982222385207813,379.7033333333333,26.75361111111112,781.6954115464953,136.36728286743164,373.65,374.15,5.8750001192092896,217.13761503431533,89.75,285.4250000953674,44920.61773216672,0.012482225675419937,0.20737873260816184,0.7801390417164183,544455.5071212847,597237.2329565807,0.03298222238520783,0.7111930973896685,0.17684995122961225,0.07897472899551138
2021-10-01 11:00:00+00:00,86.75,0.0,364.8300899505615,0.0,10.0260833117697,25.01111111111112,3.376055541237195,378.7291666666666,26.30694444444444,782.538269415961,136.41280364990234,373.4,374.15,5.868666715489494,217.37174246046283,89.5,285.0500000953674,45043.24339093314,0.012147814958541347,0.20744895885870634,0.7804032261827524,548404.6886302255,601330.4996145719,0.033760555412371926,0.7117164164051071,0.17587176138199423,0.07865126680052682
2021-10-01 12:00:00+00:00,86.625,15.796875,366.8452013969421,0.0,9.936194611390432,28.37388888888889,3.851305590073268,377.4,20.68388888888889,779.1561837599011,136.3078575134277,373.65,374.15,4.144500099817912,216.43227346208369,81.75,286.3000000953674,44618.40539192672,0.012046186540022727,0.2074703008265952,0.780483512633382,559918.5807066477,612345.2070421616,0.03851305590073268,0.7136615354099327,0.17131737837776984,0.07650803031156468
2021-10-01 13:00:00+00:00,86.77499771118164,0.0,365.3166634347704,0.0,9.54413896984524,27.072500000000005,4.267166592876117,374.95138888888886,18.929722222222225,780.6649687194822,136.3364028930664,373.0561111111111,373.18777777777774,3.711222232050366,216.85138082292352,86.0,285.82499995231626,44788.47655717853,0.012281576797930828,0.20742086887243452,0.7802975543296345,577737.2264853208,630363.6864400055,0.04267166592876118,0.7151537351677495,0.16757020560375996,0.07460439329972937
2021-10-01 14:00:00+00:00,87.07499694824219,0.0,365.1225227355957,0.0,10.170388803482057,28.620833333333334,3.780611193444994,373.4,18.664166666666667,781.2611720614964,136.47231674194336,371.65,372.15,3.870666644573211,217.01699320899127,89.75,285.8500000476837,44863.44177746078,0.012830997400436415,0.20730549054590836,0.7798635120536552,560972.9924767241,613687.5365652406,0.03780611193444994,0.7128747807535739,0.17255917483887134,0.07675993247310466
2021-10-01 15:00:00+00:00,87.07499694824219,12.0,365.3635581970215,0.0,9.37169447289573,28.978888888888893,4.5091945019033215,373.4,16.038888888888888,781.9359289211695,136.93247604370117,371.65,372.15,3.022000005245209,217.2044255320232,87.5,286.04999985694883,45022.09064547454,0.012676297344156392,0.20733797755772715,0.7799857250981165,590499.7713200995,643400.727828532,0.045091945019033214,0.7158546336399637,0.16557946781083765,0.07347395353016557
2021-10-01 16:00:00+00:00,86.69999694824219,0.0,365.9474948883056,0.0,9.049416842990452,26.373888888888885,4.820750033458074,372.4,15.249722222222225,781.0369717576767,136.73163604736328,371.9,372.15,2.582749986847241,216.9547151480782,79.75,286.7250000476837,44798.65973091905,0.012081357404934365,0.2074629149449638,0.7804557276501018,599632.8983535375,652271.3235373675,0.048207500334580725,0.7174727956297154,0.16220463317475048,0.07211507086095321
2021-10-01 17:00:00+00:00,86.69999694824219,0.0,365.6988412094116,0.0,8.90000033378601,27.69277777777777,4.534194399913153,372.9,15.306388888888888,782.7157168070476,136.888427734375,371.65,372.15,3.0099999656279883,217.42103332943395,81.75,286.3000000953674,45013.15162991378,0.012046186540022727,0.2074703008265952,0.780483512633382,590892.5956705057,643783.0488356543,0.04534194399913154,0.7163623358708596,0.16487997969246432,0.07341574043754456
2021-10-01 18:00:00+00:00,86.82500076293945,0.0,365.9413508372836,0.7183333333333333,9.0802776977751,23.74888888888889,5.193611170450847,372.65,14.608333333333333,782.9646935696069,137.19661712646484,372.165,372.15,2.9388888779613707,217.4901929134793,87.75,285.57499995231626,45243.414784867564,0.012326957263993315,0.2074113389745614,0.7802617037614453,621584.95377291,674745.9661451295,0.051936111704508486,0.7187874539423519,0.15887129240688433,0.07040514194625519
2021-10-01 19:00:00+00:00,83.62550151189168,0.0,365.5147306569417,0.2922222222222222,8.241222061713536,25.20805555555556,5.916277812123298,369.4138888888889,16.070277777777775,776.665318739232,137.03309900919595,370.2341666666666,372.15,2.8017500099208617,215.7600425913268,88.25,285.15,44892.72788610847,0.012058503321198236,0.20746771430254837,0.7804737823762534,649156.9841108499,701905.9393770273,0.05916277812123297,0.721820372676474,0.15186060840705146,0.06715624079524159
2021-10-01 20:00:00+00:00,73.68175013436212,0.0,364.70883552339336,0.46,7.6486389396588015,21.26361111111111,6.284361082249217,366.4358333333333,19.735833333333336,771.3092340857121,137.0780372619629,370.65527777777777,372.15,3.0882778296205733,214.2525655704737,89.75,284.94999995231626,44629.05867840032,0.012102165600378755,0.20745854522392046,0.7804392891757007,663145.6309038782,715584.7748509985,0.06284361082249218,0.7232475074813592,0.1484232631374282,0.06548561855872044
2021-10-01 21:00:00+00:00,87.17499923706055,14.796875,365.3894492085775,0.0,9.568750043710072,29.85277777777777,4.129166617724631,373.65,16.915277777777778,800.68583275689,137.2029151916504,371.9,372.15,3.250777851541837,222.4127323871189,87.5,285.19999995231626,46330.3885035443,0.011996247415681829,0.2074807880427068,0.7805229645416113,591996.6318508089,646434.8383424734,0.04129166617724631,0.7147927968666267,0.1686613813269885,0.07525415562913855
2021-10-01 22:00:00+00:00,87.19999694824219,0.0,365.9365350405375,0.0,9.170333411163751,26.83138888888889,5.030861110554802,371.9,15.641111111111112,801.1085580783423,137.14655303955078,371.9,372.15,2.9200000668896573,222.55999345143644,87.5,285.0249997615814,46364.25586613636,0.011860231358769735,0.20750935141465837,0.780630417226572,629427.9739129227,683905.9745556329,0.050308611105548004,0.7184476231677537,0.1600607808272397,0.07118298489945867
2021-10-01 23:00:00+00:00,86.80000305175781,0.0,365.73191393958194,0.0,9.220000103844535,25.516111111111115,4.958777739604315,371.4,15.55944444444444,799.9878026496041,137.36152267456055,371.9,372.15,2.611444419291285,222.21883452097583,91.0,284.69999995231626,46424.89974482856,0.012070015747227991,0.2074652966930821,0.7804646875596899,627300.4784636139,681849.7356637875,0.04958777739604316,0.7180260493223359,0.16089513620639911,0.07149103707522177
2021-10-02 00:00:00+00:00,86.80000305175781,0.0,365.8049949645996,0.0,8.975694648689693,27.36805555555556,4.749138885007964,373.15,16.472222222222225,800.0270554267036,137.24533081054688,371.9,372.15,2.671916798286968,222.2297383795845,92.25,284.4,46436.838054762,0.011995960871415086,0.20748084821700283,0.7805231909115821,618464.0258581594,673027.3105725048,0.04749138885007962,0.717245061743791,0.16281674198605012,0.07244680742007922
2021-10-02 01:00:00+00:00,86.80000305175781,0.0,366.2183765411377,0.0,9.311583346790735,24.625833333333333,4.9266944595840245,372.4,14.210277777777778,801.6833087497286,137.55203247070312,371.9,372.15,2.75,222.68980883280443,91.75,284.2500001430511,46661.571346153156,0.011814938094709734,0.20751886300011096,0.7806661989051793,628895.6075912205,683722.9539229505,0.04926694459584026,0.7180650300965732,0.16100939569401637,0.07165862961357015
2021-10-02 02:00:00+00:00,86.87500190734863,14.3125,366.215128326416,0.3172222222222222,9.308111322191026,23.92305555555556,4.701527714000807,371.9,13.868055555555554,800.3760192871093,137.53155899047852,371.9,372.15,2.346527794731988,222.37551502227788,88.0,284.6000000476837,46521.265256423634,0.011600612436439995,0.2075638713883476,0.7808355161752123,617268.5462074805,671931.0328837781,0.0470152771400081,0.7173135043756915,0.16297428066078162,0.07269693782351885
2021-10-02 03:00:00+00:00,86.9000015258789,0.0,366.45216554429794,0.4083333333333333,8.900027820269266,24.5925,4.987749988039334,371.15,14.071944444444444,799.4940759446882,137.53721618652344,371.65,372.15,2.280972251296044,222.0816885503134,89.0,284.3750001430511,46508.68341031454,0.011559271616931247,0.20757255296044444,0.7808681754226243,629260.1254031163,683907.8284102359,0.049877499880393354,0.7184728490854471,0.16024512025938167,0.07140453077477797
2021-10-02 04:00:00+00:00,87.0,0.0,366.0427295176188,0.0,8.980999937057494,27.19222222222222,4.946111119786899,372.4,15.493611111111113,800.0533599853517,137.41247177124023,371.9,372.15,2.632194462021192,222.2370447964139,87.75,284.49999990463255,46478.576074204015,0.011492541288181567,0.20758656632948186,0.7809208923823365,626997.2892371699,681609.6161243595,0.04946111119786901,0.7183514889600131,0.1605884908428496,0.0715989089992683
2021-10-02 05:00:00+00:00,86.80000305175781,8.6875,365.54750099182127,0.0,9.925000190734863,31.111666666666665,3.4666667143503824,371.65,17.50888888888889,800.4122217814128,137.1970252990723,371.15,372.15,3.18275003472964,222.43506284501825,89.5,284.499999666214,46426.51836771787,0.011719051125855875,0.20753899926357025,0.7807419496105739,568200.4244553326,622751.583537401,0.034666667143503825,0.7123513113189366,0.17470386765603502,0.07827815388152454
2021-10-02 06:00:00+00:00,86.80000305175781,0.0,365.1749996185303,0.0,9.88561090124978,28.842777777777776,3.829444440934393,372.4,18.124166666666667,800.4028222656251,137.3104705810547,371.4,372.15,3.397694492340088,222.33411778767908,92.5,284.1750000953674,46517.50123852998,0.0118518873522501,0.20751110365602746,0.7806370089917224,582784.9084163979,637442.9723716705,0.03829444440934393,0.7137006563881768,0.17138098393876594,0.07662391526371339
2021-10-02 07:00:00+00:00,86.87500190734863,0.0,365.0078605651855,0.0,10.363222014109294,25.1025,3.390361069573296,374.15,20.57777777777778,801.2416321309407,137.1943016052246,371.65,372.15,3.8795001065731047,222.5995283084446,92.75,284.0749997138977,46543.23278533311,0.011805747602138431,0.20752079300355092,0.7806734593943105,566944.68545042,621632.9839731863,0.03390361069573293,0.711993540057858,0.17548669520605698,0.07861615404035213
2021-10-02 08:00:00+00:00,86.9000015258789,10.203125,364.74749794006345,0.0,10.599444533718955,25.64611111111111,3.244583322207133,374.4,19.785,799.7292969767252,136.7254409790039,372.15,372.15,4.168055595225757,222.1470276726617,91.0,284.49999990463255,46227.46176949487,0.011913120149773764,0.20749824476854753,0.7805886350816788,558029.1714559939,612346.4390351505,0.0324458332220713,0.7113476971776596,0.17693951912293746,0.07926695047733158
2021-10-02 09:00:00+00:00,86.9000015258789,0.0,365.0625003814697,0.0,10.02316674868266,26.62861111111112,3.76527777545982,373.4,18.02583333333333,801.9291699557833,136.9447784423828,371.65,372.15,3.579361211657524,222.75810354444724,89.75,284.92499985694883,46359.731491496954,0.012082443255259485,0.20746268691639552,0.780454869828345,578573.3660249113,633046.0505274204,0.037652777754598195,0.7132978725495748,0.1721549151985006,0.07689443449732623
2021-10-02 10:00:00+00:00,86.9000015258789,0.0,365.7878294626872,0.0,9.555222365856167,26.39416666666667,4.76616663661268,372.9,15.919444444444444,801.0575874667697,137.16756057739258,371.9,372.15,3.016111140317387,222.5159972000123,88.0,285.54999961853025,46283.15642279243,0.012341601534304443,0.20740826367779605,0.7802501347878994,617412.3377891063,671795.0465858873,0.04766166636612679,0.7170878413407199,0.1629109975456002,0.07233949474755319
2021-10-02 11:00:00+00:00,87.0,9.703125,365.7533673858642,0.0,9.401805484559802,28.430833333333336,4.62530552678638,371.9,17.03861111111111,802.0171341281467,136.9869842529297,371.65,372.15,3.0270278727346,222.7825380367704,84.5,286.12499990463255,46184.59352460962,0.012306520391927889,0.20741563071769514,0.780277848890377,610210.1625847935,664477.0599762099,0.0462530552678638,0.7165536655994668,0.16421284666660907,0.07298043246606031
2021-10-02 12:00:00+00:00,87.30000305175781,0.0,366.03901753743486,0.0,9.64549993329578,27.75388888888889,4.647944434285163,372.65,17.049166666666668,800.4399272833928,136.94799041748047,371.9,372.15,3.0865278140041568,222.344424993727,81.25,286.4250000953674,46032.38379964858,0.012070340827599373,0.20746522842620413,0.7804644307461964,608943.0784021011,663031.1293666881,0.04647944434285162,0.7167965303467547,0.16382548277016862,0.07289854254022511
2021-10-02 13:00:00+00:00,87.10000038146973,0.0,365.9155535252889,0.0,9.280027606222363,25.08722222222222,4.835361124939388,372.1486111111111,15.06,801.8690567355686,136.8672103881836,371.9,372.15,2.662222215069665,222.60946051279709,77.75,286.775,46031.12210316661,0.011819906321331775,0.2075178196725203,0.7806622740061478,616532.1980483875,670618.7665196083,0.04835361124939386,0.717700505496352,0.1618741181601114,0.07207176509414269
2021-10-02 14:00:00+00:00,87.0999984741211,10.5,366.06996167712737,0.0,9.10547226932314,23.83111111111111,5.301472236580318,373.15,13.844444444444443,801.0669431559243,137.16011428833008,371.4,372.15,2.1783333456516267,222.6713733122084,79.0,287.07500019073484,46035.329381544616,0.012241255255156546,0.20742933639641714,0.7803294083484263,637186.807587142,691278.3196104568,0.05301472236580319,0.7192697795760233,0.1577912801572559,0.06992421790091775
2021-10-02 15:00:00+00:00,86.87500190734863,0.0,366.0160934024387,0.0,10.57838902261522,23.070833333333333,5.341777776016129,371.9,14.206666666666669,800.8991364881729,137.2795524597168,371.4,372.15,2.741611221234004,222.28030848185227,82.0,286.99999990463255,46077.80296657768,0.012639268263495181,0.207345753664666,0.7800149780718388,639932.7661987174,694074.1846844462,0.053417777760161315,0.7191697279749433,0.15770569032015164,0.06970680394474375
2021-10-02 16:00:00+00:00,87.02499961853027,0.0,365.64254035949705,0.0,9.049861058129204,25.708888888888893,4.747833308113946,372.9,15.194166666666666,801.3614947509764,137.2850112915039,371.4,372.15,2.898888952268494,222.6004157680936,80.0,286.8499998092651,46130.34689995854,0.012216554535986602,0.20743452354744282,0.7803489219165706,614505.4161505353,668708.5737579865,0.04747833308113947,0.7170965915841702,0.16299163250809032,0.07243344282660018
2021-10-02 17:00:00+00:00,86.89999961853027,0.0,366.0277781677246,0.0,8.936389070749282,23.915000000000003,5.284555515978072,372.15,13.505833333333335,799.9776007758247,137.29915237426758,371.95666666666665,372.15,2.334722243083848,222.2160008833144,79.25,286.9,46047.40013418973,0.01214235543503966,0.20745010535864167,0.7804075392063187,636511.6721970956,690617.3673547686,0.05284555515978074,0.7192673269687133,0.15787762719493842,0.07000949067656743
2021-10-02 18:00:00+00:00,86.67499732971191,0.0,365.9500963846842,0.0,8.675638847615982,25.40888888888888,5.727722215652466,372.65,14.531666666666666,800.2399962700738,137.09465408325195,371.4905555555556,372.15,2.563944512738121,222.15833312140572,80.0,286.82500019073484,46005.92331032839,0.012196943641504048,0.20743864183528415,0.7803644145232118,656350.5032150254,710407.4631046612,0.057277222156524636,0.7209842277345976,0.15374064470296572,0.06799790540591219
2021-10-02 19:00:00+00:00,86.77499771118164,0.0,365.9724467044406,0.0,9.120999812020196,28.20138888888889,5.01741657005416,372.15,16.432777777777776,801.8548943922254,137.25057220458984,371.4,372.15,2.504444543586837,222.78520259009468,82.5,286.37499990463255,46223.712777219145,0.012214318587216335,0.20743499309668456,0.7803506883160991,627233.8013818606,681546.663895093,0.05017416570054164,0.7181640738231223,0.16044888396000298,0.07121287651633319
2021-10-02 20:00:00+00:00,86.92500114440918,0.0,366.1079824023776,1.4966666666666666,8.793749997880724,25.47111111111111,5.195638831191593,372.65,13.53138888888889,801.4469108412,137.3430404663086,371.4,372.15,2.292111147642135,222.62414256625715,81.0,286.275,46247.46934806947,0.011917739537173766,0.2074972746971935,0.7805849857656327,635118.2102480766,689458.9867320583,0.05195638831191594,0.7190619727155078,0.1585498312074181,0.07043180776515798
2021-10-02 21:00:00+00:00,86.97500038146973,0.0,366.38457537757023,2.017777777777778,9.12330545504888,21.98611111111111,4.626999879943,372.15,12.782777777777778,799.9475396558972,137.28826141357422,371.9,372.15,2.072666714191437,222.2076501931085,78.5,286.12499990463255,46166.727033413925,0.011442683650703597,0.20759703643335226,0.7809602799159442,609357.9722364186,663603.87650068,0.04626999879943001,0.7171211462419448,0.16356066295482977,0.07304819200379543
2021-10-02 22:00:00+00:00,86.9000015258789,18.59375,365.8256786282857,1.718611111111111,9.22041638639238,25.96999999999999,4.772916679912145,372.6480555555555,15.227222222222222,800.9873627726236,137.3404771677653,371.6480555555555,372.15,2.2616666837533312,222.49649028354227,81.0,285.4750000476837,46349.613214295845,0.011315753677706878,0.20762369172768155,0.7810605545946115,617749.8313810759,672210.6269078735,0.04772916679912143,0.71778101473745,0.16209123991242252,0.07239857855100595
2021-10-02 23:00:00+00:00,87.02499961853027,0.0,365.49499359130857,0.0,8.94972234778934,24.8675,4.793694437874689,372.9,14.954722222222223,800.2225917392307,137.55893325805664,371.4,372.15,2.610500027802256,222.28405353546145,87.75,284.525,46533.86818014406,0.011511375171420174,0.2075826112140018,0.7809060136145781,621243.5382332938,675920.8333449631,0.04793694437874689,0.717736147478657,0.16203950527123823,0.07228740287135783
2021-10-03 00:00:00+00:00,87.0,0.0,364.6600002288818,0.0,9.49663890282313,26.35555555555555,4.356888942586052,370.4,16.081666666666667,791.166144120958,137.55431747436523,372.15,372.15,2.892083385321829,219.76837411668564,90.75,284.3499998092651,46033.99522681599,0.011764584828379306,0.20752943718604033,0.7807059779855803,596955.6715866171,651045.6159781258,0.04356888942586051,0.7158436367010684,0.16634429674094714,0.07424317713212401
2021-10-03 01:00:00+00:00,87.22500228881836,0.0,365.1786916393704,0.0,9.884277820322248,26.66333333333333,3.890055526892344,372.65,17.045555555555556,785.0618755086261,137.6477813720703,371.8977777777777,372.15,3.1859722709655767,218.0727440982395,90.75,284.42499985694883,45697.8025177294,0.011822558933557827,0.20751726262395287,0.7806601784424894,574745.550830472,628440.4687888041,0.03890055526892343,0.7139593749191355,0.1707880603111952,0.07635200950074572
2021-10-03 02:00:00+00:00,87.07500076293945,11.109375,365.1513168377346,0.0,9.647527844905854,25.61194444444444,4.194472233586841,373.4,17.589444444444446,782.000436231825,137.4107551574707,372.0775,372.15,3.4431389342414005,217.19915018717452,91.5,284.4,45445.2094581313,0.011899593279414684,0.2075010854113229,0.7805993213092624,583116.0892618687,636514.2103751729,0.041944722335868406,0.7151136865491733,0.16797473388970907,0.07496685722524928
2021-10-03 03:00:00+00:00,87.0,0.0,365.3466335105896,0.7633333333333333,9.128499901559618,23.745833333333334,4.875388928585583,373.15,13.956666666666669,785.3782660759817,137.60063552856445,372.3655555555556,372.15,2.453694495989217,218.205074327257,90.5,284.5500000953674,45680.48521221113,0.01188728681885112,0.20750366976804127,0.7806090434131077,613568.4129375973,667242.9830619454,0.048753889285855834,0.7178150449687848,0.16154644396527723,0.07188462178008212
2021-10-03 04:00:00+00:00,87.0250015258789,0.0,364.3106433741251,1.3938888888888892,9.585999829504228,26.17166666666667,3.982444449166457,371.0930555555556,18.226944444444445,781.8989445495602,136.94200134277344,372.12888888888887,372.15,3.568555620312691,217.2652941979304,90.0,284.82500019073484,45216.732008555235,0.012036867121963588,0.20747225790438764,0.7804908749736488,572274.5567905201,625404.2169005725,0.0398244444916646,0.7141862134671213,0.17007433007619083,0.07591501196502332
2021-10-03 05:00:00+00:00,86.85000038146973,11.0,364.9958726649814,0.5508333333333333,9.84005552901162,25.463611111111103,4.225222184194458,373.4,17.627222222222223,783.5460457187226,137.27698135375977,371.91,372.15,3.3586944725116097,217.65168035295275,90.75,284.9,45410.86499672907,0.01219551372385127,0.20743894211799122,0.7803655441581575,584078.6044343313,637436.3708054879,0.04225222184194458,0.7150436323621998,0.16790231391055935,0.07480183188529634
2021-10-03 06:00:00+00:00,87.1500015258789,0.0,363.5416112475925,0.0,10.322611186504364,25.950833333333325,3.2018888541724952,371.7833333333333,20.179166666666667,779.9405645921494,137.2236366271973,371.1405555555555,372.15,3.979166698257129,216.6501575173272,91.75,284.77500023841856,45204.175467141686,0.012228056341100206,0.20743210816836893,0.7803398354905308,544425.0128825487,597539.9190564401,0.03201888854172496,0.7109759723844837,0.17757214601878593,0.07943299305500552
2021-10-03 07:00:00+00:00,73.75739090389675,0.0,362.5509040133158,1.3016666666666667,8.02549996495247,19.67,6.01486110670699,370.8572222222222,21.3925,767.8387563747831,136.8619155883789,368.2697222222222,372.15,4.0416111686329055,213.2885437266032,91.5,284.7250002861023,44393.25824580204,0.01215537310278065,0.20744737164841606,0.7803972552488033,646668.6281172178,698830.7065560352,0.0601486110670699,0.7221468915200283,0.15100319090075798,0.06670130651214383
2021-10-03 08:00:00+00:00,87.0,11.5,362.8935137981839,0.0,10.338916716045803,24.77972222222222,3.3476388487219824,374.15,20.903611111111115,774.3683230082192,136.82707595825195,371.56444444444446,372.15,4.396916712853645,215.1023130755955,92.0,284.7500001430511,44755.444205065716,0.01224096122176667,0.207429398143429,0.7803296406348044,543985.9385655517,596573.5855065039,0.03347638848721979,0.7115439943437051,0.17620774801998973,0.07877186914908534
2021-10-03 09:00:00+00:00,87.19999694824219,0.0,363.1867762438456,0.0,10.052111132674748,25.73055555555556,3.089583304491308,372.8236111111111,20.68555555555556,783.2871693929036,137.03734588623047,371.7694444444444,372.15,4.033611161046558,217.57977030436209,91.0,285.15,45276.88656846081,0.012429593494836638,0.20738978536608432,0.780180621139079,541623.1391954566,594823.4809133981,0.030895833044913106,0.7104021457120847,0.17877792203985493,0.07992409920314734
2021-10-03 10:00:00+00:00,87.10016513824463,0.0,363.0033723280165,0.0,10.13544440852271,25.921666666666667,3.504777782327598,372.395,20.34833333333334,779.1836336771646,136.796866607666,371.4788888888889,372.15,4.106555622551176,216.4398989995321,89.75,285.6750000953674,44878.02284168411,0.01268637727408434,0.2073358607724423,0.7799777619534733,551228.0586383727,603959.7354773516,0.03504777782327601,0.7118779651145118,0.17505262546035602,0.07802163160185599
2021-10-03 11:00:00+00:00,87.12499809265137,0.0,362.5844492022196,0.0,10.054972337351906,25.265,3.501111115117868,371.9138888888889,20.33111111111112,786.5599734666612,137.13453674316406,371.9319444444444,372.15,4.067694512142076,218.4888824590047,89.0,285.775,45398.806150040364,0.012663491331173393,0.2073406668204536,0.779995841848373,557479.1915404209,610822.7887667184,0.03501111115117866,0.7118782391804132,0.17507042698158268,0.07804022268682535
2021-10-03 12:00:00+00:00,87.17499732971191,0.0,364.0471092626783,0.0,9.83030560572942,27.25,4.115833354261186,371.0444444444444,18.09583333333333,793.6273067898219,136.33482360839844,371.8044444444444,372.15,3.5669445139169698,220.4520298851861,88.75,284.775,45699.50777011461,0.011832959843764798,0.2075150784328094,0.7806519617234258,583303.9982700449,637000.9198999295,0.04115833354261184,0.7148457660032317,0.1686671502756505,0.07532875017850606
2021-10-03 13:00:00+00:00,86.95000076293945,21.296875,363.9767344114515,0.0,10.096638935142092,26.726388888888888,4.029472206897205,373.1616666666666,19.694722222222225,786.597847205268,136.5819969177246,371.1208333333333,372.15,3.938416745530234,218.49940224117708,87.75,284.8000000953674,45372.865345285034,0.01172032091011358,0.20753873260887615,0.7807409464810102,575787.0341897807,629100.1509704906,0.040294722068972055,0.7145770245823863,0.16939864409794536,0.07572960925069626
2021-10-03 14:00:00+00:00,86.67499923706055,0.0,366.1636101553175,1.5844444444444443,9.394611020882923,25.459444444444443,5.128055602974363,372.15,13.943888888888887,799.5131437683104,136.49658966064453,372.0111111111111,372.15,2.3843056024445426,222.03559638977052,87.0,284.94999995231626,46064.75091621103,0.01173569896943681,0.20753550321641828,0.780728797814145,629483.9012747945,683609.9836013424,0.0512805560297436,0.7189131541007867,0.1590525126832253,0.07075377718624441
2021-10-03 15:00:00+00:00,86.79999923706055,0.0,365.95913925170896,0.8055555555555556,9.112500149408977,25.398333333333333,4.894277698596318,372.4,14.334166666666668,801.8958337232802,136.58856201171875,371.65,372.15,2.1751667027341,222.77523239559605,84.5,285.70000019073484,46111.795075458576,0.011972546310319621,0.20748576527483287,0.7805416884148475,620234.0578014111,674415.417015075,0.04894277698596318,0.717834329516646,0.16143125942780773,0.07179163406958303
2021-10-03 16:00:00+00:00,86.5999984741211,5.90625,366.50374641418455,1.1469444444444443,8.460305438041686,20.08666666666667,5.535777770810657,371.15,11.793333333333331,801.5182235717773,136.85774993896484,371.9,372.15,1.842277819679843,222.6439516618517,77.5,286.57499995231626,46039.91099974261,0.011631615660850409,0.2075573607112214,0.7808110236279281,647357.2219581481,701454.1173828456,0.05535777770810655,0.720594038304286,0.15513147888635936,0.06891670510124796
2021-10-03 17:00:00+00:00,86.82500076293945,0.0,366.1230267164442,0.6333333333333333,9.241111206478545,24.576944444444447,4.746388942400615,372.15,14.603333333333332,800.8666998969185,136.99873733520508,371.4,372.15,2.3555556690030626,222.46297310723207,81.75,285.8500002861023,46166.67353930213,0.011700669680094323,0.20754285936718017,0.7807564709527255,614512.7386021159,668758.580010796,0.04746388942400612,0.7174260061661375,0.1626250422885079,0.07248506212134832
2021-10-03 18:00:00+00:00,86.9000015258789,5.796875,365.51162941402856,0.0,9.266499860286713,28.24277777777777,4.656138883166843,372.4,16.719722222222224,800.9508823649089,137.1731185913086,371.4,372.15,3.047138918704457,222.4257628334894,84.0,285.07499995231626,46355.97749771626,0.011428437308201223,0.20760002816527776,0.780971534526521,613050.2106854634,667518.48424528,0.04656138883166844,0.7172457019256223,0.16327541329106615,0.07291749595164299
2021-10-03 19:00:00+00:00,86.95000076293945,0.0,365.3210224151611,0.0,9.283333377838137,27.77083333333333,4.899083408183523,371.4,16.818055555555556,799.4145974900987,137.29790496826172,371.9,372.15,3.0435278222295974,222.0596107440525,82.5,284.9,46337.59775952379,0.011099136082266078,0.20766918142272411,0.7812316824950097,622756.0668749387,677202.7442423791,0.04899083408183521,0.7184211435128988,0.16074177242892806,0.07184624997633789
2021-10-03 20:00:00+00:00,87.0,0.0,364.7868567742242,0.0,9.596583205858868,30.1075,3.896250027947956,370.9,16.901666666666667,801.456066470676,137.22653579711914,372.15,372.15,3.2395000684261324,222.62668607499867,80.5,284.95000019073484,46423.6345486249,0.010868423532245425,0.20771763105822846,0.7814139454095261,583415.5012715815,637963.2718662157,0.03896250027947956,0.7146007125584265,0.17002985524975314,0.07640693191234085
2021-10-03 21:00:00+00:00,87.30000114440918,0.0,365.2012084960937,0.0,9.893777754041883,27.863611111111105,3.956416707370016,372.9,18.354166666666668,801.0639816114639,137.01023864746094,371.9,372.15,3.7432500209410975,222.5177732128568,80.5,284.95000019073484,46327.78601287716,0.010868423532245425,0.20771763105822846,0.7814139454095261,584488.9243451783,638924.0729103091,0.03956416707370017,0.7148389234112492,0.16946239310538383,0.07613451640966672
2021-10-03 22:00:00+00:00,87.20000076293945,12.203125,365.1878174697028,0.0,9.812527668211196,26.274444444444445,3.863000071644783,371.4,18.225555555555555,801.6441959974501,137.2295036315918,371.9,372.15,3.741388946374258,222.67894390530063,82.5,284.775,46464.071644741605,0.011008826545079594,0.20768814642553327,0.7813030270293871,582769.6980627151,637364.9822452866,0.038630000716447795,0.7143783261411966,0.17044640224417626,0.07654527089817928
2021-10-03 23:00:00+00:00,87.0999984741211,0.0,365.2717588551839,0.0,9.99344437016381,26.85916666666667,3.841416713992755,374.65,17.643333333333334,803.017433895535,137.2893829345703,371.54722222222216,372.15,3.3915277835395603,223.1312325074938,82.25,284.57499995231626,46596.70018187486,0.010833088259581415,0.20772505146548792,0.7814418602749307,583490.9672224714,638242.0899361742,0.038414167139927534,0.7144064518301264,0.1705211098779115,0.07665827115203476
2021-10-04 00:00:00+00:00,86.97500038146973,0.0,365.7049983978271,0.0,9.411361241340636,26.876388888888886,4.778833260205057,373.4,16.199166666666667,800.0863043043346,136.96301651000977,372.1166666666666,372.15,3.1080001066790683,222.33230753580736,84.25,284.45000019073484,46336.60282005976,0.011003088544199244,0.20768935140571818,0.7813075600500826,617571.4929799783,672017.0012935486,0.04778833260205056,0.7180075435709155,0.16180501358516353,0.07239911024187033
2021-10-04 01:00:00+00:00,87.07500076293945,0.0,365.9019881735907,0.0,9.296055479314592,26.02222222222222,4.527416639195549,372.9036111111111,16.095555555555556,800.9454696824816,137.12318522559272,372.15,372.15,2.759250056478712,222.4848534096612,85.75,284.4,46448.771273772996,0.011160150064244199,0.20765636848650873,0.7811834814492471,608762.1744392626,663339.4806859458,0.04527416639195548,0.7169103734204323,0.1642917046182494,0.07352375556936297
2021-10-04 02:00:00+00:00,87.30000305175781,12.09375,365.985716503991,0.0,9.286166571776072,28.269722222222228,4.491861079268985,371.9,15.650555555555556,801.394968126085,137.1491813659668,371.9,372.15,2.6000000834465027,222.6097141520183,87.75,284.27500023841856,46504.089111940644,0.01132423677901526,0.2076219102764068,0.781053852944578,608164.9335888717,662807.238295402,0.04491861079268987,0.7166632124099825,0.16474774783050433,0.0736704289668232
2021-10-04 03:00:00+00:00,87.07500076293945,0.0,365.8624996185303,0.0,9.587444237338172,28.828333333333333,3.839166659845246,372.4,16.77111111111111,801.1886193508572,137.22958374023438,371.9,372.15,2.8041666977935367,222.5523948499892,91.5,283.9750000476837,46568.51500197895,0.011572163508100928,0.20756984566329878,0.7808579908286002,583588.1706768073,638306.1758041324,0.038391666598452466,0.713919908188173,0.17108421456089606,0.07660421065247876
2021-10-04 04:00:00+00:00,87.0,8.296875,364.9190725029839,0.0,10.170777821540833,24.121111111111112,3.5816111805703907,372.9,19.12305555555556,802.6130540466307,137.0280532836914,371.65,372.15,3.743750047683716,222.9480712933011,92.75,283.82499995231626,46607.417582076145,0.011613200153564408,0.20756122796775148,0.7808255718786841,574524.7204155956,629288.436074535,0.03581611180570392,0.7128743635832748,0.1735426602356784,0.07776686437534282
2021-10-04 05:00:00+00:00,87.30000305175781,0.0,363.6968253707886,0.0,9.94180532137553,24.125000000000004,3.4031666351026955,375.65,23.518055555555552,801.586637166341,136.50874710083008,372.15,372.15,4.911166719992956,222.6629557969835,92.5,283.6750000953674,46395.92796670841,0.011468345503170671,0.20759164744433417,0.7809400070524952,565376.8428240502,619892.0581849326,0.03403166635102697,0.7122617394311105,0.17511916319368506,0.07858743102417753
2021-10-04 06:00:00+00:00,87.2249984741211,8.203125,361.8112103483412,1.0811111111111111,10.639833526346417,23.56972222222222,2.6289999862511952,379.6144444444445,30.27833333333333,800.4368989223901,136.4422568427192,371.58166666666665,372.15,6.83291677236557,222.3875653966268,91.5,283.49999990463255,46335.3994965238,0.011215490814879554,0.20764474692887527,0.7811397622562452,538046.512529899,592490.6069383145,0.026289999862511976,0.709360654765898,0.18223467738932553,0.08211466798226436
2021-10-04 07:00:00+00:00,86.9749984741211,0.0,360.92596919801497,4.031944444444444,10.502027800083155,23.71583333333333,2.7765277831090818,382.24305555555554,33.022222222222226,798.46506974962,135.99963760375977,371.7416666666667,372.15,7.923000107208886,221.7958534749349,91.5,283.525,46067.25064463316,0.011234022282252778,0.2076408553207269,0.7811251223970203,539775.625507341,593904.6450147849,0.02776527783109079,0.7099326551501439,0.18085698390165883,0.08144508311710656
2021-10-04 08:00:00+00:00,86.79999923706055,17.703125,359.2327354812622,5.067222222222222,10.123388897577922,24.733611111111102,2.786416686011685,385.0727777777777,35.33055555555556,784.4695984734427,135.95753860473633,371.8902777777778,372.15,9.036166880660586,217.90961099836565,92.5,283.65,45225.83593034522,0.011449454473509667,0.20759561456056297,0.7809549309659274,530370.8536019467,583511.2108201024,0.027864166860116862,0.709833377115261,0.1809207672990171,0.08138168872560506
2021-10-04 09:00:00+00:00,86.5999984741211,0.0,358.8831406339009,0.0,10.549999952316284,25.56055555555556,2.822027757796976,386.2347222222222,36.605833333333344,784.9903530544705,136.08358764648438,371.96,372.15,9.405527957810294,218.0528767140707,91.5,284.374999666214,45182.33135663371,0.011880112430076837,0.20750517638968385,0.7806147111802393,531285.8543414791,584375.0936855237,0.028220277577969764,0.709697518293111,0.18089899074919985,0.08118321337971941
2021-10-04 10:00:00+00:00,86.67499923706055,0.0,359.9646100997925,0.9538888888888888,10.496277675098844,25.49194444444445,2.972194454007678,384.19638888888886,34.73166666666667,788.6298974270288,136.1695098876953,371.80555555555554,372.15,8.541472489039103,219.06386097378203,89.0,285.3499998092651,45265.28039695258,0.012319015014969018,0.2074130068468565,0.7802679781381745,537484.9351691504,590671.6396355696,0.02972194454007677,0.7100091751534061,0.17980362477787148,0.08046525552864564
2021-10-04 11:00:00+00:00,86.67499923706055,20.703125,360.5946144782172,2.2700000000000005,10.476666824817658,24.54138888888889,2.989138900505171,382.5436111111111,33.06166666666666,786.709654168023,136.4323844909668,371.8538888888888,372.15,8.21291687938902,218.5304598575169,85.5,285.79999985694883,45170.99997000614,0.012191283318976774,0.2074398305030149,0.7803688861780084,536846.9430286757,589922.8679934329,0.029891389005051706,0.7101583507083506,0.17955068172841504,0.08039957855818268
2021-10-04 12:00:00+00:00,86.92499923706055,0.0,360.7473110326131,2.588611111111111,10.44194452630149,27.024999999999995,2.654166633023156,382.1125,32.37,787.1251749165851,136.15565490722656,371.87,372.15,7.91441690021091,218.6458822165596,85.0,285.69999995231626,45118.97509226795,0.01204253645833802,0.207471067343749,0.780486396197913,525226.8221917009,578241.6179251159,0.026541666330231542,0.7089292381095444,0.18259980790902516,0.0819292876511987
2021-10-04 13:00:00+00:00,86.57500076293945,0.0,361.3110479842292,0.8077777777777778,10.555055457486048,25.25611111111112,2.9918888788090814,380.9055555555556,31.17277777777778,786.4866868591307,136.25901794433594,372.0961111111111,372.15,7.520805733203888,218.47408028920492,83.75,285.8500000476837,45092.92563533525,0.011983494076597432,0.20748346624391456,0.7805330396794881,535878.5523197571,588862.7399412759,0.029918888788090823,0.7103029058739485,0.17937309782203315,0.08040510751592761
2021-10-04 14:00:00+00:00,86.92499923706055,26.6875,361.7793723297119,2.1105555555555555,10.494083222813076,26.65972222222222,2.634416661759217,380.8861111111111,30.516944444444444,788.2694723171657,136.3669891357422,371.70666666666665,372.15,7.280805667108959,219.0148758443197,84.5,285.5000001430511,45286.40295446282,0.011818118499082562,0.20751819511519265,0.7806636863857247,526406.020563165,579617.5440346588,0.02634416661759217,0.7089952137886065,0.1826225177599778,0.0820381018338234
2021-10-04 15:00:00+00:00,86.9000015258789,0.0,361.9894779713948,0.25,10.657277983029685,25.91055555555556,2.659277761810356,379.0175,30.045,793.2834262254502,136.40691757202148,371.7577777777777,372.15,6.813333379560048,220.3565079371135,84.25,285.3000000953674,45619.75872192342,0.011631308445406361,0.20755742522646467,0.780811266328129,530968.1146778023,584571.3311760625,0.026592777618103535,0.7092135106375379,0.18225204936134168,0.08194166238301676
2021-10-04 16:00:00+00:00,86.7249984741211,0.0,362.5549968719482,2.5413888888888883,10.559138841893937,24.94083333333333,2.8461944484048423,379.44833333333327,29.26527777777778,793.7321302286783,136.81964874267578,371.9644444444445,372.15,6.730388954877855,220.4566044065688,76.75,286.29999985694883,45623.75895084286,0.011317755127289789,0.20762327142326914,0.781058973449441,536918.8039479478,590526.7207151881,0.028461944484048454,0.7101545707015454,0.18026108134320137,0.08112240347120486
2021-10-04 17:00:00+00:00,86.89999961853027,0.0,361.8983792834812,4.115555555555555,10.67722218222088,25.136666666666663,2.6282500158829825,380.5255555555556,30.6625,790.9733232625325,136.63826751708984,372.15,372.15,7.220222328503926,219.71481224060065,83.75,285.3750001430511,45552.08271938384,0.011619643652839714,0.20755987483290367,0.7808204815142566,529174.1917336853,582697.8889289614,0.026282500158829814,0.7090982394905967,0.18253609553378092,0.08208316481679258
2021-10-04 18:00:00+00:00,86.70000076293945,0.0,362.0325721740722,0.5277777777777778,10.66272233857049,22.56833333333333,2.931083347698053,380.5361111111111,29.84916666666666,792.2978874037,137.0025749206543,371.80555555555554,372.15,7.024277935557896,220.15496966891823,86.0,285.0500000953674,45802.181345099794,0.011678308572011409,0.2075475551998776,0.780774136228111,542071.0333243267,595888.5964048189,0.02931083347698056,0.710258671455687,0.1797236470046065,0.08070684806272602
2021-10-04 19:00:00+00:00,86.79999923706055,0.0,362.0399955749512,4.661666666666666,10.867166847917767,23.349444444444448,2.2280277888973554,380.4,30.38861111111112,792.6427405971949,136.93302536010742,371.65,372.15,6.919944595893224,220.1692802556356,90.25,284.749999666214,45847.10711548494,0.012010913150080613,0.20747770823848308,0.7805113786114363,520163.770469071,574034.1213297658,0.02228027788897355,0.707264126829328,0.18659392106668352,0.08386167421501496
2021-10-04 20:00:00+00:00,86.82499885559082,0.0,362.0177058961656,0.9955555555555556,10.698749843968285,23.10972222222222,2.593500048832761,381.135,29.34111111111111,791.0581141662598,136.9125862121582,371.9,372.15,6.85544445739852,219.70834710862908,92.0,284.62499990463255,45768.7129702035,0.012141357406950925,0.2074503149445403,0.7804083276485088,530890.8414913198,584669.079231309,0.025935000488327614,0.70862586801557,0.1832436634513467,0.0821954680447555
2021-10-04 21:00:00+00:00,86.75,52.703125,362.82200415293374,0.6108333333333333,10.385222358968525,22.740555555555552,2.9745555474360788,378.2305555555556,27.28944444444444,797.0846416219074,137.13396835327148,371.9,372.15,6.388777872191534,221.4124012586806,92.0,284.57499995231626,46200.07921843411,0.01210171313493352,0.20745864024166397,0.7804396466234025,548524.0704339916,602809.1635156517,0.029745555474360773,0.710158301505016,0.17962277580032487,0.08047336722029819
2021-10-04 22:00:00+00:00,86.80000305175781,0.0,363.45999796125625,0.0,9.916805571715038,24.74055555555556,3.668361039426592,377.4,25.684444444444445,794.3858208889433,137.2749481201172,371.9,372.15,5.6400834176275465,220.6627283732097,92.0,284.57499995231626,46090.98690682161,0.01210171313493352,0.20745864024166397,0.7804396466234025,571661.2603808912,625818.1699964065,0.03668361039426593,0.7129021390390652,0.173082625228209,0.07733162533845986
2021-10-04 23:00:00+00:00,87.04999923706055,0.0,363.5480612076653,0.0,9.849444574515024,24.259444444444444,3.462916691601277,374.4,25.540833333333325,795.5104779730901,137.14438247680664,372.15,372.15,5.473194501797359,220.9751333914863,92.0,284.3499998092651,46148.82789522588,0.011924699094141475,0.20749581319023028,0.7805794877156282,564808.667012049,619033.5397889394,0.03462916691601277,0.7122038332590673,0.17488970760177402,0.07827729222314579
2021-10-05 00:00:00+00:00,87.19999694824219,0.0,364.0078505622016,0.0,9.786833280987208,25.87833333333333,3.3096666191683872,375.15,23.47416666666667,797.4494300164114,137.10711288452148,372.15,372.15,5.202750086519454,221.51373059590665,92.0,284.37499990463255,46244.67203266266,0.011944255858955779,0.2074917062696193,0.780564037871425,560543.9476968169,614881.4373351955,0.033096666191683846,0.7115850644554361,0.17634872711928443,0.07896954223359577
2021-10-05 01:00:00+00:00,86.97500038146973,19.0,364.2198852539062,0.0,9.914805539713964,25.33944444444444,3.735500005351173,374.385,21.780833333333334,797.1564107767741,137.3406753540039,371.9,372.15,4.7888333112663695,221.3480771085951,92.0,284.4,46302.35810322815,0.011963840429383235,0.2074875935098295,0.7805485660607873,576666.1164896744,631071.3872609676,0.037355000053511715,0.7132567240538215,0.172348693699908,0.07703958219275868
2021-10-05 02:00:00+00:00,86.9000015258789,0.0,364.3551064215766,0.0,10.23461110247506,27.18805555555556,3.0844999719990627,375.0736111111111,22.963888888888885,797.1425221761067,137.2309532165527,371.3383333333333,372.15,4.74938892669148,221.4284787326389,92.0,284.54999961853025,46240.17264146722,0.01208193282991318,0.20746279410571822,0.7804552730643686,552742.9178491828,607075.1207029069,0.03084499971999065,0.7106058380137373,0.17857194096732623,0.07997722129894574
