Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-10-05 03:00:00+00:00,86.9000015258789,0.0,364.1374973297119,0.0,10.257611100938584,25.7575,3.356277782056067,375.15,22.67083333333333,800.1977015007865,137.33642578125,372.15,372.15,5.036583298444748,222.3084664111668,92.0,284.6250001430511,46440.83034157296,0.012141357596257788,0.20745031490478588,0.7804083274989564,564710.832347375,619278.8079987232,0.03356277782056067,0.7116423660886311,0.17605346977365832,0.07874138631714996
2021-10-05 04:00:00+00:00,86.9000015258789,15.90625,363.5576316134135,0.0,10.162722043726175,22.61722222222222,3.2614721951219763,377.5194444444444,27.271944444444447,794.4512789408365,137.3280545086331,372.275,372.5777777777778,5.995722218354543,220.53924463907885,93.5,284.45000019073484,46132.88103803222,0.01219640885272697,0.20743875414092733,0.7803648370063456,557667.301005639,611873.4362253267,0.03261472195121974,0.711231974928839,0.1769873805252961,0.07916592259464526
2021-10-05 05:00:00+00:00,86.95000076293945,0.0,362.9652385224237,3.173611111111112,10.4726112042533,23.40694444444444,2.6656111256943817,381.22027777777777,30.09861111111111,793.969271782769,137.18714904785156,372.6833333333333,373.15,7.116750120189455,220.6472978168064,94.25,284.4250000953674,46061.63382607337,0.01227292954128864,0.2074226847963294,0.780304385662382,536717.4999873413,590839.9197329776,0.026656111256943775,0.7088265452529756,0.18265978122645618,0.08185756226362437
2021-10-05 06:00:00+00:00,86.70000076293945,11.390625,361.4129486338297,4.605833333333333,10.658805559211306,24.45444444444445,2.640833332935969,385.0236111111111,33.382222222222225,786.5759871927895,136.68219375610352,372.31277777777774,373.15,8.173389032549329,218.4933306164212,95.25,284.07500019073484,45520.76886169184,0.012120105413046223,0.2074547778632603,0.7804251167236935,529522.1102457589,583009.0136582467,0.026408333329359684,0.7088266990989727,0.18278200301188768,0.08198296455978016
2021-10-05 07:00:00+00:00,86.5999984741211,0.0,360.36601999918616,1.1772222222222224,10.233861209286584,25.56972222222221,2.778555553853512,387.5052777777778,35.854444444444454,784.1303556484646,136.56623458862305,372.3511111111111,373.15,9.102722348901958,217.8139883380467,96.0,284.02500023841856,45348.71787475716,0.012174320130780026,0.2074433927725362,0.7803822870966838,532006.4922388316,585291.2357416712,0.027785555538535154,0.7093365111430878,0.18152330017039128,0.08135463314798594
2021-10-05 08:00:00+00:00,86.72500038146973,18.203125,360.592228518592,1.633888888888889,10.653472379843397,24.85305555555556,2.754527779486444,385.5144444444445,35.593333333333334,787.3573144192163,136.7380599975586,372.60222222222217,373.15,8.935389140182073,218.8163835525513,97.0,284.3500000476837,45540.5244287093,0.012564637854023623,0.20736142605065505,0.7800739360953214,533714.7977873483,587224.9139910818,0.027545277794864438,0.7089907003990268,0.18203431827879732,0.08142970352731148
2021-10-05 09:00:00+00:00,86.5999984741211,0.0,361.0325612767537,5.095277777777778,10.443666621049244,24.148888888888884,2.7009999952879213,384.3008333333333,33.71611111111111,785.8852821519639,136.68482971191406,372.37388888888887,373.15,8.35463905652364,218.3014675479465,96.0,284.92499985694883,45345.990702841,0.01291297410333743,0.20728827543829914,0.7797987504583634,529914.460403461,583195.9994792992,0.027009999952879227,0.7085553303544301,0.1827926654942839,0.08164200419840689
2021-10-05 10:00:00+00:00,86.62499809265137,0.0,360.6927159309387,0.3816666666666666,10.674944242371454,24.32333333333333,3.2368055553568733,385.7680555555555,35.53555555555556,787.1255188496906,136.6067362467448,372.2972222222222,373.15,8.506861309740279,218.67259830051,91.75,285.42499985694883,45312.08834049775,0.012756832542187768,0.20732106516614057,0.7799221022916717,547266.4571185546,600508.1609186396,0.03236805555356871,0.7107733641732255,0.17762952752438088,0.07922905274882475
2021-10-05 11:00:00+00:00,86.67499732971191,29.796875,362.1858680725097,1.7483333333333333,10.297861098183525,24.188888888888894,2.8848610819710627,384.2872222222222,33.02777777777777,789.2433580017089,136.98722457885742,372.9222222222222,373.15,8.083472305933634,219.2077386177911,89.5,285.82499995231626,45496.79145325411,0.012775023051411104,0.20731724515920366,0.7799077317893852,537618.5721152915,591077.302072865,0.02884861081971065,0.7093706350689757,0.18095946244881014,0.0808212916625037
2021-10-05 12:00:00+00:00,86.95000076293945,0.0,361.9041245990329,3.337222222222222,10.411194434165957,24.368611111111115,2.839472194843822,382.7305555555556,31.749166666666653,789.4112158033578,136.66456985473633,373.1044444444444,373.15,7.625777907636432,219.2808943515354,87.75,286.2249998092651,45335.83795505934,0.012856534684433995,0.20730012771626888,0.7798433375992971,534273.6240938649,587543.2336910596,0.028394721948438242,0.7091388383237063,0.18144664897345708,0.08101979075439848
2021-10-05 13:00:00+00:00,86.87500190734863,0.0,362.7545689031813,4.457222222222223,10.78316666709052,24.33277777777777,2.5468888700339525,381.2719444444445,30.50361111111111,793.7336156378851,136.83086395263672,372.9,373.15,7.141166756682926,220.48156055450443,82.25,286.62499990463255,45575.84767862208,0.012375495606161222,0.20740114592270614,0.7802233584711327,527304.9742433942,580856.5952657752,0.02546888870033955,0.7082912741215737,0.1838535124766225,0.08238632470146429
2021-10-05 14:00:00+00:00,86.92500114440918,17.703125,362.9695339457194,1.1283333333333332,10.788277839024865,24.86055555555556,2.422583313816124,382.16527777777776,30.058888888888887,792.8434770541718,136.68960571289062,372.2838888888888,373.15,6.749972221189076,220.07596551259363,76.5,286.4749998092651,45501.55096581985,0.011409458353374249,0.2076040137457914,0.7809865279008343,521931.9751666993,575396.2975515376,0.024225833138161235,0.7084192978307351,0.18432230744283326,0.08303256158827045
2021-10-05 15:00:00+00:00,86.70000076293945,0.0,362.3596780819363,1.2866666666666666,10.433138899538251,25.11888888888889,2.646722228493956,380.87888888888887,31.659166666666653,788.5439792887368,136.8214874267578,372.57,373.15,7.46413898507754,219.039994828966,74.5,285.7249998092651,45417.36838693703,0.010587829521322714,0.20777655580052226,0.7816356146781551,527570.5980502592,580936.0059049102,0.026467222284939588,0.7098337243717584,0.1816104302909212,0.08208862305238088
2021-10-05 16:00:00+00:00,86.82499885559082,15.5,362.15440234926007,2.6583333333333337,10.4634722187784,24.70194444444444,2.669638907495472,383.3936111111111,31.38972222222222,788.2417792595757,136.4384727478027,372.5466666666666,373.15,7.625666833983527,218.69910561455623,74.25,285.37499990463255,45328.39638331593,0.010315190289696755,0.20783381003916368,0.7818509996711396,527104.1995722554,580365.0653226516,0.026696389074954696,0.7100995045890796,0.18119569637762062,0.08200840995834505
2021-10-05 17:00:00+00:00,76.36280568758647,8.5,361.3073730680677,8.204444444444446,7.907583246495989,20.1525,5.444083329505392,378.50194444444446,31.751388888888886,791.1714414808483,136.82475481669107,369.4813888888889,373.15,6.540277850031853,219.76984536912715,73.25,285.2500003814697,45645.672201253336,0.010095099891610204,0.20788002902276184,0.7820248710856279,636308.2832969718,689941.9481334444,0.05444083329505392,0.7212330030986709,0.15485951363524592,0.06946664997102925
2021-10-05 18:00:00+00:00,86.875,0.0,362.0535986582438,1.4794444444444446,10.284527722994484,27.94055555555556,2.7211111176345084,382.8236111111111,32.07138888888888,790.9441629367404,136.43672561645508,372.5772222222222,373.15,7.714194588396285,219.6942129770916,70.25,285.02500023841856,45539.06804880998,0.00954438806451055,0.20799567850645276,0.7824599334290366,530739.9341352119,584248.3390925637,0.027211111176345098,0.7107983125404744,0.18014862954266092,0.08184194674051934
2021-10-05 19:00:00+00:00,86.7750015258789,11.90625,361.8024498960707,2.4872222222222224,10.57308338721593,26.04888888888889,2.8426666700674432,383.94944444444445,32.284166666666664,788.1011483595106,136.88105010986328,372.8455555555555,373.15,7.870083412196902,218.91698684268528,71.25,284.3500000476837,45631.215330267325,0.009260066429534633,0.20805538604979773,0.7826845475206676,535598.7371862817,589215.4151993458,0.02842666670067441,0.7114628104654369,0.17879429304623004,0.08131622978765864
2021-10-05 20:00:00+00:00,75.93113950199552,13.296875,360.1797960832384,9.912777777777777,7.886777866234384,19.433888888888887,5.606444320546256,379.1286111111111,33.726388888888884,783.7226046244303,137.81285060034858,369.4794444444444,373.15,6.977500075300536,217.7646129862468,70.5,284.025,45738.87732111943,0.008969521879329027,0.2081164004053409,0.7829140777153301,643998.628858009,697741.8097103243,0.05606444320546255,0.7226105495550396,0.1524946454655434,0.06883036177395459
2021-10-05 21:00:00+00:00,86.8499984741211,0.0,362.445162349277,4.022222222222222,10.537861174477474,26.31027777777777,2.6741944497492574,381.3530555555556,30.944166666666664,781.0263281080457,137.24674606323242,373.0572222222222,373.15,7.410083400673336,216.9517586305407,80.0,283.0000001430511,45558.69492913719,0.009499640976804644,0.208005075394871,0.7824952836283243,529428.2792644629,582959.745806199,0.02674194449749258,0.7106410597372953,0.18055879188453286,0.08205820388067928
2021-10-05 22:00:00+00:00,86.92499923706055,0.0,362.2976802825928,1.5325,10.590805429352656,25.691388888888888,2.824222246242894,380.5883333333333,29.81027777777777,781.6397522820365,137.03351211547852,373.01,373.15,6.965222348637051,217.12215406205925,80.5,282.7249998092651,45567.91887831404,0.009385240700505572,0.20802909945289383,0.7825856598466007,534330.3524738196,587872.6571558388,0.028242222462428943,0.7113092714498224,0.17905959602393828,0.08138891006381029
2021-10-05 23:00:00+00:00,86.64999961853027,0.0,362.449991607666,0.8497222222222223,10.415972243944804,22.87277777777778,2.769222193724579,381.9094444444444,31.01944444444444,783.5249618530273,137.0946159362793,372.7138888888889,373.15,7.326388990614149,217.6458236100939,87.75,281.87499990463255,45835.99432179263,0.009657913253421035,0.20797183821678158,0.7823702485297974,535840.4811984644,589697.7745265708,0.027692221937245815,0.7109161142487561,0.17977732488161713,0.08161433893238085
2021-10-06 00:00:00+00:00,86.80000305175781,0.0,362.8274177551269,3.782777777777778,10.482388773759206,24.35527777777778,2.74941667738888,379.87916666666666,29.004444444444445,782.7633171081542,137.0601043701172,372.81277777777774,373.15,6.88363905787468,217.43425553639736,87.75,281.5500000953674,45832.75582029163,0.009449561943548845,0.20801559199185474,0.7825348460645964,535025.8286148473,588879.3167036899,0.027494166773888808,0.710971403749218,0.17981243271754507,0.08172199675934835
2021-10-06 01:00:00+00:00,86.80000305175781,32.59375,363.732420349121,0.5,10.344638601673974,25.287222222222223,2.975861114793353,378.7333333333333,26.80416666666666,783.3449641418456,137.25140762329102,372.9,373.15,6.156833479801814,217.5958241653444,87.5,281.69999995231626,45906.374568032545,0.009518296735019678,0.20800115768564587,0.7824805455793344,543421.9175016221,597361.9076190602,0.029758611147933538,0.7118248972072048,0.1777255525648082,0.08069093908005355
2021-10-06 02:00:00+00:00,86.87500190734863,0.0,364.0267471313476,0.0,10.216805605888366,24.978333333333325,3.3490555889076656,377.9,25.29027777777777,781.588747185601,137.29250717163086,372.7755555555556,373.15,5.708166822724872,217.10798598395456,85.5,282.1000000476837,45752.20480750663,0.009555495042162071,0.20799334604114597,0.782451158916692,554353.5341100126,608112.3747588329,0.03349055588907665,0.7132802804513937,0.17423091096497847,0.0789982526945513
2021-10-06 03:00:00+00:00,87.0,0.0,364.48249473571775,0.0,10.257222167385953,27.86694444444444,3.301972211698691,376.4,24.1425,782.3341685146753,137.32017517089844,372.65,373.15,5.2500001192092896,217.31504748450388,83.0,282.6750000953674,45711.89506755493,0.009641741767499887,0.20797523422882502,0.7823830240036751,552287.373710645,605998.850415022,0.03301972211698692,0.7130380944895452,0.17473825456082856,0.07920392883263937
2021-10-06 04:00:00+00:00,86.8499984741211,0.0,363.9580545022753,0.0,10.410833389229245,27.024722222222223,3.337555524177022,378.26388888888886,26.68972222222221,780.7883069864906,137.26112365722656,372.65,373.15,5.9806111050976645,216.88564130147304,82.25,282.94999995231626,45557.63095355259,0.009731836558813574,0.20795631432264913,0.7823118491185372,551714.2062463744,605244.4226167987,0.03337555524177023,0.7131210875227447,0.17446832491843955,0.07903503231704548
2021-10-06 05:00:00+00:00,78.0815279727512,22.5,361.5589721510145,12.693611111111112,8.135999917007155,21.622499999999995,5.431194569294651,381.6630555555555,36.18916666666667,782.6234582689074,136.91312821706134,370.3694444444444,373.7294444444444,7.076861153311199,217.3954055489435,88.25,282.3499998092651,45645.72849635961,0.010025858267693546,0.20789456976378434,0.7820795719685221,635669.8194542346,689303.5504374569,0.054311945692946506,0.7212270704199474,0.15492991170452333,0.06953107218258305
2021-10-06 06:00:00+00:00,86.5,7.8125,358.71654224819605,0.0,10.417916666666668,28.00444444444444,2.819222194353739,390.1686111111111,39.293888888888894,779.8699696858722,135.9228172302246,373.62527777777774,374.15,10.240861225922902,216.68471431732183,91.25,281.77500023841856,45248.2811016472,0.009972209592657032,0.20790583598554202,0.782121954421801,530783.7809332323,583950.5112276677,0.028192221943537397,0.7109123806504228,0.1795345727415568,0.08136082466448312
2021-10-06 07:00:00+00:00,86.69999694824219,0.0,359.43758430480955,0.0,10.424999952316284,28.17305555555556,2.948888937301106,390.1361111111111,39.05222222222224,780.5959700351293,135.85143661499023,373.7794444444445,374.15,10.208805785973867,216.91392642551003,91.75,281.8500000476837,45254.57397605377,0.010076826368468942,0.20788386646262152,0.7820393071689096,535168.021154194,588342.1455760573,0.029488889373011046,0.7113589118668334,0.17838745492503316,0.08076474383512224
2021-10-06 08:00:00+00:00,86.62499809265137,0.0,359.6479188601176,0.0,10.625,27.660833333333336,2.8362777449025045,388.35777777777776,37.50138888888888,781.8264947848846,136.0916519165039,373.63666666666666,374.15,9.925222414334616,217.17402726067448,90.75,282.4,45317.6266334631,0.010341380260817358,0.20782831014522837,0.7818303095939543,532382.6864998721,585630.8977941913,0.028362777449025055,0.7107427599472956,0.1796427592793466,0.08125170332433274
2021-10-06 09:00:00+00:00,86.44999885559082,36.390625,360.21609516355727,4.123611111111111,10.56374980370204,26.919166666666666,2.691388880262772,388.2533333333333,36.530277777777776,781.3229933166502,136.3109016418457,373.8772222222222,374.15,9.40383367591434,217.0341652128432,90.0,282.275,45381.49089751409,0.010171596787271593,0.20786396467467297,0.7819644385380554,528332.0784546522,581655.3302592313,0.0269138888026277,0.7102778494375865,0.180885922251347,0.08192233950843872
2021-10-06 10:00:00+00:00,86.80000305175781,0.0,361.09564223395455,3.1222222222222222,10.379361224969228,25.77722222222221,2.943027738796341,386.9805555555556,34.49416666666667,781.7951947021483,135.95189966837566,373.995,374.15,8.773889120949638,217.2264436001248,86.0,282.92499985694883,45185.27529600783,0.010154151535029838,0.20786762817764376,0.7819782202873264,534204.1823681868,587296.880840996,0.02943027738796342,0.7112859772048038,0.17849915313616757,0.08078459227106517
2021-10-06 11:00:00+00:00,86.82500076293945,0.0,362.16679899215694,7.036388888888889,10.372666654321884,24.74833333333333,2.897166707946195,384.4138888888889,32.20611111111111,780.8039226786295,135.88054656982422,373.7011111111111,374.15,8.14638895670573,216.88997880299897,84.0,283.24999990463255,45052.54540960013,0.010136565685646332,0.2078713212060143,0.7819921131083394,531122.8678511884,584059.6087074686,0.028971667079461957,0.7111155908730812,0.17891900104083747,0.08099374100661932
2021-10-06 12:00:00+00:00,86.625,18.5,363.1128413306342,1.9169444444444443,10.626111076937784,24.42055555555555,2.9930000085963138,382.4888888888889,31.49444444444444,780.479716813829,136.3000259399414,374.0966666666666,374.15,7.458666764630212,216.79992186652288,81.25,283.57500019073484,45121.091649695314,0.01002120108966053,0.20789554777117128,0.7820832511391682,535008.453529192,588025.736217584,0.029930000085963138,0.7115694517292742,0.17793069670695358,0.08056985147780907
2021-10-06 13:00:00+00:00,86.69999885559082,0.0,362.9690990447998,1.8427777777777776,10.711360948615605,25.82555555555556,2.5686111062102848,381.7847222222222,29.987777777777776,667.6458727582295,136.4858803431193,373.7169444444445,373.81305555555554,6.060111256440481,185.4571874931124,79.25,284.025,38589.3359526691,0.010071548374732611,0.20788497484130616,0.7820434767839614,445872.9441579833,491215.4139023695,0.025686111062102855,0.70985563071625,0.18197142738625374,0.0824868308353935
2021-10-06 14:00:00+00:00,83.50155382156372,15.40625,361.7111352199978,0.0,10.204610890282526,26.32083333333333,3.291361126204332,383.84527777777777,24.651666666666667,686.3096218165424,138.96741480085586,371.1133333333333,374.15,5.592638935512967,190.53369188429173,73.25,284.7250000476837,40290.01640007833,0.009754589953987872,0.20795153610966255,0.7822938739363495,486522.7908803258,533863.5601504177,0.03291361126204331,0.7129233520430917,0.17492084753296985,0.07924218916189525
2021-10-06 15:00:00+00:00,81.64480445226033,5.59375,364.1304429944356,0.2116666666666666,9.580110878414576,25.868611111111104,3.875805518163576,381.4663888888889,37.84,789.9435871039495,138.08471412234837,372.13583333333327,374.15,5.49122229129076,219.4287751558092,74.25,284.79999985694883,46067.185330424545,0.009935108717251409,0.2079136271693772,0.7821512641133713,577499.9957923458,631628.9385555947,0.038758055181635775,0.7151229529910035,0.16953835778047993,0.07658063404688083
2021-10-06 16:00:00+00:00,86.62500190734863,0.0,363.36243063820734,0.9508333333333332,10.437888886398738,26.286666666666665,2.748722232745753,381.9447222222222,30.900277777777777,785.7660018751357,136.5470199584961,373.9344444444444,374.15,7.676611222823461,218.2683340538873,76.0,284.0999998092651,45424.92373765862,0.009710350802709166,0.2079608263314311,0.7823288228658598,530403.4799607936,583777.7653525425,0.027487222327457542,0.7108011896806239,0.18000897313515388,0.08170261485676471
2021-10-06 17:00:00+00:00,86.45000076293945,15.703125,361.1004297023349,1.7194444444444446,10.2371667265892,27.45861111111111,3.045194432934125,386.6283333333333,35.46694444444445,785.1476181369356,135.95855712890625,373.5405555555556,374.15,9.1189167409473,218.096561325921,78.5,283.7250002861023,45253.29838445528,0.009781763247043839,0.20794582971812078,0.7822724070348354,538158.2794989739,591330.9051007088,0.03045194432934126,0.7119302729453829,0.17726351256314773,0.08035427016212802
2021-10-06 18:00:00+00:00,86.32500076293945,0.0,362.0728318532308,0.0,10.08963895506329,26.0075,3.4067777647243607,384.4219444444444,32.98166666666667,786.8197837999129,136.52651596069336,374.0633333333333,374.15,8.250805751880009,218.5610516399808,80.0,283.40000023841856,45591.345816766196,0.009754976467718314,0.20795145494177913,0.7822935685905025,554549.1628231806,608118.9941578808,0.034067777647243634,0.713380518798912,0.17383205564365894,0.07871964791018546
2021-10-06 19:00:00+00:00,86.57500076293945,18.296875,362.9044059753418,2.467777777777778,10.22288898891873,25.37638888888889,3.2415278019176594,382.8819444444444,32.35944444444444,790.7769639756943,136.66546630859375,373.9,374.15,7.836194572183821,219.6602683300443,81.75,282.9750000476837,45936.16214674872,0.009689327131547716,0.20796524130237498,0.7823454315660773,552931.7634876469,606906.7540100768,0.032415278019176576,0.7127678778891179,0.17534339955448192,0.07947344453722345
2021-10-06 20:00:00+00:00,86.45000076293945,0.0,363.151395195855,0.25,10.196277819209628,25.570833333333333,3.302055572238233,382.68472222222215,30.740277777777784,790.0751479932995,136.83929824829102,373.8661111111111,374.15,7.448444574409061,219.4653197945489,82.75,282.82500019073484,45978.14263672767,0.009709413721869847,0.20796102311840733,0.7823295631597229,555552.1853089081,609576.5029070631,0.033020555722382335,0.7129948355496423,0.1747869205980502,0.07919768812992524
2021-10-06 21:00:00+00:00,86.5,14.90625,364.2594974941677,0.0,10.353000150256689,25.973888888888894,3.1166388960348246,379.15,28.26361111111112,794.135482076009,137.08314895629883,374.0494444444444,374.15,6.737083364327748,220.59318955315493,85.25,282.6000000476837,46333.648017770276,0.009851204288022199,0.20793124709951533,0.7822175486124624,553498.4857834759,607940.5222043559,0.031166388960348245,0.7121687285137485,0.1766400632520448,0.08002481927385857
2021-10-06 22:00:00+00:00,86.54999732971191,0.0,364.35266193813743,0.0,10.203333234786989,25.94916666666666,3.214916684097714,379.85,27.3625,796.595089586046,137.03948211669922,373.86,374.15,6.386194540659585,221.276414718628,87.5,282.3000000953674,46511.72377586519,0.009908374192749066,0.2079192414195227,0.7821723843877282,559075.9407858824,613727.216222524,0.03214916684097718,0.712521377738205,0.1757545096244576,0.0795749457963603
2021-10-06 23:00:00+00:00,86.4000015258789,0.0,364.6473127661811,0.0,10.149416511058808,26.1575,3.358666660123401,379.1525,27.47,796.1733196512857,137.33274841308594,373.9,374.15,6.331194540659587,221.15925588395865,85.5,282.20000019073484,46603.0887450436,0.009619605621379198,0.20797988281951038,0.7824005115591105,565048.1773765965,619806.8066520228,0.033586666601234015,0.7132770700325599,0.17418707685014345,0.07894918651606272
2021-10-07 00:00:00+00:00,86.4000015258789,0.0,364.8311059888204,0.0,9.932694191932676,26.04611111111112,3.63561101893584,379.1986111111111,27.52138888888889,794.3169836425783,137.4179344177246,373.9,374.15,6.326777885489994,220.6436072625055,87.0,281.54999985694883,46630.676176952074,0.00936955304324779,0.20803239386091799,0.7825980530958343,575214.2358091761,630005.2803170949,0.03635611018935841,0.7145361398093261,0.17139060775584739,0.07771714224546812
2021-10-07 01:00:00+00:00,86.12499809265137,0.0,364.6153271102905,0.0,10.252444420390658,25.988611111111112,3.7944722357061176,379.4097222222222,27.53666666666666,797.1731138102213,137.13983917236328,373.8161111111111,374.15,6.308527868323855,221.43697669559063,88.75,280.65,46853.41081441099,0.008993328215292128,0.20811140107478865,0.7828952707099192,583603.0284801999,638655.7861871328,0.037944722357061166,0.7154089273924753,0.16961568299723262,0.0770306672532308
2021-10-07 02:00:00+00:00,86.19999694824219,0.0,364.4298938751221,0.0,10.141138978534274,26.16055555555556,3.550833320286539,379.15,27.431944444444447,798.7046788363986,137.32720565795898,374.15,374.15,6.368972287310495,221.9124112489489,89.0,280.475000166893,47036.89382625702,0.008912112833842046,0.20812845630489316,0.7829594308612647,576781.1996445977,632049.5498904496,0.03550833320286541,0.7144950579958248,0.1718559969993868,0.07814061180192314
2021-10-07 03:00:00+00:00,86.19999694824219,0.0,364.0779627990722,0.0,10.268305453459424,26.05138888888889,3.57124997999933,379.8083333333333,27.914722222222224,794.8443836466471,137.11797714233398,374.15,374.15,6.528666639328003,220.79010690901012,89.75,280.2249999284744,46779.934521752766,0.008835309752718653,0.20814458495192906,0.7830201052953523,574320.9125959532,629287.3356590127,0.03571249979999333,0.7146255708185495,0.17160707516068816,0.07805485422076906
2021-10-07 04:00:00+00:00,86.35000228881836,42.703125,362.839263712565,0.0,10.037833363744946,25.890833333333333,3.736611035466194,382.2380555555556,32.27527777777778,788.8413445875378,136.9427833557129,373.9,374.15,7.762111265129514,219.00415479871967,89.25,280.1749999761581,46375.58644780355,0.008756706503441621,0.2081610916342773,0.7830822018622812,575341.6733800784,629832.9874562476,0.03736611035466196,0.7153322124857723,0.1699885374225394,0.0773131397370265
2021-10-07 05:00:00+00:00,86.32500076293945,12.0,360.9744292916192,0.0,10.168277821275922,28.35805555555556,3.604472198287646,387.2102777777778,36.69972222222222,787.0493165927461,136.24906158447266,373.5761111111111,374.15,9.589611296918656,218.6248108715482,89.0,280.24999990463255,46023.519261043955,0.008777023066507248,0.20815682515603348,0.7830661517774593,566189.2103685532,620266.8455002799,0.03604472198287646,0.7147949456876479,0.1712508074618041,0.0779095248676714
2021-10-07 06:00:00+00:00,85.95000267028809,0.0,359.0868354500664,0.0,10.449999809265137,28.92944444444444,3.350000023841858,390.9155555555556,40.73583333333333,782.9926627773707,136.25958251953125,373.4505555555555,374.15,10.591000152958763,217.4990739822388,88.0,280.45000007152555,45757.18322326254,0.008797926831681112,0.20815243536534697,0.783049637802972,553941.7315046481,607706.4217919816,0.03350000023841858,0.7137720726063738,0.1736683012214349,0.07905962593377289
2021-10-07 07:00:00+00:00,85.72500228881836,19.1875,356.7665407562256,0.0,10.449999809265137,28.65194444444444,3.025000035762787,395.3480555555556,47.893888888888895,782.9203034464517,135.97310484144424,374.0683333333333,374.4255555555556,12.21225025600857,217.4778631083172,87.25,280.82499995231626,45595.79396649796,0.008948022646456893,0.20812091524424406,0.7829310621092991,541021.0998396389,594596.157750274,0.030250000357627864,0.712386413534295,0.1768457707122194,0.0805178153958577
2021-10-07 08:00:00+00:00,85.5,13.8125,359.1129450480143,0.0,10.399999618530272,28.40722222222222,3.274999976158142,392.5311111111111,40.96500000000001,783.3957996114094,135.87812423706055,374.4116666666666,375.15,10.906333581341638,217.56179748959016,87.5,281.07500019073484,45551.06566686403,0.009126259477494942,0.20808348550972608,0.782790255012779,549075.5104815672,602598.0126401325,0.03274999976158142,0.7132631536370799,0.17461615843617515,0.07937068816516354
2021-10-07 09:00:00+00:00,86.0999984741211,0.0,361.148759850396,0.0,10.23013889922036,28.412222222222223,3.253583327266905,390.0844444444445,37.969722222222224,783.4534780375161,136.2198944091797,374.62888888888887,375.15,9.768277798228793,217.6219387181601,85.5,282.07499995231626,45507.09736812899,0.009539525624304013,0.20799669961889614,0.7824637747567997,548082.0159922189,601552.8553997704,0.03253583327266904,0.7129121227836032,0.17512020049452492,0.0794318434492027
2021-10-07 10:00:00+00:00,86.37500190734863,14.09375,363.5552218437194,0.0,10.23186121808158,26.29611111111112,3.155555543502172,384.235,33.368611111111115,783.7894424947102,136.42378616333008,374.6858333333333,375.15,7.890027899477217,217.77160449981693,80.75,283.7250000476837,45329.5995774976,0.010059311779678304,0.20788754452626754,0.7820531436940541,542951.0574353909,596213.3369389505,0.03155555543502173,0.7121890018754095,0.1764248240040863,0.07983061868548255
2021-10-07 11:00:00+00:00,86.4000015258789,10.5,365.4991927952236,0.0,10.025277665191227,25.404166666666665,3.362499999536408,381.1291666666666,28.125,780.8540355936683,136.28371810913086,374.8977777777778,375.15,6.26441679318746,216.9038994471233,81.0,283.7749997615814,45105.51860556475,0.010123486977455288,0.20787406773473438,0.7820024452878103,547354.6756537876,600353.6600153261,0.03362499999536407,0.7129675777941473,0.1745192639628417,0.07888815824764679
2021-10-07 12:00:00+00:00,86.44999885559082,0.0,364.2517773161994,0.9102777777777776,10.294027733008065,24.635,3.1691111275222568,382.3936111111111,30.866388888888885,775.968946702745,136.3402862548828,374.44305555555553,375.15,7.141555598311953,215.54693015204532,80.75,284.15,44782.7606826026,0.010344957313758589,0.2078275589641107,0.7818274837221307,537037.0971690295,589656.8409710876,0.031691111275222554,0.7120588334964931,0.17650554036894037,0.07974451485934399
2021-10-07 13:00:00+00:00,86.30000305175781,9.59375,365.9336781713697,0.2894444444444444,10.069888744354248,25.744444444444444,3.708027707437674,380.0894444444445,26.75,782.2338319057886,136.38279253641764,374.6483333333333,375.15,5.915777909490798,217.28717606862392,79.75,284.6000000476837,45086.99158600297,0.010524501019656494,0.20778985478587214,0.7816856441944714,559546.3279595671,612523.5430731206,0.03708027707437677,0.7140775840766521,0.17155312408264115,0.07728901476632989
2021-10-07 14:00:00+00:00,86.5,0.0,364.9412928072611,0.0,10.343444449106851,25.596944444444446,3.171805532409086,382.3061111111111,30.04083333333334,790.3354578993054,137.945090713501,374.5330555555555,375.15,6.642833443880081,219.5376272243924,78.25,284.92499985694883,46023.23465248653,0.010550609156469432,0.20778437207714143,0.7816650187663892,552141.0370398634,606218.337756535,0.03171805532409084,0.7119371144011651,0.17663032252173302,0.07971450775301116
2021-10-07 15:00:00+00:00,86.09235937330459,18.609375,363.1367819192674,0.6577777777777778,10.10422221859296,25.65666666666667,3.4133610965477112,384.20388888888886,32.5825,786.0729971483017,136.38744354248047,373.49555555555554,375.15,7.290138955298397,218.23008948008228,81.5,284.62499990463255,45305.84169703423,0.010770583787963452,0.20773817740452769,0.7814912388075088,551982.6151897643,605216.9791837796,0.034133610965477096,0.7127519428265546,0.1745126630160255,0.07860178319194269
2021-10-07 16:00:00+00:00,86.75,0.0,363.6730712127685,0.9652777777777778,10.494583293067084,28.113333333333333,2.704638876881865,382.5722222222222,30.961388888888887,789.3792313130696,136.58937454223633,374.4522222222222,374.7738888888889,7.561944690148035,219.27200950198707,75.5,285.20000019073484,45471.89679618096,0.010368105534602969,0.20782269783773336,0.7818091966276636,529932.6045491466,583362.0832846592,0.02704638876881863,0.7102041694184081,0.18090406138085371,0.08184538043191945
2021-10-07 17:00:00+00:00,87.04999923706055,12.296875,364.118097843594,0.5774999999999999,10.413527880244784,25.22555555555556,2.816611108382544,381.4286111111111,29.59583333333333,791.4092292785642,136.8176383972168,373.42222222222216,374.15,6.918000096877416,219.83589733971493,65.25,285.6000000476837,45601.06410636393,0.00921023943708821,0.20806584971821146,0.7827239108447003,534360.8845632541,587942.1348882316,0.028166111083825458,0.7113915070014412,0.17900389593042085,0.08143848598431268
2021-10-07 18:00:00+00:00,86.89999961853027,0.0,362.37435456169976,2.5241666666666664,10.386166604889764,23.84277777777778,2.6456111223167844,383.7677777777777,32.02666666666667,787.6734651014538,136.5756378173828,374.04777777777775,374.15,7.961389001078075,218.7981853230794,78.25,284.025,45556.76362742088,0.00994572655127962,0.2079113974242313,0.7821428760244891,528760.8916338763,582290.0888960958,0.02645611122316786,0.7102414628004947,0.1811533344479608,0.08214909152837661
2021-10-07 19:00:00+00:00,86.80000114440918,0.0,363.2516797362433,2.8586111111111108,10.333861138290832,24.108055555555552,2.894972219301595,383.5180555555556,32.00416666666667,789.8443574015299,136.6574745178223,373.70166666666665,374.15,7.406916895310083,219.40121083577483,76.75,283.4750000476837,45798.38105674648,0.00940899047230717,0.20802411200081547,0.7825668975268772,539382.0692416464,593195.1669833235,0.02894972219301594,0.7115744968972904,0.17840920655755352,0.08106657435214018
2021-10-07 20:00:00+00:00,86.72500038146973,24.796875,364.1285582288106,0.5333333333333333,10.882083395851984,24.320833333333333,2.222861109673977,380.9041666666666,29.42361111111111,792.9294830491806,136.8512077331543,373.65,374.15,6.819972350332473,220.25819022708475,84.0,283.15,46095.296688885865,0.010069605829152012,0.20788538277587806,0.7820450113949698,521670.63555547775,575832.6091649185,0.02222861109673974,0.7084870006216721,0.18523207732698507,0.08405231095460308
2021-10-07 21:00:00+00:00,86.9000015258789,0.0,364.8910534350077,0.0,10.117638812859854,24.58861111111111,3.0476944487624693,378.64166666666665,27.15083333333333,797.4911723327634,137.1479164123535,374.055,374.15,6.2263056863678825,221.52532571156823,82.5,282.8500000476837,46510.273695002106,0.009696470102464477,0.20796374127848247,0.7823397886190531,553136.1861946498,607785.7577862773,0.030476944487624686,0.7119950433870498,0.17717768019647998,0.08035033192884539
2021-10-07 22:00:00+00:00,86.9000015258789,0.0,364.76580609003696,0.0,9.99219465414683,25.44111111111112,3.032361146608989,378.3541666666666,26.012500000000003,796.4618073018393,137.14149475097656,374.15,374.15,5.785833386845058,221.23939124637195,81.75,282.15,46563.30076119543,0.009170855430215714,0.20807412035965472,0.7827550242101297,552898.056012544,607609.9344069486,0.03032361146608988,0.712272309441824,0.1769388611443658,0.08046521794772038
2021-10-07 23:00:00+00:00,86.9000015258789,0.0,365.3644691530863,0.0,9.873166570133634,25.485,3.112500011854701,378.0305555555556,25.127222222222223,796.1291323174371,137.3786849975586,374.2633333333333,374.15,5.672611069811715,221.0755932744344,82.0,281.5999998092651,46715.41386247489,0.00886558109940077,0.20813822796912582,0.7829961909314733,557263.1788329465,612153.7901213544,0.03112500011854701,0.7127864817859932,0.17595965938844324,0.08012885870701648
2021-10-08 00:00:00+00:00,86.9000015258789,0.0,365.1848720550537,0.0,10.169500054783292,25.68361111111112,3.5792777251535,378.00138888888887,26.04138888888889,796.8883806864418,137.26132583618164,374.15,374.15,5.704861126475864,221.5912169350519,83.25,281.4,46753.22469941302,0.008879258034442089,0.20813535581276715,0.7829853861527908,574316.6876845085,629251.7267063188,0.035792777251535,0.7146290655957465,0.17156345516478883,0.07801470198792973
2021-10-08 01:00:00+00:00,86.9000015258789,26.40625,365.5864678594801,0.0,9.6298331618309,25.52527777777778,3.5401945222748648,376.9,23.996666666666663,800.5226458740234,137.25018692016602,373.9,374.15,5.378416748311785,222.2185597144233,84.5,281.45000019073484,46954.29165665847,0.009041751350017767,0.20810123221649626,0.7828570164334859,575470.3913344861,630641.6840310597,0.03540194522274866,0.7143692607286298,0.17205126869959425,0.07817752534902722
2021-10-08 02:00:00+00:00,86.9000015258789,0.0,365.6500114440918,0.0,9.511777743233576,25.30055555555556,3.7906944345765647,377.15,24.967222222222222,795.275576985677,137.2293586730957,374.15,374.15,5.295666709343592,221.0476143010458,84.25,281.4250000953674,46643.59159331737,0.009000088515902538,0.20810998141166046,0.782889930072437,580853.2597090518,635659.4798311997,0.037906944345765636,0.7153895793337726,0.16965629504348495,0.07704718127697682
2021-10-08 03:00:00+00:00,86.9000015258789,0.0,365.7874988555908,0.0,9.644888766606648,26.321666666666665,3.540638866159651,377.4,24.261944444444445,797.6838176472982,137.30529022216797,373.9,374.15,5.150000095367432,221.57883826361768,85.5,281.4750000476837,46802.40863585174,0.009163171865790765,0.20807573390818393,0.7827610942260252,573709.7994766415,628702.6296237672,0.0354063886615965,0.7142927184434869,0.17213591194509528,0.0781649809498213
2021-10-08 04:00:00+00:00,86.87500190734863,17.09375,363.8972180260552,0.5766666666666667,10.240583261913724,24.54888888888889,2.835944418840937,381.2138888888889,30.385,795.4335906134711,136.85674667358398,373.8594444444444,374.15,6.953500142097473,220.9537754101224,86.25,281.3499998092651,46538.58767733213,0.009165389525531253,0.20807526819963845,0.7827593422748303,545963.8567394525,600646.6972603177,0.028359444188409348,0.7114969771023119,0.17878873686284041,0.08135484184643843
2021-10-08 05:00:00+00:00,86.79999923706055,9.296875,361.2221155865987,2.0538888888888884,10.528333381811777,27.305,2.575249985886945,387.1683333333333,37.00777777777776,785.4109654914006,136.26966094970703,373.6502777777777,374.15,9.32802792125278,218.1697128931681,85.75,281.0500002145767,45803.90714619374,0.008930285021344467,0.20812464014551765,0.7829450748331378,528749.0522607275,582568.6431575051,0.02575249985886943,0.7106140557899898,0.18107819001607256,0.0825552543350682
2021-10-08 06:00:00+00:00,86.60000228881836,0.0,359.1703120930989,0.2477777777777778,10.400000095367432,28.32861111111111,2.5,391.0386111111111,40.21833333333333,784.0857323031954,135.50194549560547,373.595,374.15,10.473388974401685,217.8015930726794,86.0,280.87500002384184,45497.33685098896,0.008850832342063918,0.20814132520816658,0.7830078424497695,522784.56611020816,576243.9369101202,0.02499999999999999,0.7103665461036176,0.1817307097049244,0.08290274419145809
2021-10-08 07:00:00+00:00,74.43522427241008,18.703125,357.4878734927707,9.516666666666666,7.752166530158784,21.848333333333336,5.686277908484141,385.7202777777777,42.81666666666666,784.4455418056912,136.3666464360555,369.7463888888889,374.15,9.448555728660688,217.9015398703681,84.5,281.3750001430511,45727.286541398484,0.008996226071197806,0.20811079252504847,0.7828929814037537,647541.2770205062,701270.8387066495,0.05686277908484137,0.7229097418103879,0.15176084935438816,0.06846662975038255
2021-10-08 08:00:00+00:00,86.20000076293945,0.0,357.9846382649739,0.0,10.674999713897703,28.61055555555556,2.625,391.9083333333333,42.1022222222222,784.622226342095,135.275146484375,373.69055555555553,374.15,11.168055788940851,217.95061938815653,85.0,281.4750000476837,45355.37596078433,0.009110074236025525,0.20808688441043466,0.7828030413535398,525258.3121713288,578550.8789252504,0.026250000000000013,0.7106960152368336,0.18073945289815382,0.08231453186501256
2021-10-08 09:00:00+00:00,86.0999984741211,0.0,358.1950651931762,0.0,10.549999713897703,28.78472222222221,2.75,392.925,42.32194444444445,783.5875827704534,135.49425860087075,373.5897222222222,374.15,11.295416952239142,217.62917075263127,83.25,282.07500019073484,45272.43156456482,0.009290817992837135,0.20804892822150423,0.7826602537856587,528406.1327927562,581601.2398811199,0.02749999999999998,0.7110756470842631,0.17969128585331204,0.08173306706242492
2021-10-08 10:00:00+00:00,86.2249984741211,30.90625,359.674648844401,0.0,10.424999952316284,27.927777777777784,2.6126111456420684,389.53833333333336,38.57222222222222,784.3661408318413,136.0762176513672,373.7380555555556,374.15,9.894472410943772,217.87948429107675,84.0,282.42499985694883,45455.653913648624,0.009595549258562873,0.20798493465570178,0.7824195160857353,526319.7356967963,579730.1290453335,0.026126111456420683,0.7103353996598261,0.18120977381778358,0.08232871506596962
2021-10-08 11:00:00+00:00,86.45000076293945,0.0,361.6337500063578,0.2149999999999999,10.356472386784024,25.850000000000005,2.9483888953261914,385.9347222222222,34.96972222222222,785.521134355333,136.0909767150879,373.8794444444444,374.15,8.91211110128297,218.2608865441217,82.25,282.775,45471.17470456072,0.009619265855593816,0.2079799541703253,0.7824007799740809,537423.4507485966,590852.0810264555,0.02948388895326187,0.7116510892397736,0.17805844606156906,0.08080657574539536
2021-10-08 12:00:00+00:00,80.3075553894043,19.796875,363.23667184405855,0.5333333333333333,10.147250026381675,24.705000000000005,2.988388874398338,377.5797222222222,29.95583333333333,788.2101010131836,137.92806443108452,372.5169444444445,374.15,6.046083424227933,218.94725089179155,79.0,283.6999997138977,46091.97124742087,0.009827219248420949,0.20793628395783162,0.7822364967937475,546239.739414714,600397.8056304336,0.02988388874398336,0.7116759191360319,0.17783268597000107,0.08060750614998373
2021-10-08 13:00:00+00:00,86.42500114440918,0.0,361.47089472664726,0.0,10.34922214825948,26.10388888888889,3.038861081666416,386.2652777777778,35.07666666666666,786.017808566623,135.63885498046875,373.65,374.15,8.8356112631162,218.33828085157617,77.75,284.19999995231626,45121.383467260675,0.009997278255429256,0.20790057156635985,0.7821021501782109,536515.9749367594,589533.6005107907,0.030388610816664188,0.7117665511167386,0.1774805422918113,0.08036429577478599
2021-10-08 14:00:00+00:00,86.64999961853027,0.0,362.2801348919338,2.7644444444444445,10.272749914593163,25.63833333333333,3.089194438987309,384.5486111111111,32.969722222222224,786.7979917738172,135.78453826904297,373.5966666666666,374.15,8.088833391004139,218.5549984147814,76.75,284.69999995231626,45135.27317704222,0.010199208233038376,0.20785816627106196,0.7819426254958998,538487.0205141407,591520.9664971654,0.030891944389873072,0.7118360607059047,0.1771530481210883,0.0801189467831339
2021-10-08 15:00:00+00:00,86.625,21.796875,363.5198806762695,2.020555555555556,10.426472084522246,22.469722222222224,2.893694445573622,383.3286111111111,31.10277777777777,788.6007323031954,136.2402114868164,373.9,374.15,7.360527774095535,219.05575944264737,77.25,284.49999990463255,45422.412228493995,0.0101312977238138,0.2078724274779991,0.7819962747981871,535365.6362296543,588736.9705981348,0.028936944455736226,0.7111052203180213,0.17894791870704743,0.08100991651919505
2021-10-08 16:00:00+00:00,86.79999923706055,0.0,364.1912851248847,1.9583333333333333,10.556583273675704,24.327777777777776,2.799416646924284,381.84,29.289166666666667,790.5882821316188,136.77616500854492,373.4,374.15,6.91075014644199,219.60785630967888,77.75,284.67499985694883,45687.92628211338,0.010313825128584194,0.20783409672299732,0.7818520781484185,535505.4715096925,589188.7848911757,0.0279941664692428,0.7106144524407977,0.1799704107212183,0.0814209703687412
2021-10-08 17:00:00+00:00,86.75000190734863,16.0,364.3374942779541,0.0,10.379055760966407,23.217500000000005,3.227138872676426,378.9,26.33027777777778,794.8539434475367,136.95635604858398,373.44388888888886,373.7838888888888,6.192000153991911,220.7927624766033,78.75,284.3999997615814,46039.427411121986,0.010258463040399252,0.20784572276151617,0.7818958141980846,554053.5068345781,608149.8340426465,0.032271388726764244,0.7123443822322043,0.17589493861348846,0.07948929042754314
2021-10-08 18:00:00+00:00,86.82500267028809,0.0,363.266661728753,1.607222222222222,10.502972185346817,24.55805555555555,2.762583340770669,380.4,29.38861111111111,791.1429349772136,136.6002082824707,372.1833333333333,373.15,6.679333427879546,219.83092816246884,80.25,284.0500000953674,45761.631726097636,0.010214134586246737,0.20785503173688819,0.7819308336768651,535101.0019618464,588870.9192400111,0.027625833407706694,0.7105325783540971,0.18024524557210764,0.08159634266608856
2021-10-08 19:00:00+00:00,86.70000076293945,0.0,363.2191884549459,1.1527777777777777,10.807777774598865,22.90666666666667,2.513416641950607,379.9266666666666,29.62277777777777,793.9816984219019,137.00754165649414,372.27,373.15,6.924972242381838,220.65440723419195,82.25,283.3500000476837,46176.5761798612,0.009993455536853508,0.20790137433726077,0.7821051701258858,531715.2520798399,585972.7290911769,0.025134166419506086,0.7096870332710047,0.1824353506884575,0.08274344962103171
2021-10-08 20:00:00+00:00,86.67499923706055,0.0,363.3346896086799,0.9761111111111112,10.650833256509568,23.855555555555554,2.358194417324331,379.4236111111111,28.32388888888889,797.2733180406358,136.78897094726562,372.65,373.15,6.664972338808908,221.46481110466857,84.25,282.94999995231626,46359.484064256634,0.009966118575147058,0.2079071150992191,0.7821267663256338,528850.693004251,583323.0867797525,0.023581944173243316,0.7090895110494067,0.18388000764470475,0.08344853713264531
2021-10-08 21:00:00+00:00,86.9000015258789,0.0,363.56499710083006,0.0,10.276416503588358,24.79555555555556,3.001361092494594,378.7444444444444,26.99083333333333,796.9312688530813,136.97950744628906,372.4,373.15,6.293416834010019,221.3697974014283,84.5,282.8000000953674,46428.75543647198,0.009896248304077584,0.2079217878561437,0.7821819638397787,550716.8100835219,605270.5977213765,0.030013610924945942,0.7116829359502428,0.17776064567336333,0.08054280745144786
2021-10-08 22:00:00+00:00,86.9000015258789,30.90625,364.1449951171875,0.0,10.060111025969189,24.66888888888889,3.502805589536826,377.56805555555553,26.578333333333333,794.408295711941,137.28606414794922,372.4,373.15,5.858527879052692,220.6560087119209,84.75,282.57499995231626,46422.28021413877,0.009777692894016997,0.20794668449225642,0.7822756226137265,568110.4393272414,622656.6185788544,0.03502805589536826,0.7137464444727386,0.17294255399149003,0.07828294564040317
2021-10-08 23:00:00+00:00,86.9000015258789,0.0,363.9035496966044,0.0,10.18788882944319,27.17333333333333,3.660194510817527,377.9097222222222,25.95583333333333,793.1630594380697,137.08626556396484,372.4,373.15,5.779027853012086,220.3230713950264,86.0,282.24999990463255,46335.35069956495,0.009707696256154688,0.20796138378620754,0.7823309199576378,572706.1848187222,627150.2218907111,0.03660194510817523,0.7144153677948272,0.17140618861810275,0.07757649847889465
2021-10-09 00:00:00+00:00,86.9000015258789,0.0,364.4724925994873,0.0,9.62761101298862,25.5625,3.971527804202504,377.65,24.594999999999995,796.4899324713813,137.32876205444336,372.50388888888887,373.15,5.573583300643497,221.24720367007788,83.75,281.749999666214,46694.72816815943,0.00914472904437865,0.2080796069006805,0.7827756640549409,588429.818848677,643296.1244462644,0.03971527804202505,0.71601323977427,0.16805547106010163,0.07621601112360334
2021-10-09 01:00:00+00:00,86.75,0.0,364.40999069213865,0.0,9.939000231954786,24.32527777777777,3.6475556074910687,375.15,25.190555555555555,801.3831083679197,137.45240020751953,372.4,373.15,5.388583439588547,222.60641929202612,82.75,281.7250000476837,47028.06439762585,0.009021372941509603,0.208105511682283,0.7828731153762074,580311.2787779034,635569.2544451137,0.036475556074910695,0.7148081747620805,0.17102297724847468,0.0776932919145343
2021-10-09 02:00:00+00:00,86.75,0.0,364.29131896124943,0.0,9.670055757363636,25.349444444444444,3.714250029524168,376.15,25.14611111111111,794.9793297661673,137.2367172241211,372.65,373.15,5.466472384797202,220.8275922520956,82.75,281.4750000476837,46620.43372958159,0.00887106446066633,0.20813707646326005,0.7829918590760735,577632.5283748657,632411.5380071239,0.03714250029524165,0.7151696957969702,0.17028337265671065,0.0774044312510776
2021-10-09 03:00:00+00:00,86.80000305175781,0.0,364.9674936930339,0.0,9.586638794210222,24.86722222222222,3.935416646997134,377.4,24.339166666666664,796.0409818352592,137.32979583740234,372.65,373.15,5.425000071525574,221.12249501546228,82.5,281.4750000476837,46714.35459875092,0.008844500701376837,0.20814265485271086,0.7830128444459122,587080.3869066219,641969.7535601541,0.03935416646997133,0.7160640842046875,0.1681761678214264,0.07640558150391483
2021-10-09 04:00:00+00:00,86.64999961853027,36.796875,363.6860496309069,0.0,10.21211120552487,24.18583333333333,3.3199999907281663,377.6397222222222,27.11638888888889,794.191802062988,137.20323944091797,373.20666666666665,373.15,6.273944582806693,220.50601000044085,81.25,281.7250002861023,46521.569385642106,0.008859292419374401,0.20813954859193134,0.7830011589886942,562177.4128911,616840.2569192295,0.03319999990728165,0.7136135505316669,0.17399633946854418,0.07919011009250719
2021-10-09 05:00:00+00:00,86.74999809265137,0.0,363.437498474121,0.0,10.617555502520666,26.073611111111106,2.683583323359489,380.1833333333333,29.473333333333333,790.9994012620714,136.97221755981445,372.54722222222216,373.15,6.612750114070045,219.7192784245809,83.5,281.62499990463255,46272.97444202771,0.009041468196946815,0.20810129167864116,0.7828572401244119,537750.0327319313,592120.7777013138,0.026835833233594886,0.7109723596183101,0.18013654917733377,0.08205525797076127
2021-10-09 06:00:00+00:00,86.92499923706055,12.09375,361.4062764019436,0.3686111111111111,10.561083253754507,26.16027777777777,2.6995833564466896,383.9636111111111,32.58694444444444,786.9391828918457,137.45182419247098,373.0133333333333,373.15,8.067139125797484,218.59421816084128,84.0,281.7250000476837,46180.24899084564,0.009156399673311038,0.2080771560686047,0.7827664442580843,537266.116856174,591527.9094204176,0.026995833564466862,0.7109620378249215,0.18006922307535467,0.08197290553525695
2021-10-09 07:00:00+00:00,86.57500267028809,6.3125,363.1774982452392,1.6333333333333333,10.77675007449256,22.757222222222225,2.7303610811465315,380.8611111111111,29.43888888888889,799.6931304592554,136.61602020263672,372.2361111111111,373.15,6.756472301880518,222.13698096381296,83.75,282.0000001430511,46597.84863065775,0.009299287957917056,0.20804714952883743,0.7826535625132456,543230.9049368071,597983.37707783,0.0273036108114653,0.7109923441245588,0.1798828056487831,0.08182123941519277
