Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-10-09 08:00:00+00:00,86.85000228881836,0.0,363.35736694335935,1.8816666666666668,10.67688887781567,24.431666666666665,2.3227222051554257,380.2361111111111,29.55361111111112,801.4162977091469,136.63309478759766,372.15,373.15,6.862638918028938,222.6156388261584,84.5,282.12499990463255,46683.40050289497,0.009460599450015757,0.2080132741154967,0.7825261264344876,531112.2655422566,585965.2611331582,0.02322722205155424,0.7092728040787073,0.18384728354941482,0.08365269032032374
2021-10-09 09:00:00+00:00,86.82499885559082,0.0,363.3251962852478,0.7822222222222222,10.605110963185629,22.11777777777778,2.795972238017453,379.81027777777774,28.74444444444444,800.999642401801,136.64959335327148,372.5205555555555,373.15,6.759277804427677,222.6276792229547,85.5,282.3500000476837,46627.577598659744,0.00971647353533669,0.20795954055757931,0.7823239859070841,546023.1299630045,600810.5336414296,0.027959722380174534,0.7109845242577878,0.1795675740821919,0.08148817927984595
2021-10-09 10:00:00+00:00,86.79999732971191,0.0,363.5499996185303,3.996388888888889,10.573722095224593,23.56083333333334,2.654027791950438,377.9,27.63305555555556,800.4484760708277,136.80554962158203,372.65,373.15,6.352583398686515,222.34679948170984,85.5,282.6750000953674,46595.03863797987,0.009929272077445365,0.20791485286373648,0.7821558750588181,541077.8407185869,595827.0111182133,0.026540277919504383,0.7102853749243956,0.18106193926431996,0.08211240789178
2021-10-09 11:00:00+00:00,87.19999694824219,26.390625,364.5358357217577,0.0,10.185388870239256,23.515,3.433388870060444,377.9833333333333,25.78333333333333,799.3604248216418,136.9973106384277,372.4,373.15,5.902333405945036,222.0445628484092,81.25,283.425000333786,46473.62067448705,0.00992229045380403,0.20791631900470114,0.7821613905414948,566345.4323576724,620951.9366501947,0.03433388870060444,0.7133781292146039,0.17370331420944085,0.07858466787535077
2021-10-09 12:00:00+00:00,86.69999694824219,0.0,364.2039924494425,0.0,9.678666744232178,23.593055555555555,3.4813333412011467,378.4,26.41472222222222,799.2825542534722,136.7469596862793,372.4,373.15,6.00647230439716,222.02293223910868,83.75,283.5000001430511,46371.90415914957,0.01027530601860976,0.20784218573609195,0.7818825082452983,567064.8187909172,621551.8061779179,0.03481333341201144,0.7133404785360592,0.1735091952491613,0.07833699280276807
2021-10-09 13:00:00+00:00,86.89999961853027,0.0,364.06499710083006,0.0,10.561277940273284,23.774166666666662,2.9246666868196605,379.39722222222224,28.069722222222225,801.6314256625706,136.7632598876953,372.74888888888887,373.15,6.333722346491284,222.6753966140748,89.75,282.9250000953674,46608.25392301485,0.010592230035298555,0.20777563169258728,0.7816321382721141,550688.297980222,605452.9963397644,0.029246666868196623,0.7109316073648809,0.17899188940469152,0.08082983636223097
2021-10-09 14:00:00+00:00,86.82499694824219,19.796875,363.3324970245361,3.24,10.965666676627269,23.01694444444444,2.4026944301194613,380.1125,28.766388888888887,799.6837299431693,136.79726791381836,372.7983333333333,373.15,6.684416814645133,222.13437041812475,93.5,282.6250001430511,46555.93875630808,0.010812227441586336,0.20772943223726686,0.7814583403211468,533024.4866721391,587727.7147108011,0.024026944301194623,0.7087234790523756,0.18407545626625105,0.08317412038017867
2021-10-09 15:00:00+00:00,87.07499885559082,0.0,363.7899974822998,1.9333333333333336,10.68627781232198,25.343888888888888,2.528833298848735,380.49861111111113,28.77111111111111,801.7138326009112,136.7572250366211,372.3211111111111,373.15,6.545555780861112,222.70937557220464,95.5,282.54999985694883,46672.8504310077,0.010985988903527033,0.2076929423302593,0.7813210687662135,538544.4607683485,593385.0600247825,0.02528833298848733,0.7091114387815505,0.18301221539642143,0.08258801283354074
2021-10-09 16:00:00+00:00,86.9000015258789,0.0,363.759899520874,0.0,10.375,23.51888888888889,2.60141667260064,378.4,28.98333333333333,801.1902439710829,137.0628433227539,372.15,373.15,6.396500091420279,222.55284583197707,96.0,282.7500003814697,46713.537309145526,0.011190722878056098,0.20764994819560822,0.7811593289263358,541514.8120842364,596403.2184224824,0.02601416672600639,0.7092673784193766,0.18247675551513245,0.08224169933948466
2021-10-09 17:00:00+00:00,86.97500038146973,0.0,364.2024978637695,0.7855555555555556,10.134527857568528,24.211666666666662,3.2162777960300435,378.4,26.25666666666666,802.2927959696452,136.93485641479492,372.4,373.15,6.09869454132186,222.85911035749652,96.0,282.65,46750.67581961681,0.011116583777564018,0.20766551740671155,0.7812178988157243,562808.4198239795,617740.4639120293,0.03216277796030041,0.7117487632043809,0.17662432708695996,0.07946413174835858
2021-10-09 18:00:00+00:00,86.95000076293945,24.8125,364.3490321583218,0.0,10.006694628662537,23.771111111111114,3.367194426258405,377.4,26.092222222222222,800.3857561238605,136.777587890625,372.4,373.15,5.7405279162195,222.32937736511244,96.0,282.8500000476837,46553.04449983714,0.011265290628613511,0.20763428896799116,0.7811004204033953,565866.2340948179,620566.0613821265,0.03367194426258407,0.7122502838120544,0.17530985378307423,0.07876791814228733
2021-10-09 19:00:00+00:00,86.80000305175781,0.0,365.0299991607666,0.0,9.57183341635598,22.041666666666664,3.454166649248865,376.4847222222222,23.9025,799.3610525682236,137.2023468017578,372.4,373.15,5.296611153417163,222.04473722245964,96.25,283.1000000476837,46596.64352876662,0.011483086286081282,0.20758855187992292,0.7809283618339957,569667.7396013164,624418.7957476173,0.03454166649248864,0.712454041592211,0.1746490661623257,0.07835522575297436
2021-10-09 20:00:00+00:00,87.1500015258789,0.0,365.1200775146484,0.0,10.000111037625205,24.491666666666667,3.115638850861125,376.9,22.897222222222226,798.9217358907061,136.9022102355957,372.4,373.15,5.164750089248021,221.922704709371,97.0,283.4,46419.96734415228,0.011803441044280105,0.20752127738070117,0.7806752815750186,555784.1481210913,610327.6097504701,0.03115638850861123,0.7109082718816501,0.17807500733460638,0.07986033227513242
2021-10-09 21:00:00+00:00,86.97500228881836,0.0,365.1599717458089,0.0,10.10491669178009,21.92305555555556,3.1200555498401323,375.65,22.546666666666663,800.1971284654405,137.24958038330078,372.9,373.15,4.876777984831068,222.2769809722901,97.0,283.7250002861023,46558.65101407224,0.012059219960804345,0.20746756380823111,0.7804732162309647,557767.8564606301,612474.2714021651,0.031200555498401332,0.7107610771069202,0.17822018425229502,0.07981818314238341
2021-10-09 22:00:00+00:00,86.80000305175781,20.09375,365.0705292574564,0.0,10.12727759970559,24.25166666666667,2.922388846410646,374.6472222222222,22.13138888888889,795.729052107069,136.86153735690647,372.4,373.15,4.846916639937295,221.0358482403225,97.0,283.8750001430511,46143.386113557965,0.012178883849064582,0.20744243439169643,0.780378681759239,546138.4529470732,600356.9316305037,0.02922388846410645,0.7099023656000251,0.18017082927652475,0.08070291665934372
2021-10-09 23:00:00+00:00,86.95000076293945,0.0,365.2199958801269,0.0,10.037805337111156,23.66583333333333,3.417972224156061,374.0847222222222,24.11361111111111,797.7254634941946,137.08224487304688,372.4,373.15,5.04658341606458,221.5904072316488,96.0,284.2250002861023,46276.69843847549,0.012335220625137422,0.20740960366872113,0.7802551757061413,565044.9851643083,619420.105829517,0.03417972224156061,0.7117613232635277,0.17561375566603657,0.078445198828875
2021-10-10 00:00:00+00:00,87.22500228881836,0.0,365.2749961853027,0.0,9.899360953966776,24.516666666666666,3.441944446398152,374.65,22.01861111111111,798.4770629543726,137.09913635253906,372.4,373.15,4.889555708302392,221.7991851001316,95.0,284.3500000476837,46305.64215538823,0.012308761921692776,0.20741515999644453,0.7802760780818627,566239.1070392086,620648.2365717898,0.0344194444639815,0.7118731733414416,0.17536844332685372,0.07833893886772317
2021-10-10 01:00:00+00:00,87.00000190734863,0.0,365.1566048940023,0.0,9.529472018877666,23.60027777777778,3.820694496896533,375.4555555555555,23.067777777777778,798.5252303907605,137.22992324829102,372.15,373.15,4.990194486512078,221.81256433698871,92.25,284.04999985694883,46401.5672707245,0.011723575659327778,0.20753804911154117,0.780738375229131,580911.3782390112,635433.2197821124,0.03820694496896534,0.7137489691740665,0.17136939508306254,0.07667469077390571
2021-10-10 02:00:00+00:00,87.12499809265137,19.796875,364.566748046875,0.0,10.054972233772276,24.946944444444444,3.024833354850611,377.15,26.760833333333327,795.5588694763183,137.00970458984375,372.26166666666666,373.15,5.851111253102621,220.9885750198365,86.75,282.9750000476837,46330.348076198585,0.010275856855884969,0.20784207006026414,0.7818820730838508,550594.507270363,605032.6662598964,0.030248333548506142,0.7115317879187176,0.17781617771984873,0.08040370081292748
2021-10-10 03:00:00+00:00,86.97500038146973,0.0,364.54749908447263,0.0,9.867249971495731,23.60944444444445,3.717277785936991,375.9,25.42083333333333,797.4281401740179,137.16019439697266,372.2611111111111,373.15,5.421000100374222,221.5081257502238,83.0,283.04999985694883,46477.89709610646,0.00988512435624631,0.20792412388518827,0.7821907517585653,576696.4712470114,631308.0003349364,0.03717277785936989,0.7145270551646591,0.1709975002506638,0.0773026667253073
2021-10-10 04:00:00+00:00,87.0999984741211,13.296875,363.7314167361789,1.15,10.472110985120135,24.531111111111112,2.899222249289354,379.6838888888889,28.357777777777777,794.1410538906524,136.82696151733398,372.73277777777776,373.15,6.501277886629105,220.59466841379805,79.75,283.0999998092651,46165.70174060883,0.009533323682791231,0.20799800202661384,0.782468674290595,543929.3958198534,598174.0953650689,0.028992222492893537,0.7115114421581468,0.17845974883804527,0.08103658651091424
2021-10-10 05:00:00+00:00,86.67500114440918,0.0,362.9912746429443,1.2305555555555554,10.322750062942504,22.721666666666668,3.0906111318866407,380.9,28.9075,791.4035910542805,136.6673355102539,372.505,373.15,6.911889014641443,219.83433120727543,81.5,282.95000019073484,45977.25356354608,0.00964395236636162,0.20797477000306405,0.7823812776305743,548219.2678981809,602242.5408353475,0.030906111318866406,0.7121989267728301,0.17673437382569895,0.08016058808260446
2021-10-10 06:00:00+00:00,86.85000228881836,0.0,363.2566613727145,2.717777777777778,10.623277900218964,24.091944444444444,2.5293888701001803,380.4,29.51805555555556,791.4738305494519,136.67659378051758,372.32444444444445,373.15,6.979444442987443,219.8538422436185,78.5,282.99999990463255,45976.32468983374,0.009323183190088288,0.20804213153008147,0.7826346852798303,529511.5470326168,583533.7285431714,0.025293888701001813,0.7101802050046343,0.1817969421180389,0.08272896417632507
2021-10-10 07:00:00+00:00,76.31024800830417,17.90625,361.8279257731968,0.9383333333333334,10.175027919345432,24.32277777777778,5.880333377785153,372.81027777777774,30.69,793.4128922865125,138.08696660783556,369.51638888888886,373.15,5.729777918391758,220.3924707878961,78.25,282.8500000476837,46589.25215388112,0.009201551290030432,0.2080676742290936,0.7827307744808759,669227.0360592254,723969.4073400358,0.05880333377785151,0.723545209130843,0.1500813163289916,0.06757014076231388
2021-10-10 08:00:00+00:00,86.77499961853027,7.203125,363.2490542221069,0.5805555555555556,10.390944362746344,27.693888888888885,2.7020555704169804,380.56111111111113,29.83305555555556,799.2088536410861,136.5390853881836,372.9333333333333,373.15,6.948055743376414,222.00245960659456,79.0,282.57500019073484,46448.69523959756,0.009120360039688882,0.20808472439166534,0.7827949155686458,540447.8978977817,595025.1148043087,0.0270205557041698,0.7109949749655216,0.18001964332860754,0.08196482600170119
2021-10-10 09:00:00+00:00,86.9000015258789,0.0,363.77499809265134,0.0972222222222222,10.200277777777778,25.924444444444447,2.472722184393141,379.15,27.96361111111111,801.7716096157498,136.4706268310547,372.9,373.15,6.294111272096634,222.71433708190924,77.75,282.87499990463255,46524.88125497295,0.009158510682719933,0.2080767127566288,0.7827647765606512,533903.2282682682,588569.9637428614,0.024727221843931415,0.7100611090018271,0.18221197782261925,0.08299969133162224
2021-10-10 10:00:00+00:00,86.9000015258789,0.0,363.8710705735948,0.0,10.27469454659356,27.11805555555556,3.2243888966904746,377.9,26.71055555555556,798.5494569905597,136.1701545715332,372.74555555555554,373.15,6.023916892210643,221.8192945565118,77.25,283.32500019073484,46162.44797852787,0.009376113536914856,0.20803101615724787,0.7825928703058372,554853.0083498581,609093.8847246283,0.03224388896690474,0.7129016056345026,0.17527634578635523,0.07957815961223749
2021-10-10 11:00:00+00:00,87.0,17.703125,365.0426486968994,0.0,9.861583247184754,25.625,3.5680278036329485,377.4,24.541666666666668,801.4460557556151,136.28049087524414,373.0022222222222,373.15,5.397833288643095,222.6239051691691,80.0,283.7500001430511,46297.985493749235,0.009983272479868128,0.2079035127792277,0.7821132147409041,569083.096801051,623483.2297562063,0.03568027803632947,0.7138723049019566,0.1724775817103362,0.07796983535137786
2021-10-10 12:00:00+00:00,87.19999694824219,0.0,365.1250003814697,0.0,9.925555410914953,26.055,3.8494444803396863,376.3708333333333,24.27638888888889,801.1043353610567,136.5741081237793,372.9,373.15,5.11258333100213,222.52898284912112,79.75,284.04999985694883,46328.96963989567,0.010151140972320966,0.20786826039581258,0.7819805986318664,579948.6539145337,634385.1932414111,0.03849444480339685,0.7148789101564866,0.16994544465879105,0.07668120038132537
2021-10-10 13:00:00+00:00,86.97500038146973,0.0,364.9159752019247,0.0,9.870499876075325,25.59805555555556,3.508805560006036,377.1444444444444,23.464722222222225,799.7215942213271,136.30068969726562,372.9,373.15,5.005305627981822,222.20461026509605,77.0,284.07499995231626,46152.35229275086,0.009820686179786228,0.2079376559022449,0.7822416579179688,565051.4753468399,619280.4892908221,0.03508805560006037,0.713742497184881,0.1729173938314892,0.07825205338356943
2021-10-10 14:00:00+00:00,86.97500228881836,0.0,365.4625178760952,0.0,10.068277683787874,25.62333333333333,3.591694488459164,376.65,23.44,801.0046867201063,136.46648406982422,372.6244444444444,373.15,4.8488889442549805,222.6530067655776,75.0,284.29999985694883,46246.000552507525,0.0097107314458956,0.20796074639636192,0.7823285221577424,569111.720232494,623450.7708816902,0.03591694488459163,0.7141419207846765,0.17205479133774576,0.07788634299298608
2021-10-10 15:00:00+00:00,86.69999694824219,22.890625,365.49041944291855,0.0,10.305277858575185,25.991666666666667,3.008499937587314,375.15,22.205555555555552,801.7688089667424,136.72641372680664,372.4,373.15,4.581916809346941,222.75272450764984,74.5,284.49999990463255,46345.683218719154,0.009774161799584557,0.20794742602208724,0.7822784121783282,549894.7056871713,604350.8834691664,0.030084999375873143,0.7117897383733642,0.1776042127897041,0.08052104946105844
2021-10-10 16:00:00+00:00,87.14944215562608,0.0,365.200933564504,0.0,9.965833462079368,26.516111111111112,3.419638830655152,373.9,22.97277777777777,798.992667473687,137.05552520751954,372.8988888888889,373.15,4.554139127201504,221.94031711578373,75.5,284.6000000476837,46280.11462737576,0.009969225602073674,0.20790646262356452,0.7821243117743617,563529.825441759,617908.9601289254,0.034196388306551515,0.7132933900100757,0.17386737379748765,0.07864284788588514
2021-10-10 17:00:00+00:00,87.0999984741211,0.0,364.9699958801269,0.0,9.948666840394337,24.90083333333333,3.62022214518653,375.9,24.223888888888887,800.6059415011933,136.84487533569336,372.65,373.15,5.209305555555556,222.39054021623403,71.5,283.94999995231626,46408.277992536736,0.009050725930803876,0.2080993475545312,0.782849926514665,571686.5447500066,626216.2713912374,0.03620222145186529,0.7146808379039317,0.17130246325302118,0.07781447739118175
2021-10-10 18:00:00+00:00,87.02499961853027,13.796875,364.3891965866089,0.0,10.035611102845934,24.718611111111112,3.786333362791274,377.4,25.30861111111111,800.6233041890459,136.84033203125,373.0905555555555,373.15,5.516250143051147,222.39397428724507,77.5,283.4750000476837,46485.505959506634,0.009500061525896003,0.20800498707956186,0.7824949513945422,579079.4665908113,633699.9360932317,0.03786333362791272,0.7150493999685192,0.17006377550913154,0.0770234908944364
2021-10-10 19:00:00+00:00,86.80000305175781,0.0,364.6594966888428,0.0,10.350000143051147,24.17833333333333,3.428277809222539,376.9,25.374444444444443,799.4615412224662,137.02114868164062,373.15,373.15,5.548666817877027,222.0726507017349,80.5,282.8499998092651,46582.09079172171,0.009463628587334294,0.2080126379966598,0.7825237334160059,567169.4580195006,621903.4146997737,0.0342827780922254,0.7136535212356244,0.17341612586357658,0.07864757480857357
2021-10-10 20:00:00+00:00,86.80000305175781,0.0,364.4474948883056,0.0,10.118333243264091,23.25305555555555,3.417666664123536,376.4,26.24138888888889,799.9931229654946,136.94866561889648,372.9,373.15,5.651861170662774,222.22031266106504,85.0,282.15,46703.989915580554,0.009531970746298198,0.20799828614327737,0.7824697431104244,568319.9749459681,623197.1630967753,0.034176666641235344,0.7135674087326338,0.1735662380947042,0.07868968653142659
2021-10-10 21:00:00+00:00,86.80000305175781,0.0,364.6731246948242,0.0,10.2126668410831,24.26888888888889,3.421583374871148,377.4,25.4,800.2444322882758,136.9821434020996,372.9683333333333,373.15,5.677583373652563,222.29012076059985,83.75,281.9750000476837,46759.08381380027,0.009283730291310277,0.20805041663882487,0.7826658530698649,568960.3356762697,623902.2591574851,0.03421583374871146,0.7137429300004834,0.1733477593738489,0.0786934768769562
2021-10-10 22:00:00+00:00,86.72500228881836,0.0,364.3897441864013,0.0,9.644416899416182,22.97222222222221,3.7194722961717184,377.4,26.89305555555556,801.2982998318143,136.99588012695312,372.9,373.15,5.791972349882127,222.58286181132004,81.75,281.92499985694883,46833.66218795625,0.009033719473812653,0.20810291891049934,0.7828633616156879,580584.5499119471,635614.1029827957,0.0371947229617172,0.7150854115936768,0.1703531974198012,0.07736666802480482
2021-10-10 23:00:00+00:00,86.64999961853027,0.0,364.169998550415,0.0,10.236861157152388,23.932500000000005,3.50997218767802,376.15,25.905277777777776,799.1247170850962,137.0888900756836,372.9,373.15,5.61969452102979,221.97908864763056,80.25,281.4750000476837,46813.054131546,0.008605362776896991,0.20819287381685164,0.7832017634062514,572337.8325447313,627343.1711492979,0.035099721876780204,0.7145307709207015,0.1720173243803585,0.07835218282215985
2021-10-11 00:00:00+00:00,87.0999984741211,0.0,364.5624965667725,0.0,10.00947210232417,24.683333333333337,3.5711667248275543,377.18472222222215,25.87722222222222,800.590416547987,137.06076431274414,372.8305555555555,373.15,5.704972234302097,222.3862275229561,80.5,281.275,46922.633961053754,0.008516440878492671,0.20821154741551653,0.7832720117059907,575846.1734821871,630980.2683864252,0.035711667248275555,0.7148308962022263,0.1713745421586814,0.07808289439081673
2021-10-11 01:00:00+00:00,86.5999984741211,0.0,364.6999973297119,0.0,10.090999898115795,24.51916666666667,3.5601388803455563,376.9,25.51111111111112,798.8846979098848,136.75635528564453,372.9,373.15,5.700000166893005,221.86079595777727,83.25,281.0500000953674,46756.071114363804,0.00867218466174545,0.20817884122103347,0.7831489741172211,573509.047266215,628447.4308255925,0.03560138880345555,0.7146867024715833,0.17159260667675752,0.0781193020482036
2021-10-11 02:00:00+00:00,86.8499984741211,45.609375,364.6575016021728,0.0,10.100527797275118,26.29555555555556,3.554999933739504,376.15,26.20083333333333,801.254891272651,137.05389404296875,373.15,373.15,5.746805612643559,222.570803803338,87.25,280.32499995231626,47118.36609825779,0.00864989007606856,0.2081835230840256,0.7831665868399058,577748.7506625083,633112.8308279612,0.035549999337395055,0.7146806936697975,0.17162480889683612,0.0781444980959714
2021-10-11 03:00:00+00:00,87.0999984741211,0.0,364.2466205914815,0.0,10.072833356327482,25.47805555555556,3.39055556949642,378.4,25.781388888888888,800.6698922559949,136.86484909057617,372.9,373.15,5.720277862946193,222.40830439673536,88.0,280.5500000953674,46981.3105686178,0.008857788936101469,0.2081398643234187,0.7830023467404799,570254.5609787612,625457.600896887,0.033905555694964215,0.7138943692514881,0.17332921949705546,0.07887085555649247
2021-10-11 04:00:00+00:00,87.0999984741211,0.0,364.8074954986572,0.0,10.014861028989158,24.287222222222223,3.309138872888354,377.65,25.03833333333333,800.0193338860405,137.17118453979492,373.15,373.15,5.354694526460436,222.22759341345892,88.75,280.82499995231626,47002.134828355396,0.009100456885175892,0.20808890405411307,0.782810639060711,567762.2595609319,622989.7679842495,0.033091388728883536,0.7134151475384795,0.17427508149586668,0.07921838223677037
2021-10-11 05:00:00+00:00,87.0,0.0,364.2992462158203,0.0,10.21555560323927,23.267777777777777,3.382805537515217,377.625,26.86083333333333,799.9212263827853,136.60954666137695,372.7788888888889,373.15,5.970138983064227,222.2924713812934,88.0,280.8499999284744,46799.78124450939,0.009039512453592064,0.20810170238474565,0.7828587851616623,567898.4967067505,622888.2396690489,0.03382805537515219,0.7137465421777687,0.17353521448520073,0.07889018796187844
2021-10-11 06:00:00+00:00,86.82499885559082,22.203125,362.22826296276514,4.796111111111111,10.49647223552068,22.03305555555556,2.5537222345504493,381.5866666666666,31.66722222222222,798.8683051723901,136.717041015625,372.9,373.15,7.649889088736641,221.9078632269966,89.0,280.2999999761581,46866.73761841414,0.008806887588544988,0.20815055360640555,0.7830425588050495,540238.6248503681,595307.0415520046,0.02553722234550449,0.7106078135163442,0.18119161385920818,0.08266335027894335
2021-10-11 07:00:00+00:00,86.85002815882365,0.0,361.5385390472412,2.1525000000000003,10.485083293649888,23.86361111111112,2.7331110967364576,383.5394444444444,32.839166666666664,803.0466069200302,137.0835481007894,373.03972222222217,373.15,8.153916832605999,223.0685028839112,89.25,280.02500011920927,47284.55016765238,0.008667793744207626,0.20817976331371638,0.783152442942076,550924.4275156774,606483.7739626688,0.02733111096736457,0.7114086638563971,0.1793969011970366,0.08186332397920187
2021-10-11 08:00:00+00:00,86.79999923706055,0.0,361.5448218091329,4.698333333333333,10.354500086042616,24.38361111111111,2.659833326008585,382.64166666666665,32.986944444444454,799.5178995598687,136.57843780517578,372.5622222222222,373.15,7.972583513789707,222.0883065244888,89.0,280.07500007152555,46894.938121846855,0.008673192356040686,0.20817862960523148,0.7831481780387279,543961.0356518432,599062.5879450132,0.026598333260085857,0.71111450216935,0.18009260590708984,0.08219455866347443
2021-10-11 09:00:00+00:00,86.94999885559082,0.0,362.2724956512451,4.828888888888888,10.42602783123652,22.74555555555556,3.092166695031854,383.2733333333333,31.828333333333333,798.1777707417805,136.3103904724121,372.7972222222222,373.15,7.602194489902921,221.71604789310035,87.0,280.6749999761581,46624.569938051856,0.008832499910873927,0.2081451750187165,0.7830223250704096,555456.7352084797,610240.6048856907,0.03092166695031856,0.7127271125467534,0.1761274562319076,0.08022376427102024
2021-10-11 10:00:00+00:00,86.75,32.6875,363.2645716497633,1.0141666666666669,10.62049997303221,22.194166666666668,2.574222231275505,380.25916666666666,30.004166666666663,801.1764710320365,136.06944274902344,372.81,373.15,7.068944547838633,222.54902045779767,83.5,281.0000001430511,46662.97806703472,0.008668679231361151,0.20817957736141418,0.7831517434072247,538470.3135507983,593299.3127795642,0.025742222312755053,0.7107777739614938,0.1808975265257639,0.08258247719998724
2021-10-11 11:00:00+00:00,86.85000228881836,0.0,363.6673644129434,0.0,10.621694376733569,23.085000000000004,3.114250031179852,379.6908333333333,28.675000000000008,799.86195409139,135.8864784240723,372.84777777777776,373.15,6.539527809619905,222.34083239661328,82.25,281.775,46395.814671993125,0.008997498633996692,0.2081105252868607,0.7828919760791425,553597.4728984825,608112.5551380743,0.031142500311798525,0.7127085534543942,0.1760394253992445,0.0801095208345628
2021-10-11 12:00:00+00:00,87.04999923706055,14.609375,364.3678028085496,0.0,9.6975832051701,24.210555555555555,3.5054722338583733,377.65,25.7425,800.378267550998,136.2551383972168,372.65,373.15,5.721055637862948,222.3272973971897,80.0,282.24999990463255,46473.37428948914,0.009036535396946795,0.20810232756664118,0.782861137036412,568320.244700931,622926.4594910806,0.03505472233858372,0.7142349248270345,0.17237519422861347,0.07833515860576845
2021-10-11 13:00:00+00:00,87.0999984741211,0.0,364.12999801635743,0.0,9.910777501530116,24.1075,3.6678610586457774,376.5722222222222,26.9375,800.5121558295356,136.2605094909668,372.65,373.15,5.9540834605693815,222.3644883304173,81.0,282.5500000953674,46433.626918458554,0.009333527924891017,0.2080399591357729,0.7826265129393362,573938.8944428852,628498.406072074,0.03667861058645778,0.7146872470295217,0.17105986726519015,0.07757427511883044
2021-10-11 14:00:00+00:00,86.80000305175781,0.0,364.4969543457031,0.0,10.163305479155646,25.721944444444446,3.227972229056888,378.4,26.09027777777777,798.6864701165093,136.45106506347656,372.4,373.15,5.748083529074987,221.85735378265383,80.5,282.57499995231626,46388.4114963727,0.00929192219002994,0.2080486963400937,0.7826593814698763,557637.6906544701,612144.074162708,0.0322797222905689,0.7129700155129034,0.1751810331097086,0.07956922908681917
2021-10-11 15:00:00+00:00,86.97500038146973,0.0,364.5026472939385,0.0,9.74424979633755,24.985,3.949222158723407,376.30555555555554,25.555,801.323015492757,136.46907424926758,372.9,373.15,5.530111185974545,222.58972675323497,78.5,283.07499995231626,46465.46910702253,0.009369737895919796,0.20803235504185685,0.7825979070622234,584857.744467806,639454.6706685574,0.03949222158723406,0.7157793472226859,0.16843100965218685,0.07629742153789329
2021-10-11 16:00:00+00:00,87.0999984741211,0.0,364.7998928070068,0.0,9.973611200120716,26.835,3.720444448126688,377.88888888888886,24.97,799.6299195014105,136.94239807128906,372.65,373.15,5.502111170159446,222.11942292955192,76.75,283.2500001430511,46499.36535159679,0.009269793651737737,0.20805334333313508,0.7826768630151272,576643.5362368462,631280.2905249725,0.03720444448126687,0.7149368684463163,0.17051691931569757,0.07734176775671917
2021-10-11 17:00:00+00:00,86.80000305175781,0.0,364.7775062561035,0.0,9.924250029193033,25.475,3.725305533276664,375.5986111111111,25.339166666666667,800.7887768554685,136.86087036132812,372.9,373.15,5.427777854601541,222.44132776896168,78.25,282.775,46617.2063865836,0.009155742726976302,0.20807729402733496,0.7827669632456887,578203.9376584748,632979.1551627106,0.03725305533276665,0.7150297710850856,0.17038750749965173,0.0773296660824959
2021-10-11 18:00:00+00:00,86.80000305175781,30.703125,364.49749794006345,0.0,10.252638890213438,27.04583333333333,3.2068889001342984,376.9,26.59361111111111,801.8947225952147,137.07686233520508,372.8066666666667,373.15,5.80225008143319,222.74853507147893,78.75,282.32499995231626,46829.78386349466,0.00894130662538929,0.20812232560866825,0.7829363677659424,561967.9678716839,616992.96391129,0.032068889001343005,0.7131121184544402,0.1751239620774851,0.07969503046673176
2021-10-11 19:00:00+00:00,86.87500190734863,0.0,363.9049915313721,0.1805555555555555,10.48422234535217,24.60111111111112,3.0435278025600643,379.4,28.43861111111111,800.6869593641493,136.72891998291016,372.6277777777778,373.15,6.48136121975051,222.4130446709528,80.5,281.775,46731.60100269907,0.008807748614254748,0.2081503727910065,0.7830418785947387,555041.551771395,609951.1829495664,0.03043527802560064,0.7125501049042945,0.1765685380649737,0.08044607900513115
2021-10-11 20:00:00+00:00,86.97500038146973,0.0,363.6749938964844,1.6244444444444444,10.335472260316212,25.236666666666665,2.907388893167178,380.25,28.49,797.9390802510579,136.7460174560547,372.65,373.15,6.326416938967175,221.6497448942397,82.0,281.54999985694883,46614.26825731446,0.00883583090204492,0.20814447551057058,0.7830196935873845,549040.6701085632,603812.4353109077,0.02907388893167179,0.7119920560331878,0.17787414502355198,0.08105991001158834
2021-10-11 21:00:00+00:00,86.9000015258789,0.0,364.1225969145033,0.0,10.557000054783291,24.88583333333333,3.155611060592863,379.65,27.046388888888888,800.888001844618,136.74212265014648,372.65,373.15,6.026694567998251,222.4688899061416,82.0,281.25000002384184,46835.1109477385,0.008659151210913187,0.20818157824570824,0.7831592705433786,560051.8935317761,615083.1488953689,0.03155611060592861,0.7130903085094844,0.1754020059090045,0.07995157497558245
2021-10-11 22:00:00+00:00,86.95000076293945,0.0,363.255917362637,0.5233333333333333,10.413722125424275,23.7725,2.8246666449805105,380.00277777777774,29.57111111111111,798.4821860928004,136.71487045288086,373.16277777777776,373.15,6.9453611767292,221.80060771094435,83.5,280.4,46826.63578243765,0.008323490151443874,0.2082520670681968,0.7834244427803593,548424.864668863,603446.1617132272,0.02824666644980513,0.7119930016462317,0.17828170018648226,0.08147863171748101
2021-10-11 23:00:00+00:00,86.80000305175781,30.1875,363.2374358876546,0.5,10.254777840243449,23.817222222222224,2.90874995774693,379.65,29.31,798.936350470649,136.84334182739258,372.6788888888889,373.15,6.798861242930093,221.9267645009359,85.0,280.1749999761581,46934.96000508121,0.00834319947704536,0.20824792810982046,0.7834088724131342,552544.8731113898,607693.4511173603,0.029087499577469294,0.7123140050397793,0.17750216644466357,0.08109632893808787
2021-10-12 00:00:00+00:00,86.92499923706055,0.0,363.3345489078098,0.0,10.534055576324462,23.405,2.640361135966248,382.15,29.20555555555556,800.2518822733562,136.97897720336914,372.86777777777775,373.15,6.778777897490395,222.2921903949314,85.5,280.00000002384184,47088.25231517467,0.008292493085394868,0.20825857645206708,0.783448930462538,545319.1828017276,600647.8792720578,0.026403611359662495,0.7112815099663559,0.17999932136134383,0.08231555731263776
2021-10-12 01:00:00+00:00,86.92500114440918,0.0,363.72196520275537,0.0,10.676499924394818,23.698888888888888,2.85294440653589,378.6272222222222,28.350833333333327,799.6364080980089,137.00370025634766,372.8538888888888,373.15,6.6340279122193655,222.12122545454247,85.75,279.32499995231626,47174.252695642164,0.007941732893654527,0.20833223609233256,0.783726031014013,553205.8378313273,608635.5847487069,0.02852944406535891,0.7123504219628181,0.17773651695758716,0.08138361701423588
2021-10-12 02:00:00+00:00,86.95000076293945,0.0,363.32507194942895,0.7183333333333333,10.398694270186954,24.20027777777777,3.012999964521992,378.2916666666666,28.238055555555555,800.395970679389,136.92164993286133,373.0994444444444,373.15,6.489027792612712,222.33221475813127,87.75,279.3499999284744,47186.5604593261,0.008139383874151898,0.20829072938642812,0.7835698867394201,558948.3556863727,614392.5642260809,0.030129999645219913,0.71285872463325,0.17636920521616387,0.08064207050536629
2021-10-12 03:00:00+00:00,86.85000228881836,0.0,363.3269255426195,0.7247222222222222,10.227166666189827,23.799166666666668,2.9754444162713165,380.98333333333335,29.72944444444444,800.6658030192056,137.0077362060547,372.65,373.15,6.974166773425209,222.40716769748272,89.0,279.12500002384184,47270.21897030333,0.008128039057964461,0.20829311179782745,0.7835788491442081,558637.1967278186,614179.704017925,0.029754444162713167,0.7127169602601443,0.17671555406157674,0.08081304151556581
2021-10-12 04:00:00+00:00,86.69999885559082,36.0,361.13004562377927,2.1819444444444445,10.535249844127229,25.135277777777777,2.794222223824925,384.3125,34.38805555555555,798.8030714077418,136.97687149047852,373.1636111111111,373.15,8.676694576210448,221.88974230872265,88.5,279.1749999761581,47141.17725678947,0.00811051772821744,0.20829679127707432,0.7835926909947082,550946.3259394269,606337.2092161544,0.027942222238249242,0.7120089408575604,0.1784140050527558,0.08163483185143469
2021-10-12 05:00:00+00:00,86.5999984741211,12.703125,357.459105559455,0.25,10.25,26.05861111111111,2.7416666905085245,391.6083333333333,41.796666666666674,792.3554706827797,136.11441040039062,372.8569444444444,373.15,11.235972362624274,220.09874282836924,89.0,278.9249999761581,46507.89734468642,0.008017164629905899,0.20831639542771974,0.7836664399423743,541748.2952477699,596395.0746277764,0.02741666690508523,0.7118602683743512,0.17884228754882267,0.08188077717174089
2021-10-12 06:00:00+00:00,86.5999984741211,0.0,359.05766865836245,0.0,10.72499966621399,27.01694444444444,2.677222162021532,392.2708333333333,41.1275,781.6775862291122,134.52311331007215,374.7316666666666,374.3761111111111,10.707694636450874,217.13266354878743,90.0,278.79999985694883,45365.09029133954,0.008037133142054719,0.2083122020401685,0.7836506648177768,526383.3791791573,579687.3602714813,0.026772221620215336,0.7115916497637462,0.17946537922519656,0.08217074939084179
2021-10-12 07:00:00+00:00,86.80000305175781,14.109375,361.5192778396606,0.0,10.308861256175572,26.047777777777764,3.20313888516691,388.2413888888889,36.54388888888888,782.9786243862575,134.34135055541992,374.9005555555556,375.15,9.3181390425894,217.4940630043878,88.75,279.0500000953674,45338.54395419079,0.008063773966213838,0.2083066074670951,0.783629618566691,543376.8903062239,596649.679452398,0.032031388851669104,0.7136620364556697,0.17451859727249,0.07978797742017123
2021-10-12 08:00:00+00:00,86.54999923706055,0.0,361.50499572753904,0.0,10.299888827535842,25.98638888888888,3.0013888947168987,387.5241666666666,36.74138888888889,783.073411610921,135.20825612386068,374.87277777777774,375.15,9.374555739031898,217.1472445551556,88.25,279.32499995231626,45591.70796438882,0.008171378316094616,0.20828401055362014,0.7835446111302853,539690.245899497,593260.5027576538,0.030013888947169,0.712792073445806,0.17650217772407636,0.08069185988294862
2021-10-12 09:00:00+00:00,86.47500038146973,0.0,359.54579585605194,0.6616666666666667,10.144499926567075,23.92944444444445,2.9845000207424164,383.43888888888887,30.14138888888888,782.8699300638832,135.9053976482815,372.11,375.15,8.29341676182217,217.4638703536989,86.25,280.0249998807907,45700.34639528421,0.008378880420407244,0.20824043511171447,0.7833806844678782,540545.4061531054,594243.3131675643,0.029845000207424147,0.7125916621610886,0.17681297384654798,0.08075036378493927
2021-10-12 10:00:00+00:00,86.72500038146973,32.0,355.426101459927,2.4627777777777777,9.781555440425873,25.344444444444445,3.6057777649826472,378.9019444444445,34.135,782.154415520562,136.01460574679905,367.10833333333335,375.15,7.559639037383928,217.17275818718807,82.5,280.9750000476837,45540.76778724973,0.008551295715332254,0.20820422789978024,0.7832444763848876,560142.5948732117,613652.9970232302,0.03605777764982647,0.7149457357017236,0.17107328508572367,0.07792320156272624
2021-10-12 11:00:00+00:00,86.45000076293945,10.890625,358.52034440782336,1.2038888888888888,10.49999976158142,27.49861111111111,2.4499999284744263,392.8366666666666,46.18027777777778,779.3114101325141,134.40478858100045,374.02722222222224,375.15,11.019250241385564,216.4753924645318,79.5,281.0500000953674,44826.225035819385,0.008284782071577053,0.20826019576496882,0.7834550221634542,513195.20587810985,565866.0202951976,0.024499999284744226,0.7105310214344837,0.18179109865267506,0.08317788062809717
2021-10-12 12:00:00+00:00,86.50000190734863,10.203125,362.5968657260471,1.201111111111111,10.197555423577626,21.045000000000005,3.074444454676575,381.62888888888887,26.71833333333333,781.7785862223307,135.17510986328125,373.145,375.15,6.650583423044948,217.1607188669841,76.75,281.49999990463255,45153.568919537734,0.008247008016323555,0.20826812831657204,0.7834848636671043,536969.5672360922,590025.010716549,0.03074444454676575,0.7130333808535173,0.1758675345346516,0.08035464006506535
2021-10-12 13:00:00+00:00,86.80000305175781,2.09375,358.3093903393216,0.8619444444444445,8.831944301393298,20.155,5.04069429702229,365.00277777777774,14.93777777777778,782.5465001424152,136.07293319702148,364.7388888888888,375.15,2.6458889506922825,217.39926066080736,79.75,281.6250001430511,45477.92853677947,0.008638922242984822,0.20818582632897317,0.7831752514280419,615166.4505671592,668603.016597875,0.05040694297022287,0.7205817617224347,0.15759099988809766,0.07142029541924477
2021-10-12 14:00:00+00:00,86.9000015258789,6.8125,357.8701327790154,0.25,10.07130538198683,23.704444444444444,3.297972199751271,379.44333333333327,33.16138888888889,780.7058023919,135.0742497889201,369.1613888888888,375.15,7.301222497622173,216.86272352854417,82.0,281.4250000953674,45069.97074782261,0.008761836050196304,0.20816001442945878,0.7830781495203449,543820.8957662155,596778.1113949071,0.032979721997512715,0.7135889413432308,0.17413307088573465,0.0792982657735218
2021-10-12 15:00:00+00:00,86.77499961853027,3.59375,362.8331865119934,1.9622222222222223,10.4333055501514,22.865277777777777,2.73055556519164,383.4655555555555,31.009444444444444,782.5272261216905,135.1800537109375,373.8955555555555,374.62666666666667,7.678000176880095,217.36728602515328,86.0,281.15000011920927,45254.7284393225,0.009016722214169692,0.20810648833502435,0.782876789450806,527406.1038621516,580580.4097783556,0.027305555651916367,0.7111745253099178,0.17967515806969106,0.08184476096847473
2021-10-12 16:00:00+00:00,87.0,0.0,363.2680629730224,1.1983333333333333,10.7639166853163,24.047500000000007,2.6599166260494127,379.5180555555555,29.173888888888897,782.8569120958114,135.84729766845703,372.3722222222222,373.15,6.748750161727269,217.46025417751744,88.0,280.6499998807907,45578.32150898443,0.008918005954618733,0.20812721874953008,0.7829547752958512,528841.254026998,582395.7818000547,0.026599166260494148,0.7109577338182662,0.18027005011562858,0.08217304980561099
2021-10-12 17:00:00+00:00,87.04999923706055,0.0,362.7099975585937,0.7166666666666667,10.619638843271469,22.17888888888889,2.6865277820991142,379.4944444444444,29.324722222222224,782.9137944200303,135.71126556396484,372.65,373.15,6.760944555335574,217.476054840088,91.0,279.9750000476837,45645.77361944525,0.008806219197045653,0.20815069396862043,0.783043086834334,530411.4848922661,584045.2688951143,0.02686527782099114,0.7111350241876724,0.17993745923527749,0.08206223875605893
2021-10-12 18:00:00+00:00,87.07499885559082,0.0,362.8623114437527,1.1041666666666667,10.341638910505504,22.163333333333338,2.691027796864509,381.1144444444444,29.093888888888888,782.2486815049912,135.76268768310547,373.15,373.15,6.845416806273989,217.2913010236952,91.5,279.45000007152555,45709.99067186429,0.00854253190428518,0.2082060683001001,0.7832513997956146,531140.6349816779,584849.8740211184,0.0269102779686451,0.711322109001102,0.1797029801434131,0.08206463288683966
2021-10-12 19:00:00+00:00,87.0999984741211,30.40625,363.5170915222168,0.0,10.467083382076687,23.52666666666667,2.6467222120033367,378.6347222222222,28.35527777777778,783.1711066351995,135.82497024536133,372.5894444444445,373.15,6.493166808949576,217.54753042433,93.5,278.8499999284744,45883.40152296432,0.008375828397868271,0.20824107603644768,0.7833830955656841,531622.0311077897,585535.0278972727,0.026467222120033353,0.7112532855561321,0.1799999201313323,0.08227957219250236
2021-10-12 20:00:00+00:00,87.17499732971191,0.0,363.7799953460693,0.4683333333333334,10.488666498661042,23.01111111111111,2.761111092501217,379.4888888888888,27.986111111111107,782.6415324740941,135.97967910766602,372.7194444444444,373.15,6.374888856543435,217.3768927298653,94.0,278.3499999284744,45987.06122810898,0.008135116841183062,0.20829162546335156,0.7835732576954654,536389.4001971404,590424.1971401685,0.027611110925012183,0.7118617288071774,0.17874458000873772,0.08178258025907274
2021-10-12 21:00:00+00:00,87.19999694824219,0.0,364.3149990081787,0.0,10.093305503527324,23.9925,3.323833349082205,375.025,24.93777777777778,782.6145293511283,136.79054641723633,372.65,373.15,5.517583446105321,217.39292563544385,94.0,278.2749998807907,46272.16067693135,0.008093084506869255,0.20830045225355745,0.7836064632395733,558783.9063516596,613153.6951470538,0.03323833349082206,0.7141222242269982,0.17340030681692672,0.07923913546525313
2021-10-12 22:00:00+00:00,87.04999923706055,14.59375,364.77269757588704,0.0,10.350583282311757,26.057222222222222,2.995805563992924,376.65,23.489444444444445,782.1795522223578,136.70036697387695,372.8555555555556,373.15,5.250972371101379,217.31443600972503,94.0,278.4,46195.20383334986,0.008163244344269805,0.20828571868770335,0.7835510369680269,546640.6642137293,600920.0287179154,0.029958055639929253,0.7127751428212447,0.1765489660416395,0.0807178354971866
2021-10-12 23:00:00+00:00,86.67500114440918,7.796875,362.999306356642,1.1105555555555555,10.409166738457149,24.245,2.9220277369684635,380.3902777777778,30.325,798.127962443034,136.74894946628146,372.5572222222222,373.15,6.965027832455106,221.702211786906,93.25,278.37499990463255,47158.097411722185,0.008084675641315235,0.20830221811532382,0.783613106243361,555456.1762169052,610866.9406756789,0.02922027736968463,0.7125328130311741,0.17718833696213007,0.08105857263701113
2021-10-13 00:00:00+00:00,86.92500114440918,0.0,362.7916594441732,11.028888888888892,10.659027789698705,25.90333333333334,2.463444435315,381.50555555555553,31.26888888888889,801.0571835327148,136.90383911132812,372.8172222222222,373.15,7.313361310296588,222.5782679960463,94.25,278.52500011920927,47359.263841876396,0.008255653340687794,0.20826631279845556,0.7834780338608567,542614.4686454093,598261.6036596141,0.02463444435314999,0.7106030446183172,0.18164297480928557,0.08311953621924721
2021-10-13 01:00:00+00:00,86.87500190734863,0.0,363.0399674182468,2.430555555555556,10.47122234476937,24.35972222222222,2.65963888814052,381.0722222222222,30.51833333333333,799.2050631035697,137.04472732543945,372.81,373.15,7.128527854548559,222.00140725029848,95.0,278.4249999761581,47315.37747674161,0.00826361402123956,0.20826464105553968,0.7834717449232207,548571.6322605329,604167.2007957043,0.026596388881405194,0.7113765417528356,0.17979627913890275,0.08223079022685657
2021-10-13 02:00:00+00:00,86.85000228881836,0.0,363.3822968482971,1.4675000000000002,10.441194446616704,23.35,2.703444449371761,381.5083333333333,29.99416666666667,800.3699007670085,137.0463638305664,372.7338888888889,373.15,7.017750099632477,222.3249726952448,95.25,278.4250000953674,47384.90523420633,0.008285180269619642,0.2082601121433799,0.7834547075870005,550853.990769543,606531.2544197354,0.02703444449371761,0.7115365434455048,0.17939836626410538,0.0820306457966723
2021-10-13 03:00:00+00:00,87.0,30.109375,363.4274982452392,3.1408333333333336,10.763166863653396,22.56305555555556,2.9874443767137,379.8777777777778,29.10222222222222,799.6547755262587,136.95155715942383,372.5916666666666,373.15,6.680916679832671,222.11245320638028,96.0,278.90000011920927,47229.24196749503,0.008627448797993455,0.20818823575242137,0.7831843154495852,558894.1780085666,614388.5373203733,0.02987444376713699,0.7124435558669122,0.17696645791433324,0.08071554245161751
2021-10-13 04:00:00+00:00,86.85000228881836,0.0,361.9087120056152,2.1875000000000004,10.372166632546318,23.1425,2.61433333552546,383.2736111111111,33.26194444444444,800.8605114746093,136.64496612548828,373.19388888888886,373.15,8.070444552898406,222.45388365003805,95.75,279.12500002384184,47156.52142538451,0.008739104216655798,0.20816478811450229,0.783096107668842,545531.0516220239,600939.9642968508,0.026143333355254608,0.7108917171743769,0.18057011731007166,0.08239483216029672
2021-10-13 05:00:00+00:00,87.0,10.5,358.1359299468993,0.395,10.078083242310418,25.62722222222222,2.91788890308804,391.22777777777776,40.52305555555555,797.8207462395559,135.9841766357422,372.4083333333333,373.15,10.649666865136885,221.53145716773145,95.0,279.45000007152555,46695.98783295593,0.008866398204302895,0.2081380563770964,0.7829955454186007,550377.8165957433,605245.6022994664,0.029178889030880388,0.7120140601673605,0.17779731353423592,0.08100973726752339
2021-10-13 06:00:00+00:00,86.625,17.09375,356.6492214881049,0.0,10.300000190734863,26.184444444444445,2.700000047683716,393.1936111111111,43.76222222222223,787.3099806552462,134.84599274105497,372.7966666666666,373.15,11.643778048356372,218.7222171656291,93.5,279.7749998807907,45642.02216158207,0.008923514102524429,0.20812606203846987,0.7829504238590057,530874.3994922687,584503.7755321276,0.02700000047683715,0.7111131758216,0.17989569673915543,0.08199112696240743
2021-10-13 07:00:00+00:00,86.72500228881836,8.90625,359.8936292033725,0.0,10.157388803693982,25.366666666666667,2.77613884376155,386.3880555555555,36.360833333333325,782.9332717047796,134.39385223388672,372.96777777777777,373.15,9.306194680266907,217.48146519131143,93.5,279.5999999284744,45264.42051714601,0.008817563377481798,0.20814831169072884,0.7830341249317894,528864.1746644903,582049.8687721369,0.027761388437615483,0.7114831880123711,0.1790998058908853,0.08165561765912813
2021-10-13 08:00:00+00:00,86.70000076293945,0.0,360.2449954986572,2.2591666666666668,10.490666752391393,25.600555555555555,2.720722206499842,385.0805555555555,35.58472222222221,783.0757830641006,133.93433380126953,372.9288888888889,373.15,8.911194704903497,217.5210515128242,93.75,279.37499990463255,45154.20026010406,0.008705970057321932,0.2081717462879624,0.7831222836547157,525729.9869339521,578786.1722395743,0.02720722206499844,0.7113350105798015,0.17954165990976476,0.08191610744543543
2021-10-13 09:00:00+00:00,86.82500076293945,0.0,360.6105907185872,1.1475,10.597055657439764,23.757500000000007,2.912444453835487,384.4,34.36472222222222,781.9899130588105,134.16320419311523,373.0561111111111,373.15,8.555639180872175,217.21942114936,93.25,279.4749998092651,45152.477854578596,0.008719386121622309,0.20816892891445932,0.7831116849639184,531915.6569588738,584969.8184380038,0.029124444538354853,0.7120869372235825,0.17774152785329222,0.08104709038477023
2021-10-13 10:00:00+00:00,86.80000114440918,24.09375,361.58241074244177,5.239166666666667,10.349833230177564,24.13888888888889,2.651333364744982,381.9475,32.61583333333333,783.5771311950682,135.57268905639648,372.5566666666667,373.15,7.981750161250432,217.69341663360603,91.25,280.07499995231626,45621.50395568014,0.008890508995579404,0.2081329931109283,0.7829764978934922,529049.9680763446,582655.2352242687,0.02651333364744982,0.7109413357551627,0.18033105316962855,0.0822142774277589
2021-10-13 11:00:00+00:00,86.69999694824219,7.203125,357.50802416907413,0.11,10.424999952316284,27.45861111111112,2.783611111111111,391.16333333333336,41.80972222222221,784.2757624308266,135.40019989013672,372.5208333333333,373.15,10.899222330517238,217.8543797132704,89.5,280.6749999761581,45506.5957040544,0.009084001792076657,0.2080923596236639,0.7828236385842594,532101.3318328526,585571.5817851163,0.02783611111111112,0.7113417277032064,0.17922338321289616,0.08159877797278653
2021-10-13 12:00:00+00:00,86.3499984741211,0.0,357.6799949645996,0.0,10.25,25.21888888888889,2.75,391.2347222222222,41.92249999999999,782.8459791904025,135.43399047851562,372.90583333333336,373.15,11.05686132033666,217.4572169791328,88.0,281.37499990463255,45321.937980362425,0.00936536090412957,0.2080332742101328,0.7826013648857376,529029.8248237384,582283.1019506643,0.027499999999999993,0.7110277828522653,0.1797455884340397,0.08172662871369499
2021-10-13 13:00:00+00:00,86.32500267028809,0.0,357.4262300279405,0.0,10.475000143051147,26.986666666666668,2.875,390.0647222222222,40.97055555555555,783.0456526014539,135.12832260131836,372.9911111111111,373.15,10.919555801550548,217.5140710152521,86.5,281.65,45187.01910269103,0.00937900348443187,0.20803040926826932,0.7825905872472989,531511.1618501414,584605.9092958033,0.028750000000000022,0.7115145872915354,0.17857583271896735,0.08115957998949735
