Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-10-13 14:00:00+00:00,86.42500305175781,0.0,358.4199966430664,0.0,10.349999904632568,26.75694444444444,2.7160000300407408,388.8525,39.4336111111111,784.3185353766544,135.93246459960938,372.785,373.15,10.295833547115326,217.8662603039212,85.5,282.0500000953674,45465.246011635856,0.009523579608351646,0.20800004828224614,0.7824763721094021,529701.9048335027,583123.5688971748,0.027160000300407428,0.7107914118056275,0.18018170605534806,0.081866881838617
2021-10-13 15:00:00+00:00,86.45000076293945,42.796875,359.1337927055359,0.0,10.550000190734863,26.872777777777777,2.850000023841858,387.4366666666666,37.47277777777777,784.5252095031736,135.94283294677734,372.9933333333333,373.15,9.767389166090226,217.8706837590537,83.25,282.4250000953674,45420.30663459837,0.009510689686934335,0.2080027551657438,0.7824865551473219,533519.1030171945,586887.9633128477,0.028500000238418564,0.7113308691299152,0.17890775717101157,0.08126137346065464
2021-10-13 16:00:00+00:00,86.5,0.0,359.31749572753904,0.0,10.424999952316284,27.21666666666666,2.71783331433932,388.20249999999993,38.30972222222221,785.0533089870876,135.60966110229492,372.72027777777777,373.15,9.954833551777734,218.07036469353577,82.5,282.6000000476837,45311.412566756066,0.009536454006363418,0.2079973446586637,0.7824662013349729,527976.4525780098,581217.3623439481,0.027178333143393175,0.710790413378179,0.1801737828013232,0.0818574706771047
2021-10-13 17:00:00+00:00,86.5,0.0,359.04208572387694,0.0,10.40000033378601,26.99805555555556,2.7773332824309667,387.6897222222222,38.06194444444444,783.7909748162162,136.18984985351562,373.105,373.15,9.900277988115947,217.721104719374,86.0,282.0000001430511,45528.7650850452,0.009546734498582168,0.20799518575529774,0.78245807974612,532443.5217327011,585939.8207076292,0.027773332824309653,0.7110196659532246,0.17961977733049,0.08158722389197572
2021-10-13 18:00:00+00:00,86.60000038146973,0.0,359.7972816467285,0.7866666666666667,10.50000023841858,28.28361111111111,2.5632499969667863,387.68611111111113,37.52527777777778,785.1614798821342,136.19202041625977,373.12416666666667,373.4952777777778,9.723027910656398,218.1004115931194,89.0,281.4749998092651,45694.17071934254,0.00953469584542829,0.20799771387246005,0.7824675902821115,527466.9866242325,581157.63721946,0.025632499969667846,0.7101787803252668,0.18163129262751035,0.08255742707755488
2021-10-13 19:00:00+00:00,86.80000114440918,45.09375,360.0621606911553,0.2166666666666666,10.516027833620708,26.517777777777773,2.8423611046870554,385.5486111111111,36.27,784.683982374403,136.44288635253906,372.8355555555555,373.15,9.28605570024914,217.9967091242472,91.75,281.20000030994413,45795.24096690658,0.009646236895705351,0.2079742902519019,0.7823794728523928,537756.7109261526,591566.119062268,0.028423611046870544,0.7112135033767106,0.17907864453253555,0.08128424104388322
2021-10-13 20:00:00+00:00,86.79999923706055,0.0,360.6856358846029,1.7533333333333334,10.371000104480318,27.50777777777777,2.624527778691715,384.3472222222222,34.809444444444445,784.5911210971409,136.53488159179688,372.8397222222222,373.15,8.655250076320437,217.9419786665176,93.5,280.9,45869.63113639306,0.009631535931241785,0.20797737745443923,0.782391086614319,531518.7669533591,585415.583538621,0.026245277786917133,0.7103595417102642,0.18112351905833773,0.082271661444481
2021-10-13 21:00:00+00:00,86.79999923706055,0.0,361.7562490463257,0.25,10.130277733272974,25.14777777777777,3.055666642520163,383.755,33.77999999999999,784.1129109700519,136.6960105895996,372.69888888888886,373.15,8.183722442918354,217.8091428205703,94.5,280.50000002384184,45961.221165636256,0.009473690625023453,0.20801052496874506,0.7825157844062314,546732.1489472218,600736.5838168443,0.030556666425201624,0.7121699392357597,0.17693987791275845,0.08033351642628046
2021-10-13 22:00:00+00:00,86.67500114440918,22.703125,362.5470852194892,2.642777777777778,10.319138923221164,21.558611111111112,2.8119444250398207,382.0911111111111,31.794166666666666,783.5171137830944,137.05340194702148,372.8605555555556,373.15,7.636666677263048,217.6436434555054,95.0,280.12500002384184,46108.01409193614,0.009284003481820685,0.20805035926881765,0.7826656372493617,540193.7405566423,594370.6571146672,0.028119444250398182,0.7113256233800166,0.17910169402913173,0.08145323834045347
2021-10-13 23:00:00+00:00,86.74999809265137,0.0,362.7025035858154,1.9338888888888888,10.563111068672605,23.09444444444444,2.832499991191758,381.0194444444444,30.45305555555555,792.0320725335015,136.92000579833984,372.7127777777778,373.15,7.193666712840399,220.0089094034832,95.0,279.79999985694883,46617.81853666138,0.009080840287638461,0.2080930235395959,0.7828261361727655,546724.049609705,601499.9863902822,0.028324999911917597,0.7115376309102562,0.17875962924262648,0.08137773993519955
2021-10-14 00:00:00+00:00,86.85000228881836,0.0,363.09755474726353,0.6166666666666667,10.597527946896022,22.936388888888885,2.81805558214585,380.65,30.02083333333333,796.6526217990449,137.18772888183594,372.65,373.15,6.983805667161942,221.292395562066,94.0,279.79999985694883,46981.46187285202,0.008986111457694417,0.20811291659388417,0.7829009719484213,550441.2342445179,605644.4519451191,0.02818055582145849,0.7115411953440495,0.17882693724720317,0.08145131158728874
2021-10-14 01:00:00+00:00,86.80000305175781,0.0,362.56527834574376,1.6488888888888886,10.492638905843098,22.99527777777778,2.83572220110231,381.18888888888887,30.23972222222222,790.7417157660591,137.02657318115234,372.77,373.15,7.286444540023804,219.6504772355821,94.0,279.7749998807907,46582.25657550036,0.008970805348484247,0.2081161308768183,0.7829130637746974,546344.4982995599,601078.6497757728,0.02835722201102311,0.711621091848335,0.17864902480502243,0.08137266133561946
2021-10-14 02:00:00+00:00,86.80000305175781,0.0,362.9897827148437,0.25,10.086861282189687,24.322222222222223,3.1717778166797426,379.65,29.15833333333333,793.8438027615017,137.23058319091797,372.4,373.15,6.8468335297372604,220.51216823154027,93.0,279.9250000953674,46809.5278443545,0.008967434436796385,0.20811683876827278,0.7829157267949309,560514.8102756611,615516.0054927777,0.03171777816679741,0.7129560501273451,0.17547446387378726,0.07985170783207024
2021-10-14 03:00:00+00:00,86.625,39.109375,363.0724948883056,0.2299999999999999,10.383527637057831,23.28972222222222,3.240333306458261,379.9266666666667,30.224722222222223,794.7766436089407,137.29357528686523,373.0144444444444,373.15,6.95969465772311,220.7712907918295,94.0,279.9,46890.23312458587,0.009047564180060363,0.20810001152218732,0.7828524242977523,563940.8178742722,619036.8417956607,0.032403333064582596,0.713176351754297,0.1748858812724723,0.079534433908648
2021-10-14 04:00:00+00:00,86.85000228881836,0.0,361.0607486661275,0.8644444444444445,10.335638610786862,25.07138888888889,2.9591388591130574,384.6808333333333,34.9388888888889,785.5278144836425,136.58292770385742,373.0972222222222,373.1911111111111,8.69586126724879,218.20217127058245,94.5,279.9250000953674,46100.56817576292,0.009110752732909193,0.20808674192608906,0.7828025053410017,544897.043225009,599065.2108315303,0.029591388591130578,0.7120205995560557,0.17758612967147028,0.08080188218134358
2021-10-14 05:00:00+00:00,86.60000228881836,11.6875,359.23802333196,0.0,10.549999952316284,26.7236111111111,2.449999988079071,392.0805555555555,41.52722222222221,782.3242291937934,135.71618270874023,374.2316666666667,374.48472222222216,11.046472402943502,217.3122860972088,95.25,279.8499998092651,45633.427070519174,0.00913560081455793,0.20808152382894285,0.7827828753564993,522944.96407950897,576564.240887369,0.024499999880790695,0.7099856938844141,0.18240977940826006,0.08310452682653496
2021-10-14 06:00:00+00:00,86.30000305175781,0.0,359.9856966315375,0.0,10.324999809265137,25.847500000000004,2.5999999046325684,391.4752777777777,40.661388888888894,782.0586289638942,134.74208437601726,374.87305555555554,375.15,10.632694675657484,217.2385086525812,96.0,279.87499990463255,45286.46764848279,0.009222568109071332,0.20806326069709502,0.7827141711938337,523735.10746731964,576946.706954287,0.02599999904632571,0.7105247081319709,0.1810572974371235,0.08241799538457978
2021-10-14 07:00:00+00:00,86.67500305175781,20.90625,361.1449951171875,0.0,10.310277587042917,25.17166666666666,2.9776944609483085,389.69333333333327,37.17277777777778,781.4000614081489,134.8058853149414,374.8330555555555,375.15,9.644778031508128,216.91090674506304,96.5,279.95000019073484,45257.62938075213,0.00931762572658777,0.20804329859741658,0.7826390756759957,535676.2433774594,588853.9578998431,0.029776944609483068,0.7119611821473607,0.17756187927644776,0.08069999396670845
2021-10-14 08:00:00+00:00,86.55000305175781,0.0,361.279997253418,2.4244444444444446,10.461166671646966,24.16222222222222,2.689388853162527,387.5391666666666,36.66972222222222,782.0722036912706,135.2475814819336,374.8522222222222,375.15,9.309250056743622,217.2422797097101,97.0,280.12500002384184,45416.584289522434,0.009477603763409777,0.20800970320968395,0.7825126930269063,528250.8936250769,581615.3801652658,0.026893888531625273,0.7107154374888982,0.1803993526866176,0.08199132129285887
2021-10-14 09:00:00+00:00,86.70000076293945,0.0,361.24924902174206,2.518333333333333,10.592444467544556,26.16583333333333,2.338583334055212,388.5336111111111,37.06388888888889,779.9972409227156,135.81822967529297,374.685,375.15,9.580500282579,216.66590072207984,97.0,280.3499999284744,45450.69738498038,0.009623519253363185,0.20797906095679372,0.782397419789843,517673.96165122604,571078.531078578,0.023385833340552123,0.7092313050594707,0.18381601456040084,0.08356684703957622
2021-10-14 10:00:00+00:00,75.39347166485258,34.796875,360.4013222694397,1.3655555555555556,8.480277665985955,17.93055555555555,6.170999840067492,375.74305555555554,26.426388888888884,780.7421857876249,135.5207347869873,366.8505555555555,375.15,6.393027876913548,216.8728300476075,96.5,280.52500011920927,45366.137267570404,0.009688647959206029,0.20796538392856673,0.7823459681122271,666123.8420861119,719429.053375507,0.06170999840067494,0.7243790053714805,0.1476995415924616,0.066211454635383
2021-10-14 11:00:00+00:00,82.55697348488701,2.203125,360.27767658021713,9.6625,10.841583340565364,51.53083333333333,4.93177782482571,377.19055555555553,24.605555555555554,778.9016484917533,136.21014330122205,366.12027777777774,375.15,5.921833343919779,216.36156949361165,96.25,280.7250000476837,45457.02005809715,0.009795490666579297,0.20794294696001836,0.7822615623734024,611236.4040912037,664648.4026594679,0.04931777824825712,0.7193980193598141,0.15947199180055494,0.07181221059137394
2021-10-14 12:00:00+00:00,85.35000114440918,5.703125,362.4832199435764,1.3391666666666668,10.08350001282162,23.603611111111103,2.7605000056160813,386.75138888888887,34.10444444444444,781.4670527818466,134.58416748046875,374.28,375.15,8.2475279809369,217.07418183220767,96.0,281.100000166893,45002.20346834009,0.010020814952979164,0.20789562885987437,0.7820835561871464,526035.4277728578,578913.0168481575,0.027605000056160796,0.7106484844180487,0.1801240398402058,0.08162247568558448
2021-10-14 13:00:00+00:00,86.67499923706055,14.0,360.4895778719584,2.4569444444444444,10.120555732515124,25.619444444444444,2.550138914684455,390.93277777777774,38.83666666666667,783.0604149203828,135.54352188110352,374.7061111111111,375.15,9.984027920034196,217.5167825529311,95.75,281.49999990463255,45350.86937180365,0.010267650125056258,0.2078437934737382,0.7818885564012056,523531.2858042129,576818.5573160823,0.025501389146844522,0.7096566434911232,0.18228842910216633,0.08255353825986586
2021-10-14 14:00:00+00:00,86.4749984741211,0.0,359.5694788297017,0.0,10.450000286102297,26.635,2.850000023841858,392.6952777777777,40.84111111111111,783.664564276801,135.52659225463867,374.3911111111111,375.15,10.868916803730858,217.6846021101211,95.0,281.775,45335.90076633946,0.010377773273177588,0.2078206676126327,0.7818015591141897,533068.3935069566,586338.0769074055,0.02850000023841858,0.7107737286249087,0.1795398401688373,0.08118643096783539
2021-10-14 15:00:00+00:00,86.0999984741211,0.0,359.4591900274488,0.0,10.350000143051147,25.403611111111108,2.4916666861375174,392.8286111111111,41.94499999999999,789.3924219428169,136.26820792304147,374.2705555555555,375.15,10.841694740189448,219.2256723700629,95.5,281.8499998092651,45904.94151176732,0.010484367504170354,0.20779828282412424,0.7817173496717055,528192.6011915101,582130.9074678367,0.02491666686137515,0.7092860300368853,0.1829977335048979,0.08279956959684155
2021-10-14 16:00:00+00:00,86.24999809265137,32.5,360.7369782384236,0.0,10.50000023841858,26.366666666666667,2.5,391.6119444444444,39.20916666666667,798.523772040473,136.01678466796875,374.3713888888889,375.15,10.139583565394084,221.7341264724732,96.0,281.8499998092651,46350.272825561595,0.010538680991603051,0.20778687699176335,0.7816744420166336,533617.9324388063,588079.5030088412,0.024999999999999984,0.7092841995938476,0.18295864560338077,0.08275715480277163
2021-10-14 17:00:00+00:00,86.54999923706055,0.0,361.3306967375013,0.0,10.399999618530272,24.031388888888884,2.4903333673212265,390.1622222222222,37.962222222222216,794.7871827019584,135.9323692321777,374.4983333333333,375.15,9.67802799542745,220.7742179743449,96.5,281.95000019073484,46088.398981132304,0.010664127605496862,0.20776053320284565,0.7815753391916574,530370.3655082233,584524.2343110538,0.02490333367321228,0.7091654613907836,0.18314110644295037,0.08279009849305367
2021-10-14 18:00:00+00:00,86.28000104692246,0.0,362.24998747719656,25.95861111111111,10.337166656653086,26.089166666666667,2.6666944397158088,387.4666666666666,35.5038888888889,791.2045718044702,136.1551284790039,374.47,375.15,8.898555717600713,219.77904812282992,96.0,282.0749997138977,45935.4712180768,0.010698512615445101,0.20775331235075653,0.7815481750337984,534305.427253789,588279.6059350292,0.02666694439715809,0.709841761244009,0.18150265444615254,0.08198863991268039
2021-10-14 19:00:00+00:00,86.67499732971191,20.0,362.5399936676025,0.7788888888888889,10.196250095367432,24.081666666666667,2.950055535501904,387.435,34.92527777777778,785.7040500386555,136.33337020874023,374.5566666666666,375.15,8.627916626400419,218.2511253653633,96.0,282.2250002861023,45651.56393546279,0.010806234923050556,0.20773069066615937,0.7814630744107901,540365.5342708365,594006.1218950053,0.029500555355019033,0.7108945449413351,0.1789085224014795,0.08069637730216629
2021-10-14 20:00:00+00:00,86.77499961853027,0.0,363.58999862670896,2.049166666666667,10.362277790440451,24.885,2.47766667375962,385.7219444444444,32.870555555555555,788.2741413879394,136.28900527954102,374.7183333333333,375.15,7.822444640927845,218.96503979153107,96.0,282.4,45757.61600511481,0.010933101073514079,0.20770404877456206,0.7813628501519239,526324.5696265106,580089.7684325206,0.024776666737596206,0.7089428019728883,0.1834562868019841,0.0828242444875314
2021-10-14 21:00:00+00:00,86.67499923706055,18.0,364.6924976348877,4.25,10.426888971328736,24.371666666666663,2.9982222587532465,380.3269444444444,28.691944444444445,792.245411699083,136.80463027954102,374.2311111111111,374.83416666666665,6.842166811227799,220.06817043304443,95.0,282.45000019073484,46153.955803046185,0.010856559722413811,0.2077201224582931,0.7814233178192931,547972.1613631889,602203.0594317681,0.029982222587532463,0.7110528877237439,0.17849094849200114,0.08047394119672249
2021-10-14 22:00:00+00:00,86.80000305175781,0.0,364.6479989878336,0.5666666666666667,10.471194607681698,24.866666666666667,2.762833325333066,380.6333333333333,27.4175,793.2754683261447,136.7627830505371,374.15,374.15,6.474972302383847,220.3542973285252,95.0,282.4,46208.00743873169,0.01082044690649507,0.20772770614963604,0.7814518469438688,540710.8191870964,595005.2279276061,0.027628333253330684,0.7101441272843723,0.18068471339393277,0.08154282606836435
2021-10-14 23:00:00+00:00,86.70000076293945,0.0,364.7711223602295,0.0,10.198361015849644,25.366666666666667,3.163777793149153,380.65,26.94527777777777,796.541609887017,136.95925903320312,373.4,374.15,6.0018612635135655,221.26155856238475,95.0,282.5249997615814,46444.35776802156,0.010910924864773986,0.20770870577839748,0.7813803693568285,557153.7799794709,611725.9003568962,0.031637777931491515,0.7116733591546779,0.17696921130520812,0.07971965160862242
2021-10-15 00:00:00+00:00,86.9749984741211,19.5,365.61910644531247,0.0,9.741472169028388,25.22111111111112,3.278833293848568,377.9,24.867222222222225,796.2898469543456,137.04175567626953,374.15,374.15,5.550139067967733,221.19162492540147,96.0,282.6750000953674,46432.99219569949,0.011135078427952624,0.20766163353012995,0.7812032880419174,561191.1564132207,615749.9222431675,0.03278833293848567,0.7119844611802036,0.17604791564628794,0.07917929023502276
2021-10-15 01:00:00+00:00,86.9749984741211,0.0,365.4819931030273,0.0,9.957555658552382,25.60111111111111,3.791583299073908,377.4,24.74138888888889,796.9650055270722,137.13468170166016,373.9,374.15,5.464722198380365,221.3791685824925,96.75,283.1250001430511,46429.96060480297,0.01156117567848008,0.20757215310751917,0.7808666712140007,580058.9932629407,634614.1969735841,0.03791583299073907,0.7137387366009887,0.17152480637002304,0.07682062403824917
2021-10-15 02:00:00+00:00,86.75,0.0,365.3101937357585,0.0,9.731277752452428,25.12611111111111,3.2866388681862087,377.65,24.87388888888889,794.9652605862086,137.10826110839844,373.9,374.15,5.190500001907349,220.8236840735541,97.0,283.27500023841856,46280.01647064955,0.011706325794120597,0.2075416715832347,0.7807520026226448,560000.6740394052,614379.6933924184,0.0328663886818621,0.7116472963357416,0.17639187579958313,0.07909443918281314
2021-10-15 03:00:00+00:00,86.9000015258789,0.0,365.85499038696287,0.0,9.363916693528491,26.614444444444448,3.776805542177624,377.8513888888889,24.16888888888889,798.9744878811307,137.01016998291016,374.15,374.15,5.273805642127991,221.9373583136665,97.0,283.3499998092651,46467.8394670934,0.011764511149479,0.20752945265860942,0.7807060361919116,580125.3607850897,634725.0721589244,0.037768055421776234,0.7135488903446525,0.17181318792359265,0.07686986630997865
2021-10-15 04:00:00+00:00,86.625,23.796875,364.0726638793945,1.3666666666666667,10.50627772251765,23.66027777777778,2.6005277883344227,382.0969444444444,28.7625,790.0180383131237,136.98404693603516,373.6166666666667,374.15,6.64041668454806,219.449455655416,97.0,283.4250000953674,45926.02145967703,0.011822947876666164,0.2075171809459001,0.7806598711774337,532746.4351575468,586709.5103726673,0.02600527788334422,0.7088580568195653,0.18294552695670302,0.08219113834038744
2021-10-15 05:00:00+00:00,86.75,9.0,361.98258349100746,3.264444444444444,10.320999948183694,27.29138888888888,2.6392221971352887,386.5888888888889,35.07333333333332,787.8336442396374,136.41685104370117,373.89,374.15,8.595805663532682,219.1628186331856,98.0,283.4750000476837,45601.35625435095,0.011982869041010423,0.2074835975013878,0.7805335334576018,530323.1656313196,583904.7592301819,0.026392221971352898,0.7089084440592083,0.18269722093615043,0.08200211303328851
2021-10-15 06:00:00+00:00,86.3499984741211,0.0,360.03592814339527,0.4588888888888889,10.300000190734863,25.732222222222223,2.464972197612127,390.55,38.161111111111104,786.9403735521103,135.95149612426758,373.89,374.15,9.924083558983275,218.59454894595683,97.5,283.62499990463255,45370.262240541684,0.012041020433513638,0.20747138570896215,0.7804875938575242,522133.81232607726,575443.8704587136,0.024649721976121284,0.7081819509680126,0.184382189609318,0.08278613744654824
2021-10-15 07:00:00+00:00,86.5,18.296875,358.5680127461751,0.0,10.64961096843084,27.529722222222222,2.676916654441092,391.7491666666666,41.06222222222223,783.389441274007,135.71078921847874,373.5294444444445,374.15,10.850916912555697,217.60817877451584,97.5,283.6750000953674,45077.6228861791,0.012080767075732985,0.2074630389140961,0.780456194010171,525496.1192488663,578462.3261401268,0.02676916654441094,0.7089946616449763,0.1824132044510712,0.08182296735954152
2021-10-15 08:00:00+00:00,86.32499885559082,0.0,359.3973622131347,0.0,10.200000286102297,24.864722222222223,2.6791944645841914,391.0091666666666,39.35694444444444,786.7007420179579,135.87345123291016,373.5994444444444,374.15,10.42975019640393,218.52798440721304,98.0,283.7500003814697,45310.43959046517,0.01220210017937794,0.20743755896233063,0.7803603408582914,528358.0195892551,581597.7861080517,0.02679194464584192,0.7089257457821243,0.18248013854184772,0.08180217103018608
2021-10-15 09:00:00+00:00,86.5,23.109375,360.6467165374755,0.0,10.370861145390403,24.53361111111111,2.6466111441784435,389.21972222222223,36.58805555555556,786.3770576646591,136.05715942382812,373.96222222222224,374.15,9.476583557393816,218.4380724716188,98.0,283.87499990463255,45333.06332265082,0.012302894463591995,0.20741639216264568,0.7802807133737623,527635.8740841658,580902.2234882804,0.02646611144178445,0.7087321748567683,0.1828607009730915,0.08194101272835579
2021-10-15 10:00:00+00:00,86.625,0.0,360.5586458333333,0.0,10.450000047683716,24.644166666666667,2.708666687077946,388.6497222222222,37.13638888888888,785.934692111545,135.85897064208984,373.8194444444444,374.15,9.437222423818376,218.3151929728191,97.75,284.04999961853025,45213.691429208244,0.012413865158525208,0.2073930883167097,0.7801930465247651,528308.518266048,581434.6056953677,0.02708666687077945,0.7089062610541078,0.1823566585365317,0.08165041353858117
2021-10-15 11:00:00+00:00,86.77499961853027,0.0,360.9599994659424,0.0,10.625,23.774166666666662,2.5073611031307115,387.68555555555554,36.30416666666667,785.8550272793238,135.95282745361328,373.7633333333333,374.15,9.380222302807702,218.29306394365108,97.0,284.04999961853025,45240.34068664029,0.01231979153503957,0.2074128437776417,0.7802673646873187,522139.7143639166,575297.1146707189,0.025073611031307112,0.7081707321937636,0.1841855264725011,0.08257013030242831
2021-10-15 12:00:00+00:00,86.82500267028809,0.0,360.73499908447263,0.7283333333333334,10.314777779049344,25.628611111111105,2.674666667977969,389.5916666666666,37.03638888888889,783.9117664761011,135.96795272827148,373.8044444444444,374.15,9.392666835255094,217.7532695219252,97.0,284.04999961853025,45133.49117482966,0.01231979153503957,0.2074128437776417,0.7802673646873187,526221.4598619547,579253.3119923796,0.02674666667977971,0.7088322556432834,0.18260857051911045,0.08181250715782629
2021-10-15 13:00:00+00:00,86.80000114440918,0.0,361.6043628692627,0.6002777777777778,10.393138993051316,22.091111111111108,2.6577777947651016,387.2219444444444,35.24555555555557,786.1815286933049,136.28247833251953,373.84777777777776,374.15,8.794166906144884,218.3837586127388,97.0,284.04999961853025,45368.87866495364,0.01231979153503957,0.2074128437776417,0.7802673646873187,528422.0871161817,581730.5195475023,0.02657777794765102,0.7087654773165943,0.1827677583451903,0.08188898639056431
2021-10-15 14:00:00+00:00,86.82500267028809,39.796875,360.502795270284,1.3641666666666667,10.511694463888803,26.29777777777778,2.4237499679459464,389.08138888888885,37.64944444444444,786.0071302117238,135.86697387695312,373.70138888888886,374.15,9.583916841348014,218.33531484391955,97.0,284.1750000953674,45200.631182680605,0.012421303801598367,0.20739152620166432,0.7801871699967372,519118.160233306,572228.9018729556,0.024237499679459474,0.707775030238257,0.185047474240634,0.08293999584164956
2021-10-15 15:00:00+00:00,86.6500015258789,0.0,361.43430824491713,1.4180555555555556,10.266555465857188,23.77805555555556,2.82222220328119,386.8988888888889,35.48388888888889,786.5488439771865,136.07191692352296,373.685,374.15,8.892778095404307,218.48579024844705,96.5,284.20000019073484,45296.02649242415,0.01237835443065354,0.20740054556956275,0.7802210999997837,532940.1438981555,586162.975026754,0.02822222203281189,0.7093780450518617,0.18126047669588574,0.08113925621944061
2021-10-15 16:00:00+00:00,86.80000305175781,0.0,361.1776977539062,3.5825,10.307610969013638,26.46138888888889,2.505111139201456,387.76388888888886,36.26083333333334,783.870896284315,136.28675842285156,373.9627777777777,374.15,8.98791688601176,217.741916440328,96.0,284.2500003814697,45205.12849260829,0.012355462277738044,0.207405352921675,0.780239184800587,521683.8188553198,574799.8448341346,0.025051111392014564,0.7081389482016781,0.1842327000959252,0.08257724031038215
2021-10-15 17:00:00+00:00,86.7249984741211,31.5,361.94249000549314,5.036666666666667,10.233000054359431,24.697777777777784,3.090333330101437,384.7552777777778,32.813611111111115,782.5282335069445,136.37955474853516,373.7711111111111,374.15,8.288889042801326,217.36895463307692,96.0,284.32499995231626,45146.51340907068,0.012416359480659122,0.2073925645090616,0.7801910760102794,540080.2560536345,593127.4093092924,0.03090333330101439,0.7104136303413803,0.1787611876358834,0.07992184872172209
2021-10-15 18:00:00+00:00,86.74999809265137,0.0,363.1474956512451,8.895277777777777,10.128388873471156,22.875000000000004,2.9346666713390084,383.93305555555554,31.738333333333337,786.8889756266275,136.58604049682617,374.06888888888886,374.15,7.63091677572992,218.5830430687799,96.75,284.3499998092651,45462.836000814605,0.012532660417257008,0.20736814131237602,0.780099198270367,538716.1834575167,592135.0157584739,0.0293466667133901,0.7097233766393194,0.1803132450351429,0.08061671161214753
2021-10-15 19:00:00+00:00,86.69999694824219,0.0,363.79749908447263,1.156111111111111,10.338749988608887,23.722500000000004,2.702388865252336,382.85,29.97805555555556,787.0816520351834,136.75070571899414,373.9,374.15,7.21200011200375,218.63379247453489,97.0,284.27500023841856,45540.8021557913,0.012503034584804623,0.20737436273719104,0.7801226026780044,531982.104294252,585492.5468273069,0.02702388865252336,0.7088241618600185,0.18248081204480682,0.0816711374426512
2021-10-15 20:00:00+00:00,86.57499885559082,20.203125,364.3622862497965,0.4394444444444444,10.561999923123254,23.59444444444444,2.3091944785912832,380.7280555555556,28.24833333333334,790.0339416503905,136.73573684692383,373.9,374.15,6.657166633076137,219.45387280782063,97.0,284.2500003814697,45710.63886715235,0.012482558470419574,0.20737866272121186,0.7801387788083685,521414.9185345785,575124.9192034825,0.023091944785912834,0.7072828601504422,0.18617172398647086,0.0834534710771742
2021-10-15 21:00:00+00:00,86.67499732971191,0.0,364.7824996948242,0.25,10.2473335146904,24.42111111111112,3.0015555767880544,379.6763888888889,27.67888888888889,795.3401318528915,136.6875343322754,373.65,374.15,6.172055641412735,220.9278151321412,97.0,284.2250002861023,46005.474106508824,0.012462111226530164,0.20738295664242865,0.7801549321310411,547360.4063874029,601416.8384625507,0.030015555767880554,0.7100331972547085,0.17963133452646926,0.08031991245094178
2021-10-15 22:00:00+00:00,86.89999961853027,16.09375,365.4649280548096,0.0,9.479638771745892,23.884722222222223,3.612916660706202,377.4888888888888,23.918333333333333,794.4666544087727,137.00596237182617,373.9,374.15,5.619388963248994,220.68518221113428,96.0,284.2250002861023,46062.00577971381,0.012335220625137422,0.20740960366872113,0.7802551757061413,569440.8385240928,623563.6953152565,0.03612916660706203,0.7125321195812051,0.17377629888594495,0.07756241492578789
2021-10-15 23:00:00+00:00,86.92499923706055,0.0,365.7500621795654,0.0,9.678805615901949,25.437500000000004,3.5483054983284736,376.8486111111111,22.74333333333333,798.0358046976722,137.1210174560547,373.8872222222222,374.15,4.988333367639117,221.67661302778467,95.0,284.2500003814697,46303.72283630565,0.012228333365590961,0.2074320499932259,0.7803396166411831,569998.9522653632,624405.8265980224,0.035483054983284745,0.7123456331597888,0.1743070336790409,0.07786427817788548
2021-10-16 00:00:00+00:00,86.69999694824219,0.0,366.1049446105957,0.0,9.999999975098504,24.134444444444444,3.373388879332277,376.4,23.247222222222224,798.5732419840493,137.00671005249023,373.9,374.15,5.051000243292914,221.85454713609488,95.0,284.2250002861023,46300.35234812365,0.012208297410729938,0.20743625754374673,0.7803554450455233,563656.4065182413,618059.3205272865,0.0337338887933228,0.7116668762248424,0.17594113801461422,0.07865809696722068
2021-10-16 01:00:00+00:00,86.79999732971191,0.0,365.6374973297119,0.0,9.708666428460017,24.847500000000004,3.600472208062808,377.4097222222222,22.84138888888889,797.7495943705238,137.0911521911621,374.15,374.15,5.107083333333334,221.5971100489299,96.0,284.0249997615814,46313.694888736914,0.01217431974934322,0.20744339285263794,0.7803822873980188,571984.3878590623,626402.9793533282,0.03600472208062808,0.7125867846513444,0.17377575326513559,0.07763274000289185
2021-10-16 02:00:00+00:00,87.0999984741211,0.0,366.0849956512451,0.0,9.761027715735963,24.58888888888889,3.739416733980179,376.4,22.237222222222226,796.3966451178655,137.27468872070312,373.65,374.15,5.122555492321651,221.2212906943428,96.75,283.87499990463255,46321.51149440595,0.012147876090810234,0.20744894602092986,0.78040317788826,577181.179358906,631608.955364833,0.03739416733980181,0.7131533249537321,0.17244665360005634,0.07700585410640982
2021-10-16 03:00:00+00:00,87.30000305175781,0.0,366.11999168396,0.0,9.718500034809113,25.34638888888888,3.7110277582539455,375.1511111111111,22.04805555555556,797.4425504218206,137.2188949584961,373.9,374.15,4.782333512836032,221.50634148067908,97.0,283.7500003814697,46383.91817831124,0.012079092935732021,0.20746339048349627,0.7804575165807717,576855.8005154324,631356.904374948,0.037110277582539465,0.7130854867916632,0.1726638515581779,0.07714038406761949
2021-10-16 04:00:00+00:00,86.80000305175781,0.0,365.42560302734375,0.0,9.52741684012943,24.622222222222224,3.630444493194421,376.65,24.715833333333336,794.9852964104543,137.07624053955078,373.9,374.15,5.439111172358196,220.8292495939468,97.0,283.77500023841856,46188.84775750177,0.012098994117197833,0.20745921123538844,0.7804417946474137,571483.7645085751,625755.6606236397,0.036304444931944214,0.7127539435127612,0.17343805354186387,0.07750355801343062
2021-10-16 05:00:00+00:00,86.9000015258789,32.5,364.842326075236,0.0,9.880194666120742,25.682222222222222,3.139222199983067,378.7083333333333,26.660833333333333,794.253322584364,136.87896347045898,373.9,374.15,5.971888882186677,220.59584789276127,97.0,283.87499990463255,46063.67472767797,0.012178883658048499,0.20744243443180982,0.7803786819101417,552576.574673286,606701.3924783077,0.03139222199983064,0.7107598306911386,0.17812691969363562,0.07972102761539515
2021-10-16 06:00:00+00:00,87.0,0.0,364.679994752672,0.0,10.169444635179309,23.02722222222222,2.943555573489931,378.15,28.29638888888889,796.4609731547037,136.78436279296875,373.9,374.15,6.3767222526338365,221.2046681806777,97.0,283.77500023841856,46176.05203620769,0.012098994117197833,0.20745921123538844,0.7804417946474137,547187.8923137009,601444.7534562448,0.029435555734899334,0.7100374527046369,0.17991301270472285,0.080613978855741
2021-10-16 07:00:00+00:00,86.97352818171183,0.0,364.059494474199,3.131388888888889,10.810611147085824,25.01444444444444,2.271333352824052,381.1711111111111,29.35861111111112,793.7707628038195,136.65530187394887,373.7816666666666,374.15,6.808194502989451,220.4918785095216,97.25,283.8499998092651,45964.513287904454,0.012189823663016689,0.2074401370307665,0.7803700393062168,522951.0381961824,576959.3413094702,0.022713333528240502,0.7073207642433976,0.186315746148451,0.08365015607991073
2021-10-16 08:00:00+00:00,86.69999885559082,19.203125,364.02417260487874,5.104444444444445,10.265138861338295,22.524722222222223,2.656861160529984,382.65,29.90138888888889,794.5751619974769,136.49542617797852,373.9,374.15,6.9988334043820695,220.71532330407044,97.0,283.9,45949.17003529143,0.012198927509475693,0.20743822522301011,0.7803628472675143,535075.9175567303,589066.1923481978,0.02656861160529981,0.7088394682172346,0.18268834267842382,0.08190357749904165
2021-10-16 09:00:00+00:00,86.79999923706055,0.0,364.033557073805,6.652777777777778,10.51616665151384,24.94166666666667,2.3272777807133065,381.195,29.758611111111104,793.2124348958331,136.4594497680664,373.7966666666666,374.15,6.8280834710598,220.3222040769789,97.0,284.0749997138977,45830.02504344087,0.01234003626043221,0.20740859238530926,0.7802513713542586,523258.0515300451,577108.3309560881,0.023272777807133084,0.7074457088534739,0.18589764290402677,0.08338387043536624
2021-10-16 10:00:00+00:00,86.64999771118164,0.0,363.3997967614068,3.244166666666667,10.505361164146,20.82361111111111,2.436666675839158,381.4,29.93555555555556,792.4587127685546,136.6694564819336,374.15,374.15,7.05500004026625,220.11330038706464,97.0,284.1750000953674,45840.80366936047,0.012421303801598367,0.20739152620166432,0.7801871699967372,526879.9458276625,580742.8901391609,0.024366666758391588,0.7078260979911721,0.1849257318000978,0.08288150345033864
2021-10-16 11:00:00+00:00,86.92500114440918,0.0,363.917570177714,2.503888888888889,10.572611163987052,21.67388888888889,2.411777772472964,381.7169444444445,29.02527777777778,790.3936463758678,136.77643966674805,373.9,374.15,6.902333424488703,219.687587360806,97.25,284.44999995231626,45712.90036426746,0.012679367188451926,0.20733733289042508,0.7799832999211229,524778.5811608038,578491.239088818,0.024117777724729676,0.7075621924827186,0.18534808114544118,0.08297194864711067
2021-10-16 12:00:00+00:00,86.87500190734863,0.0,364.26983108520506,3.380277777777778,10.641638828913369,21.06277777777777,2.6745277807778782,381.9641666666666,27.96138888888889,793.2766185675723,136.6347999572754,373.75888888888886,374.15,6.57788905037774,220.3546166949803,97.5,284.74999990463255,45783.8411805744,0.01296327113696893,0.20727771306123652,0.7797590158017945,534199.0741845695,587995.0875717445,0.026745277807778793,0.7084184088146224,0.18307877108565326,0.08175754229194554
2021-10-16 13:00:00+00:00,86.82500076293945,35.703125,364.3769992828369,1.9211111111111112,10.384138713677723,22.50777777777778,2.7924444503585497,378.00277777777774,26.86777777777777,793.8905057440865,136.6918487548828,373.9333333333333,374.15,6.151249996158812,220.52514066060388,97.0,285.19999995231626,45766.076718991586,0.013281398780982959,0.20721090625599356,0.7795076949630234,538056.5223143977,591831.6624592128,0.027924444503585517,0.708679893411451,0.18219963354660712,0.0811960285383564
2021-10-16 14:00:00+00:00,86.82500267028809,0.0,364.8849987030029,0.0,10.049805688858031,20.851666666666667,3.245666685236825,378.8625,26.454166666666666,792.1519571431476,136.69430923461914,373.9,374.15,5.9826110773616366,220.0753901926677,96.75,285.44999995231626,45626.679796706936,0.013464508553643038,0.20717245320373498,0.779363038242622,551841.4121464349,605452.7609075655,0.03245666685236826,0.7103523633352553,0.17806338648989095,0.0791275833224855
2021-10-16 15:00:00+00:00,87.0,0.0,365.40500297546384,0.0,9.517555498017206,22.76888888888889,3.2849722567200663,378.15,24.52138888888889,798.0699685668941,136.93571090698242,373.9,374.15,5.375139003727171,221.74280125512027,96.0,285.82500019073484,45988.31069294888,0.013690116611599346,0.20712507551156412,0.7791848078768365,557742.7866970206,611779.0517612355,0.032849722567200666,0.7103621885157629,0.17785807964558145,0.07893000927145509
2021-10-16 16:00:00+00:00,84.66038917541503,0.0,365.8365728420681,0.5819444444444445,8.665166684703694,19.750277777777782,5.2330556211206645,376.67,25.34583333333334,796.2736680772567,136.97939682006836,372.24555555555554,374.15,5.148638926479552,221.2725468571981,95.25,285.95000019073484,45879.373884431014,0.013694842442776021,0.20712408308701705,0.779181074470207,633235.4604516426,687143.7247658491,0.052330556211206636,0.7180522337382617,0.15951056300945154,0.07010664704108023
2021-10-16 17:00:00+00:00,79.37264162699381,20.0,365.0792173470391,0.9377777777777778,8.774444597942962,21.94111111111111,4.269583280682564,374.5369444444444,24.115277777777777,795.3976803419323,136.64290618896484,372.57444444444445,374.15,4.529944584104749,220.99842975192604,96.0,285.95000019073484,45716.322632439704,0.013801187618782424,0.2071017506000557,0.7790970617811619,590944.9557284164,644661.6348215332,0.042695832806825644,0.7141784989421082,0.16866468566544887,0.07446098258561719
2021-10-16 18:00:00+00:00,87.22500228881836,8.1875,365.7158204820421,0.0,9.918389036655425,22.894166666666667,3.324972203506364,376.9,24.2725,794.2115102471245,136.78814697265625,373.9,374.15,5.083222242063946,220.5658517244128,96.25,285.69999995231626,45736.653302735875,0.01361470157986358,0.20714091266822865,0.7792443857519078,556039.7521394835,609780.3197701982,0.03324972203506364,0.7105687754450075,0.1774261140449927,0.07875538847493602
2021-10-16 19:00:00+00:00,87.07500076293945,0.0,365.779222869873,0.0,10.210416883892483,24.38666666666667,3.03358333081007,377.65,24.65111111111112,797.4875131225584,136.84541702270508,373.4,374.15,5.250000238418579,221.51505038791228,96.5,285.3000000953674,46008.95371359418,0.01330001462278623,0.2072069969292149,0.779492988447999,549035.5121177873,603096.0327312605,0.030335833308100697,0.7096205394796132,0.17994129063996017,0.08010233657232586
2021-10-16 20:00:00+00:00,87.10000228881836,0.0,365.4678473536173,0.0,9.713388765123156,22.236111111111114,3.296999955375989,377.4,24.516666666666666,798.1759354994031,136.9739875793457,373.65,374.15,5.213222340742746,221.71553834703244,97.0,284.82500019073484,46168.80168307255,0.012960933861775256,0.2072782038890272,0.7797608622491976,559863.6717951931,614112.0137728034,0.03296999955375987,0.7108797249853689,0.17721151399713475,0.07893876146373648
2021-10-16 21:00:00+00:00,86.9000015258789,0.0,365.6528547286987,0.0,10.01966654512617,23.745833333333337,2.7593055691983968,376.4,24.72972222222222,796.7711334906683,137.03578186035156,373.4994444444444,374.15,5.220333371559779,221.3253152847291,97.0,284.3750001430511,46181.298405381145,0.012585230764451534,0.20735710153946518,0.7800576676960833,541395.6746493209,595658.7002756438,0.02759305569198397,0.7089963549130842,0.18200430203068932,0.08140628736424241
2021-10-16 22:00:00+00:00,86.67499923706055,0.0,366.3024906158447,0.0,10.081138965023888,21.13527777777778,3.146249965727329,375.6536111111111,22.31361111111111,796.8966467285156,136.82114830017088,373.4,374.15,4.866611085202959,221.36018034193256,97.25,284.32499995231626,46124.33974766032,0.012575997649578577,0.2073590404935885,0.7800649618568329,553809.3544412623,608005.4536447631,0.0314624996572733,0.7105319045387835,0.178350789346665,0.07965480645727836
2021-10-16 23:00:00+00:00,87.10000038146973,22.8125,365.99249305725095,0.0,10.18211092180676,23.41472222222222,3.2700833222601147,377.65,23.02055555555556,798.4631107923719,137.08296585083008,373.15,374.15,4.801222345034282,221.7953094016181,97.0,284.27500023841856,46311.586583174845,0.012503034584804623,0.20737436273719104,0.7801226026780044,560336.7305184088,614752.8447536393,0.03270083322260116,0.7110684437146183,0.17713037187722266,0.07910035118555783
2021-10-17 00:00:00+00:00,86.97500038146973,0.0,366.04253616333006,0.0,9.942222315205466,21.091944444444447,3.0759722097052467,375.9,23.176388888888887,797.9604733784994,136.91535186767578,373.4,374.15,4.937999985218048,221.4899464628432,98.0,284.0749997138977,46258.38763460985,0.01246566728593853,0.2073822098699529,0.7801521228441085,552919.7180521758,607273.3235228424,0.03075972209705249,0.7103251124195733,0.17893255281964943,0.07998261266372479
2021-10-17 01:00:00+00:00,87.19999694824219,0.0,366.3617046292623,0.0,10.282722216182284,22.71277777777778,2.76738891866472,375.4,22.648611111111112,798.480106370714,137.1398963928223,373.65,374.15,4.659166690508525,221.80002985212545,98.0,284.275,46331.80598768982,0.01263030363958146,0.2073476362356879,0.7800220601247306,543457.5836159942,597897.4556515297,0.02767388918664719,0.7089993442113276,0.18196098083519663,0.08136578576682865
2021-10-17 02:00:00+00:00,87.19999694824219,0.0,366.1949981689453,0.0,10.129416799015468,21.869722222222222,2.7771388660536864,374.9,22.76861111111112,799.9501320054793,137.27704620361328,373.65,374.15,4.62833341492547,222.20837072584368,98.0,284.32499995231626,46455.35384125234,0.012671755780776494,0.20733893128603695,0.7799893129331866,545258.6818927046,599843.7226561762,0.027771388660536862,0.7090112450907827,0.18189931674518653,0.08131804950349383
2021-10-17 03:00:00+00:00,87.17500114440918,0.0,366.2174934387207,0.0,10.209361066818238,22.058333333333334,3.078583319584528,376.1013888888889,23.07555555555556,798.8496638319226,137.01167678833008,373.4,374.15,4.795249975389905,221.8883334859213,98.0,284.12499990463255,46334.360080074555,0.012506651124973973,0.20737360326375545,0.7801197456112705,553944.7399914126,608387.6130855002,0.030785833195845276,0.7103090535541041,0.17893787355340487,0.07996723969664561
2021-10-17 04:00:00+00:00,86.9000015258789,27.59375,365.4010150273641,0.0,9.46319437821706,20.868611111111107,3.334888849390878,376.4,25.56305555555556,794.6991512044268,136.9322967529297,373.65,374.15,5.492138988971711,220.7497644466824,98.0,283.9750000476837,46091.252854788996,0.012384049259179384,0.20739934965557233,0.7802166010852484,559868.8574819431,614026.0795863202,0.03334888849390878,0.7114013419956614,0.17643257084985584,0.07881719866057403
2021-10-17 05:00:00+00:00,86.85000228881836,0.0,365.41518333435056,0.0,9.879722164471945,21.31138888888889,2.921222270859612,377.51666666666665,26.008888888888887,797.0426288011339,137.0179328918457,373.4,374.15,5.694222268528408,221.40073040856257,98.0,284.04999985694883,46243.86742213448,0.012445219245690359,0.20738650395840505,0.7801682767959047,547460.1353669455,601796.6795879537,0.029212222708596133,0.709726465616465,0.18037615264998824,0.08068515902495045
2021-10-17 06:00:00+00:00,86.80000305175781,0.0,365.3045267740885,0.0,10.08413894149992,21.280833333333334,2.781694411271148,376.65,26.669444444444444,797.2796167839896,136.65345764160156,373.65,374.15,5.9171667872534846,221.4665602493287,98.0,284.275,46098.054551494446,0.01263030363958146,0.2073476362356879,0.7800220601247306,541189.7697203478,595354.9838183537,0.02781694411271149,0.7090558919793836,0.1818261609858615,0.08130100292204355
2021-10-17 07:00:00+00:00,86.82500267028809,0.0,365.03970474667017,0.0,10.247528021335604,20.53333333333333,3.0204444393184446,378.64666666666665,27.287499999999994,797.0631247117783,136.6564796447754,373.65,374.15,5.904111237790849,221.4064237170749,98.0,284.37499990463255,46070.35006301763,0.012713325727020169,0.20733020159732576,0.7799564726756542,548937.7991904244,603070.4605144702,0.030204444393184437,0.7099462129344783,0.1796367129161035,0.08021262975623361
2021-10-17 08:00:00+00:00,86.9000015258789,0.0,365.0675186157226,0.0,10.136888851589628,21.11555555555556,2.895833320352766,378.15,26.84555555555556,791.620257890489,136.58399963378906,373.65,374.15,5.942277829911974,219.89451652103008,98.0,284.4,45727.46367091253,0.012734155061788953,0.20732582743702432,0.7799400175011868,540683.783829461,594413.5536427833,0.028958333203527656,0.709440283180322,0.18082624556586216,0.08077513805028812
2021-10-17 09:00:00+00:00,86.9000015258789,0.0,365.1650032043457,0.0,9.925000190734863,20.746666666666663,3.0791666440831293,378.8277777777778,27.10388888888889,798.1107714674206,136.83941650390625,373.4,374.15,6.027055650419658,221.69465908050543,98.0,284.37499990463255,46192.65787498266,0.012713325727020169,0.20733020159732576,0.7799564726756542,552406.447562682,606682.8205657867,0.030791666440831273,0.7101783167726238,0.17908331461439664,0.07994670217214823
2021-10-17 10:00:00+00:00,86.9000015258789,0.0,364.856509077284,1.0658333333333334,10.378555478784776,20.916666666666668,2.7139166793889467,378.61527777777775,27.31222222222222,791.604732699924,136.59035873413086,373.3694444444444,374.15,6.117611229949528,219.890204179552,97.5,284.5249997615814,45708.605922287315,0.012774078079316596,0.20731744360334353,0.7799084783173399,534486.9472230484,588194.559181736,0.02713916679388946,0.7086956096110583,0.18256971158425045,0.08159551201080192
2021-10-17 11:00:00+00:00,87.0,0.0,365.503512380388,0.25,9.692555500666302,22.53388888888889,3.357750040557649,377.65,26.17888888888889,798.0582840813527,136.71952056884766,373.7494444444444,374.15,5.631000132428276,221.6402253468832,96.75,284.8000000953674,46080.28235720217,0.012906889937610327,0.20728955311310185,0.7798035569492879,560897.2762367844,615041.608006497,0.03357750040557648,0.7111546363672869,0.17659953275127202,0.07866833047586459
2021-10-17 12:00:00+00:00,86.9000015258789,47.0,364.92713460286456,0.0,10.083555664751266,23.63888888888889,2.9591666962040795,378.6541666666666,27.60055555555556,793.499984673394,136.7057228088379,373.4,374.15,6.059555623531341,220.4166628350152,96.0,284.70000019073484,45828.55148323651,0.012724764716776134,0.20732779940947701,0.7799474358737468,543995.817254,597844.3652468028,0.02959166696204081,0.7096966492577806,0.18022254337064528,0.08048914040953349
2021-10-17 13:00:00+00:00,86.9000015258789,0.0,365.2025823805066,0.0,9.943055617809296,23.6775,3.302666647368007,376.7486111111111,25.519722222222217,794.6963922458226,136.96411895751953,373.9,374.15,5.593416745530235,220.748998213874,95.0,285.07500019073484,45923.91412210765,0.012905704152322355,0.20728980212801232,0.7798044937196654,557055.6282477882,611016.2273412647,0.033026666473680064,0.7109377177258479,0.1771177284015811,0.07891788739889087
2021-10-17 14:00:00+00:00,86.85000228881836,11.796875,364.1901371002197,1.0905555555555555,10.44072221941418,25.24888888888889,2.3144166630837657,380.73,29.864166666666662,792.9316485595704,136.58197021484375,373.8566666666666,374.15,6.752833464940389,220.2587915547689,95.25,283.94999995231626,45875.122020713854,0.012020946649471065,0.20747560120361108,0.7805034521469179,523179.48179430095,577082.7501686397,0.023144166630837647,0.7075993720373,0.18578684088718067,0.0834696204446819
2021-10-17 15:00:00+00:00,86.57499885559082,0.0,362.7344446288215,1.455,10.077361199061077,24.08,2.978166629158788,384.7880555555555,33.39361111111111,786.9511620246038,136.34677124023438,373.545,374.15,7.9984167959955,218.54103869120289,96.0,282.3500000476837,45708.27449032614,0.010896722145177708,0.20771168834951267,0.7813915895053096,542034.2167706294,595741.4392967626,0.02978166629158787,0.7109476532447242,0.1787094083260705,0.08056127213761753
2021-10-17 16:00:00+00:00,86.77499961853027,0.0,362.0933770667182,1.7197222222222222,10.17372214767668,26.584166666666665,2.746333324842982,385.8038888888889,34.245555555555555,787.5365728759762,136.0097299702962,373.4766666666666,374.15,8.38727790951729,218.7601600816516,97.0,282.0500000953674,45677.7376052247,0.01079070656433518,0.2077339516214896,0.7814753418141752,533948.9060511412,587620.2477372802,0.027463333248429804,0.7100978999181411,0.18081866495612078,0.08162010187730827
2021-10-17 17:00:00+00:00,86.67500114440918,18.90625,362.853840713501,1.4575000000000002,10.26325002378888,23.57916666666668,2.7558333331346514,384.2497222222222,32.54055555555555,790.2275730387369,136.45080947875977,373.5844444444445,374.15,7.835750118361578,219.50765912373865,97.0,281.95000019073484,45998.765488034944,0.010718789890793884,0.2077490541229333,0.7815321559862729,537968.4697613711,592017.0192098122,0.02755833333134654,0.7101817082664573,0.1806766555658981,0.08158330283629822
2021-10-17 18:00:00+00:00,87.04999923706055,0.0,362.7830763498942,2.600555555555556,10.307083241144817,24.826944444444443,2.5201388819019006,383.7761111111111,32.77527777777778,789.2340724182127,136.4070053100586,373.2055555555555,374.15,7.6960279797183135,219.2344653786554,97.0,281.9250000953674,45930.25866120084,0.010700875903316417,0.20775281606030355,0.78154630803638,529523.9708262793,583492.0247531901,0.025201388819019024,0.7092599159193216,0.18288671451751795,0.08265198074414162
