Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-10-17 19:00:00+00:00,86.60000038146973,0.0,363.62732734680174,1.5791666666666666,10.31463882499271,23.048055555555564,2.8720277519192967,382.8666666666667,31.09027777777778,793.7220511372882,136.4488182067871,373.6455555555555,374.15,7.255500116083357,220.476959054735,96.0,282.1250001430511,46172.84469270346,0.01073431599327008,0.20774579364141327,0.7815198903653167,543871.1683096727,598124.2608235993,0.02872027751919298,0.7106318263114026,0.17959201848174616,0.08105587768765819
2021-10-17 20:00:00+00:00,86.89999961853027,28.203125,363.67892886903553,5.49361111111111,10.400861123138004,23.88611111111112,2.5368055275744865,382.6208333333333,30.94583333333333,791.4975070020887,136.65855026245117,373.65,374.15,7.11236119111379,219.8604190275405,95.0,282.20000019073484,46101.95374181325,0.010677038590372038,0.20775782189602188,0.7815651395136061,532024.0174796856,586193.8131263162,0.025368055275744872,0.7093412044533101,0.18271216242697705,0.08257857784396797
2021-10-17 21:00:00+00:00,86.95000076293945,0.0,364.342502746582,1.3588888888888888,10.300611243512895,23.051666666666662,2.6924722203612323,381.15,29.41305555555555,793.8550232611761,136.8542137145996,373.4,374.15,6.65197228829066,220.5152847120497,94.0,282.27500023841856,46293.17144605054,0.010618867442932615,0.20777003783698417,0.7816110947200833,539261.3382149554,593655.8146640648,0.026924722203612347,0.7099949743453968,0.18120149620666345,0.08187880724432732
2021-10-17 22:00:00+00:00,86.87500190734863,0.0,364.49508514404295,1.7888888888888888,10.411527913941278,24.709444444444447,2.492944425063001,380.44305555555553,29.14777777777777,794.3933198716904,136.87882614135742,373.9,374.15,6.752472245825662,220.6648116472033,94.0,282.32499995231626,46324.6875367786,0.010654349837492414,0.20776258653412658,0.7815830636283809,533167.4151737284,587598.9230294431,0.02492944425063002,0.7091820720669139,0.18310936342327852,0.08277912025917761
2021-10-17 23:00:00+00:00,86.67500114440918,0.0,364.0252738867865,1.9108333333333336,10.350611197683548,23.3725,2.698027750551701,380.4919444444444,29.247222222222224,792.5432760789657,136.71802520751953,373.15,374.15,6.8318611835108864,220.25044761233863,93.0,282.12499990463255,46195.23389447213,0.010402357896445167,0.2078155048417465,0.7817821372618082,538167.1759132446,592446.5757392494,0.02698027750551703,0.7101559907990447,0.18099137800907983,0.08187235368635838
2021-10-18 00:00:00+00:00,86.75,0.0,364.5332454681396,0.6630555555555555,10.75805538866255,24.59055555555556,2.745638929141892,381.6611111111111,28.941666666666663,795.1375450812445,136.52923202514648,373.4,374.15,6.56761127339469,220.87154053582088,93.5,282.12499990463255,46282.44735769231,0.010457699687636138,0.2078038830655964,0.7817384172467674,540784.9378680445,595166.8135133329,0.027456389291418904,0.7103090290002974,0.1805825664712342,0.08165201523704962
2021-10-18 01:00:00+00:00,86.9000015258789,0.0,364.6224941253662,0.0,10.233583260642158,23.38055555555556,2.5911944522460297,379.21527777777777,27.94444444444445,791.856938052707,136.94108963012695,373.7966666666666,374.15,6.274777946207259,219.96026082780628,93.0,281.99999990463255,46251.02662209747,0.010315778142341657,0.20783368659010826,0.7818505352675501,535279.9650350178,589624.9213159822,0.02591194452246029,0.709788396064663,0.18193614966703126,0.0823635097458456
2021-10-18 02:00:00+00:00,86.9000015258789,37.5,364.7099975585937,0.0,10.02550022231208,24.677777777777777,3.067972294621997,377.49027777777775,27.62833333333333,795.8226633877225,136.98516464233398,373.6044444444444,374.15,6.06877794318729,221.06185145484085,93.25,281.99999990463255,46497.618563209275,0.010343221905137064,0.2078279233999212,0.7818288546949417,554105.1830167935,608739.8848285642,0.030679722946219998,0.7116593333465484,0.1774583798402045,0.08020256386702725
2021-10-18 03:00:00+00:00,86.69999694824219,0.0,364.8363277011448,0.0,9.911999935838912,23.37,3.0944444253709573,378.06388888888887,27.001666666666665,795.1809825303819,136.97926712036133,373.49,374.15,6.009666895866395,220.88360663519964,92.25,282.0999998092651,46441.65813373577,0.010302104351671459,0.20783655808614898,0.7818613375621796,554321.1864111588,608890.1347182983,0.030944444253709572,0.7117906491406623,0.1771786344524703,0.0800862721531578
2021-10-18 04:00:00+00:00,86.82499885559082,12.59375,363.0504825083415,1.3855555555555557,10.225916760762532,24.43,2.9072221915920573,382.7736111111111,32.27499999999999,789.730424296061,136.6903839111328,373.5622222222222,374.15,7.6350557125939265,219.26539610120992,92.5,281.82500019073484,46070.963682075046,0.010141361107126991,0.20787031416750335,0.7819883247253697,543467.9202708278,597601.302597266,0.029072221915920585,0.7111523463344435,0.17882762983565786,0.08094780191397813
2021-10-18 05:00:00+00:00,86.52499961853027,9.0,359.4406555536058,0.5,10.208333237965904,26.11,2.890555575026406,390.32416666666666,39.770833333333336,785.5646445041231,135.50778579711914,373.40472222222223,374.15,10.37955564128028,218.21278753492567,93.25,281.57499995231626,45471.79153383805,0.010052760587370873,0.20788892027665212,0.782058319135977,535794.8929367628,589224.2479890225,0.028905555750264017,0.7111432613336239,0.1789202659545625,0.08103091696154952
2021-10-18 06:00:00+00:00,86.5999984741211,0.0,357.7765835762024,0.0,10.550000190734863,27.97305555555556,2.350000023841858,394.9905555555556,44.04472222222224,783.6547237481009,134.9839210510254,374.0972222222222,374.3725,11.664528068701433,217.68186848958337,94.5,281.4250000953674,45209.957650206,0.010084013120395599,0.20788235724471693,0.7820336296348874,515553.78527464974,568675.4855136417,0.023500000238418577,0.7089814986594283,0.18404302740586787,0.08347547369628534
2021-10-18 07:00:00+00:00,86.40111072328357,21.203125,357.528859240214,0.0,10.524861205948724,24.996666666666663,2.575694372918871,396.9605555555555,45.73722222222222,783.3404399956595,134.7914498392741,374.84222222222223,375.15,12.161666842036778,217.59456745571563,95.0,281.4750000476837,45119.371792273014,0.010170946725003183,0.20786410118774934,0.7819649520872475,521606.1186776401,574621.3805335609,0.025756943729188724,0.7098199221571669,0.18197694957053426,0.08244618454311012
2021-10-18 08:00:00+00:00,85.80000305175781,0.0,358.96386974970494,0.0,10.600000381469728,24.07722222222221,2.429972244898478,393.12527777777774,42.25805555555555,781.038112911648,134.74189376831055,375.0258333333333,375.15,11.061583396858635,216.9550323443944,95.0,281.775,44922.34256627061,0.010377773273177588,0.2078206676126327,0.7818015591141897,514908.4823897738,567692.2349051418,0.0242997224489848,0.7091100240268592,0.18350217023820847,0.08308808328594758
2021-10-18 09:00:00+00:00,86.75,19.796875,364.2849983215332,17.900555555555556,10.6942501144939,21.56222222222222,2.3420000392198563,381.9083333333333,28.76444444444445,783.5043874952527,135.70837020874023,373.5783333333333,374.3761111111111,6.725833535724216,217.4928858778213,94.75,282.025,45347.19616047786,0.010525436263966344,0.2077896583845671,0.7816849053514666,517131.28889883624,570414.2443873978,0.023420000392198537,0.7086669496679552,0.184439405238638,0.08347364470120813
2021-10-18 10:00:00+00:00,87.04999923706055,9.703125,365.476373401218,0.61,10.002944368786284,21.39027777777778,3.062416699926058,377.545,24.30666666666666,782.6573190477155,135.97823365953232,373.65,373.2433333333333,5.675889041953617,217.4062005742391,92.25,282.3500000476837,45336.00359215826,0.010475527878436992,0.20780013914552822,0.7817243329760348,540161.0030687208,593430.8072895068,0.030624166999260603,0.711552205643349,0.17760736088280046,0.08021626647459006
2021-10-18 11:00:00+00:00,86.92499923706055,2.390625,361.7665865029229,3.0616666666666665,10.498055391576557,22.822499999999994,2.7606388813919494,383.75055555555554,33.296944444444435,784.544383663601,135.63985443115234,373.24777777777774,374.10722222222216,8.19922233051724,217.92899634891097,92.0,282.37499990463255,45328.20995955197,0.01046487020826755,0.20780237725626383,0.7817327525354687,530124.8413639591,583385.4880664328,0.027606388813919486,0.7103638330127352,0.18044629447155366,0.08158348370179161
2021-10-18 12:00:00+00:00,86.4000015258789,6.203125,358.46554318322075,0.0,10.449999809265137,23.346666666666668,2.6250000596046448,391.6305555555556,41.01527777777779,782.9378763834634,135.31226348876953,373.1872222222222,374.15,10.745111304124196,217.484132915073,92.25,282.52500023841856,45102.182541653165,0.010598430074681642,0.20777432968431686,0.7816272402410016,523225.45261743746,576220.51710388,0.026250000596046447,0.709740896781516,0.18182304665421825,0.08218605596821944
2021-10-18 13:00:00+00:00,86.45000076293945,16.296875,361.023530476888,0.7083333333333334,10.375833189487455,25.22472222222222,2.680805529024866,387.1486111111111,35.61083333333334,785.6509763251408,135.79483795166016,373.565,374.15,9.084778012169732,218.2363828955757,90.0,283.3499998092651,45287.63887898139,0.010924800804527889,0.20770579183104915,0.7813694073644231,527360.8663789612,580573.8420617644,0.026808055290248645,0.7097523480671735,0.18153438945297862,0.08190520718959919
2021-10-18 14:00:00+00:00,86.60000038146973,0.0,361.7624973297119,5.372777777777777,10.319055334726968,22.48166666666667,2.649416666030884,385.8661111111111,34.528055555555554,786.3276484849717,136.15306854248047,373.75416666666666,374.15,8.540333581500583,218.51670841640905,88.0,283.62499990463255,45402.153342488695,0.010880558173030259,0.20771508278366363,0.7814043590433061,527659.105729337,581006.6359067612,0.026494166660308835,0.7096564820852823,0.1817982040498466,0.08205114720456218
2021-10-18 15:00:00+00:00,86.875,0.0,362.9681662072076,1.4919444444444443,10.30719445202086,21.985000000000003,2.748138867517312,383.31916666666666,32.81527777777777,788.0871628316241,136.28389739990234,374.065,374.15,7.911472304662069,218.9131013192072,88.5,283.8499998092651,45511.3669372394,0.011105232791102876,0.20766790111386838,0.7812268660950287,532257.8026756137,585733.6588268699,0.02748138867517313,0.7099030231107163,0.1810308362300589,0.08158475198405174
2021-10-18 16:00:00+00:00,86.47500038146973,21.609375,362.3044669681125,3.470555555555555,10.181749924553763,21.75194444444445,2.879583321081267,384.9055555555556,34.099444444444444,787.9174338107637,136.10986328125,373.5644444444444,374.15,8.488416797320047,218.906140276591,84.25,284.1250001430511,45399.47582630396,0.010770791720856696,0.2077381337386201,0.7814910745405232,535032.8460310708,588377.230126978,0.028795833210812655,0.7106382986116924,0.179547352883605,0.08101851529388993
2021-10-18 17:00:00+00:00,86.95000076293945,0.0,362.71149864196775,1.7830555555555558,10.165472338199615,22.480555555555554,3.0339444456828963,384.5391666666667,32.551111111111105,787.1751573689778,136.15684127807617,373.3927777777777,374.15,7.98152793235249,218.6597666168213,83.75,283.9250000953674,45404.32173999445,0.010567547947470727,0.20778081493103115,0.7816516371214981,540080.2478248428,593430.3258693363,0.030339444456828943,0.7113802437899414,0.1779430998705135,0.08033721188271617
2021-10-18 18:00:00+00:00,86.5999984741211,21.59375,361.0401126331753,2.041944444444445,10.151778031455144,23.670833333333324,2.719694453742769,387.015,36.04916666666668,784.0194514634873,136.11237716674805,373.7813888888888,374.15,9.286555694474115,217.85415387471528,83.25,283.275,45311.26511995098,0.010063623378466226,0.2078866390905221,0.7820497375310117,528358.0821705429,581598.8186864853,0.027196944537427672,0.7104593169859948,0.18054022229441152,0.081803516182166
2021-10-18 19:00:00+00:00,86.77499961853027,0.0,361.37999572753904,2.089444444444444,10.377972350650364,25.57972222222221,2.621194449249241,386.5780555555555,35.28000000000001,787.8269826083713,136.2159423828125,373.3158333333333,374.15,8.956333491537308,218.8024032804702,84.75,282.67499985694883,45662.67709775022,0.009843030360257214,0.207932963624346,0.7822240060153968,529143.0887699538,582796.7343598102,0.026211944492492423,0.7102106141820844,0.1813089450798065,0.0822684962456167
2021-10-18 20:00:00+00:00,86.70000076293945,0.0,361.9733084275987,1.9416666666666664,10.450694349871744,22.965,2.9426666790578104,385.1402777777777,33.40361111111112,785.444827134874,136.77775192260742,373.6155555555556,374.15,8.309361328416399,218.1791198730469,88.5,282.2250000476837,45785.25562631282,0.009970415055347747,0.20790621283837696,0.7821233721062752,541168.407418995,594966.0827799125,0.029426666790578072,0.7114026697291548,0.17836854752937875,0.08080211595088857
2021-10-18 21:00:00+00:00,86.875,23.109375,362.4799980163574,9.346666666666668,10.47944442431132,23.600555555555555,2.706638887094127,383.7708333333333,32.572500000000005,787.3109567938909,136.64853286743164,373.4,374.15,7.854583414528106,218.69748866611064,90.0,281.69999995231626,45936.129722788646,0.009787586323136149,0.20794460687214142,0.7822678068047225,535047.1565666924,589022.1089909691,0.027066388870941274,0.7105848139071239,0.18046233579257684,0.08188646142935796
2021-10-18 22:00:00+00:00,86.64999771118164,0.0,363.65259780883787,1.2458333333333336,10.403555456267464,23.47888888888888,2.79847220632765,382.7763888888889,31.287777777777784,789.6277568901909,137.10017776489258,373.7422222222222,374.15,7.183833342525695,219.3410438537598,91.5,281.37499990463255,46276.96791405177,0.009734220988675879,0.20795581359237805,0.782309965418946,542011.4369077212,596386.8742067321,0.027984722063276492,0.7109830326630723,0.1795569170743406,0.08147532819931042
2021-10-18 23:00:00+00:00,86.69999885559082,18.796875,363.9431213378906,1.2997222222222222,10.19538899262746,23.709166666666665,2.53816668043534,380.81027777777774,29.020000000000003,791.9468332417803,136.88078689575195,373.4838888888889,374.15,6.856527923610474,219.98523234473345,92.0,281.37499990463255,46338.608869091586,0.009786892864144425,0.20794475249852967,0.7822683546373259,534251.4375829543,588699.3030041369,0.02538166680435337,0.709917594445847,0.18205151687327184,0.08264922187652776
2021-10-19 00:00:00+00:00,87.0999984741211,0.0,364.3450206756592,0.5022222222222222,10.257111039161684,24.990833333333327,2.6478889043132465,378.7916666666666,29.35638888888889,795.3346162075467,137.1260757446289,373.65,374.15,6.6948888829019335,221.06776365068225,91.25,281.1499998807907,46657.53869438516,0.009561898252011059,0.20799200136707768,0.7824461003809113,541371.547686642,596194.1556525447,0.02647888904313249,0.710496827800938,0.18085236790881742,0.08217191524711202
2021-10-19 01:00:00+00:00,86.57500076293945,0.0,364.2274917602539,0.4563888888888888,10.548888923592038,22.33833333333333,2.884194463855691,380.32638888888886,29.732777777777784,794.201205613878,137.01260375976562,373.4,374.15,6.870805656115214,220.60983377668595,92.0,280.45000007152555,46668.688570913044,0.009194155800847755,0.20806922728182195,0.7827366169173302,549130.109090451,603965.8181612738,0.028841944638556907,0.7116698179136528,0.1783543031654797,0.08113393428231053
2021-10-19 02:00:00+00:00,86.77499961853027,0.0,363.9249938964844,3.1977777777777776,10.407583388752409,22.982500000000005,2.557055573529667,380.50916666666666,30.90333333333333,795.061032833523,137.11360549926758,373.4744444444444,374.15,6.930500065088274,220.8280817370945,92.0,280.2749998807907,46782.84601281885,0.009085609306449914,0.20809202204564553,0.7828223686479046,539553.0560256167,594522.9000906788,0.0255705557352967,0.7104422744098953,0.1813629541921859,0.08262421566262212
2021-10-19 03:00:00+00:00,86.77499961853027,0.0,363.4054302215576,3.995555555555556,10.57405556016498,23.34972222222222,2.499555566940044,382.42222222222216,31.280277777777783,791.1779367065427,136.81884002685547,373.65,374.15,7.268333407772912,219.8463958358766,92.0,279.87499990463255,46520.668320418044,0.00884169206733046,0.20814324466586062,0.7830150632668089,534523.1981803871,589184.9834568783,0.024995555669400468,0.7103706435033832,0.1817282565449358,0.08290554428228053
2021-10-19 04:00:00+00:00,86.60000038146973,29.796875,361.68421244303386,1.561111111111111,10.250471953550974,26.511388888888888,2.6125555755032432,386.0752777777777,35.17916666666666,783.8147753736707,136.62220764160156,373.7183333333333,374.15,8.76083347214593,217.7263269678752,93.5,280.0000001430511,46000.93857991115,0.009061368176751612,0.20809711268288214,0.7828415191403661,532303.3131620899,586354.4159934855,0.02612555575503244,0.710677915869726,0.18082145931898108,0.08237506905626057
2021-10-19 05:00:00+00:00,86.42500114440918,12.796875,357.8336842324999,0.0,10.548027647071414,25.25805555555555,2.7930555436346265,392.4144444444444,43.0061111111111,784.8016570705835,135.4721908569336,373.2688888888889,374.15,11.411639059119752,217.96837714301216,93.0,279.8999998807907,45687.474003690695,0.008952175077556612,0.2081200432337131,0.7829277816887303,534442.3786991771,588125.1606535137,0.027930555436346254,0.7114638413538432,0.17903819050029496,0.08156741270951545
2021-10-19 06:00:00+00:00,86.4000015258789,0.0,356.9998786502414,0.0,10.449999809265137,26.36972222222222,2.5,396.06416666666667,48.16972222222221,781.9741450500485,135.39568710327148,374.45916666666665,374.15,12.277722516059876,217.2150413809883,93.5,279.69999995231626,45529.694683913156,0.008877971392783783,0.2081356260075154,0.7829864025997008,523172.652635746,576670.0438893439,0.025000000000000012,0.7103491460437471,0.18175045029442816,0.08290040366182477
2021-10-19 08:00:00+00:00,86.4000015258789,12.609375,364.239505827162,0.7766666666666666,10.493305632803176,26.18138888888889,2.6763333400421674,391.5375,37.09805555555556,783.6125903489852,134.45983505249023,377.9205555555556,378.15,9.48888901260164,217.67016476525205,91.5,280.0499999761581,45253.104890480055,0.008899497521295095,0.20813110552052802,0.7829693969581769,525579.9426514802,578752.3408977942,0.026763333400421686,0.7110347236138687,0.180101609600803,0.08210033338490666
2021-10-19 09:00:00+00:00,86.37500190734863,10.296875,364.8114447593689,1.5805555555555555,10.10961127334171,24.877777777777776,2.76738887457384,381.6713888888888,28.62555555555556,781.8480248853895,135.9554786682129,374.6483333333333,375.28027777777777,6.943111197021273,217.18000745561392,88.25,281.6000000476837,45402.14652443554,0.009534868519668655,0.2079976776108696,0.7824674538694618,530633.190627212,583980.7127934238,0.027673888745738378,0.7109878674290679,0.179704976139655,0.0816332676855388
2021-10-19 10:00:00+00:00,86.97500038146973,0.0,364.2999996185303,0.0,10.245361281500925,26.51388888888889,2.932944433954028,380.3944444444444,27.976666666666667,783.1826604885526,135.5830192565918,373.4,374.15,6.392972204685211,217.5507400767008,83.75,282.874999666214,45150.62619567975,0.009858309105435384,0.20792975508785858,0.782211935806706,533277.5414612017,586329.5272411254,0.029329444339540264,0.7114362123145509,0.17837851858720227,0.08085582475870663
2021-10-19 11:00:00+00:00,87.05000114440918,0.0,365.05679345024953,0.0,9.730666719807516,24.79111111111112,3.184027752445804,377.6430555555555,25.593333333333334,782.1972380744087,135.82179260253906,373.15,374.15,5.64599996831682,217.33603913625083,80.75,284.6000000476837,44899.42923079275,0.010655063549969476,0.20776243665450642,0.7815824997955241,539136.7876031693,591893.6169493508,0.03184027752445803,0.7119182672697613,0.17659133001045088,0.07965012519532984
2021-10-19 12:00:00+00:00,87.30000305175781,15.296875,365.7835630798339,0.0,9.996777526802486,28.0875,3.0350277826521133,376.65,24.185277777777777,782.7529670545788,135.8620262145996,373.9,374.15,5.064583331478968,217.4313801786636,75.5,285.525,44799.03399718177,0.010589898107107705,0.2077761213975074,0.781633980495385,532930.2530943084,585569.1180409971,0.030350277826521128,0.7113701563465189,0.1779491927799518,0.08033037304700816
2021-10-19 13:00:00+00:00,86.6384722603692,0.0,364.7551078499688,0.0,9.74002784676022,24.744444444444447,3.254666645361317,377.78,25.98361111111111,728.2112262810601,140.05566944122313,372.9363888888889,378.0622222222222,4.458555570410357,202.3306649780274,75.25,285.32499995231626,42994.03617361106,0.010418676400458836,0.20781207795590365,0.7817692456436376,518395.5951912917,568913.5876952847,0.032546666453613184,0.7123502446820529,0.17575230702561467,0.07935078183871926
2021-10-19 14:00:00+00:00,86.74999809265137,12.796875,362.9354645856221,0.0,10.30858327547709,27.50555555555556,2.7347222045395103,383.8613888888889,30.396111111111114,786.4244025166828,135.86135592566598,373.995,374.88888888888886,7.013083464304607,218.45122322506376,74.0,286.025,44930.25787863431,0.01072415604801866,0.20774792722991609,0.7815279167220652,524798.5496751657,577591.6026825609,0.027347222045395133,0.7100946677921239,0.1808796879806857,0.08167842218179537
2021-10-19 15:00:00+00:00,86.54999923706055,7.609375,362.8770022646586,0.8230555555555555,10.187861075401305,25.0125,2.770083353916804,383.93777777777774,32.0375,786.6816459655761,136.17682647705078,373.5933333333333,374.15,7.633194564183553,218.52268006642663,77.5,285.44999995231626,45140.062838894126,0.01081449551787968,0.20772895594124527,0.7814565485408751,528444.4981547992,581484.0719904999,0.02770083353916805,0.7101766557592157,0.18061199603078065,0.08151051467083555
2021-10-19 16:00:00+00:00,87.02499961853027,0.0,363.98005768458046,10.073611111111113,10.404833336936104,23.385555555555555,2.601777761661344,380.9325,29.40305555555556,792.8119365607366,136.4954833984375,373.6166666666667,374.15,6.760250013669332,220.1560243988037,80.75,285.17499985694883,45642.24427867576,0.01106303597534718,0.2076767624451771,0.7812602015794757,529029.6042267705,582659.2412542145,0.026017777616613457,0.7093507593735902,0.18238037506781324,0.0822510879419831
2021-10-19 17:00:00+00:00,86.7249984741211,9.203125,362.42511270099214,3.991388888888888,10.226722010771432,21.8625,2.5721666448977256,384.5541666666667,33.024166666666666,786.9489752197267,136.43198013305664,373.43666666666667,374.15,7.770194580025143,218.5969379001194,82.0,284.87499990463255,45331.32343530873,0.011014604847814377,0.20768693298195898,0.7812984621702266,524454.7194876518,577719.0245241396,0.025721666448977252,0.7092646224540223,0.18262437028157544,0.08238934081542493
2021-10-19 18:00:00+00:00,86.7750015258789,12.0,364.0049976348877,0.5,10.253305411338804,21.93444444444445,2.849138888186878,380.5986111111111,29.95805555555556,792.6816463555228,136.79365921020508,373.4,374.15,6.800694643259049,220.1893464999729,76.5,286.07500019073484,45590.55116959337,0.011118372488609437,0.20766514177739204,0.7812164857339986,536499.5956028455,590068.4932271178,0.028491388881868782,0.7102943700355239,0.1800879323955109,0.08112630868709644
2021-10-19 19:00:00+00:00,86.92499923706055,0.0,363.173325797187,5.783333333333333,10.406361111799876,20.95055555555556,2.372111098236508,382.0211111111111,31.244722222222222,790.0755344984267,136.50851440429688,373.4833333333333,374.15,7.452833455006282,219.4654268307156,81.25,283.99999990463255,45677.25468909469,0.010306119065943482,0.2078357149961519,0.7818581659379047,521704.5893078765,575375.3635675628,0.023721110982365054,0.7089267618768093,0.18399590360325388,0.08335622353757183
2021-10-19 20:00:00+00:00,86.82499885559082,13.59375,362.2194077406989,4.485833333333334,10.05363902621799,23.317222222222227,2.8094166589197185,383.8461111111111,34.04333333333334,789.5686825561523,136.9439686711629,373.5283333333333,374.15,8.159222361114288,219.3246345943876,82.25,283.37499990463255,45894.56635359035,0.010010007839534776,0.2078978983536977,0.7820920938067676,538065.775975158,591991.8914406267,0.028094166589197177,0.7108492454417004,0.17965463742211096,0.08140195054699152
2021-10-19 21:00:00+00:00,86.9000015258789,10.09375,364.1097397338019,2.6088888888888886,10.38911102824741,22.05555555555556,2.5444166642261874,379.7819444444444,28.35277777777777,790.1919024319118,136.84315872192383,373.6372222222222,374.15,6.525777836375767,219.49775075276693,83.5,283.57499995231626,45864.609944137526,0.010295853907148683,0.20783787067949877,0.7818662754133525,529296.0938991467,583187.0105835083,0.025444166642261873,0.7096158831001657,0.1823629388231784,0.08257701143439397
2021-10-19 22:00:00+00:00,86.79999923706055,0.0,365.0520780987209,0.1166666666666666,10.05408337831497,22.445000000000004,3.142527746359508,377.65,26.545277777777777,795.2087588161891,136.98947143554688,374.15,374.15,5.757638960414463,220.8913219960532,85.75,283.4750000476837,46221.44949238842,0.010500739033468105,0.2077948448029717,0.7817044161635602,553475.423070433,607785.6262239893,0.03142527746359509,0.711853265007463,0.1768700759348634,0.07985138159407867
2021-10-19 23:00:00+00:00,87.0,0.0,365.4755663850572,0.0,10.06105563402176,22.66388888888889,3.093333343399896,375.15,24.821944444444444,797.3308092244463,136.98822402954102,373.5261111111111,374.15,5.247027856243982,221.4807808854845,86.0,283.5249997615814,46336.19866138121,0.01056588783453949,0.20778116355474668,0.7816529486107138,553197.506174631,607642.5396017538,0.030933333433998938,0.7116165075422343,0.17738168879069652,0.0800684702330703
2021-10-20 00:00:00+00:00,87.22500228881836,15.90625,365.6227098676893,0.0,9.652861224810282,22.31888888888889,3.3249721864196995,376.4,25.391944444444448,797.1952759975858,137.1963233947754,373.9,374.15,5.30375009112888,221.4431328116524,85.0,283.5249997615814,46398.699805461685,0.01044431185306285,0.2078066945108568,0.7817489936360803,561937.0263390939,616455.4986105113,0.03324972186419698,0.712612193122788,0.1751078307520889,0.07903025426092623
2021-10-20 01:00:00+00:00,87.0,0.0,365.978872680664,0.0,10.187249811490377,23.15138888888889,2.6571944483783505,376.4,23.44111111111112,794.9500680711533,137.1202507019043,373.4,374.15,4.917666804128222,220.81946317460807,85.75,283.54999985694883,46238.291429410485,0.010552913075738472,0.20778388825409494,0.7816631986701666,537426.5417190716,591756.5341486289,0.026571944483783493,0.7098976106022412,0.18148622030607786,0.08204422460789738
2021-10-20 02:00:00+00:00,87.04999923706055,0.0,366.18905673133,0.0,9.967777770625222,21.675277777777776,2.977694419225057,374.15,22.83055555555556,800.503089023166,137.13465118408203,373.65,374.15,4.563555641041861,222.4286363601685,84.5,283.5999998092651,46557.963117084204,0.010435090017403083,0.20780863109634534,0.7817562788862515,551793.5653638123,606499.1720263863,0.02977694419225055,0.7112426599544055,0.1783770520604663,0.08060334379287758
2021-10-20 03:00:00+00:00,87.0,0.0,365.8914894104004,0.0,10.0142498421669,23.418333333333333,2.6832777748174137,376.9,24.266111111111112,797.9301406860351,137.0730209350586,373.4,374.15,4.956444606516096,221.647261704339,82.75,283.74999990463255,46362.93960539215,0.010322904746187694,0.2078321900033006,0.7818449052505118,539586.5823431046,594063.0363794405,0.02683277774817414,0.7101485776957733,0.18107264959505961,0.08194599496099289
2021-10-20 04:00:00+00:00,87.0,0.0,365.2784961700439,0.0,9.879361238214704,20.73361111111111,2.923638882438342,377.075,26.25444444444445,794.6304789903426,136.89554977416992,373.05277777777775,374.15,5.583722176949183,220.7306891377768,82.75,283.775,46107.3749053699,0.010339942926821447,0.20782861198536748,0.781831445087811,544574.2073603655,598750.3728741752,0.02923638882438341,0.7110897275175085,0.17881757718393718,0.08085630647417086
2021-10-20 05:00:00+00:00,86.87500190734863,22.296875,363.0072870233324,2.745277777777778,10.17741677708096,22.960833333333333,2.631027771830559,383.2991666666666,32.67055555555556,792.146314900716,136.5674171447754,373.3611111111111,374.15,7.56438893079758,220.0406435648601,81.5,284.275,45772.4136061413,0.01052615712118126,0.20778950700455195,0.7816843358742669,531150.55307203,584933.139059246,0.0263102777183056,0.7098111555025194,0.18171356179459608,0.08216500498457895
2021-10-20 06:00:00+00:00,86.82500076293945,8.40625,361.22189722061154,4.243888888888889,10.20838872247272,24.879166666666663,2.446527771717972,386.65527777777777,36.013055555555546,785.1351111857094,136.5210723876953,373.23277777777776,374.15,9.16627810822593,218.09447605980773,85.75,283.9250000953674,45407.79736213966,0.010817177485518161,0.2077283927280412,0.7814544297864406,521253.30243918236,574607.4643396963,0.02446527771717972,0.7088938580009494,0.1836656330341609,0.08297523124771011
2021-10-20 07:00:00+00:00,87.0,0.0,360.54858607822,1.5347222222222223,10.252583522266812,28.23027777777777,2.507916702164544,389.1680555555556,38.01222222222222,785.2456177605522,135.8905660671658,373.5919444444445,374.15,9.744722380903031,218.1237833277385,91.5,283.42499985694883,45284.19521141941,0.011160055771513178,0.20765638828798225,0.7811835559405046,521966.21259491803,575175.1419683358,0.02507916702164544,0.7089169755151601,0.1833361593960065,0.08266769806718799
2021-10-20 08:00:00+00:00,86.3499984741211,23.59375,359.4903203900655,0.2255555555555555,10.399749856789906,23.53805555555555,2.5454721922344627,389.6138888888888,39.78694444444444,787.244479454888,136.01167096879746,373.4994444444444,374.15,10.306028048727248,218.68041147867848,94.0,283.5999998092651,45411.88753265824,0.01159466323984511,0.20756512071963254,0.7808402160405225,524889.8742206077,578248.8420714812,0.02545472192234463,0.7087867592015638,0.1832983763905892,0.08246014248550247
2021-10-20 09:00:00+00:00,86.62499809265137,0.0,360.1941659037272,2.512222222222222,10.217333166864185,26.43416666666667,2.4301944682664343,388.6080555555556,36.829166666666666,785.9968216790091,135.9151496887207,373.5913888888889,374.15,9.48830574883355,218.3324514134725,95.5,283.82500019073484,45271.82380373755,0.011953411151928692,0.20748978365809498,0.7805568051899764,519858.5349374533,573052.927906845,0.02430194468266434,0.7081005914474332,0.18464628662427843,0.08295117724562388
2021-10-20 10:00:00+00:00,86.5999984741211,20.796875,360.91833152770994,1.9288888888888889,10.41480576329761,21.724444444444444,2.411583349804084,386.6836111111111,36.42,787.6207240634494,136.05324172973633,373.4261111111111,374.15,9.13766687658098,218.85714660644544,95.5,284.19999995231626,45351.52917767124,0.012251652693627695,0.2074271529343382,0.7803211943720342,520368.8948433419,573656.9416271056,0.024115833498040834,0.7078357256280879,0.185038714709852,0.08300972616401923
2021-10-20 11:00:00+00:00,86.5999984741211,0.0,361.672970023685,0.8152777777777778,10.33813882695304,23.54527777777778,2.4230555523104145,386.07638888888886,35.68472222222222,783.8290627034503,136.16455841064453,373.5111111111111,374.15,8.774972385300533,217.7302958679199,95.0,284.3500000476837,45146.302921796036,0.012308761921692776,0.20741515999644453,0.7802760780818627,518405.6533314643,571452.5592645747,0.024230555523104148,0.7078444631650743,0.18497213194687775,0.08295284936494372
2021-10-20 12:00:00+00:00,86.54999923706055,0.0,361.62749710083006,1.4744444444444444,10.225611064698962,22.59,2.7667222254640538,385.7575,34.92333333333333,787.000137702094,136.4228477478027,373.4316666666667,374.15,8.635861152542962,218.6111496904161,95.0,284.2500001430511,45430.90890515613,0.012228333174378093,0.20743205003338058,0.7803396167922413,532618.3656148216,585999.68357838,0.027667222254640557,0.7092550098020458,0.18167421827051997,0.08140354967279351
2021-10-20 13:00:00+00:00,86.62499809265137,27.3125,362.5436612023248,12.084166666666668,10.2211945438385,20.40361111111111,2.520555571466684,383.7763888888889,32.674166666666665,787.7508189900717,136.39585494995117,373.3605555555555,374.15,7.994500274260838,218.8196723768447,96.0,284.4749998092651,45429.28585225836,0.012538935196715763,0.2073668236086897,0.7800942411945946,524871.3239848646,578250.7348612683,0.025205555714666875,0.7080822773307994,0.18422070214677072,0.08249146480776276
2021-10-20 14:00:00+00:00,86.72500038146973,0.0,362.43174350314666,2.0769444444444445,10.259361215167573,21.32805555555556,2.6759444345699417,383.9236111111111,32.52861111111111,785.6450088500976,136.59343338012695,373.77777777777777,374.15,7.821000099049674,218.1897481960721,95.0,284.5500000953674,45361.51669060565,0.012470996015595167,0.20738109083672504,0.7801479131476798,529014.2213978979,582314.0035093597,0.026759444345699428,0.7087401957737415,0.18270670175437181,0.08179365812618719
2021-10-20 15:00:00+00:00,86.67500114440918,15.0,364.0199970245361,3.924444444444445,10.415138735771178,20.039722222222224,2.584000005523364,381.2405555555555,29.55138888888889,791.2899855889211,136.53607940673828,373.63666666666666,374.15,6.947166844209034,219.80277417500812,94.0,285.2500001430511,45556.192980276355,0.01291786249175479,0.20728724887673147,0.7797948886315137,528595.9318272865,582124.4585791113,0.02584000005523363,0.7080898246338024,0.18389873941897836,0.08217143589198544
2021-10-20 16:00:00+00:00,86.85000228881836,0.0,363.9714191330804,1.2058333333333335,10.61236112806532,22.87861111111112,2.603111109402444,381.6494444444444,29.5875,790.1541074964732,136.55418395996094,373.5544444444444,374.15,6.831277759869893,219.4872525872125,92.75,285.3500000476837,45480.88597279135,0.0128314145660875,0.20730540294112162,0.7798631824927909,528281.9812029795,581722.0222210092,0.026031111094024444,0.708220853564366,0.18365568118059117,0.08209235416101841
2021-10-20 17:00:00+00:00,86.67499923706055,0.0,364.28657707214353,1.3644444444444446,10.518777896298303,20.36833333333333,2.544111135784122,379.43611111111113,29.58305555555556,792.0617738172743,136.5096435546875,373.50166666666667,374.15,6.833472394413418,220.0171603054472,92.25,285.1250001430511,45611.784947535365,0.012577690869348656,0.20735868491743678,0.7800636242132145,527755.1746383546,581349.0219517086,0.025441111357841228,0.7081505234902938,0.18402691719805642,0.08238144795380846
2021-10-20 18:00:00+00:00,86.99999809265137,0.0,363.8595533921984,7.07361111111111,10.383500055207143,24.822222222222223,2.44549998783403,381.81111111111113,30.102500000000006,791.5568746439615,136.54717636108398,373.4094444444444,374.15,6.9802501993709125,219.8864284133911,90.5,285.0249997615814,45611.23953091682,0.012261881733781614,0.20742500483590587,0.7803131134303125,524424.4481825968,578017.6546314241,0.024454999878340284,0.7079632787017102,0.1847264641043212,0.08285525731562837
2021-10-20 19:00:00+00:00,86.5,0.0,364.6596855163574,0.3975,10.254583332538608,22.43277777777778,2.7982777782612374,379.04333333333335,28.166666666666664,793.9483139885795,136.76781463623047,373.65,374.15,6.546778027349049,220.5411987601387,88.75,284.82500019073484,45855.1387428248,0.01187167310293153,0.20750694864838437,0.780621378248684,538407.2716249869,592287.059647806,0.027982777782612385,0.7096089971726394,0.18111673826366542,0.08129148678108283
2021-10-20 20:00:00+00:00,86.5,32.6875,364.8579747602674,0.0,9.984250022305382,24.5475,3.013527772625287,379.0388888888889,26.99333333333333,797.8773482937282,136.8300819396973,373.6166666666667,374.15,6.066166809664832,221.63398621029333,88.0,284.7500003814697,46115.18648050966,0.011714980595592676,0.20753985407492553,0.7807451653294818,548587.3270223095,602772.6711369085,0.03013527772625288,0.7105612511029215,0.17897311094860957,0.0803303602222159
2021-10-20 21:00:00+00:00,86.94999885559082,0.0,365.3650001525879,0.0,9.967750160694122,24.25555555555556,3.434111118846469,377.1694444444444,25.381944444444443,794.7702887132432,136.9529037475586,373.9,374.15,5.599333409203423,220.7695252227784,87.75,284.77500023841856,45972.803339538645,0.01170119101060802,0.2075427498877723,0.7807560591016196,561476.2499502117,615494.2938741696,0.034341111188464696,0.7122340345853864,0.1749977364007738,0.07842711782537515
2021-10-20 22:00:00+00:00,87.02499961853027,0.0,366.0142957496643,0.0,10.243416717317368,23.935,2.565138878590531,376.6361111111111,23.753333333333337,798.8451019287108,136.98518753051758,373.9,374.15,4.946333351929983,221.9810244284736,85.0,285.07499995231626,46170.76093837105,0.011562916965779293,0.20757178743718632,0.7808652955970343,534277.2664938678,588527.9105964538,0.025651388785905328,0.7088849451654594,0.1830898344725636,0.08237383157607157
2021-10-20 23:00:00+00:00,86.95000076293945,13.109375,366.12444289101495,0.0,10.141555604139963,24.843333333333334,3.2314444592263967,375.65,22.531944444444445,798.47880956014,137.03693008422852,373.4,374.15,4.676972181929482,221.8821543884278,84.5,285.025,46175.120933426566,0.011458254377682294,0.20759376658068673,0.780947979041631,556635.0885529096,610890.8556496857,0.032314444592263944,0.7115887289010817,0.1767309683804348,0.07936585812621966
2021-10-21 00:00:00+00:00,86.9749984741211,0.0,365.7897030385335,0.0,10.415,23.983333333333327,2.767055569489797,374.9,22.398888888888887,798.7539196946885,136.92409133911133,373.2866666666666,374.15,5.005555549727546,221.9936824078031,82.75,285.0999998092651,46140.854455820845,0.011278659947532684,0.20763148141101814,0.7810898586414492,540353.1112736318,594568.6152592213,0.02767055569489798,0.7098664888612997,0.1809788408517642,0.08148411459203823
2021-10-21 01:00:00+00:00,87.02499961853027,0.0,366.3599895477295,0.0,10.484416683514914,26.086944444444445,2.8088055566946672,374.9,21.76138888888889,797.965221048991,137.19050216674805,373.3666666666667,374.15,4.294250108599663,221.8009886381362,80.5,285.3000000953674,46152.604789997116,0.011119351063649432,0.2076649362766336,0.7812157126597169,541772.6961568685,596002.006785115,0.028088055566946685,0.7101340903376546,0.1804690086925191,0.0813088454028797
2021-10-21 02:00:00+00:00,86.80000305175781,0.0,366.6377160708109,0.0,10.35024995274014,25.266666666666666,2.889861094289357,375.4,21.11805555555556,799.2691487630209,137.1589393615723,373.65,374.15,4.020666720867157,222.01920862833663,79.0,285.42499985694883,46197.14514987461,0.011003591288485721,0.207689245829418,0.7813071628820963,544926.4185674322,599208.064118535,0.028898610942893543,0.7105293462575957,0.17962019099370324,0.08095185180580731
2021-10-21 03:00:00+00:00,86.87500190734863,18.296875,366.8549598693848,0.0,10.22541669898563,27.63555555555556,2.928250000907316,374.9,20.469444444444445,800.0942792595754,137.03470611572266,373.4,374.15,4.0,222.23591031816272,75.25,285.77500023841856,46146.36363083795,0.010728041981255808,0.20774711118393627,0.7815248468348078,545438.4426299629,599660.4198961974,0.02928250000907315,0.7108584812183983,0.17905715124095584,0.08080186753157277
2021-10-21 04:00:00+00:00,87.04999923706055,0.0,366.0436570443047,0.0,9.2549445271492,23.604722222222225,3.330111083984375,375.13055555555553,24.18611111111111,793.6094868638779,137.0698013305664,373.2094444444445,374.15,4.9286944601270894,220.4470798492432,75.25,285.70000019073484,45796.08715707841,0.010675934052235264,0.2077580538490306,0.7815660120987341,554972.6216446246,608783.0240541918,0.033301110839843766,0.7124833012494747,0.17522867530805306,0.0789869126026285
2021-10-21 05:00:00+00:00,87.0,8.5,363.71186765882703,1.918611111111111,10.327833377255336,24.425555555555555,2.822472198638652,382.2166666666666,30.612222222222226,791.4632099405924,136.42021560668945,373.4444444444444,374.15,7.142416726085875,219.75089230855312,79.25,285.1000000476837,45551.45210552443,0.010806772391944075,0.20773057779769175,0.7814626498103642,534968.2507250381,588491.2069490294,0.02822472198638651,0.7103890454767875,0.18011224892241448,0.08127398361441149
2021-10-21 06:00:00+00:00,86.7249984741211,11.0,362.6232256465488,1.7016666666666664,10.16197232219908,23.21,2.8614166996214125,383.3611111111111,33.12583333333334,786.2592880927192,136.45808029174805,373.4,374.15,8.030083379745484,218.40535825941305,78.0,285.2250000476837,45244.67125941051,0.010725208771299777,0.20774770615802704,0.7815270850706731,532585.319533863,585747.8082636704,0.028614166996214167,0.7105956632779579,0.1796854619451781,0.08110470778064974
2021-10-21 07:00:00+00:00,86.13866518232558,0.0,362.1756715011596,21.04222222222222,10.392499916553495,26.13444444444444,2.543083305474785,384.9505555555555,33.93138888888889,788.5987344699436,136.44863510131836,373.6663888888889,374.15,8.46480576793353,218.9718717363146,78.0,285.27500023841856,45368.198764239045,0.010760212524457283,0.20774035536986396,0.7814994321056787,523805.1680045486,577112.8015525294,0.02543083305474784,0.7093127032156374,0.18271348673395535,0.08254297699565942
2021-10-21 08:00:00+00:00,86.52499961853027,0.0,362.5536539353265,1.875,10.157388774289029,21.035,3.0141666802763942,384.3391666666666,33.07805555555556,787.907171766493,136.3864739481608,373.1577777777777,374.15,8.016222228871452,218.86310432857945,76.25,285.525,45268.092510247574,0.010693970789684705,0.20775426613416623,0.7815517630761492,537881.4782163411,591071.4869158821,0.030141666802763943,0.7112206000994481,0.1782219150657394,0.08041581803204857
2021-10-21 09:00:00+00:00,86.7750015258789,26.5,363.3650020599365,7.206388888888888,10.510083252588908,20.65361111111111,2.3951388995349405,382.74861111111113,31.167777777777776,791.5980646769204,136.36781692504883,373.43777777777774,374.15,7.285361143218147,219.82839822133388,71.0,286.6000000476837,45303.3591781328,0.010683677320550672,0.20775642776268435,0.781559894916765,518372.28200221795,571603.729036524,0.023951388995349394,0.7087759678060634,0.18405322960725296,0.08321941359133425
2021-10-21 10:00:00+00:00,86.95000076293945,0.0,364.1329797808329,1.968055555555556,10.552083367506665,22.718611111111112,2.572305519349045,381.07638888888886,29.61861111111111,792.6475683254663,136.52263259887695,373.62,374.15,6.7188055891460845,220.07849177466505,69.75,286.92499985694883,45363.48127108109,0.010719606764785776,0.20774888257939497,0.7815315106558192,524652.5596102398,577954.6501037601,0.02572305519349044,0.7094544656886486,0.1824083047080109,0.08241417440985005
2021-10-21 11:00:00+00:00,86.74999809265137,0.0,364.54860680898025,0.0,10.18472230911255,20.441666666666663,2.9497222363617683,380.7847222222222,27.9875,794.1452805413139,136.51004791259766,373.4,374.15,6.260027892854478,220.49387467702235,68.5,287.3750001430511,45373.844017817726,0.01083818228550595,0.20772398172004375,0.7814378359944503,537087.4130419467,590401.6797628825,0.029497222363617688,0.7108726824014401,0.17893497214883783,0.08069512308610442
2021-10-21 12:00:00+00:00,87.0999984741211,15.59375,366.4726176961263,0.0,9.87811098469628,24.07055555555555,3.1412777968247734,375.65,21.209722222222226,799.8310727267794,136.61008834838867,373.65,374.15,4.4715833274523415,222.04150174034973,58.25,289.550000333786,45388.66971915014,0.010600939319973236,0.20777380274280563,0.7816252579372212,543525.9078907047,596857.5948107061,0.03141277796824774,0.7117838185260433,0.17695503830190773,0.07984836520380116
2021-10-21 13:00:00+00:00,87.0999984741211,0.0,366.95665372212727,0.0,9.87025003274282,25.690277777777773,3.373583332366414,373.4,18.593611111111112,798.7219558715818,136.7316856384277,373.0405555555556,374.15,3.5366389578580857,221.8672109646268,51.0,290.7250002861023,45182.7219733919,0.01000543956850739,0.20789885769061345,0.7820957027408793,548596.1997718051,601685.8980905405,0.033735833323664165,0.7130875623695311,0.17432839094062993,0.07884821336617487
2021-10-21 14:00:00+00:00,86.89999771118164,8.609375,367.385431198544,0.0,9.27036109076606,27.736666666666665,4.1103888436158496,374.15,16.48138888888889,799.3025094095866,136.8940658569336,373.4,374.15,2.950000047683716,222.30207551744252,47.0,291.275,45183.780773686216,0.00955010990107942,0.20799447692077333,0.7824554131781473,574859.194579427,627950.1369885083,0.0411038884361585,0.7163016012243247,0.16704238124867038,0.0755521290908465
2021-10-21 15:00:00+00:00,86.69999694824219,0.0,368.3081649780273,0.5061111111111112,8.76550006389618,22.81388888888889,4.723944459292624,373.9,12.535833333333333,800.2698432583278,136.8473129272461,373.4,374.15,2.194916668931643,222.2971793916491,46.0,291.7500003814697,45149.3851435763,0.009628881611367926,0.20797793486161273,0.7823931835270194,598431.9715125883,651482.4990562905,0.04723944459292624,0.7186825371277235,0.16131036224956186,0.07276765602978842
2021-10-21 16:00:00+00:00,86.69999694824219,4.0,367.93283297220864,0.0,9.0,19.5,4.800000190734863,374.65,3.0972222222222223,13.809750026961169,136.83624649047852,373.2205555555555,374.15,0.3283333450555801,3.83604167252779,50.5,291.52500047683714,779.6526245268864,0.010414542477730122,0.20781294607967668,0.7817725114425932,10398.10394752522,11314.195781344311,0.0480000019073486,0.7184736762909437,0.16117162054198075,0.07235470125972696
2021-10-21 17:00:00+00:00,86.69999694824219,0.0,363.7692973921034,0.0,9.0,20.0,4.800000190734863,374.15,0.0,0.3150000274181366,136.95812606811523,373.15,374.15,0.3000000119209289,0.0875000059604644,50.75,291.5500000953674,17.79816918106368,0.01048181182249391,0.20779881951727627,0.7817193686602298,237.39235621259365,258.3052050003435,0.04800000190734865,0.7184299783003844,0.16122119646874156,0.07234882332352542
2021-10-21 18:00:00+00:00,86.062248111301,0.5,362.44385521782766,0.0,9.198111203246649,20.433055555555555,4.365889019601876,375.3030555555555,13.916666666666664,491.9411126941112,136.84244918823242,372.0941666666666,374.15,2.954472263223595,136.53132726003727,73.5,287.32500019073484,28180.61857474717,0.01158294668018279,0.2075675811971616,0.7808494721226555,365571.99164805264,398684.21847338055,0.04365889019601872,0.715996980754003,0.16612586774837082,0.0742182613016075
2021-10-21 19:00:00+00:00,76.91472337722777,0.0,362.8281868320041,1.323611111111111,7.429805480771595,18.9925,6.221055692732335,374.7730555555555,29.69305555555556,795.4291883341469,138.9704974492391,370.2616666666666,374.15,5.598666704297066,220.9525526004368,79.5,286.62499990463255,46387.40177438957,0.011966676692590862,0.2074869978945559,0.7805463254128532,685896.8782861296,740402.0753710374,0.06221055692732337,0.7230858823431763,0.14891934228481177,0.06578421844468851
2021-10-21 20:00:00+00:00,86.9000015258789,0.0,365.2664116223653,0.6122222222222222,10.012472376028697,20.31027777777778,3.2367222191227807,378.56388888888887,25.65777777777777,798.7797873942055,136.80499649047852,373.5838888888889,374.15,5.811639033953348,221.826329612732,84.5,286.07499995231626,45945.08923735939,0.012266815224051954,0.20742396880294908,0.780309215972999,554582.568613505,608568.0484674022,0.03236722219122784,0.7110887441378314,0.1772721365992505,0.07927189707169031
2021-10-21 21:00:00+00:00,87.0,0.0,365.1089986165365,0.0,10.246083294285668,21.095,2.8147500009006925,377.4,26.2025,796.6939646063905,136.89528274536133,373.65,374.15,5.626722254355748,221.42023679097497,92.5,285.17499985694883,46000.0750338062,0.012652459764252862,0.20734298344950688,0.7800045567862401,541149.4123089861,595199.5004737083,0.028147500009006916,0.7091723147738938,0.1815307911953379,0.0811493940217614
2021-10-21 22:00:00+00:00,86.95000076293945,0.0,365.6918243132697,0.0,10.200166614850364,21.429166666666667,3.2620277201135948,377.9,23.47972222222221,800.1682681783041,136.97827911376953,373.15,374.15,4.999305573966768,222.26896361033124,94.0,285.0749997138977,46244.90353490025,0.012771589252619727,0.20731796625694987,0.7799104444904305,559427.4784672216,613765.2401207294,0.03262027720113597,0.7108635433732111,0.1774026266573437,0.07911355276830914
2021-10-21 23:00:00+00:00,86.80000305175781,24.59375,366.4623570548163,0.0,9.996416569285923,20.760277777777777,2.7653611077533826,375.4,21.690555555555555,798.3378580729166,137.1741600036621,373.65,374.15,4.495833437575234,221.76051660749656,95.0,285.19999995231626,46184.845235863664,0.013011118514438504,0.20726766511196792,0.7797212163735936,541907.6933671107,596174.8865192505,0.02765361107753382,0.7087466033689902,0.18225773543662507,0.08134205011685103
2021-10-22 00:00:00+00:00,86.85000228881836,0.0,366.59816425959264,0.0,10.161055612564086,25.384444444444444,2.893305546442668,375.15,20.80638888888889,800.1726842414007,137.1037712097168,373.65,374.15,4.289333522982068,222.27019034915503,95.5,285.1000000476837,46283.4671324105,0.012993878961246574,0.20727128541813822,0.7797348356206152,547340.0897721156,601723.1636526978,0.02893305546442665,0.7092632637512388,0.18103956295642165,0.08076411782791293
