Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-10-22 01:00:00+00:00,87.0,0.0,366.612495803833,0.0,10.094972260793051,23.83694444444444,3.139805528620879,374.9,20.709166666666665,799.9080057440862,137.15444946289062,373.65,374.15,4.350000143051148,222.19666906568747,96.0,284.9,46317.75222853513,0.01289194371502014,0.20729269181984578,0.7798153644651341,556117.715881118,610541.0747496468,0.03139805528620877,0.7103029709723928,0.17864235135951484,0.07965662238188344
2021-10-22 02:00:00+00:00,87.0,0.0,366.5614990234375,0.0,10.136222354571023,23.84333333333333,2.909888882107205,373.4,20.40166666666667,801.392935977512,137.1340103149414,373.15,374.15,4.003333380222321,222.6091490681967,95.75,284.8499998092651,46404.964297475104,0.01281693691660603,0.20730844324751274,0.7798746198358812,549223.8751511277,603749.708200661,0.02909888882107206,0.7094425968582294,0.18075418958062803,0.08070432474007035
2021-10-22 03:00:00+00:00,87.0,0.0,366.7758157221476,0.0,10.02388891617457,25.86361111111111,3.0797777586513093,374.3969444444445,19.183611111111112,800.1196941630045,137.24556251525877,373.8952777777777,374.15,4.300000190734863,222.0541607030233,94.0,284.87499990463255,46364.855820498,0.0126061784244721,0.20735270253086086,0.7800411190446671,554416.1337686933,608894.8393577785,0.030797777586513073,0.7102497072523837,0.17899930244727796,0.0799532127138252
2021-10-22 04:00:00+00:00,86.92500114440918,0.0,366.2347747590807,0.0,9.909444552527534,24.16527777777778,3.3715833357307643,374.6561111111111,21.377777777777776,800.3238120185005,137.0938606262207,373.9,374.15,4.531944557958179,222.31217052883576,93.75,284.9750000476837,46309.16631113396,0.012655331282058022,0.20734238043076783,0.7800022882871742,564004.2407335843,618417.5111491667,0.033715833357307615,0.711371509448983,0.1762851543334903,0.07862750286021905
2021-10-22 05:00:00+00:00,86.95000076293945,25.796875,364.2596871227688,4.204166666666667,10.418305443657768,25.02666666666666,2.5647222644587355,379.5194444444444,28.279444444444444,797.4373581102159,136.77007293701172,373.9,374.15,6.21833332935969,221.4945592583551,94.5,284.9749998092651,46033.169035790095,0.01275528235549746,0.20732139070534553,0.779923326939157,533405.8151064683,587494.7887235215,0.025647222644587363,0.7081180053195484,0.18396199546775385,0.08227277656811055
2021-10-22 06:00:00+00:00,76.58652853647868,6.609375,362.4808199013604,2.2702777777777774,7.830722248011994,17.924166666666665,6.118833406335778,376.4711111111111,30.451944444444447,794.5985667249892,136.62406277550593,372.82166666666666,374.15,6.374111224412918,220.721824476454,96.0,284.62499990463255,45876.67240348042,0.012662558135774325,0.2073408627914874,0.7799965790727382,673901.8390821319,727806.9291562213,0.061188334063357774,0.7222260575676144,0.15039977790503284,0.06618583046399494
2021-10-22 07:00:00+00:00,86.7750015258789,9.890625,361.9902680269877,3.025555555555556,10.18952767637041,25.951111111111103,2.6850277993083,385.5530555555555,34.28722222222223,790.1442082892523,136.08189392089844,373.3538888888888,374.15,8.664000107712216,219.4845026058622,95.5,284.49999990463255,45458.42820891335,0.012494869629991034,0.2073760773777019,0.7801290529923071,530452.7679451242,583866.4210905973,0.026850277993083035,0.7087607722691179,0.18263848782529152,0.08175046191250762
2021-10-22 08:00:00+00:00,86.89958295822144,0.0,362.5204193433126,3.8816666666666655,10.208388811482322,24.139444444444443,2.800694437192546,384.9369444444444,33.62388888888889,788.0296946207683,136.41705830891928,373.6005555555555,374.15,8.29086133453581,218.8971379767524,96.0,284.45000019073484,45456.42789629802,0.012518433690086511,0.20737112892508183,0.7801104373848317,534209.0758490388,587620.3786271889,0.028006944371925475,0.7092028986284342,0.18156552452072783,0.08122463247891265
2021-10-22 09:00:00+00:00,86.8499984741211,0.0,362.6645802942912,4.3575,10.28991659084956,22.884444444444448,2.6779999952846096,383.27166666666665,32.80055555555555,790.5217905680338,136.42539596557617,374.15,374.15,7.971472302542795,219.58938660515685,95.5,284.49999990463255,45594.95357897254,0.012494869629991034,0.2073760773777019,0.7801290529923071,531817.9865816719,585392.0570369646,0.026779999952846096,0.7087329888557697,0.18270472411997263,0.08178228707141157
2021-10-22 10:00:00+00:00,86.85000228881836,24.203125,363.3799130164252,23.317777777777778,10.37458330710729,21.183888888888887,2.5858611151244904,382.72222222222223,30.97083333333333,792.4644331868489,136.4853630065918,373.65,374.15,7.418805591662724,220.12900990380177,95.25,284.70000019073484,45694.96733406049,0.012626607731586912,0.20734841237636675,0.7800249798920463,530087.3461163647,583778.9327338858,0.02585861115124492,0.7082841608536259,0.18366906906984823,0.08218815892528097
2021-10-22 11:00:00+00:00,86.87500190734863,0.0,363.3800309202406,11.508333333333333,10.372138908174303,18.898888888888887,2.457500010232131,381.92027777777776,31.603888888888896,789.2284942796496,136.6289234330919,374.14388888888885,374.15,7.521750176217822,219.23013782501224,95.5,284.5999998092651,45572.251694943836,0.012576866196392384,0.2073588580987576,0.78006427570485,524544.9492848851,578092.3450264441,0.02457500010232131,0.7078086735776338,0.18484258836732717,0.08277373795271784
2021-10-22 12:00:00+00:00,85.78944584316677,0.0,363.66249694824216,20.53305555555556,10.330889002747009,21.05361111111111,2.631166673302651,381.97777777777776,30.52805555555556,794.8468577236599,136.4926986694336,373.65,374.15,7.225583406951692,220.790794444614,96.0,284.8000000953674,45818.71202564643,0.012808118023129877,0.20731029521514271,0.7798815867617274,533099.9970139149,586936.9836440494,0.026311666733026498,0.7083466933581757,0.18337432660671926,0.08196731330207856
2021-10-22 13:00:00+00:00,86.67499923706055,0.0,363.2648083072238,8.160833333333333,10.33441667874654,20.24444444444444,2.751111099322637,382.1069444444444,31.661388888888897,789.7890712992347,136.33315658569336,373.9,374.15,7.611583387454351,219.3858533604941,95.75,284.82500019073484,45469.9507319383,0.0127960487442455,0.20731282976370843,0.779891121492046,532920.3182049786,586347.510315006,0.02751111099322637,0.7088284972976069,0.1822352173396435,0.08142517436952328
2021-10-22 14:00:00+00:00,86.9000015258789,0.0,363.6451286315918,9.073333333333332,10.543861088222927,22.23361111111111,2.3988888978958127,381.65,29.916111111111107,794.1570497470432,136.7038345336914,374.15,374.15,6.987083409229914,220.59918115827776,96.0,284.67499985694883,45869.894671780225,0.012703999648640593,0.20733216007378547,0.7799638402775739,526187.6426961285,580084.7689354701,0.023988888978958123,0.7074954497719813,0.18548746953536477,0.08302819171369595
2021-10-22 15:00:00+00:00,86.5999984741211,34.296875,364.40262641906736,0.0,10.343666694429183,19.92194444444445,2.553472232553694,378.15,27.471944444444446,793.5332298278807,136.7382698059082,373.65,374.15,6.408055725892385,220.4258976109824,94.5,285.275,45748.98509303313,0.01300680505157097,0.2072685709391701,0.7797246240092589,529905.4923952934,583660.5498796073,0.025534722325536944,0.7079120918890078,0.18425117932366286,0.08230200646179248
2021-10-22 16:00:00+00:00,86.75000190734863,0.0,364.4152115503947,1.03,10.416611231697932,22.35611111111111,2.6296110875076715,380.1155555555556,28.541944444444443,790.745693528917,136.50519180297852,373.65,374.15,6.343139071199628,219.70429543389216,93.25,285.32499995231626,45502.59435385228,0.01287875537300585,0.20729546137166877,0.7798257832553254,529415.2659065531,582880.8142723294,0.026296110875076713,0.7082951853859004,0.1834404472761804,0.0819682564628427
2021-10-22 17:00:00+00:00,86.54999923706055,0.0,364.4195132446289,0.0,10.167944345474243,19.342222222222222,3.00850001182821,380.2661111111111,28.66722222222222,796.0833206685384,136.68367767333984,373.9,374.15,6.585916704999076,221.13425618913445,94.0,285.0999998092651,45905.8404806102,0.01279239725328785,0.20731359657680956,0.7798940061699027,546623.8894978532,600563.2520625703,0.030085000118282107,0.7098481193854991,0.1798070038902176,0.08025987660600123
2021-10-22 18:00:00+00:00,87.0,0.0,364.4553928417629,2.645833333333333,10.331638729572294,22.15222222222222,2.632222217420737,381.03611111111104,29.008888888888887,794.1555324978297,136.79981231689453,373.9,374.15,6.787833486530516,220.5987594519721,94.25,284.7249998092651,45893.95080938802,0.012516125675033022,0.20737161360824308,0.780112260716724,533828.8260363505,587754.2182373814,0.026322222174207387,0.7085383641547568,0.18315165951357434,0.08198775415746154
2021-10-22 19:00:00+00:00,86.92499923706055,0.0,364.6635086038377,1.646388888888889,10.243194399939645,19.716111111111108,2.88236111746894,379.9,27.96083333333333,797.6380649481878,136.8187599182129,374.15,374.15,6.327333562109205,221.60387081570104,95.25,284.3000000953674,46170.506728547036,0.012300378796742697,0.20741692045268403,0.7802827007505733,545191.1536744708,599441.4990805136,0.028823611174689397,0.7096659581743424,0.1806367638472239,0.08087366680374419
2021-10-22 20:00:00+00:00,86.69999694824219,0.0,364.73174212561713,1.4825,10.32558329847124,22.386944444444445,2.6973333655463327,378.37416666666667,28.091666666666665,797.6463902960882,136.69814682006836,374.15,374.15,6.3639723014831535,221.5684424209596,95.75,283.6750000953674,46231.921846978905,0.011866505860150842,0.20750803376936833,0.7806254603704809,539489.0672480535,593811.5754182538,0.02697333365546333,0.7092130213001019,0.1820646190084636,0.0817490260359711
2021-10-22 21:00:00+00:00,86.9000015258789,42.0,365.025,3.8216666666666654,9.968722293641832,21.62833333333333,3.428972266680664,377.15,26.13777777777777,796.2866496107313,136.78937530517578,373.65,374.15,5.870138900147544,221.19073628743496,95.75,283.12499990463255,46273.6291086098,0.011443047533006637,0.20759696001806863,0.7809599924489248,564789.8266646429,619161.3408672594,0.03428972266680663,0.7123801659668071,0.17485733317906602,0.07847277818732033
2021-10-22 22:00:00+00:00,86.92500305175781,0.0,365.4750598907471,0.0,9.663388868967694,23.99861111111111,3.607416663500997,375.65,24.66055555555556,799.0551517571341,137.01405334472656,373.65,374.15,5.384694531228807,221.9312919786242,96.0,282.9,46547.772460201224,0.011302736172855744,0.20762642540370027,0.7810708384234439,574516.8019359325,629210.4345766689,0.03607416663500997,0.7131768570849661,0.17307200463842295,0.0776769716416009
2021-10-22 23:00:00+00:00,87.30000305175781,0.0,365.9199966430664,0.0,9.835250010225506,23.161111111111115,3.624555500017272,376.1694444444444,24.366666666666667,799.3971844651962,137.08807754516602,373.9,374.15,5.100833434661229,222.07503394232864,96.5,282.9250000953674,46588.7389845246,0.01137979466225399,0.20761024312092669,0.7810099622168194,575706.583711932,630448.3520187484,0.0362455550001727,0.7131949441267774,0.17296682293660873,0.07759267793644116
2021-10-23 00:00:00+00:00,86.80000305175781,0.0,365.8054851531982,0.0,9.891750086943308,23.516944444444444,2.982500000231796,376.15,23.795,798.9489377678763,137.08704376220703,373.65,374.15,5.030666637420655,221.93026095496288,96.25,282.8499998092651,46574.61052377679,0.011294295806898662,0.20762819788055129,0.78107750631255,552715.0024654795,607440.1698309173,0.029825000002317973,0.7107090990499366,0.17895864528900618,0.08050725565873923
2021-10-23 01:00:00+00:00,86.75000190734863,0.0,366.0854972839355,0.0,9.950555602444542,23.73138888888889,3.078638918730947,375.15,22.828333333333337,801.2654751586913,137.27886199951172,373.9,374.15,4.801444633801778,222.5737436845568,96.25,282.8750001430511,46770.87698622581,0.011313052976258831,0.20762425887498565,0.7810626881487556,558372.8189335752,613328.5993923906,0.03078638918730945,0.7110775127354472,0.17806577217985553,0.08007032589738776
2021-10-23 02:00:00+00:00,86.5999984741211,21.8125,365.87757911682127,0.0,9.841333337889775,24.249722222222225,3.2200833329558374,376.4,23.579444444444448,798.42772181193,136.96142578125,373.4,374.15,5.052166893482208,221.7854790793526,96.0,282.65,46534.48006988619,0.011116583777564018,0.20766551740671155,0.7812178988157243,560339.1034519024,615017.1175340186,0.03220083332955837,0.7117638266365306,0.1765884389959447,0.07944690103796635
2021-10-23 03:00:00+00:00,86.9000015258789,0.0,365.7224983215332,0.0,9.826194452974534,25.66805555555556,3.628416659898228,376.4,23.502222222222223,798.4263307020396,137.08962631225586,373.65,374.15,5.21900005976359,221.785092637804,93.5,282.6000000476837,46586.19772621505,0.010794256017073244,0.2077332062364146,0.7814725377465122,575404.2809918608,630143.0633201635,0.036284166598982294,0.713588183178098,0.17250161502577785,0.07762603519714185
2021-10-23 04:00:00+00:00,87.0,0.0,365.48316319783527,0.0,9.773583211633897,23.31638888888889,3.4546111258533267,377.6116666666667,24.712777777777777,798.1917295837402,136.89033889770508,373.9,374.15,5.445222180154588,221.7199247190688,92.0,282.70000019073484,46488.35654332218,0.010693836263776409,0.20775429438460694,0.7815518693516166,567816.0152642381,622439.8342026416,0.034546111258533276,0.7129647618810254,0.17406745188358433,0.07842167497685695
2021-10-23 05:00:00+00:00,87.0999984741211,18.0,364.8080088551839,0.0,10.5626666437255,25.218055555555555,2.495111101269722,378.34722222222223,27.16333333333333,798.6928154500324,136.82041931152344,373.65,374.15,5.801305604113472,221.9257822714912,90.5,282.67499985694883,46497.89303331284,0.010503831950050422,0.2077941952904894,0.7817019727594602,535138.2743703367,589773.2986844792,0.024951111012697265,0.7092871883272225,0.18297940482898675,0.0827822958310936
2021-10-23 06:00:00+00:00,87.0999984741211,0.0,365.1272768656413,0.6355555555555555,10.04319435013665,22.76888888888889,3.143138828939862,378.3444444444444,27.24388888888889,797.4549910820851,137.0492286682129,373.9,374.15,6.055722345908483,221.51527546352816,87.25,282.99999990463255,46450.06441612212,0.010351634003300253,0.20782615685930694,0.7818222091373929,556135.3815727448,610714.2072616883,0.03143138828939861,0.711951658289097,0.1767554289031639,0.07986152451834053
2021-10-23 07:00:00+00:00,86.87499809265137,14.796875,363.71717867957216,1.9572222222222224,10.070527742968666,24.425833333333333,2.8015000020133125,380.58972222222224,30.05861111111112,794.7344287278916,136.94976984659831,374.15,374.15,7.146277804772059,220.75956367068824,87.25,282.8999997615814,46274.35425167433,0.01028313235801959,0.20784054220481588,0.7818763254371645,542428.6546207961,596801.0208665134,0.02801500002013312,0.7106424226134058,0.17992838693208218,0.08141419043437888
2021-10-23 08:00:00+00:00,86.57499885559082,0.0,363.1652373250325,4.213333333333334,10.412527826627096,23.48,2.55658332599534,382.5125,30.85611111111111,793.9924071587457,136.47240041097007,373.70638888888885,374.15,7.440361187722948,220.5534471172757,87.75,282.8499998092651,46078.14391127886,0.01030715802425371,0.20783549681490673,0.7818573451608396,532158.3824949143,586300.201590667,0.025565833259953416,0.7096568259975566,0.18225638820728798,0.08252095253520202
2021-10-23 09:00:00+00:00,86.5999984741211,0.0,364.20110792583887,1.035,10.524222235414715,24.6375,2.576222222910987,381.2333333333333,29.21916666666668,796.387645280626,136.93459701538086,373.65,374.15,6.979027832084232,221.21879094017885,85.75,283.2250002861023,46312.27293016459,0.010328441178057254,0.20783102735260797,0.7818405314693347,535511.1056387302,589928.0263316736,0.0257622222291099,0.7097209638331713,0.1820866115975219,0.08243020234019684
2021-10-23 10:00:00+00:00,86.69999694824219,17.09375,364.0032732179429,0.25,10.494972336557176,21.794166666666666,2.8334722378849984,380.4125,28.96222222222222,796.9332056003144,136.7180137634277,373.9,374.15,6.776777950790192,221.37033520592595,88.0,283.1750000953674,46278.86866936185,0.010561537450101494,0.20778207713547867,0.7816563854144197,543721.7440388722,598099.4147253723,0.028334722378849975,0.710590183927528,0.17982971724539026,0.08124537644823172
2021-10-23 11:00:00+00:00,86.85000038146973,0.0,364.3518734317356,0.9380555555555556,10.325055624643962,20.27638888888889,2.3694999878770777,381.26388888888886,28.710833333333337,795.3470961337615,136.72428131103516,373.9,374.15,6.636944547096888,220.82141540951204,88.25,283.3750001430511,46156.27959315542,0.010732384416494989,0.20774619927253607,0.7815214163109689,527349.706477047,581583.3349990046,0.023694999878770766,0.7086432239290709,0.18433047927166427,0.08333129692049401
2021-10-23 12:00:00+00:00,86.72500228881836,0.0,364.0389869075351,1.4075,10.193305566575791,20.99194444444445,2.87516667674813,380.89388888888885,29.567777777777778,797.8133138699001,136.63227081298828,374.15,374.15,6.998750138150321,221.6148099772136,90.5,283.07499995231626,46317.27812275795,0.010786604683779039,0.20773481301640642,0.7814785822998146,545711.1488621517,600133.9506563921,0.028751666767481313,0.7106106469923225,0.17960054115666346,0.08103714508353292
2021-10-23 13:00:00+00:00,86.7750015258789,0.0,364.112495803833,0.7166666666666667,10.476194473902384,19.776111111111103,2.419166669878695,379.50305555555553,29.38277777777777,795.6557465786401,136.63357162475586,373.4,374.15,6.854916748603184,221.01548539055727,93.25,282.8000000953674,46237.378101413226,0.0109098277948299,0.20770893616308572,0.7813812360420844,529960.2972047136,584289.216473874,0.024191666698786946,0.708726124678643,0.18399108587436394,0.08309112274820618
2021-10-23 14:00:00+00:00,86.80000305175781,0.0,364.2906044069925,0.0,10.437000163396196,21.115,2.718527783354124,379.4580555555555,28.16944444444444,795.5749212307401,136.9080924987793,373.8666666666667,374.15,6.45986123363177,220.9930340321859,93.0,283.15000023841856,46268.30796153569,0.011136477350763927,0.20766133975633957,0.7812021828928964,540152.9306967222,594518.1925515267,0.027185277833541258,0.7097657461839622,0.18133285027217705,0.08171612571031947
2021-10-23 15:00:00+00:00,86.67499923706055,0.0,364.3399929046631,0.2677777777777778,10.335333579381306,19.51638888888889,2.5990277922815745,379.15,27.75833333333334,794.3963387383353,136.7908592224121,373.4,374.15,6.202694576713776,220.665649609036,93.75,283.025,46180.59159576382,0.011132684086770818,0.20766213634177813,0.7812051795714511,535223.3303463703,589485.5254713929,0.025990277922815757,0.7092951732100794,0.18245702246426998,0.08225752640283474
2021-10-23 16:00:00+00:00,86.85000038146973,38.40625,364.0174983978271,0.6611111111111111,10.488194340335,21.676111111111112,2.646055546866523,380.3758333333333,28.772777777777776,797.1549319797091,136.8156623840332,373.6833333333333,374.15,6.813500096930397,221.42081502702507,94.25,282.9750000476837,46357.54899338891,0.011154349912328667,0.20765758651841099,0.7811880635692603,538823.5294423873,593293.6495096192,0.026460555468665242,0.7094674111522381,0.18202931054986954,0.0820427228292272
2021-10-23 17:00:00+00:00,86.67499732971191,0.0,364.65249671936033,0.0,10.430666666560704,19.77972222222222,2.553722225030264,378.3852777777778,27.90444444444444,794.8864809332952,136.85337448120117,373.4,374.15,6.666139099068111,220.8018004565769,93.0,283.3500000476837,46177.17752168699,0.011284851517473164,0.20763018118133061,0.7810849673011961,533811.1216453051,588069.3052332873,0.025537222250302638,0.7090182037811564,0.1829950463936628,0.08244952757487811
2021-10-23 18:00:00+00:00,86.69999694824219,0.0,365.3661151440938,0.0,10.108472175598145,21.898888888888887,2.923750003377597,378.5208333333333,27.020277777777785,796.4916456604002,137.0439338684082,373.9,374.15,5.859500026437972,221.31527260250525,92.0,283.5249997615814,46306.2553807294,0.011294716843138467,0.2076281094629409,0.7810771736939206,547541.645947047,601951.496019404,0.029237500033775947,0.7104763159891719,0.17951295146364962,0.08077323251340263
2021-10-23 19:00:00+00:00,86.77499771118164,0.0,364.42838265101113,0.0,10.046666648387909,19.504166666666663,2.90483331816064,379.65,28.07777777777778,798.803756527371,136.80666732788086,373.9,374.15,6.400250095261468,221.88993316226544,92.0,283.4,46380.72103405586,0.011201831720363568,0.20764761533872364,0.7811505529409127,547723.6641915758,602221.0114065914,0.029048333181606437,0.7104611679734383,0.17962358094713576,0.08086691789781951
2021-10-23 20:00:00+00:00,87.0,29.0,365.179802631802,0.0,10.448666542371114,22.91,2.8021944243378107,377.4,26.34805555555556,795.2654396565754,136.94536972045898,373.9,374.15,5.697500121593476,220.7744397226969,92.0,283.32499995231626,46234.32747583421,0.011146419519651236,0.20765925190087325,0.7811943285794756,542529.4571910307,596854.7919751359,0.028021944243378127,0.7100905291258687,0.1805510868428185,0.08133643978793467
2021-10-23 21:00:00+00:00,87.0,0.0,365.5149940490722,0.0,9.74788895871904,19.66111111111111,3.5454167019658622,375.15,24.619444444444444,799.4186807590062,136.99006271362305,373.65,374.15,5.464194532632828,222.06074489169657,92.75,283.2500003814697,46503.2619992442,0.011180652733090452,0.207652062926051,0.7811672843408586,571618.6662521632,626259.9991012751,0.0354541670196586,0.7130102542642768,0.17356728253032963,0.07796829618573509
2021-10-23 22:00:00+00:00,87.14999771118164,0.0,365.49749794006345,0.0,9.798833361466723,23.078611111111112,3.2015555731786627,377.4,24.477222222222228,797.7530674743654,137.0298614501953,373.4,374.15,5.306583360036214,221.7320247353448,91.75,283.27500023841856,46415.756449259236,0.011079756016363,0.20767325123656377,0.7812469927470732,558237.8567555068,612776.3705833864,0.032015555731786625,0.7117142040131325,0.17673625916288713,0.0795339810921938
2021-10-23 23:00:00+00:00,86.74999809265137,0.0,366.0342050382826,0.0,9.75911104996999,20.0025,3.609611181848579,375.65,23.418055555555554,799.7409844970703,137.15815353393555,374.15,374.15,4.98402787314521,222.15027353922528,89.75,283.6000000476837,46521.609988736695,0.011076243082047337,0.20767398895277006,0.7812497679651826,574115.149483905,628778.0412206707,0.03609611181848579,0.7133317290292992,0.1728854600535257,0.07768669909868933
2021-10-24 00:00:00+00:00,86.9000015258789,21.703125,365.87249794006345,0.0,9.909444591734143,22.84083333333333,3.133611099686888,376.65,22.94777777777778,799.4231546359592,137.14196014404297,373.65,374.15,4.924972266223695,222.0619879150391,87.5,283.95000019073484,46440.31769666161,0.011053675953952765,0.20767872804966991,0.7812675959963773,556153.6407137617,610721.014007339,0.0313361109968689,0.7114620389987958,0.1773579729097301,0.07984387709460528
2021-10-24 01:00:00+00:00,86.9000015258789,0.0,366.11999359130857,0.0,9.921749876340227,20.43138888888889,3.273611151973406,374.9,22.69777777777778,800.7128932698565,137.22495651245117,374.15,374.15,4.70450008670489,222.4202485232883,86.25,284.0249997615814,46531.10168859228,0.010951406313770822,0.20770020467410813,0.781348389012121,562068.7642151032,616742.8086991992,0.03273611151973403,0.7120821146821016,0.17596292262733368,0.07921885117083058
2021-10-24 02:00:00+00:00,86.9000015258789,0.0,366.1274951934814,0.25,10.15202772643831,23.434166666666663,2.9636388873060544,375.4,21.87,800.2567169189451,137.03155899047852,373.4,374.15,4.800000071525574,222.2907552252876,80.5,284.69999995231626,46328.948082785726,0.01069221260422157,0.20775463535311348,0.781553152042665,548769.5443961363,603206.0583934096,0.02963638887306054,0.7110216503961152,0.1786972211595937,0.08064473957123056
2021-10-24 03:00:00+00:00,86.9000015258789,0.0,366.4612411499023,0.0,10.085055448479125,21.072777777777777,2.9214999836352145,374.15,19.97305555555556,800.802164900038,137.2226219177246,373.9,374.15,4.184222308264839,222.5346679009332,75.75,285.3000000953674,46327.53146848149,0.010470109838503711,0.20780127693391423,0.7817286132275821,547186.1752414048,601621.0247168706,0.029214999836352153,0.7109975755087222,0.17893269045610335,0.08085473419882211
2021-10-24 04:00:00+00:00,86.9000015258789,15.796875,365.8110002072652,0.0,9.908860982524024,23.343055555555555,2.9345277919040784,375.9,22.36916666666667,799.6025326538086,136.9454460144043,373.4,374.15,4.869083409971661,222.11181472778327,74.5,285.275,46168.73992715338,0.010282346941639021,0.2078407071422558,0.7818769459161051,545627.7861862987,599876.0556007039,0.02934527791904076,0.7111698876580536,0.1786728458947639,0.08081198852814181
2021-10-24 05:00:00+00:00,86.9000015258789,0.0,366.4899963378906,0.0,9.477277654276952,19.54333333333334,3.225083336167865,376.4,24.29805555555556,799.7657241651746,136.83318710327148,373.65,374.15,5.014527843263414,222.1571461105348,71.0,285.67499985694883,46075.7034148685,0.010062689472528705,0.20788683521076898,0.7820504753167022,554289.0401997672,608427.9917122376,0.03225083336167865,0.7124623016294203,0.17577131141074673,0.07951555359815449
2021-10-24 06:00:00+00:00,86.97500038146973,0.0,365.1796403164333,0.0,9.932555615372127,23.192777777777778,2.973805562986268,376.4,25.602222222222217,796.3728139071992,136.88480377197266,374.15,374.15,5.5794167388810045,221.2146701685588,75.5,284.9250000953674,46018.35461198473,0.010183597091356102,0.2078614446108152,0.7819549582978287,545105.6687892356,599177.2354583177,0.029738055629862675,0.7113889768858702,0.17823026365119513,0.08064270383307201
2021-10-24 07:00:00+00:00,86.8499984741211,14.390625,364.7591694747077,0.7258333333333333,10.090416526264612,20.331388888888885,2.81288888613383,378.1502777777777,27.51,799.0818890211318,136.8865756140815,373.9,374.15,6.263777904642952,222.1088584009807,78.25,284.3499998092651,46268.87013568586,0.01016058348098103,0.20786627746899397,0.781973139050025,542664.8249227579,597030.7473321888,0.028128888861338283,0.7107662687274843,0.17973162359529818,0.08137321881587932
2021-10-24 08:00:00+00:00,86.69999694824219,0.0,365.1201079580519,0.0,10.030555584165787,23.743333333333336,2.484055579768287,377.9,26.37111111111112,795.0330704074433,136.81184005737305,373.65,374.15,5.731027906470828,220.8268874062433,75.0,284.9250000953674,45916.44971479878,0.010116838341118673,0.20787546394836506,0.7820076977105163,527860.1089732861,581811.9373881747,0.02484055579768287,0.709491576237658,0.18280213575405926,0.08286573221059976
2021-10-24 09:00:00+00:00,87.22500038146973,14.8125,365.8269177648756,0.0,9.608500045670402,23.42361111111111,3.512805568708314,375.4597222222222,24.356944444444444,797.4849528503416,136.90660095214844,373.9,374.15,5.182250082757738,221.5235988150703,67.5,285.9750000476837,45920.731402185236,0.009759697188670192,0.20795046359037925,0.7822898392209505,562316.6486346518,616273.5080322195,0.03512805568708315,0.7137976806049356,0.17283502845957305,0.07823923524840803
2021-10-24 10:00:00+00:00,86.8499984741211,0.0,365.4634593115912,0.0,9.75608334965176,23.5525,2.802444454265965,377.0361111111111,25.227222222222224,796.0473404947915,136.7900161743164,373.65,374.15,5.294472304582595,221.1242615678576,64.0,286.7250000476837,45679.118558433,0.009718572253886159,0.2079590998266839,0.7823223279194299,535129.4105540527,588802.3748602114,0.028024444542659635,0.7110088275411419,0.17950803050903938,0.08145869740715914
2021-10-24 11:00:00+00:00,75.86277864032321,0.0,363.1416681904263,111.18333333333334,10.439361005624136,20.492500000000003,2.450444427513414,377.5444444444444,27.600555555555555,795.4453389655218,137.48037849002415,370.8666666666667,374.15,5.813722363114357,221.1426868099637,76.0,284.99999990463255,46152.60089964474,0.010300706579472494,0.20783685161831075,0.7818624418022166,529614.5252343002,583843.8312913827,0.024504444275134145,0.7092405258401219,0.1832529866201273,0.08300204326461681
2021-10-24 12:00:00+00:00,86.95000076293945,14.390625,364.0663552856445,4.370277777777778,10.452416640917464,20.65555555555556,2.0956389033794403,379.5472222222222,29.12055555555555,793.0411825900605,136.66545867919922,373.5183333333333,374.15,6.51725016037623,220.28921814388707,80.25,284.925000333786,45752.404844603145,0.010817356572265149,0.20772835511982432,0.7814542883079105,514332.1996868143,568091.2753792229,0.020956389033794407,0.7075044459920629,0.18697524510974292,0.08456391986439983
2021-10-24 13:00:00+00:00,87.1500015258789,0.0,365.0483797709147,2.923888888888889,10.166277838812936,21.86805555555556,2.776027793296509,377.9075,27.357777777777777,792.554692840576,136.7721710205078,373.5222222222222,374.15,6.275361242956586,220.15408198038745,81.0,285.15,45723.93370496345,0.011078836565173365,0.2076734443213136,0.7812477191135131,535639.5119604216,589365.1340637536,0.027760277932965104,0.71003037471994,0.18074858963451157,0.08146075771258332
2021-10-24 14:00:00+00:00,87.07500076293945,0.0,364.2764782057868,6.998055555555555,10.242749984529285,18.394166666666663,2.5573611392577487,379.0513888888888,28.169166666666666,791.9847854275172,136.7584457397461,373.5022222222222,374.15,6.637638946374257,219.9957742902968,85.0,284.800000333786,45742.61507666327,0.01135718911808089,0.207614990285203,0.781027820596716,528948.123815199,582695.6965302783,0.02557361139257752,0.7089861874939039,0.1830133939198247,0.08242680719369391
2021-10-24 15:00:00+00:00,86.69999694824219,0.0,364.245650162167,0.9483333333333333,9.744444290796917,21.00638888888889,3.3735277854734,377.3666666666667,27.786111111111108,796.1444866773816,138.1791482543945,373.4711111111111,374.15,6.237333470053144,221.15124663035084,91.0,283.99999990463255,46591.43032686015,0.01152859554445539,0.20757899493566437,0.7808924095198803,566739.2243370323,621484.154971093,0.033735277854733965,0.7121056183364127,0.17544269333901819,0.07871641046983507
2021-10-24 16:00:00+00:00,80.51650129530164,0.0,363.2387250794304,2.4799999999999995,9.08508336994383,21.67138888888889,3.186611119872994,377.9997222222222,30.566944444444445,793.678231065538,136.6430702209473,372.6783333333333,374.15,6.00172229912546,220.4661758338081,91.25,284.07499995231626,45918.64295957277,0.01161703727535398,0.20756042217217568,0.7808225405524704,552098.1339024766,606052.5393799747,0.031866111198729945,0.7113090689943142,0.17726971199917788,0.07955510780777783
2021-10-24 17:00:00+00:00,86.92499923706055,0.0,364.2545674366421,9.731388888888889,10.078611194027795,24.71555555555556,2.2929444149633245,379.9402777777778,28.22138888888889,792.0117418246799,136.56712341308594,373.65,374.15,6.544111201630699,220.0032621129355,89.75,283.9250000953674,45820.95401186849,0.011316058869461744,0.20762362763741304,0.7810603134931252,521472.7953949335,575312.416358879,0.02292944414963323,0.7079661301716612,0.18547681684495193,0.08362760883375359
2021-10-24 18:00:00+00:00,86.99999809265137,42.0,364.18999137878416,3.21,10.35005548477173,20.669722222222227,2.270027778016196,380.8208333333333,29.23583333333333,796.0277341545951,136.70681381225586,374.15,374.15,6.811416846513748,221.13846792856864,84.0,283.5500000953674,46161.36990172559,0.010339774497080827,0.20782864735561304,0.7818315781473062,524047.70254259673,578287.3121771243,0.022700277780161943,0.7085008328487341,0.18498339251308868,0.08381549685801527
2021-10-24 19:00:00+00:00,86.875,0.0,364.202734375,3.6025,10.300999829239316,20.084444444444443,2.365722212493419,380.3047222222222,28.951944444444447,793.9660007731119,136.65166091918945,373.9,374.15,6.453666735490163,220.62944503784183,76.25,283.74999990463255,45990.796376782906,0.009519761356251084,0.2080008501151873,0.7824793885285617,524614.3875800469,578653.5733227669,0.023657222124934187,0.7094053577682624,0.1834844900258095,0.08345293008099373
2021-10-24 20:00:00+00:00,87.0,13.203125,365.0974983215332,0.0,10.117666522926754,21.75138888888889,2.8912222510576253,378.4408333333333,26.909444444444446,798.1327970038518,136.88157653808594,373.9,374.15,5.919333369731904,221.6831846194798,69.75,284.6250001430511,46167.57802401165,0.009232105449698628,0.2080612578555633,0.7827066366947381,543492.3094977139,597739.2136759276,0.028912222510576242,0.7116732981601656,0.17831563920615712,0.08109884012310112
2021-10-24 21:00:00+00:00,87.07499885559082,0.0,365.62188854217527,0.0,9.900250050226846,20.749722222222225,2.8225833180877897,376.38888888888886,24.58944444444445,797.7306978352865,136.8123893737793,373.9,374.15,5.40716680738661,221.5427856614856,65.75,285.4250000953674,45991.72537093629,0.009174985178970495,0.2080732531124162,0.7827517617086133,539113.4442408229,593153.721551673,0.0282258331808779,0.7114378329050748,0.1789218373259548,0.08141449658809258
2021-10-24 22:00:00+00:00,87.0999984741211,0.0,366.107498550415,2.0250000000000004,10.156722395684982,23.69277777777777,3.1818333550625373,376.9,22.69722222222222,797.8771428934731,136.8149375915527,373.65,374.15,4.750000238418579,221.6325399525961,65.5,285.62499990463255,45968.81442638785,0.009260255369814663,0.20805534637233894,0.7826843982578464,550984.7414438645,604998.0983948703,0.03181833355062539,0.7128074649331868,0.17559336373212558,0.07978083778406218
2021-10-24 23:00:00+00:00,87.04999923706055,0.0,365.9743356831869,0.0,10.02533320347468,20.592777777777776,3.1527499697605768,376.15,23.57555555555556,799.0307058546279,136.89213943481445,373.4,374.15,5.106139093240103,221.91804222954653,65.75,285.65,46057.22116137723,0.009310403149630943,0.2080448153385775,0.7826447815117915,551078.5990737592,605195.8339383774,0.03152749969760575,0.7126598789703869,0.17590446680169997,0.07990815453030735
2021-10-25 00:00:00+00:00,87.0,0.0,365.5788999154833,0.0,9.814389104048413,25.105833333333333,2.804194399747584,377.14666666666665,25.49777777777777,795.6299380662704,137.07268397013345,374.15,374.15,5.5595835251278345,221.00831669701483,71.75,284.8000000953674,46058.737318844665,0.00960380604354725,0.20798320073085508,0.7824129932255977,539562.1000143191,593681.1163639615,0.02804194399747584,0.711089482328226,0.17940788231698995,0.0814606913573083
2021-10-25 01:00:00+00:00,86.95000076293945,0.0,365.966762415568,0.0,9.5829999894566,24.891388888888883,3.6346666275792647,376.65,23.40694444444444,797.6775913662378,137.22759628295898,373.9,374.15,5.082305599053701,221.5771095996433,73.0,284.49999990463255,46278.21051355666,0.009579251746367846,0.20798835713326275,0.7824323911203693,570978.4450808613,625355.3424342903,0.03634666627579263,0.7143970791450488,0.17155303891607285,0.07770321566308575
2021-10-25 02:00:00+00:00,86.9000015258789,0.0,365.6749996185303,0.0,9.61155565632714,24.603611111111107,3.394583264589309,376.65,23.742222222222225,798.3103414916992,137.17203521728516,373.4,374.15,5.047833443217807,221.7528729120892,74.0,284.3750001430511,46316.518081704875,0.00962984054821101,0.2079777334848757,0.7823924259669134,562851.8194300965,617273.7281760998,0.03394583264589308,0.7134128351209731,0.1738556302569823,0.07878570197615144
2021-10-25 03:00:00+00:00,87.04999923706055,0.0,365.89999809265134,0.0,10.146083313888974,26.24194444444444,3.040472222963969,375.9,22.844722222222224,797.5964800347219,136.92306900024414,373.4,374.15,4.937472389009264,221.55457817925355,71.5,284.67499985694883,46142.43448595576,0.009492609693520584,0.2080065519643607,0.7825008383421188,548384.0762817487,602601.4368027467,0.030404722229639695,0.7120975378032502,0.17709707503123678,0.08040066493587343
2021-10-25 04:00:00+00:00,86.80000305175781,40.703125,364.4085190688239,0.4705555555555555,10.015583228270213,22.099166666666665,2.764722243414985,377.41777777777776,27.83611111111111,799.3680077616374,136.71790313720703,373.82,374.15,6.224805616802639,222.13775742001008,71.0,284.70000019073484,46171.57232932995,0.009442313284001363,0.20801711421035973,0.7825405725056389,539479.8300772944,593731.427564257,0.027647222434149854,0.711036733925023,0.1796627089930673,0.08165333464775981
2021-10-25 05:00:00+00:00,86.80000305175781,8.5,363.4847957611084,3.8113888888888887,10.314805595874786,24.979166666666664,2.676722221242058,382.20638888888885,32.44555555555555,792.1092592027451,136.4621925354004,373.65,374.15,7.484027973016103,220.03035017649336,73.25,284.4749998092651,45702.85268450702,0.009595982923876473,0.20798484358598596,0.7824191734901376,531244.3747278645,584945.2266321603,0.02676722221242057,0.7105892409602372,0.1806050943649177,0.08203844246242456
2021-10-25 06:00:00+00:00,86.55000114440918,0.0,360.0522325642903,1.2977777777777777,10.358389055728912,25.69861111111112,2.443361103898949,388.81111111111113,38.37527777777777,785.7983464389378,135.85158920288086,373.5608333333333,374.15,9.901250307559968,218.277319407993,81.0,283.4250000953674,45303.072589452466,0.009892062179160315,0.20792266694237632,0.7821852708784633,519401.57083460066,572632.6811272074,0.024433611038989497,0.7094744532886887,0.1830225828626135,0.08306935280970815
2021-10-25 07:00:00+00:00,86.5,0.0,360.31967315461895,2.0375,10.624638890955184,28.56666666666667,2.1140833281146154,387.68944444444446,37.421388888888885,787.1304761420356,135.7851356930203,373.7705555555555,374.15,9.789166879124112,218.64735561794703,78.0,283.82499995231626,45293.75136481253,0.009784427305014238,0.207945270265947,0.7822703024290387,509140.2222641258,562360.3801177805,0.02114083328114615,0.7082385063576652,0.18605133326333634,0.08456932709785234
2021-10-25 08:00:00+00:00,86.5,0.0,360.15335191302825,1.0766666666666669,10.32752758661906,24.43027777777778,2.2989166193538244,388.2913888888889,38.08722222222222,786.1569796922473,135.9796095530192,374.15,374.15,9.840222448243033,218.37693903181287,74.75,284.2250000476837,45238.76798115606,0.009631065158164037,0.20797747631678556,0.7823914585250504,514045.70010541735,567201.2524832757,0.02298916619353826,0.7090692471026706,0.1841958153884951,0.08374577131529597
2021-10-25 09:00:00+00:00,86.5,39.296875,359.7135223388672,0.0,10.37499976158142,23.53333333333333,2.0250000059604645,389.9580555555555,39.3886111111111,784.7753368631998,135.68011856079102,373.74555555555554,374.15,10.193527930312689,218.022287894355,77.0,284.04999985694883,45087.56141157149,0.00980453360095649,0.20794104794379914,0.7822544184552443,504176.907546979,557154.7922055755,0.020250000059604627,0.7078726040396406,0.18690650424829258,0.08497089165246224
2021-10-25 10:00:00+00:00,86.5,0.0,360.1120005289713,0.0,10.425000190734863,26.37749999999999,2.399999976158142,387.3441666666666,37.27916666666668,786.871205698649,135.91510009765625,374.0811111111111,374.15,9.627500119209287,218.575335451762,74.75,284.5000001430511,45214.63939019171,0.009806639503739521,0.2079406057042147,0.7822527547920457,516989.8678187605,570117.0691022357,0.023999999761581417,0.709357376262452,0.18336960176236958,0.08327302221359702
2021-10-25 11:00:00+00:00,86.5,0.0,360.8449958801269,0.1988888888888889,10.380277995003594,25.902500000000003,2.411500052644147,387.4277777777778,36.45527777777779,786.6110975816513,136.07273483276367,373.4,374.15,9.295055743588344,218.5030833604601,73.5,284.82499995231626,45200.481013005534,0.009851848651627308,0.20793111178315826,0.7822170395652145,517211.24312510836,570321.8083153899,0.02411500052644147,0.7093739736556546,0.18329396420168398,0.08321706161621999
2021-10-25 12:00:00+00:00,86.62499809265137,0.0,361.01749458312986,0.25,10.568888793521456,25.504722222222217,2.2289722050891987,387.7422222222222,37.39694444444444,785.5941438462997,136.0297508239746,373.83166666666665,374.15,9.457805456850265,218.23332769182,79.75,284.29999985694883,45211.11942349515,0.010319397873711443,0.2078329264465206,0.7818476756797679,511994.8826674616,565117.9479900684,0.022289722050891997,0.7083512572857188,0.18535589253144716,0.08400312813194209
2021-10-25 13:00:00+00:00,86.92499923706055,0.0,360.4100288391113,10.715555555555556,10.42447224272622,26.37888888888888,2.268138870489266,387.5261111111111,36.87777777777777,786.5535925462509,135.83747100830078,373.2183333333333,374.15,9.496167006227706,218.4871095784505,83.75,284.04999985694883,45242.13515731102,0.010654864204608818,0.20776247851703214,0.7815826572783591,513737.8542054652,566897.3630153057,0.022681388704892665,0.7082915240576781,0.18523018675000524,0.08379690048742384
2021-10-25 14:00:00+00:00,83.82466742303637,45.5,361.8336014895968,54.80166666666668,10.329861195087432,24.57138888888889,2.3100833007548416,386.23777777777775,34.52611111111111,787.473402642144,136.1684684753418,373.5027777777778,374.15,8.643305707772573,218.7426122919719,83.0,284.42499985694883,45345.54858601239,0.010823847103635221,0.2077269921082366,0.7814491607881282,516301.96780499304,569582.9873935576,0.023100833007548404,0.7083493509887695,0.1849573859818659,0.08359243002181624
2021-10-25 15:00:00+00:00,85.08822138468425,0.0,361.8374743503994,4.232222222222221,10.34861112329695,22.56138888888888,2.5419722227255503,385.81916666666666,35.88416666666666,785.343808119032,136.24069595336914,373.8605555555556,374.15,9.000305771562788,218.13843649122447,88.75,283.7500001430511,45354.54211912172,0.011063112868421095,0.20767674629763155,0.7812601408339472,523795.0785295909,577086.6655195589,0.0254197222272555,0.7091139706923052,0.18294443979348182,0.08252186728695736
2021-10-25 16:00:00+00:00,86.14900073051453,0.0,361.3765913645426,23.181666666666665,10.31369446118673,24.73027777777778,2.482444433006976,385.7222222222222,35.16805555555555,787.6049878438312,136.45360565185547,373.2566666666666,374.15,8.78619470198949,218.7791638310751,89.5,283.7250002861023,45560.22377405596,0.011137190517716267,0.20766118999127958,0.7812016194910042,524327.8504547882,577861.1133893039,0.024824444330069747,0.7088308183900359,0.1835597326233686,0.08278500465652588
2021-10-25 17:00:00+00:00,86.69999885559082,0.0,360.9797011439005,3.2524999999999995,10.477138765652974,27.114166666666662,2.419361099501451,386.5033333333333,35.950833333333335,787.0149807400172,136.57872820536295,373.56555555555553,374.15,9.072889028655158,218.5618781153362,88.0,283.99999990463255,45523.71580269105,0.011152770717148004,0.2076579181493989,0.781189311133453,521931.68733708974,575422.0534052516,0.02419361099501453,0.7085711311840047,0.18416596753230707,0.0830692902886738
2021-10-25 18:00:00+00:00,86.82500076293945,0.0,362.1849922180176,5.035833333333334,10.056083403958215,23.819444444444446,2.537138876616955,384.6819444444444,33.815,787.9099005635578,136.2521095275879,373.4,374.15,8.292194511625503,218.86247236887613,90.0,283.800000333786,45498.53162219814,0.011254204892684805,0.20763661697253621,0.7811091781347791,525420.1701334497,578880.9447895326,0.02537138876616956,0.7089722350726025,0.18312911622407915,0.08252725993714881
2021-10-25 19:00:00+00:00,86.75,39.0,362.30907889048257,9.020555555555555,10.34080557425817,23.282499999999995,2.415555548808641,383.3713888888889,33.74666666666667,789.0234008619518,136.80122141520184,373.6775,374.15,8.091138974560632,219.204517118666,90.0,283.94999995231626,45722.28912067764,0.011365905516089373,0.2076131598416212,0.7810209346422894,524216.3486886931,577940.0384054893,0.0241555554880864,0.708419412742529,0.18435689253963938,0.08306813922974528
2021-10-25 20:00:00+00:00,86.8499984741211,12.703125,363.9024948120117,1.518333333333333,10.717555677890775,22.97027777777778,2.303666645189127,379.4527777777778,29.866388888888885,792.8477741665309,136.65280532836914,373.65,374.15,6.89808342854182,220.23549349466964,90.25,283.9,45902.14180514563,0.011359676235380773,0.20761446799057004,0.7810258557740491,522757.48453658883,576692.5011576349,0.02303666645189128,0.7079806151508742,0.18540741821793072,0.08357530017930392
2021-10-25 21:00:00+00:00,86.69999694824219,0.0,364.4571125899421,1.5927777777777778,10.39244433455997,21.873888888888885,2.6497777598434022,379.5,27.485,795.8086857265894,136.8145866394043,373.9,374.15,6.075555681255128,221.05796879662412,83.0,284.42499985694883,46042.965843643535,0.010823847103635221,0.2077269921082366,0.7814491607881282,535083.1376928431,589183.6225591243,0.026497777598434046,0.7096943175130271,0.18175349555883225,0.08205440932970655
2021-10-25 22:00:00+00:00,86.80000305175781,12.890625,365.6676246643066,0.0,9.85272242095735,21.62833333333333,3.1696944752666685,376.9,24.907222222222224,798.9832477993435,137.05530548095703,373.65,374.15,5.310750112136205,221.7401002375285,88.75,283.7500001430511,46418.12941012395,0.011063112868421095,0.20767674629763155,0.7812601408339472,557145.8218686031,611687.1239254987,0.0316969447526667,0.7115987998320612,0.1770245728222372,0.07967968259303491
2021-10-25 23:00:00+00:00,86.80000305175781,0.0,365.6800006866455,0.0,9.6893333141009,23.766111111111112,3.424416697091526,376.4,24.124722222222218,796.7396544392901,136.97515869140625,374.15,374.15,5.253694473240111,221.31657131618928,89.5,283.7250002861023,46264.792629239775,0.011137190517716267,0.20766118999127958,0.7812016194910042,564310.2081881172,618671.339527474,0.034244166970915244,0.7125593515752091,0.1746765482405406,0.07851993321333499
2021-10-26 00:00:00+00:00,86.80000305175781,0.0,366.30048501968383,0.0,9.567583385573494,23.59166666666667,3.6150000312593247,375.15,24.03611111111111,797.8665606011283,137.05083847045898,373.65,374.15,5.089944407675001,221.6962668948704,88.0,283.99999990463255,46310.94046129774,0.011152770717148004,0.2076579181493989,0.781189311133453,571765.5359345028,626180.8909765277,0.036150000312593245,0.7133036660540105,0.17289067823878695,0.07765565539460925
2021-10-26 01:00:00+00:00,86.80000305175781,0.0,365.5037044525146,0.0,9.654444535573324,25.67222222222222,3.314055585496955,376.4,24.98305555555556,796.9486926269531,137.04501342773438,373.9,374.15,5.32525008810891,221.48760078006327,90.0,283.800000333786,46288.29546442953,0.011254204892684805,0.20763661697253621,0.7811091781347791,560761.5769404501,615150.3241111549,0.033140555854969556,0.7120471164937079,0.1758028427617905,0.07900948488953201
2021-10-26 02:00:00+00:00,86.95000076293945,0.0,365.5624565124512,0.0,9.623250051869288,22.88722222222222,3.523194450603591,376.65,24.101388888888888,797.2783601888018,137.10260009765625,373.9,374.15,5.265833436118232,221.47824819352903,90.0,283.94999995231626,46302.4290106186,0.011365905516089373,0.2076131598416212,0.7810209346422894,568474.624235031,622879.9783225078,0.0352319445060359,0.7128027835092552,0.17391243331090436,0.07805283867380447
2021-10-26 03:00:00+00:00,87.0,0.0,365.4080732854207,0.0,10.140528005229102,21.593333333333334,3.093472209705247,376.65,25.418888888888887,799.0821797688799,137.1267204284668,373.9,374.15,5.482555611133575,221.98254988352463,90.25,283.9,46423.52589725121,0.011359676235380773,0.20761446799057004,0.7810258557740491,554767.7913852984,609315.4343145685,0.030934722097052482,0.7111062097253394,0.17795994219625547,0.07999912598135264
2021-10-26 04:00:00+00:00,86.85000228881836,30.3125,364.88139362759057,0.9527777777777778,10.218222115039826,22.06194444444445,2.8538333309359016,379.65,28.30111111111112,795.810626559787,136.76291275024414,373.9,374.15,6.267722388505935,221.37891036987315,89.5,283.9,46110.80063729393,0.011266338055746072,0.20763406900829331,0.7810995929359605,542872.354192618,597052.5449414384,0.028538333309359006,0.7102178501184214,0.18015155579991599,0.08109226077230358
2021-10-26 05:00:00+00:00,86.82500076293945,7.6875,361.9358308156332,6.586666666666667,10.175388845072852,22.45027777777778,2.763499982191457,385.8344444444445,35.32361111111112,789.1842902119953,136.36931610107422,374.0988888888888,374.15,8.812250126335357,219.21785860697435,86.75,284.04999961853025,45571.18069074018,0.011032320138952008,0.20768321277082008,0.7812844670902279,533412.3891338547,586958.5264454744,0.027634999821914617,0.7100106658429857,0.18083283397450797,0.08152150036059183
2021-10-26 06:00:00+00:00,73.24433489693536,7.609375,356.1034717644585,8.378333333333334,7.927416775832986,16.447777777777777,7.637722350557646,381.4138888888889,36.962222222222216,787.3563557773165,137.2367762671577,367.3694444444444,374.15,7.015889033791091,218.6943629413181,85.5,283.9,45779.01381024457,0.010768236627292944,0.20773867030826848,0.7814930930644386,754405.5960303664,808195.9372574037,0.07637722350557648,0.7294799880676974,0.13466715599051962,0.05947563243620655
2021-10-26 07:00:00+00:00,86.49989079581367,1.796875,358.6294966803656,1.2591666666666663,10.60200009001626,21.22277777777778,2.3537500039736434,390.9491666666666,40.53166666666667,782.5279214138454,135.50466842651366,373.545,374.15,10.670611195299362,217.3688677893745,82.75,283.82499995231626,44935.89890359565,0.010374092472565065,0.20782144058076132,0.7818044669466736,512712.9496264815,565512.6308382064,0.02353750003973643,0.7088104711034634,0.18421853634781593,0.08343349250898419
