Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-10-26 08:00:00+00:00,86.84989117940268,12.296875,362.3319953918457,14.73138888888889,10.323194371064504,21.310277777777777,2.395305550545454,384.8522222222222,33.337777777777774,785.5517354329427,135.8035801188151,373.56027777777774,374.15,8.30744489060508,218.2088163079156,83.0,283.6250001430511,45240.92565844613,0.010268693047063336,0.2078435744601167,0.78188773249282,517417.7543582159,570575.8420068901,0.02395305550545456,0.7090426283799569,0.1837498765745514,0.08325443954003718
2021-10-26 09:00:00+00:00,86.79049938201905,0.0,362.01030830171374,2.600277777777777,10.259110997782814,20.51083333333333,2.7258888658550045,384.0941666666666,33.923333333333346,783.9702193705238,135.95732418060302,373.4408333333333,374.15,8.366333399746154,217.70492303636345,81.25,283.52500023841856,45216.90102641894,0.009988136021667723,0.20790249143544978,0.7821093725428825,527410.487103699,580540.3458097412,0.027258888658550043,0.7105323309887493,0.18042678807528603,0.08178199227741466
2021-10-26 10:00:00+00:00,86.5,19.203125,359.28549147711857,0.2394444444444444,10.650000095367432,23.053611111111103,2.250583306252956,389.6630555555555,39.83833333333333,783.4787205335826,135.5695838928223,373.37,374.15,10.46625016901228,217.6329786512588,86.0,282.95000019073484,45151.24704866552,0.010171024583587658,0.2078640848374466,0.7819648905789658,511888.9084843827,564941.6237665646,0.02250583306252957,0.7085318862555132,0.1850442130327443,0.08391806764921297
2021-10-26 11:00:00+00:00,86.5,0.0,359.924995803833,0.0,10.275000095367432,25.6025,2.724999964237213,389.2136111111111,38.39333333333333,787.8273439025877,135.86742401123047,373.37888888888887,374.15,9.942527943187288,218.8409289254084,84.75,283.3000000953674,45445.38602934937,0.01026006436210563,0.20784538648395784,0.7818945491539366,530214.4319429597,583612.7605274452,0.0272499996423721,0.7103541976091786,0.18063327362264403,0.08176252912580524
2021-10-26 12:00:00+00:00,86.5,0.0,360.0818332672119,0.0,10.445000190734865,25.527222222222225,2.3583333333333334,389.0758333333333,38.83583333333334,787.1772597249349,135.86957168579102,373.32972222222224,374.15,10.020055753389997,218.68504213545063,89.25,282.8500000476837,45480.84684341429,0.010481502182185696,0.207798884541741,0.7817196132760733,519136.6841134734,572576.6791544851,0.023583333333333335,0.7087597918620688,0.184253392049932,0.08340348275466597
2021-10-26 13:00:00+00:00,86.6500015258789,0.0,360.44470163557264,1.853888888888889,10.549999952316284,27.593888888888884,2.355777801639504,387.1336111111111,37.78194444444445,786.7272066921659,135.93377685546875,373.4725,374.15,9.665028042263453,218.53533568488223,93.5,282.62499990463255,45512.527840723655,0.010812227270074186,0.20772943227328441,0.7814583404566414,519614.70476192987,573091.9249747802,0.023557778016395067,0.7085377182342861,0.18451796111942084,0.08338654262989804
2021-10-26 14:00:00+00:00,85.87663949542576,39.59375,363.127362982432,34.96805555555555,10.811527710490756,26.22222222222222,2.1708055591086546,382.9680555555556,31.629444444444445,782.2615948486327,136.00645446777344,373.4966666666666,374.15,7.376166707939572,217.2948884921604,94.5,282.5249997615814,45294.41186864448,0.010854122252392904,0.20772063432699747,0.7814252434206096,511477.3864579058,564698.3204035631,0.02170805559108654,0.7077785195666475,0.1862929999823364,0.08422042485992953
2021-10-26 15:00:00+00:00,86.97500038146973,0.0,363.8899959564209,2.6766666666666663,10.65741645918952,22.671666666666667,2.2663610889183152,380.7333333333333,30.46277777777778,783.2616353183322,136.20653533935547,373.15,374.15,6.997888944943746,217.5726773876614,95.0,282.45000019073484,45431.09468620605,0.010856559722413811,0.2077201224582931,0.7814233178192931,515946.9344292698,569328.470685562,0.02266361088918314,0.7081552848304405,0.18539353370082168,0.08378757057955451
2021-10-26 16:00:00+00:00,87.04999923706055,0.0,364.46249809265134,0.0333333333333333,10.31780562904146,25.579444444444444,2.63841667857435,378.9,28.397222222222226,782.7302503289114,136.45509719848633,373.6066666666666,374.15,6.429527829753028,217.42507032182493,95.0,282.49999990463255,45475.07346596684,0.010892776917751154,0.20771251684727227,0.7813947062349766,528161.0303563403,581594.2416788514,0.026384166785743502,0.709605088194707,0.18191084836061472,0.08209989665893468
2021-10-26 17:00:00+00:00,86.69999694824219,18.8125,363.7977980910407,0.0,10.42211106300354,22.623611111111103,2.4661111054155564,380.5672222222222,29.84611111111112,782.4348950195312,136.54402923583984,373.4505555555555,374.15,7.051388864517213,217.343027258979,93.0,282.7500001430511,45447.32134058131,0.010844805154110794,0.20772259091763673,0.7814326039282524,522338.77953723905,575739.382112422,0.024661111054155548,0.708953678188351,0.18350102932018414,0.08288418143730936
2021-10-26 18:00:00+00:00,86.69999694824219,8.5,362.5344968159993,11.725277777777778,10.209222300847369,25.36944444444445,2.7139166569213065,384.0544444444444,33.05,790.6778308614091,136.29932403564453,373.4,374.15,8.203194527493583,219.632731666565,91.25,282.99999990463255,45803.304194082135,0.010821072088137868,0.20772757486149104,0.7814513530503711,534377.9079181936,588196.7903462402,0.027139166569213058,0.709950047393298,0.18114653605666833,0.08176424998082049
2021-10-26 19:00:00+00:00,86.80000114440918,0.0,363.54943652682834,2.030555555555556,10.295750019550326,19.722222222222225,2.717583331730631,381.7997222222222,31.89444444444444,795.7745106506345,136.41266250610352,373.63666666666666,374.15,7.479389028549195,221.04847536298968,93.0,282.6750000953674,46189.928356034405,0.010790862136335146,0.2077339189513696,0.7814752189122952,538990.0956520406,593263.261470381,0.02717583331730628,0.7099839655455664,0.18108994299096784,0.08175025814615941
2021-10-26 20:00:00+00:00,86.87500190734863,0.0,363.0874885559082,3.736944444444444,10.442805540561675,20.75888888888889,2.521055553737614,381.87527777777774,31.37472222222223,791.6781834920246,136.68619537353516,373.6038888888888,374.15,7.3378334110312995,219.8353755315146,94.5,282.74999990463255,46032.090534179115,0.011017794000887586,0.2076862632598136,0.7812959427392988,530920.9110250922,585008.6174027527,0.025210555537376125,0.7090602451993983,0.18310871535399031,0.08262048390923521
2021-10-26 21:00:00+00:00,86.92499923706055,24.5,364.3169979095459,1.2077777777777778,10.165861014260187,21.736666666666665,2.84230555895302,379.49861111111113,28.864999999999995,795.4956410386825,136.63674545288086,373.2994444444444,374.15,6.449583320220311,220.97101186964247,95.0,282.5999998092651,46261.86488825601,0.010965526826724817,0.2076972393663878,0.7813372338068875,544073.7716283532,598431.462872054,0.02842305558953019,0.7103655507529124,0.18004093196501397,0.08117046169254347
2021-10-26 22:00:00+00:00,86.5,0.0,365.0478022469414,0.0,9.896972380214269,20.24972222222222,3.207333298921585,378.4,27.30277777777778,798.2087597147623,136.9568977355957,373.4,374.15,5.974583464198642,221.72465615166567,95.5,282.90000023841856,46479.07020588084,0.011244529880860185,0.20763864872501936,0.7811168213941205,559311.434796541,613924.342288451,0.03207333298921584,0.711630961706334,0.17680215804705063,0.07949354725739949
2021-10-26 23:00:00+00:00,86.70000076293945,0.0,365.2242322349548,0.0,9.795277587307824,23.9425,3.347722165650792,377.7444444444444,26.11055555555556,795.5768445502384,136.80332946777344,373.65,374.15,5.687194476922353,220.99356831020788,92.0,283.9750000476837,46098.699452452325,0.011634663646232214,0.20755672063429126,0.7808086157194766,559905.8371736376,614071.809030269,0.0334772216565079,0.7119351437858515,0.175763572431237,0.07882406212640354
2021-10-27 00:00:00+00:00,86.9000015258789,0.0,365.2757095336914,0.0,10.02861116700702,21.795,2.980027751326561,376.7166666666666,26.46555555555556,797.9499741448294,137.04042053222656,373.2361111111111,374.15,5.631138997342851,221.65277079688184,85.25,284.29999985694883,46263.391599855626,0.011023235440700633,0.20768512055745286,0.7812916440018465,548762.1297099456,603121.614839776,0.029800277513265635,0.7108736545629143,0.178784167277873,0.08054190064594709
2021-10-27 01:00:00+00:00,86.9000015258789,24.09375,365.3503116607666,0.0,10.158555471102396,24.655,3.265944436954128,378.155,25.76555555555556,798.7510578918453,136.99666213989258,373.15,374.15,5.486250236961576,221.87529414282912,81.25,284.12499990463255,46323.56380250283,0.010391247234128959,0.2078178380808329,0.781790914685038,558917.2890634654,613347.4765314062,0.03265944436954126,0.7124125807466891,0.175625876393539,0.0793020984902306
2021-10-27 02:00:00+00:00,86.82500267028809,0.0,365.48499336242674,0.0,10.015027819209628,21.84722222222221,3.204444436563386,376.65,26.08888888888889,796.1490923563638,136.88861465454102,373.4,374.15,5.513500114546883,221.1365541500516,82.75,283.775,46193.15016224283,0.010339942926821447,0.20782861198536748,0.781831445087811,555169.8008920914,609446.7523327266,0.032044444365633876,0.712202019354773,0.17616855615671131,0.0795849801228819
2021-10-27 03:00:00+00:00,86.87500190734863,0.0,365.2949966430664,0.0,10.33066662258572,26.36777777777777,3.105777823792564,376.65,25.409166666666668,795.732164984809,137.07661056518555,373.15,374.15,5.380944617986679,221.03671278211817,85.5,283.2250000476837,46322.14535074739,0.010298639055360919,0.2078372857983742,0.7818640751462649,553281.7795511773,607710.3003383055,0.031057778237925635,0.711837773069244,0.17706918749813214,0.08003526119469817
2021-10-27 04:00:00+00:00,86.82499885559082,18.0,363.6606535784403,1.051111111111111,10.527805511421628,23.64361111111112,2.64011112574074,379.80027777777775,29.74194444444445,793.8603573608399,136.8528594970703,373.4,374.15,6.965916675329208,220.2556549665664,86.0,283.1000000476837,46158.1189495191,0.010272774472192436,0.2078427173608396,0.781884508166968,535764.5582379493,590000.3480036343,0.026401111257407427,0.7100097644494804,0.18144336783553028,0.08214575645758182
2021-10-27 05:00:00+00:00,86.9000015258789,8.40625,360.702558347914,1.1636111111111112,10.454416734112634,25.869444444444444,2.706083332664437,387.25138888888887,37.11722222222223,784.5789007059732,135.9994773864746,373.2683333333333,374.15,9.46405570904414,217.89413943820537,87.25,282.9749998092651,45354.01879464014,0.010334471454892831,0.2078297609944725,0.7818357675506347,528584.6873409082,581875.6594246103,0.027060833326644326,0.7102314868289061,0.18086593416726654,0.08184174567718307
2021-10-27 06:00:00+00:00,86.60000228881836,0.0,359.4494979349772,0.0,10.599999904632568,26.974722222222216,2.6405555541647807,389.78277777777777,39.77944444444444,783.7698215908472,136.09510803222656,373.39722222222224,374.15,10.366583460701836,217.482444390191,81.25,282.99999990463255,45335.10192172377,0.009646640845163186,0.20797420542251574,0.7823791537323211,525844.7829433313,579113.5277013568,0.02640555554164779,0.7104133759519424,0.18098327007688003,0.08219779842952964
2021-10-27 07:00:00+00:00,86.75,16.5,363.67121444914073,1.8505555555555555,10.618805484771729,23.988611111111112,2.5803055390384464,381.8827777777777,30.14333333333333,782.6534700520833,135.35513305664062,374.0666666666666,374.15,7.053250048690372,217.40374262491864,82.75,282.9749998092651,45028.36281633059,0.009806688528760864,0.2079405954089602,0.7822527160622789,520480.56270325265,573388.8890124412,0.025803055390384463,0.7100718929756041,0.1816683074187929,0.08245674421521841
2021-10-27 08:00:00+00:00,86.75,0.0,363.8060408592224,2.2713888888888887,10.711944533189136,24.586111111111112,2.5232222103907005,379.4444444444444,29.84777777777778,782.4580237155488,135.48892890082467,373.15,374.15,6.839944548077053,217.4332475577462,85.0,282.87499990463255,45077.546587563666,0.01000397623135828,0.20789916499141475,0.7820968587772269,519373.45916940836,572339.5764097957,0.025232222103907045,0.7097191382372915,0.18235049005005852,0.08269814960874294
2021-10-27 09:00:00+00:00,86.55000114440918,15.890625,362.4137341245015,2.578333333333333,10.38983312898212,26.1825,2.4871666659580334,387.61,33.212500000000006,785.9203750779892,135.9927059258355,374.1105555555556,374.15,7.999583549350501,218.31121653238932,86.5,282.5999998092651,45489.586167398535,0.009994206318741542,0.20790121667306427,0.7821045770081941,522977.2374628828,576427.501209576,0.024871666659580342,0.7095825411392201,0.1826835668987282,0.08286222530247134
2021-10-27 10:00:00+00:00,84.29400099436441,6.5,358.31004216723966,1.7030555555555555,9.302027855449252,24.291944444444447,3.169722218116125,388.3836111111111,39.4275,790.4348076714409,135.6024513244629,371.9836111111112,374.15,8.740972445855537,219.5652250247532,86.5,282.52500023841856,45631.704659445335,0.00994439265499783,0.20791167754245046,0.7821439298025518,546977.2894114695,600594.5423863179,0.03169722218116125,0.7123191045879549,0.17620724086097633,0.07977643236990745
2021-10-27 11:00:00+00:00,86.57499885559082,0.0,361.6281732114156,1.4222222222222225,10.282361203564538,22.145833333333336,3.020972164173921,385.13694444444445,35.56472222222222,787.4158988952637,135.95415496826172,373.4961111111111,374.15,8.901639282570946,218.7266395780776,87.0,282.3500000476837,45603.57104798369,0.009885252899146373,0.20792409689117924,0.7821906502096744,541577.8742404428,595162.0702218235,0.030209721641739223,0.7117677197295492,0.17756758342752643,0.08045497520118523
2021-10-27 12:00:00+00:00,86.875,18.5,362.096134086185,3.018055555555556,10.37016673035092,22.7525,2.888333334591654,384.9955555555555,33.95,790.7364455668131,136.33488845825195,373.385,374.15,8.390750251478618,219.64901326073544,84.75,282.49999990463255,45899.74694251483,0.00972893777953075,0.20795692306629857,0.7823141391541708,540558.3081475213,594490.5108049763,0.02888333334591657,0.7113425695028323,0.17870512563077728,0.08106897152047383
2021-10-27 13:00:00+00:00,86.75,0.0,362.4324974060058,6.471666666666668,10.313083269861009,20.04861111111111,2.766499990208281,383.94833333333327,33.56305555555556,788.7295123630099,136.00838470458984,373.65,374.15,8.248944538566802,219.17168589274104,86.5,282.4,45689.77944354918,0.009861849359575604,0.20792901163448912,0.7822091390059353,534169.3026742768,587854.793520447,0.027664999902082824,0.7107743526696506,0.17995160222779064,0.081609045200476
2021-10-27 14:00:00+00:00,87.04999923706055,0.0,362.8663313208686,1.7305555555555556,10.3860000260671,21.85638888888889,2.819416663547358,383.4947222222222,32.2825,790.7898308817545,136.23115158081055,373.6961111111111,374.15,7.664000202152464,219.66384233262804,87.0,282.45000019073484,45876.038036142745,0.009951421067654238,0.2079102015757926,0.7821383773565531,538141.0013510948,592045.3460435625,0.02819416663547357,0.7109265065564863,0.1795175860902851,0.08136174071775501
2021-10-27 15:00:00+00:00,76.43541506555346,26.203125,363.3599504174126,0.7558333333333334,9.910055479208626,19.915000000000003,5.876249929666519,377.1897222222221,31.30638888888889,793.9774833001029,136.37548853980172,370.6791666666666,374.15,6.2745557137992645,220.54930146959103,86.25,282.525,46097.52429710358,0.009915936472326574,0.20791765334081141,0.7821664101868621,662633.5529154014,716798.1439644982,0.05876249929666517,0.7230622898751194,0.15064936562407918,0.06752584520413608
2021-10-27 16:00:00+00:00,87.02499961853027,0.0,363.16750183105466,2.8169444444444447,10.302305636670855,29.01833333333334,2.775027760118246,381.81666666666666,32.045833333333334,788.2906475490993,136.51103591918945,373.4938888888889,374.15,7.6125000904666065,218.96962512969972,85.75,283.07500019073484,45723.82984455917,0.010226246652405718,0.2078524882029948,0.7819212651445995,535073.079595071,588798.579662428,0.02775027760118245,0.7105740974811197,0.18013666916085425,0.0815389557568437
2021-10-27 17:00:00+00:00,86.37500190734863,10.5,362.71499671936033,0.8913888888888889,10.323027764691249,24.65333333333334,3.097305529051357,383.99777777777774,33.01499999999999,789.9583503723143,136.5215301513672,373.5872222222222,374.15,7.860027896695667,219.43287559085428,87.25,283.37499990463255,45775.572894874385,0.01061206139708835,0.20777146710661146,0.7816164714963002,546669.1626388347,600455.4607903122,0.03097305529051354,0.7116025248820536,0.17737793065676827,0.08004648917066454
2021-10-27 18:00:00+00:00,77.77611178398132,0.0,362.8861668459574,3.4758333333333336,8.478305516441663,20.23222222222222,5.488333208494716,379.43527777777774,33.65416666666666,791.4477324761283,136.4425655916002,371.1380555555555,374.15,6.866139002508586,219.846592754788,87.0,283.57500019073484,45803.02432956358,0.010722789258374337,0.2077482142557414,0.7815289964858843,641056.4391317526,694874.9927189898,0.05488333208494714,0.7209990297752173,0.15490637561064713,0.06921126252918822
2021-10-27 19:00:00+00:00,84.75200073666042,14.0,363.0980612712437,2.606388888888888,9.679055622381467,19.815,3.5328333493073787,382.54027777777776,31.19388888888889,796.4965961201984,136.2111358642578,373.71722222222223,374.15,7.317194515069325,221.2490547476875,85.0,283.8499998092651,45972.446942129885,0.010670729271275407,0.20775914685303215,0.7815701238756924,564291.1390660128,618308.7642230153,0.035328333493073794,0.7132894129618139,0.17331273216303206,0.07806952138208037
2021-10-27 20:00:00+00:00,86.95000076293945,0.0,363.67249908447263,2.106666666666667,10.358305509885156,19.38083333333333,2.800805573943589,380.50805555555553,29.356388888888887,795.7802838982474,136.61441802978516,373.9,374.15,7.0295278289583,221.0500794686212,86.0,283.92499985694883,46054.922617419776,0.010848372151117175,0.2077218418482654,0.7814297860006174,540190.0957061622,594304.6297816304,0.02800805573943593,0.7102765311493908,0.18034692576477798,0.08136848734639536
2021-10-27 21:00:00+00:00,86.79999923706055,0.0,364.5518770239088,0.25,10.29141682518853,21.35888888888889,3.272388903035058,379.0730555555555,28.299166666666668,795.3800161234535,137.030029296875,373.9,374.15,6.486722253693475,220.93889408111573,84.25,284.3500000476837,46102.7862368574,0.010931153613702546,0.20770445774112248,0.781364388645175,556838.7424433295,611009.5162716369,0.032723889030350575,0.7120903226157778,0.1759596482372921,0.07922614011657966
2021-10-27 22:00:00+00:00,86.95000076293945,22.90625,365.0464418686761,0.0,10.304805680910746,21.787222222222223,2.9544444269604155,377.9,27.021944444444447,795.3372023010252,137.0869903564453,373.9,374.15,5.978027885887358,220.92700117746992,82.5,284.70000019073484,46062.770077123874,0.010954947681379041,0.2076994609869104,0.7813455913317104,545476.1025494173,599599.8573900377,0.02954444426960417,0.7108162929841159,0.17897562017720212,0.08066364256907786
2021-10-27 23:00:00+00:00,87.0,0.0,365.1216552458869,1.3866666666666667,10.001333425574831,22.49333333333333,2.883388898207081,377.65,26.78111111111111,794.5610018920897,136.9982032775879,373.65,374.15,6.018694580925835,220.71138966030543,82.5,284.2500001430511,46060.81554012698,0.010636455931291823,0.20776634425442872,0.7815971998142796,542868.113092818,596989.5713524672,0.02883388898207081,0.7107397137617597,0.17941349747038932,0.08101289978578025
2021-10-28 00:00:00+00:00,86.69999694824219,0.0,364.9283727370368,0.0,10.19969439453549,20.85,3.06094443562958,377.4,27.25694444444445,797.2442586093478,137.0185089111328,373.65,374.15,5.943777943187289,221.45673834906688,82.25,284.0249997615814,46259.831769541066,0.010448821872266013,0.20780574740682414,0.7817454307209099,551100.3042544695,605455.6065836801,0.030609444356295843,0.7115635564938665,0.17760175582920323,0.08022524332063453
2021-10-28 01:00:00+00:00,86.92499923706055,0.0,364.7873303731282,0.0,10.269027711020575,23.062777777777782,3.1550277898046706,377.0347222222222,26.59972222222222,796.5827094692653,136.99597549438477,373.9,374.15,6.025694490008884,221.16595194922564,83.0,283.9,46234.19196743648,0.010456668301307818,0.20780409965672536,0.7817392320419668,554030.101270445,608355.276832183,0.03155027789804669,0.7119311402221385,0.17671997830955266,0.0797986035702619
2021-10-28 02:00:00+00:00,87.0,0.0,365.0599960327148,0.0,10.399083259900411,22.95111111111112,3.039694453411632,379.15,26.922500000000003,798.9929547797308,136.9859733581543,373.9,374.15,5.907416754961014,221.9452656216092,83.25,283.8000000953674,46387.0376228578,0.010418933623102276,0.20781202393914855,0.7817690424377493,551868.994688613,606373.7638954709,0.0303969445341163,0.711498618866981,0.17778039818553104,0.08032403841337188
2021-10-28 03:00:00+00:00,87.04999923706055,0.0,364.9657872433132,0.0,10.466083377202354,22.997222222222224,2.9191111092434987,377.86277777777775,26.866666666666667,796.5111107889805,137.0006623840332,373.6483333333333,374.15,5.996444682412678,221.17815607282856,84.0,283.5500000953674,46288.68394006027,0.010339774497080827,0.20782864735561304,0.7818315781473062,546563.1832111785,600952.3868407493,0.029191111092435,0.71107190094321,0.17886016776804392,0.08087682019631112
2021-10-28 04:00:00+00:00,87.0,36.59375,363.4917442745633,4.3055555555555545,10.610166749954224,24.41305555555555,2.678194429477056,382.1325,31.98916666666666,789.9608392673067,136.98255920410156,373.7183333333333,374.15,7.594138914214239,219.43356706407343,84.25,283.27500023841856,45946.51430037513,0.010183276905234451,0.20786151184990076,0.7819552112448648,534488.2332071314,588475.3875100722,0.026781944294770547,0.7102180790835938,0.18101890988659192,0.08198106673504363
2021-10-28 05:00:00+00:00,86.52499961853027,9.0,358.80959269205727,0.5866666666666667,10.386389001210532,23.496388888888887,2.6886111272705926,390.0750000000001,41.02361111111112,784.9124799262153,135.9552459716797,373.3258333333333,374.15,10.880028052065107,218.0312453375923,86.5,283.15,45330.51134911704,0.010366189828664727,0.20782310013598043,0.781810710035355,527768.5675364587,581031.9183716713,0.02688611127270595,0.7101419138493551,0.18105386433770812,0.08191811054023072
2021-10-28 06:00:00+00:00,86.30000305175781,0.0,357.6338233968946,0.0,10.5,23.19333333333333,2.474999964237213,393.125,43.06222222222222,783.1566972181531,135.77465057373047,373.5683333333333,374.15,11.46591689162784,217.5435276879205,90.25,282.525,45268.95363924277,0.01037103666625547,0.20782208230008636,0.7818068810336583,520284.4429235742,573475.4634496844,0.024749999642372136,0.709292696021514,0.1830725004505588,0.08288480388555508
2021-10-28 07:00:00+00:00,86.42500305175781,26.40625,359.8678316794501,1.3058333333333334,10.489777901437549,24.689722222222223,2.616777806679408,389.0413888888889,38.00416666666666,784.8415360005695,135.5238286166721,373.6766666666667,374.15,9.919750178257624,218.0129277801515,93.75,282.20000019073484,45334.685930307925,0.010538031700645227,0.20778701334286448,0.7816749549564902,525623.7592921174,578892.0152602291,0.02616777806679407,0.7097470988333291,0.18185662629564114,0.0822284968042357
2021-10-28 08:00:00+00:00,87.0,0.0,363.2224925994873,20.313888888888894,10.725111161867776,20.846666666666664,2.506416672170163,381.32638888888886,30.78777777777778,783.1480525546601,135.18201065063477,373.65,374.15,7.283722281191084,217.592514606052,95.0,281.8500000476837,45178.80241652157,0.010430048220201937,0.20780968987375759,0.7817602619060404,520267.4571269062,573352.549966319,0.02506416672170164,0.7093792877848236,0.18281907002548511,0.08273747546798968
2021-10-28 09:00:00+00:00,86.92499923706055,0.0,363.43397583643593,6.2252777777777775,10.574166815545825,21.26111111111112,2.6283611373437776,381.8719444444444,30.2425,781.7869394090441,135.67017230987548,374.15,374.15,7.254777862098482,217.16303939395488,95.25,281.49999990463255,45319.42261578014,0.010214580828017406,0.20785493802611632,0.7819304811458662,525619.4050289241,578869.7266024657,0.026283611373437762,0.710000567288467,0.1815118442431795,0.08220397709491559
2021-10-28 10:00:00+00:00,84.66033289167616,0.0,363.7624973297119,24.83277777777777,10.767222150166829,22.09277777777778,2.4173888903773486,381.6125,30.85111111111112,782.3992205980087,135.3053436279297,373.72777777777776,374.15,7.158444541825189,217.3331174172297,96.0,281.5249997615814,45228.93595666394,0.010311481494580185,0.20783458888613815,0.7818539296192817,517991.8146073115,571135.8143563917,0.024173888903773474,0.70910267852443,0.18357266254345628,0.08315077002834022
2021-10-28 11:00:00+00:00,86.69999885559082,0.0,363.8849967956543,8.45111111111111,10.524333486821916,20.24805555555556,2.81705552842882,379.9194444444444,29.11027777777777,782.3474670410155,135.50551223754883,373.9,374.15,6.875777898894416,217.31874175177688,96.0,281.25000002384184,45337.13704227081,0.01012257774644824,0.20787425867324585,0.7820031635803059,531849.0105809614,585120.1466056296,0.02817055528428822,0.7108071927348771,0.17966461257883767,0.08135763940199686
2021-10-28 12:00:00+00:00,86.5,31.5,364.34498443603513,0.0,10.200000047683716,19.42972222222222,2.9519444549745977,379.15,27.398611111111112,780.7823201666936,135.65851593017578,373.4,374.15,6.383333452542622,216.9214099502564,96.0,280.4249999761581,45430.78946197204,0.009573828292482432,0.2079894960585787,0.7824366756489389,537035.0377331392,590416.2153509564,0.029519444549745966,0.7116943923722457,0.1779917544984347,0.08079440857957351
2021-10-28 13:00:00+00:00,79.95333257039388,0.0,364.5049995422363,31.26305555555556,10.621138937738207,21.752222222222223,2.37016667606309,380.2597222222222,28.52777777777777,782.6681588406032,135.55369186401367,373.9,374.15,6.567777826918496,217.393488184611,95.0,280.37500002384184,45513.444999435254,0.009442969442343423,0.20801697641710787,0.7825400541405487,519261.9286338713,572740.2265082077,0.02370166676063092,0.7094721811729636,0.18338672344313556,0.08343942862326986
2021-10-28 14:00:00+00:00,86.50000190734863,0.0,364.0599769592285,0.25,10.37922247330348,18.50166666666667,2.858333340883255,379.15,29.06805555555556,783.0479679361978,135.36036682128906,373.9,374.15,6.837916809717815,217.57391562567824,95.0,280.7249999284744,45413.897867638436,0.009669506522323968,0.20796940363031197,0.7823610898473641,533815.600305483,587176.9302999582,0.028583333408832536,0.7112618587027487,0.17894488580128773,0.081209922087131
2021-10-28 15:00:00+00:00,86.57500076293945,24.296875,362.1833191087511,0.0,10.43758338133494,23.769166666666667,3.0033332820733394,382.3255555555555,32.48888888888889,783.4572739325628,136.10269811842176,373.6405555555555,374.15,7.8165555662579,217.62702155219185,95.0,280.65,45699.030341616606,0.009620568165162918,0.2079796806853158,0.7823997511495213,541950.8171246635,595647.1777760631,0.03003333282073337,0.71186803240933,0.17754090924212867,0.08055772552780781
2021-10-28 16:00:00+00:00,86.54999923706055,0.0,358.8541702270508,0.0,10.524999856948853,24.101388888888884,2.424999952316284,391.1566666666666,41.349722222222205,782.7959762403696,135.47696685791016,373.64666666666665,374.15,10.916416924264697,217.4433271196154,95.0,280.475000166893,45478.89167216686,0.009507217335429427,0.20800348435955984,0.7824892983050108,520613.60604411334,574051.3037589093,0.024249999523162848,0.7096483757009098,0.1829159653355816,0.08318565944034591
2021-10-28 17:00:00+00:00,86.4000015258789,0.0,358.92081761889983,0.0,10.350000143051147,26.83416666666667,2.875,390.7191666666666,40.04527777777778,783.2972291056313,135.77353286743164,373.50583333333327,374.15,10.66544461727142,217.48210169050432,95.75,280.52500011920927,45599.503866668616,0.009614071529635816,0.20798104497877648,0.7824048834915877,536510.7299057477,590090.1469490833,0.028749999999999984,0.7113635387647194,0.17874719919616477,0.08113926203911584
2021-10-28 18:00:00+00:00,86.5,0.0,359.8858298450046,0.7505555555555555,10.50827766365475,26.08805555555556,2.697194420231713,388.4527777777778,38.41833333333334,785.9072449239093,135.67938995361328,373.71777777777777,374.15,10.071639195283256,218.3406706322565,96.0,280.65,45699.358932349336,0.009720852881346017,0.20795862089491735,0.7823205262237367,531942.3352096225,585639.081955133,0.02697194420231713,0.7105902260016133,0.18050284909298375,0.08193498070308596
2021-10-28 19:00:00+00:00,86.57500076293945,33.796875,361.0550006866455,3.268611111111111,10.327777714199492,26.147777777777776,2.7164166655639805,386.1791666666667,35.943888888888885,787.2733529663086,136.27999877929688,373.83722222222224,374.15,9.092916951709324,218.68704295688207,96.0,281.20000019073484,45891.5087733762,0.010088557372668647,0.20788140295173957,0.7820300396755917,535032.756601042,588955.279409759,0.027164166655639813,0.7104303204341409,0.18058931073552056,0.0818162021746987
2021-10-28 20:00:00+00:00,86.85000038146973,0.0,362.18507540173,6.73,10.547111089229585,24.171666666666663,2.872472212811312,383.58166666666665,33.04750000000001,790.6032273356119,136.46001052856445,374.09277777777777,374.15,8.291361241075728,219.68421002705887,96.0,281.1749999761581,46150.59019519371,0.010071584350031271,0.20788496728649344,0.7820434483634754,543201.5816471773,597428.52512653,0.028724722128113115,0.7110595162457001,0.17910460327516836,0.08111115835101848
2021-10-28 21:00:00+00:00,86.85000038146973,18.0,363.5248950958252,6.877777777777777,10.378972126642864,23.83944444444444,2.365527745948897,382.61277777777775,30.731666666666666,793.5394864400228,136.57989120483398,373.65,374.15,7.31363897509045,220.42763587527813,96.0,280.69999995231626,46441.13998618414,0.009753790893867442,0.20795170391228784,0.7822945051938447,529886.5342206482,584454.8737044146,0.023655277459488998,0.7092546281112349,0.18365645535904218,0.08343363907023404
2021-10-28 22:00:00+00:00,87.07499694824219,0.0,364.3034052530924,1.8622222222222224,10.437666629950204,24.55916666666667,2.955805596974161,380.3583333333333,29.25805555555555,795.0957507663301,136.80695724487305,373.9,374.15,6.975000137090684,220.85993144565168,97.0,280.9,46576.39345809993,0.009988473477393239,0.20790242056974742,0.7821091059528593,550977.0276648283,605704.2899780958,0.0295580559697416,0.7114431210699966,0.17825775187956408,0.08074107108069763
2021-10-28 23:00:00+00:00,87.0999984741211,17.703125,364.7929934819539,1.9444444444444449,10.42983323150211,22.46,2.724222193492784,379.1444444444444,28.325,796.2809776136609,136.67484664916992,373.4,374.15,6.389389068418079,221.1891607750788,97.0,280.57500007152555,46654.758356041166,0.009771389303586016,0.20794800824624693,0.7822806024501671,543989.3555768136,598808.696645162,0.027242221934927813,0.7106648971387247,0.1802846230498391,0.08180825787650828
2021-10-29 00:00:00+00:00,86.9000015258789,0.0,364.4775814056396,0.5,10.44458343082004,22.22138888888889,3.1256666420234573,381.15,28.305277777777768,795.8741713968911,136.73721313476562,373.65,374.15,6.438500070439445,221.1037090047201,97.0,280.5500000953674,46656.35873833971,0.009754862138778499,0.2079514789508565,0.782293658910365,557602.5215720686,612423.7430896177,0.0312566664202346,0.7122665013241127,0.17648454386377702,0.0799922883918757
2021-10-29 01:00:00+00:00,86.60000038146973,0.0,364.797497177124,1.709722222222222,10.167333552042642,22.77055555555556,2.7894722485542296,379.54583333333335,27.905,797.5840221489797,136.8327522277832,374.15,374.15,6.402694470485052,221.5511170281305,96.75,280.52500011920927,46793.43384542966,0.009713504273288548,0.2079601641026094,0.782326331624102,547745.8079615934,602728.0927299733,0.027894722485542256,0.7109606699501422,0.17962674547967372,0.08151786208464178
2021-10-29 02:00:00+00:00,86.80000114440918,0.0,364.6375030517578,0.6580555555555556,10.434083336459263,23.474444444444444,2.994166661898295,378.8222222222222,28.231666666666666,797.7962881469726,136.86474609375,373.9,374.15,6.435305667718252,221.61008053249788,95.75,280.975000166893,46741.85104773551,0.009911073944053736,0.20791867447174872,0.7821702515841976,554193.9860461494,609115.6610272386,0.029941666618982954,0.7116448931244632,0.1778393444972141,0.0805740957593398
2021-10-29 03:00:00+00:00,86.92500114440918,0.0,364.8199981689453,0.0,10.323360989888508,24.310277777777777,2.966861081123352,377.9,27.57833333333333,797.31304590861,136.92166137695312,374.15,374.15,6.290277814865112,221.47584688398567,95.25,281.02500011920927,46724.64963637623,0.009893146301163981,0.20792243927675558,0.7821844144220804,553045.6147416669,607947.078064409,0.029668610811233478,0.7115482184611802,0.17808390612318065,0.08069926460440571
2021-10-29 04:00:00+00:00,86.92499923706055,32.5,363.430057428148,4.0038888888888895,10.494750081963009,26.00333333333333,2.5553333103987907,382.1427777777777,32.057500000000005,792.2675643581814,136.67866897583008,373.49555555555554,374.15,7.5314723682403555,220.07594433254667,95.0,281.29999985694883,46301.265886419125,0.01005196251536745,0.20788908787177285,0.7820589496128597,534537.6722798415,588941.6596963839,0.02555333310398793,0.7098155880621305,0.18208244539911472,0.082548633434767
2021-10-29 05:00:00+00:00,86.50000190734863,9.296875,360.5441191821628,0.3774999999999999,10.294000042014652,27.15972222222223,2.501666681865851,388.03472222222223,38.34805555555554,784.4149396091035,135.89005661010742,373.5755555555555,374.15,9.843389095730252,217.80391924964067,95.0,281.25000002384184,45585.947361723025,0.010018190581516907,0.20789617997788143,0.7820856294406016,524557.5026697934,578120.9908198179,0.02501666681865852,0.7096246134767266,0.18256420871145296,0.0827945109931621
2021-10-29 06:00:00+00:00,86.4000015258789,0.0,357.9893480873108,0.0,10.5,28.1475,2.775000035762787,392.7844444444444,42.165,785.2078041924369,135.1533088684082,373.15,374.15,11.260361309051511,218.04661270141608,95.0,281.25000002384184,45384.623687770065,0.010018190581516907,0.20789617997788143,0.7820856294406016,530973.8833149216,584300.8161480514,0.027750000357627865,0.7107076222937361,0.17998532051220698,0.08155705683642915
2021-10-29 07:00:00+00:00,86.24999809265137,0.0,357.3822872479756,0.0,10.701278062661489,23.04055555555556,2.6813055800067054,392.69027777777774,43.63944444444445,785.5319669596352,135.2303698264228,373.9216666666666,374.15,11.7909447283215,218.2033250596789,95.0,280.9249999761581,45481.80472965612,0.009801071051044137,0.20794177507928074,0.7822571538696752,528947.9489658907,582389.0695232366,0.026813055800067046,0.7104757605461048,0.18071119865199173,0.08199998500183651
2021-10-29 08:00:00+00:00,86.5999984741211,31.5,361.33097510019934,3.884722222222222,10.540333427588145,23.133611111111108,2.419194416403771,386.67027777777776,35.13055555555554,781.2028849792481,134.63151915656195,373.4611111111111,374.15,8.755028064250945,217.00080218421093,94.25,280.95000007152555,45026.846115328946,0.009740873249187541,0.2079544166176706,0.7823047101331418,515396.9501365581,568303.4943220697,0.024191944164037735,0.7094755983527085,0.1831406613858293,0.08319179609742437
2021-10-29 09:00:00+00:00,84.07047112147013,0.0,362.9056497213575,36.8425,10.347527711126538,18.28,2.887583310388857,382.4966666666666,32.01611111111111,782.9588602023653,135.09045028686523,373.7333333333333,374.15,7.747333492570454,217.4885732608372,94.0,281.15000011920927,45249.67707160544,0.00984722756288183,0.20793208221179482,0.7822206902253234,532951.8595061364,586120.2300652728,0.028875833103888603,0.7112635770195707,0.17879844854779922,0.08106214132874164
2021-10-29 10:00:00+00:00,86.82499885559082,18.796875,363.3406598409017,3.060555555555557,10.694249858326382,21.3975,2.6101388890047867,381.2461111111111,29.996388888888884,782.2899686347112,134.92546463012695,373.4,374.15,7.0325000037087335,217.30276978386777,93.25,281.3500000476837,45123.70422171842,0.009901881794075305,0.2079206048232442,0.7821775133826806,522582.77878415,575603.1312446692,0.026101388890047882,0.7101290390170779,0.18145610494694103,0.08231346714593317
2021-10-29 11:00:00+00:00,86.875,0.0,364.0748962402344,1.6841666666666666,10.703027806811862,23.043055555555554,2.3869444611503017,381.2936111111111,28.88805555555555,782.1466732788084,134.97581481933594,373.65,374.15,6.698694576289919,217.26296580844465,92.25,281.3499998092651,45132.274506758426,0.009796735517074811,0.2079426855414143,0.7822605789415109,515638.6439207489,568669.06646619,0.02386944461150301,0.7093119846040411,0.18348559027510752,0.08333298050934837
2021-10-29 12:00:00+00:00,87.0999984741211,0.0,364.6049942016601,0.0,10.477111031479309,26.534444444444443,3.1384722310304647,379.65,27.07694444444444,783.127967631022,135.28445434570312,373.9,374.15,6.100166730350918,217.5355471377904,91.25,281.3000000953674,45300.278907101885,0.009659007254421722,0.20797160847657142,0.7823693842690068,541765.1412359205,594992.9689517652,0.03138472231030465,0.7123789390551942,0.17629372530201814,0.07994261333248291
2021-10-29 13:00:00+00:00,73.57736157947116,16.90625,363.0973532782661,1.0255555555555556,5.994500029848681,14.153888888888888,9.604111065268516,371.4863888888889,26.225,665.6871895345051,135.23341401841907,372.275,374.15,4.567305555575424,184.9131088850234,90.0,281.275,38495.77418006114,0.009511926774226269,0.20800249537741247,0.7824855778483613,752249.6662329971,797482.2008945689,0.09604111065268517,0.7381036393141803,0.11517002741158536,0.050685222621549134
2021-10-29 14:00:00+00:00,86.95000076293945,0.0,364.7324928283691,0.0,10.33327775001526,18.46111111111111,3.1773610412412223,378.15,26.91055555555556,783.2695303175182,135.4722023010254,373.9,374.15,5.96830569571919,217.574870168898,88.0,281.02500011920927,45415.745408939736,0.009147012565044445,0.20807912736134065,0.7827738600736148,544130.5778183036,597494.0786738077,0.0317736104124122,0.7128626173640297,0.17555288474960826,0.07981088747395004
2021-10-29 15:00:00+00:00,86.92499923706055,11.390625,361.6359842300415,0.0,10.19750003920661,24.6325,3.07849994858106,383.84361111111104,33.266944444444455,784.6695247734915,135.8300465986464,373.61777777777775,374.15,8.2656946474976,217.9637575276693,85.0,280.74999990463255,45661.78138120002,0.008675147329291786,0.20817821906084874,0.7831466336098595,543424.8932886277,597077.4864115377,0.030784999485810594,0.7127741130494619,0.17614164399733304,0.08029924346739453
2021-10-29 16:00:00+00:00,86.5999984741211,0.0,360.6725028991699,0.25,10.496777752240495,24.67222222222222,2.859638870391581,387.2986111111111,36.30055555555556,787.3778522067596,135.8785743713379,373.8172222222222,374.15,9.34463904592726,218.7160708024768,84.5,280.7249999284744,45839.837100322184,0.008609973370208508,0.2081919055922562,0.7831981210375353,538197.8173657941,592059.6259586727,0.028596388703915815,0.7119477512503367,0.1781602829703769,0.08129557707537048
2021-10-29 17:00:00+00:00,86.85000038146973,0.0,361.0389142523872,0.4883333333333333,10.41361102660497,25.739444444444445,3.1450000050332805,386.05527777777775,35.76027777777779,787.6508780246311,136.1214256286621,373.5772222222222,374.15,9.105555642180974,218.7710778342353,84.0,280.7749998807907,45929.50812901567,0.008588482242856722,0.2081964187290001,0.7832150990281432,548814.4973833867,602781.6694349801,0.031450000050332785,0.7130936833549069,0.17545059316147932,0.08000572343328102
2021-10-29 18:00:00+00:00,86.75,0.0,361.4645615302192,2.2316666666666665,10.479527687496608,25.648055555555548,2.7382222011023107,385.8091666666666,35.347500000000004,787.5090002271862,136.21350479125977,373.75166666666667,374.15,9.01183346854316,218.74231573740647,84.5,280.95000007152555,45923.67520551444,0.008742005820372269,0.2081641787777218,0.7830938154019059,535281.1818140717,589241.5001805512,0.027382222011023114,0.7113812975684537,0.17940270097522792,0.08183377944529531
2021-10-29 19:00:00+00:00,86.82500267028809,0.0,361.6910851012336,2.489444444444445,10.266249861982134,26.396111111111104,2.8299999623828462,386.5238888888889,35.41916666666667,786.7233108350962,136.23443222045898,373.5711111111111,374.15,8.923139159149592,218.53425367991136,82.75,281.275,45831.888341796555,0.008752394650673245,0.20816199712335862,0.7830856082259681,537218.5036269715,591070.9724285825,0.02829999962382846,0.7117386883921153,0.17854387650899398,0.08141743547506221
2021-10-29 20:00:00+00:00,86.82499885559082,41.90625,362.9524959564209,2.1516666666666664,10.34833325492011,20.463888888888896,2.9112221989035607,383.3358333333333,32.25833333333334,790.5623052130805,136.60987091064453,373.9,374.15,8.001111269527012,219.4978962495592,80.75,281.6750000953674,46116.873923929605,0.008775733555390217,0.20815709595336807,0.7830671704912417,543271.7772198818,597459.104080499,0.029112221989035576,0.7120458797762367,0.1777941456949962,0.08104775253973168
2021-10-29 21:00:00+00:00,86.82499885559082,0.0,362.74599685668943,5.390555555555556,10.380944515069324,21.947222222222223,2.6494166284468434,382.51388888888886,32.122499999999995,792.9778501044378,136.6114387512207,373.9,374.15,7.74025009367201,220.27162530687124,80.0,281.8499998092651,46229.59222775298,0.008797686828828052,0.2081524857659461,0.7830498274052259,535981.8432340818,590301.6141016915,0.02649416628446841,0.7109932953096764,0.1802815726088035,0.08223096579705173
2021-10-29 22:00:00+00:00,86.77499771118164,0.0,363.52577391730415,6.817222222222223,10.831638860437604,23.08666666666667,2.4665555438730458,382.4763888888889,30.816666666666663,793.6826482984752,136.90542602539062,374.15,374.15,7.448305683930715,220.46740288204623,79.75,282.32499995231626,46292.23934306242,0.009053819052730344,0.20809869799892663,0.782847482948343,530972.965068587,585366.3462966854,0.024665555438730464,0.7101037697969819,0.18219404032548484,0.08303663443880285
2021-10-29 23:00:00+00:00,86.5999984741211,0.0,363.5800594329834,2.4150000000000005,10.498444407516056,21.699166666666663,2.9971111241645283,381.5336111111111,30.107777777777777,793.1745900302461,136.74274444580078,373.4,374.15,7.134277788798014,220.32627521938744,80.0,282.6250001430511,46158.585220715446,0.009265568392193994,0.20805423063763925,0.7826802009701667,546961.3738344811,601197.7114688217,0.029971111241645254,0.7120716360509487,0.1773406542786797,0.08061659842872623
2021-10-30 00:00:00+00:00,86.77499771118164,28.796875,363.8074974060058,2.521388888888889,10.561194461186728,24.48472222222222,2.718416668574016,381.25,30.292222222222225,793.7960079956055,136.83230209350586,373.65,374.15,7.306083461973402,220.4988914065891,81.5,282.49999990463255,46245.45662539186,0.009359343511049603,0.20803453786267956,0.7826061186262707,538768.410040807,593106.8215756424,0.027184166685740176,0.7109064318301865,0.18003927676073342,0.08187012472333972
2021-10-30 01:00:00+00:00,86.79999732971191,0.0,362.3509709252251,3.619166666666666,10.276166529125636,25.22638888888889,2.857722213533189,383.0997222222222,32.980555555555554,790.3404834493,136.93613815307617,373.9,374.15,7.89069468193584,219.5154126146105,82.5,282.2250000476837,46123.982866952094,0.009300741645122438,0.20804684425452427,0.7826524141003532,541908.0136398602,596103.6935085289,0.028577222135331877,0.7114963717122069,0.17868184662750536,0.08124455952495582
2021-10-30 02:00:00+00:00,86.75,17.796875,362.6249965667725,4.136388888888889,10.48549985408783,23.84833333333334,2.76711108929581,383.17222222222216,32.6861111111111,789.7343520439995,136.69661331176758,373.65,374.15,8.10311122496923,219.37065374586325,80.5,282.12499990463255,46024.30004548751,0.009016798497063636,0.20810647231561663,0.7828767291873198,537571.1027718933,591649.655325341,0.02767111089295809,0.711319448690051,0.1793301651688912,0.08167927524809974
2021-10-30 03:00:00+00:00,86.1371090274387,0.0,362.27749671936033,24.78777777777778,10.344083384407892,24.341388888888886,2.7464444600376816,383.855,33.41972222222221,791.0230570136175,136.65778350830078,373.65,374.15,8.234777993890976,219.41904550764292,82.0,281.94999995231626,46114.913263949784,0.009076289273901451,0.2080939792524807,0.7828297314736178,537988.467802632,592173.490887773,0.027464444600376805,0.7111992925493068,0.1795685720093162,0.0817676908410002
2021-10-30 04:00:00+00:00,86.74999809265137,0.0,361.4167335383097,2.328333333333333,10.49622219774458,25.61305555555556,2.922749985390239,385.2822222222222,35.299166666666665,787.5165311347113,136.67063903808594,373.15,374.15,9.18766684320238,218.7545923699274,85.25,281.4250000953674,46000.46364725888,0.009105941741234417,0.20808775223434076,0.7828063060244248,542494.6183766911,596545.1631622203,0.029227499853902363,0.7118793923304452,0.1779260833349137,0.08096702448073882
2021-10-30 05:00:00+00:00,86.75,22.40625,359.9859913592868,0.0,10.450000047683716,26.89388888888888,3.0131111036406626,388.7236111111111,38.48833333333334,787.1335889180501,136.3513641357422,373.57,374.15,10.09841679652532,218.6482199520536,86.5,281.2749998807907,45895.148464936654,0.009145401396914186,0.20807946570664804,0.7827751328964379,544300.1011511779,598226.9005974785,0.03013111103640665,0.7122123454973794,0.1771019815766468,0.0805545618895671
2021-10-30 06:00:00+00:00,86.5999984741211,0.0,359.0060387908088,0.0,10.5,23.96361111111112,3.0063888801468743,390.4086111111111,40.20083333333333,783.5442400953505,135.49328994750977,373.69555555555553,374.15,10.79350012832218,217.6511776097616,91.0,280.7250000476837,45487.30426404698,0.009266142070665976,0.20805411016516015,0.7826797477641739,539316.1365255481,592763.7190358033,0.03006388880146873,0.7121080527458343,0.17725350919563534,0.08057454925706155
2021-10-30 07:00:00+00:00,86.5999984741211,25.90625,358.4974960327148,0.0,10.5,23.87777777777777,3.024999976158142,390.94888888888886,41.08138888888888,786.671793636746,135.83127212524414,373.94999999999993,374.15,11.044722504350874,218.51994297875305,93.0,280.32499995231626,45848.116168343506,0.009214687305315612,0.20806491566588373,0.7827203970288007,544186.3778604757,598057.9143582793,0.030249999761581423,0.7122149335548206,0.17704031722707447,0.08049474945652349
2021-10-30 08:00:00+00:00,86.29999732971191,0.0,357.58489746093744,0.0,10.674999952316284,24.89388888888888,2.381000030040741,392.5152777777778,42.285277777777765,785.2836634487574,135.64735412597656,373.9,374.15,11.445389235814414,218.13805558946405,91.75,279.57500007152555,45827.85559395258,0.008639187974987009,0.20818577052525272,0.7831750414997602,522709.21886909154,576556.9491919859,0.023810000300407433,0.7100301449038511,0.18270019232686158,0.08345966246887979
2021-10-30 09:00:00+00:00,86.5999984741211,0.0,358.3924983978271,0.0,10.525000095367432,26.790833333333328,2.600000023841858,391.0833333333333,40.33027777777779,786.3968949720595,135.38104248046875,373.9044444444445,374.15,10.82072237809499,218.4435823991564,90.0,279.4,45831.410380194204,0.00837496284893893,0.20824125780172284,0.7833837793493383,529519.6457110506,583371.5529077789,0.026000000238418593,0.7110684421090053,0.18044042372714222,0.08249113392543386
2021-10-30 10:00:00+00:00,86.39999771118164,33.0,360.2346269183688,0.0,10.37499976158142,27.127777777777787,2.933777831196785,388.2522222222222,37.54444444444445,786.8706386650933,135.71047592163086,373.9,374.15,9.813166978359222,218.57517851935503,84.5,279.74999990463255,45913.098075858245,0.008057735536062777,0.20830787553742683,0.7836343889265104,541165.2072224634,595113.0974615968,0.02933777831196788,0.7125967623279027,0.17705774303649052,0.08100771632363898
2021-10-30 11:00:00+00:00,86.29999732971191,0.0,360.7387239583333,0.0,10.363333241144815,27.613611111111112,2.6350555321905347,387.16277777777776,36.62500000000001,784.8794415961372,135.74497604370117,373.8666666666667,374.15,9.48575010644065,218.0376159964668,81.25,279.62500002384184,45829.03384043823,0.00768430765212111,0.20838629539305456,0.7839293969548243,530193.6820690912,584042.7968316062,0.026350555321905368,0.7116506114080509,0.17960677947961845,0.08239205379042532
2021-10-30 12:00:00+00:00,86.6500015258789,0.0,361.07560760074193,4.424722222222222,10.200222313668991,22.53249999999999,2.963666657432914,386.06027777777774,35.35138888888889,784.1466400485565,135.63798904418945,373.9916666666667,374.15,9.0225835079617,217.81851166619205,82.5,278.8500000476837,45877.31146965915,0.007397726539693499,0.20844647742666436,0.7841557960336422,541318.2323363458,595224.0733131954,0.02963666657432917,0.7131395526771299,0.1762942968736584,0.08092948387488248
