Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-10-30 13:00:00+00:00,86.92499923706055,27.5,361.78978450775145,4.233611111111111,10.243472237322065,24.11944444444444,3.1911111016902662,385.6663888888888,34.827777777777776,787.0803005981444,135.85385131835938,373.6055555555556,374.15,8.793250138759612,218.63341727362743,81.25,278.87500002384184,46118.09865897902,0.007299003387084908,0.20846720928871218,0.784233787324203,551803.530981271,605992.2969055714,0.03191111101690264,0.714106392391556,0.17407388415669767,0.0799086124348436
2021-10-30 14:00:00+00:00,86.625,0.0,361.66768443425497,20.819166666666664,10.263444556395212,20.878888888888888,2.816277779406972,385.4825,34.4275,786.4103884039985,135.522216796875,373.60833333333335,374.15,8.615222547054293,218.4473308436077,79.0,278.95000007152555,45954.003481850625,0.007135035531245635,0.20850164253843842,0.7843633219303159,537184.4467303803,591180.4008215548,0.02816277779406972,0.7127228449068999,0.17749512268759787,0.0816192546114324
2021-10-30 15:00:00+00:00,86.79999923706055,0.0,362.3568474303352,4.280277777777778,10.439972398810916,23.229722222222225,3.0185833594865272,385.36527777777775,33.708333333333336,786.3949865892198,135.98299026489258,374.1044444444444,374.15,8.45741679350535,218.4430524063111,77.5,278.9249999761581,46113.476113138706,0.006988478407973749,0.2085324195343255,0.7844791020577007,545684.8615235395,599868.1959564775,0.030185833594865256,0.7136207137834751,0.17547713819596752,0.08071631442569195
2021-10-30 16:00:00+00:00,86.85000038146973,0.0,362.43499794006345,1.461666666666667,10.279611098766328,23.946111111111115,2.9603888894120853,383.5444444444444,33.22027777777778,790.1938984341089,136.18645858764648,373.9,374.15,8.169777945280076,219.4983059480455,74.75,279.69999995231626,46276.990925125996,0.007110288279780819,0.208506839461246,0.7843828722589731,545739.9168931147,600115.3812301377,0.02960388889412083,0.7133112346521157,0.1761157128709554,0.08096916358280816
2021-10-30 17:00:00+00:00,86.67499732971191,32.796875,362.5503005536397,0.9166666666666666,10.224472182856664,23.400555555555552,3.075611127763987,383.8644444444444,32.97638888888889,790.0730343288843,136.74684524536133,373.5955555555555,374.15,8.005888970692954,219.4647318734064,69.5,281.69999995231626,46130.44968317683,0.007575079502454751,0.20840923330448452,0.7840156871930608,548190.5639647265,602393.8423424594,0.03075611127763987,0.7134701112618979,0.17536629524088246,0.08040748221957982
2021-10-30 18:00:00+00:00,86.69999885559082,0.0,361.9909439086914,3.2608333333333333,10.4639166548517,22.46277777777778,2.681222229633067,384.0725,33.61722222222223,789.7513180711533,136.4587631225586,373.4,374.15,8.281722334755793,219.37536674075665,67.0,282.0749997138977,45953.349616452186,0.007490879604827707,0.20842691528298618,0.7840822051121862,533001.6519414224,586996.8377407537,0.026812222296330672,0.7119580272206524,0.17902995996458015,0.08219979051843682
2021-10-30 19:00:00+00:00,86.60000038146973,0.0,362.70533691406246,2.0561111111111114,10.245694290796916,23.11638888888889,3.069666648838255,382.595,31.791666666666664,787.228730078803,136.58230590820312,373.4,374.15,7.814444548024071,218.67464800940627,74.0,281.4250000953674,45953.93238542283,0.007913787587677575,0.20833810460658772,0.7837481078057348,546110.7721122514,600106.6426651232,0.03069666648838254,0.7132287061420675,0.17566953671698785,0.08040509065256217
2021-10-30 20:00:00+00:00,86.67499923706055,0.0,362.859997177124,3.699444444444445,10.277166659567092,25.482777777777777,2.8173888760474,382.9097222222222,32.78972222222221,791.2792420620387,136.65674591064453,373.65,374.15,8.118305660751131,219.7997899161444,82.0,281.02500023841856,46281.33425837241,0.00852867167698981,0.20820897894783214,0.783262349375178,541927.0240663044,596307.5918198919,0.02817388876047399,0.7118323494165391,0.1784999126117419,0.0814938492112452
2021-10-30 21:00:00+00:00,86.79999923706055,0.0,362.6285729980468,2.017777777777778,10.453833276960586,25.10944444444444,2.497638888292842,383.3555555555555,32.62,790.6968204243976,136.77521896362305,373.9,374.15,7.853472348186704,219.6380056805081,84.0,281.100000166893,46275.012536311006,0.00877920993863532,0.20815636591288655,0.783064424148478,531601.200493687,585974.3402238523,0.02497638888292843,0.7104031002145984,0.18170090192340962,0.0829196089790635
2021-10-30 22:00:00+00:00,86.69999885559082,0.0,363.0399974822998,2.327777777777777,10.250000074174668,23.094722222222213,2.954583315898975,383.0888888888889,32.07416666666667,791.7366591050886,136.81045150756836,373.9,374.15,7.896166816949845,219.9268502892389,84.75,281.3500000476837,46306.62089190109,0.009007427358027982,0.20810844025481412,0.7828841323871578,547112.5056990614,601522.7852470452,0.02954583315898974,0.7120689520787818,0.17755377640444917,0.08083143835777912
2021-10-30 23:00:00+00:00,86.57499885559082,0.0,362.6573318481445,1.6505555555555556,10.304833367930518,24.2675,2.9130555614497937,382.7944444444445,32.70222222222222,790.0511278110079,136.66770935058594,373.9,374.15,7.896750246551302,219.45864672342933,84.75,281.7250002861023,46098.384353483874,0.009237398199391155,0.20806014637812784,0.782702455422481,543409.40024936,597575.0018647036,0.029130555614497934,0.7117564666319992,0.17811343222345552,0.08099954553004715
2021-10-31 00:00:00+00:00,86.80000114440918,0.0,362.3022445678711,2.123055555555556,10.342944558461507,25.00027777777777,2.7595555472705096,382.9,32.4225,792.0925772772895,136.68054580688477,373.9,374.15,8.069000384542678,220.02571663750547,82.5,281.70000019073484,46225.94310964943,0.008979278061444837,0.2081143516070966,0.7829063703314586,539654.041390771,593969.5245446092,0.027595555472705095,0.7113135764059224,0.17937414990700787,0.0817167182143645
2021-10-31 01:00:00+00:00,86.0541934521993,64.203125,362.47249641418455,18.771666666666665,10.459805668195088,24.954166666666666,2.6807222062928804,382.7225,32.22583333333333,789.8108254157172,136.6573944091797,373.65,374.15,8.100972233878242,219.39189591725665,82.25,281.4749998092651,46121.81296605524,0.008817935376698165,0.2081482335708934,0.7830338310524085,535761.4825965357,589954.6128316507,0.02680722206292881,0.7111044767228519,0.18000079386867135,0.08208750734554791
2021-10-31 02:00:00+00:00,86.89999771118164,0.0,362.7524990081787,14.928611111111111,10.46316674205992,24.55416666666666,2.5979999812112915,383.1375,32.37027777777778,791.5024801635743,136.7838592529297,374.15,374.15,7.987444703843858,219.86180079989973,81.75,281.7249998092651,46222.31846657144,0.008913324913484346,0.2081282017681683,0.7829584733183473,534302.9212886817,588614.1454869033,0.025979999812112894,0.7107151650181118,0.18085110081421857,0.08245373435555652
2021-10-31 03:00:00+00:00,86.7249984741211,20.390625,361.8036758698357,2.998333333333333,10.35344438711802,26.786944444444444,2.7219166806505783,386.4444444444444,36.18555555555557,788.320688459608,136.75286102294922,373.99555555555554,374.15,9.180305882294974,218.9418570878771,71.75,282.20000019073484,45948.603372539474,0.008085100774219211,0.20830212883741395,0.7836127703883669,534632.8726038266,588622.4815665605,0.0272191668065058,0.7117382695387275,0.17907825707108938,0.0819643065836772
2021-10-31 04:00:00+00:00,86.7249984741211,0.0,360.27426564534505,2.51,10.229249937534332,26.41277777777777,2.7751111141178337,387.5444444444444,37.87166666666667,786.432950371636,136.34582901000977,373.15,374.15,9.790416775014666,218.3316845321656,68.5,282.07499995231626,45722.39186397042,0.007657301809600728,0.20839196661998385,0.7839507315704154,533461.0395680821,587184.8500082473,0.027751111141178366,0.7122240504465304,0.1782643647616264,0.08176047365066492
2021-10-31 05:00:00+00:00,86.5,0.0,360.612807896932,0.4886111111111111,10.457722294330598,26.391944444444444,2.766388907664352,385.8513888888889,37.38222222222222,787.0054318067761,136.3650016784668,374.0988888888888,374.15,9.738583603435092,218.61262065039745,69.0,281.07500007152555,45924.92041373409,0.007210620683267622,0.20848576965651378,0.7843036096602185,535261.5639519208,589223.3454380583,0.027663889076643487,0.7124761433336613,0.17802144776904782,0.08183851982064756
2021-10-31 06:00:00+00:00,86.30000305175781,31.5,359.0424732208252,0.0,10.550000190734863,27.53944444444444,2.850000023841858,389.3947222222222,39.785555555555554,784.1633120897078,136.07207870483398,373.3488888888888,374.15,10.50216685904397,217.82314279768204,72.25,280.6750000953674,45725.84998626596,0.007346036330251064,0.20845733237064726,0.7841966312991017,535751.3472409392,589479.2209748016,0.028500000238418578,0.7127213085230347,0.1773302859729918,0.08144840526555495
2021-10-31 07:00:00+00:00,86.30000305175781,0.0,357.8506094190809,0.0,10.525111206902398,25.875833333333336,2.6748889006508723,392.1666666666666,42.29361111111111,784.3750103590221,135.73826656341552,373.34472222222223,374.15,11.447722229427765,217.88194828881169,71.25,280.65,45630.05381112498,0.007232822088354065,0.20848110736144565,0.7842860705502003,528890.8735651282,582506.1867932,0.02674888900650871,0.7120984366909723,0.17890194875152907,0.08225072555099003
2021-10-31 08:00:00+00:00,86.30000305175781,0.0,357.23637588712904,0.0,10.5,26.797222222222228,2.574999988079071,392.47277777777776,42.89861111111109,782.4749752807616,135.51398849487305,373.4663888888888,374.15,11.5791945470704,217.4664295662775,68.75,280.7249999284744,45432.16932253818,0.0070164159157433065,0.20852655265769393,0.7844570314265629,523296.6535248854,576679.452478868,0.02574999988079072,0.7118404125810758,0.17968810754849704,0.08272147998963629
2021-10-31 09:00:00+00:00,86.45000076293945,30.203125,359.3837847391764,0.0,10.524999856948853,26.944444444444443,2.6250000596046448,388.3827777777777,38.3638888888889,785.1768167792427,135.86138534545898,373.4,374.15,10.070611287222968,218.1046719445123,61.75,281.1250002622604,45640.88087229366,0.006479755069189827,0.20863925143547013,0.78488099349534,526963.9702944824,580592.0053194275,0.026250000596046468,0.7123832239361054,0.1788252928486682,0.08254148261917993
2021-10-31 10:00:00+00:00,86.35000038146973,0.0,360.7973470920987,0.0,10.425277825461494,26.22777777777777,3.145249970753988,387.1211111111111,36.38527777777778,784.3312382846408,135.83163833618164,374.0983333333333,374.15,9.498278041945564,217.8697889836629,65.5,280.5249998807907,45679.23902593709,0.006596764316977458,0.20861467949343476,0.7847885561895879,544543.8436218791,598216.9494773552,0.03145249970753989,0.7143759085918713,0.17399465753124105,0.08017693416934775
2021-10-31 11:00:00+00:00,86.82500076293945,0.0,361.2156148465474,1.605,10.52361093600591,26.686944444444443,2.771833338803716,386.55805555555554,36.188333333333325,786.048706122504,135.54556274414062,373.65,374.15,9.331778137948776,218.3417013676962,64.5,280.2749998807907,45723.59622185192,0.006387148440076222,0.208658698827584,0.7849541527323398,532582.2993652421,586307.5249259182,0.027718333388037152,0.7130263040906857,0.1773703892062737,0.08188497331500343
2021-10-31 12:00:00+00:00,86.49999809265137,0.0,361.5032030317518,2.15,10.37175004667706,22.089166666666664,2.9253888535830708,385.2208333333333,34.94388888888888,787.0527479214136,135.57914352416992,373.6166666666667,374.15,8.655694612132177,218.62576363033727,62.0,280.4,45772.928202643976,0.006193589982296338,0.20869934610371776,0.7851070639139859,538058.7215365289,591841.9121746355,0.02925388853583072,0.7137610473152991,0.1757782864196942,0.08120677772917609
2021-10-31 13:00:00+00:00,86.7750015258789,32.703125,362.6412061691284,1.1977777777777776,10.436888846821256,22.47611111111112,3.2461666159166227,383.1397222222222,32.65805555555556,788.8647320895724,135.9476547241211,373.9,374.15,8.02950024233924,219.07446367051875,62.5,280.24999990463255,46027.63060089699,0.006179789953588501,0.20870224410974642,0.785117965936665,551875.9730750812,605958.4390311352,0.03246166615916625,0.7150453125511508,0.1727367063050861,0.07975631498459683
2021-10-31 14:00:00+00:00,86.79999923706055,0.0,362.4349960327148,1.7950000000000002,10.361055447790356,20.611944444444447,2.7978611118594805,384.3222222222222,34.26972222222223,788.4535751173228,136.04676055908203,373.9933333333333,374.15,8.542194652689828,218.89394690619585,63.0,279.9,46094.74462894906,0.0060819401318932265,0.20872279257230242,0.7851952672958044,537566.1499681033,591727.4749071184,0.027978611118594822,0.7133256688471938,0.17690218515061723,0.08179353488359423
2021-10-31 15:00:00+00:00,86.89999961853027,0.0,362.37636985778806,2.0397222222222227,10.499610882070328,21.695000000000004,2.9853333270880915,384.6697222222222,33.21388888888889,786.997369418674,135.99578094482422,373.59277777777777,374.15,8.383139202859667,218.61038083818227,60.5,279.70000007152555,46025.25775204066,0.005762626394781992,0.20878984845709578,0.7854475251481222,542744.8298113624,596824.5076700102,0.029853333270880904,0.7142762703001756,0.17489764812759048,0.08097274830135306
2021-10-31 16:00:00+00:00,86.75,0.0,362.1874965667725,1.5522222222222224,10.422583349280888,24.37194444444444,2.6776111018657693,383.5147222222222,33.81388888888889,789.6249417453338,136.46343231201172,373.6833333333333,374.15,8.378972266515095,219.3402620951335,54.0,281.6000000476837,46025.07210399759,0.005856037414046884,0.20877023214305016,0.785373730442903,532709.856967745,586789.3166899421,0.02677611101865769,0.7129924075143517,0.1778742804501001,0.08235720101689063
2021-10-31 17:00:00+00:00,86.54999923706055,0.0,362.4090817896525,1.9469444444444448,10.384361091189913,24.560833333333328,2.9946388884385424,383.54777777777775,34.004722222222235,787.4836616346572,136.4447364807129,373.4,374.15,8.243500202761757,218.74546216328943,52.0,282.6750000953674,45719.4416313483,0.0060624409530680755,0.2087268873998557,0.7852106716470763,539636.998979706,593357.3428965402,0.029946388884385396,0.7141206483532981,0.17502823597732065,0.08090472678499591
2021-10-31 18:00:00+00:00,86.67499923706055,45.703125,360.3564724646674,0.9188888888888888,10.38269469976425,25.40444444444444,2.714583321743541,387.8666666666667,37.784444444444446,786.6885636562772,136.37564460754396,373.2755555555556,374.15,9.838305753072104,218.52182398902045,58.25,283.3249997138977,45545.42258460114,0.0070863560300944055,0.20851186523368018,0.7844017787362254,529092.9272669919,582608.7988038983,0.027145833217435415,0.7123500951530907,0.17842035814623836,0.08208371348323551
2021-10-31 19:00:00+00:00,86.92500114440918,0.0,361.4625019073486,4.187222222222222,10.254305612776012,26.05527777777777,2.7388333338167925,386.4791666666666,34.88305555555556,788.7773701816133,136.6676788330078,373.65,374.15,8.751083402633666,219.1048255157472,55.0,283.07499995231626,45804.56094871035,0.006583250223048145,0.20861751745315987,0.7847992323237919,532577.1032724296,586397.4623871641,0.027388333338167918,0.7127692880865042,0.17782498920881049,0.08201738936651753
2021-10-31 20:00:00+00:00,86.64999961853027,17.296875,362.1600002288818,3.319444444444445,10.280361045996347,23.8225,2.9266666807399857,384.2833333333333,33.90111111111111,790.3335687086316,136.61832427978516,373.9,374.15,8.520361310640972,219.53710264417865,57.0,283.8500000476837,45753.093561800626,0.007180906970000808,0.20849200953629982,0.7843270834936994,538489.9273241794,592249.8122592953,0.029266666807399876,0.713131900502817,0.17648574933206881,0.08111568335771417
2021-10-31 21:00:00+00:00,86.67500114440918,0.0,362.58000030517576,15.62,10.497361157735186,23.910833333333336,2.451499990986453,382.385,32.67694444444445,789.0662857055665,136.75725173950195,373.15,374.15,7.866889107094869,219.18508005778003,61.75,282.7250000476837,45908.13176133685,0.0072150095808059984,0.20848484798803074,0.7843001424311633,524986.9143381442,578928.969157715,0.024514999909864537,0.711222505049204,0.18099919173874035,0.08326330330219116
2021-10-31 22:00:00+00:00,86.79999923706055,0.0,362.1585974078708,3.859722222222224,10.378277713457743,25.552499999999995,2.660805515154369,384.5066666666666,33.753888888888895,789.591644439697,136.91711807250977,373.3044444444444,374.15,8.410527765750885,219.3324019114177,67.75,282.27500023841856,46065.7192611422,0.007676255203093123,0.20838798640735043,0.7839357583895564,533758.5224894757,587885.7426213177,0.0266080551515437,0.7117580199494757,0.17935772441055364,0.08227620048842696
2021-10-31 23:00:00+00:00,86.79999923706055,0.0,362.0973495483398,3.787222222222222,10.273250105910828,25.133888888888883,2.77766662604279,383.7347222222222,33.814722222222215,790.1667748006183,136.89850997924805,373.65,374.15,8.265944562885496,219.34262336730967,71.25,282.1250001430511,46117.51451601891,0.007988984192395384,0.20832231331959697,0.7836887024880076,538362.5050235318,592550.584579854,0.0277766662604279,0.7120212586225664,0.17848181105523908,0.08172026406176663
2021-11-01 00:00:00+00:00,86.5999984741211,0.0,362.4002546268039,4.815555555555557,10.415416673554317,24.308055555555555,2.8016111113462188,384.7052777777778,33.215833333333336,789.1514778306749,137.1241226196289,373.4,374.15,8.273361280891631,219.2101336966621,71.5,281.79999985694883,46187.369345474865,0.007843905397345308,0.20835277986655748,0.7838033147360972,539874.8400377355,594144.9990186685,0.02801611111346219,0.7122094604231474,0.17815001372818395,0.08162441473520642
2021-11-01 01:00:00+00:00,86.85000038146973,0.0,361.5506682989332,5.105277777777777,10.29361108991835,25.424166666666665,2.7736388847563003,385.7483333333333,34.969166666666666,786.8543519761824,136.77423477172852,373.9,374.15,8.899111314084795,218.47082334306515,72.25,281.3500000476837,46008.88463942163,0.007689113460227488,0.20838528617335222,0.7839256003664202,536775.3605593074,590835.8000106278,0.027736388847562972,0.7121977828371058,0.1783014381573149,0.08176439015801637
2021-11-01 02:00:00+00:00,86.72500038146973,48.59375,361.2850002288818,0.6091666666666666,10.304583524068196,25.25305555555555,2.77447223007679,384.7825,35.12805555555556,786.8178517150878,136.55040740966797,373.4,374.15,8.717527771790824,218.47857051001657,69.5,281.6000000476837,45890.684366723115,0.00752428946678645,0.20841989921197485,0.7840558113212387,535320.9569783396,589242.5111092393,0.027744722300767907,0.7123069013652717,0.1781735252724654,0.08177485106149486
2021-11-01 03:00:00+00:00,86.69999885559082,0.0,361.8475002288818,5.108888888888889,10.417027722994488,24.94,2.371972221036752,385.0577777777778,35.38472222222221,786.9931435139972,136.67827606201172,373.9,374.15,8.840055903063881,218.60920753902872,53.25,282.44999995231626,45805.62801451926,0.006114560950053694,0.20871594220048872,0.7851694968494576,520677.1892019076,574498.8021189676,0.023719722210367538,0.7116113126063454,0.18095093263413414,0.08371803254915314
2021-11-01 04:00:00+00:00,86.69999694824219,22.609375,359.40067886564464,0.6516666666666666,10.272500143051149,26.74722222222222,2.3860000401735304,388.76138888888886,39.225555555555545,787.360411359999,136.26265716552734,373.295,374.15,10.4760003373358,218.71122628529872,55.5,282.65000023841856,45655.32280779578,0.006457057463572384,0.2086440179326498,0.7848989246037779,519605.3529588507,573250.3572580107,0.023860000401735294,0.7114477602884549,0.1810671907751966,0.08362504853461333
2021-11-01 05:00:00+00:00,86.62499809265137,0.0,359.7895456674364,0.0,10.458750165303549,24.24694444444444,2.555555600656404,388.8880555555555,38.73333333333333,783.4562959459092,134.6983412975735,373.5988888888888,374.15,10.104528026580809,217.6661010318332,60.5,282.07500019073484,44998.95262318736,0.006769071963620655,0.20857849488763966,0.7846524331487397,517552.8589239394,570426.6282561846,0.02555555600656404,0.7119217265140926,0.179691906444472,0.08283081103487117
2021-11-01 06:00:00+00:00,86.62499809265137,15.0,360.30532861285735,1.8894444444444445,10.25472228580051,28.60583333333333,2.6542222522364725,388.43888888888887,36.965833333333336,782.6757822842064,133.5048855336507,373.4366666666666,374.15,9.58233364635044,217.4099402491252,62.5,281.7250000476837,44611.17343834227,0.006828801370555558,0.20856595171218334,0.7846052469172612,516193.5696039311,568611.6983939833,0.026542222522364715,0.7122755023861119,0.17880315372880498,0.08237912136271841
2021-11-01 07:00:00+00:00,86.55011034647625,0.0,359.80051499684646,0.0,10.348722531530592,27.789444444444445,2.6798333373003533,388.29,37.377222222222215,784.5279639689126,134.31593023935957,373.8683333333333,374.15,9.776444594860076,217.75346285078268,64.0,281.32500019073484,45052.3660994633,0.006805610215273219,0.20857082185479264,0.7846235679299342,522093.6965327179,575030.2266995873,0.026798333373003535,0.712392149050003,0.17854430401431584,0.0822652135626776
2021-11-01 08:00:00+00:00,86.5,0.0,359.922497177124,0.0,10.300000190734863,25.873611111111103,2.636111061837938,390.1,38.21388888888889,782.2090896267359,133.4931869506836,373.65,374.15,9.942111366854776,217.28030348459887,66.5,280.7500001430511,44735.48749552494,0.006799866103176612,0.20857202811833292,0.7846281057784905,517047.98196958384,569612.1797768257,0.026361110618379358,0.7122220926672167,0.17895321265146308,0.08246358406294074
2021-11-01 09:00:00+00:00,85.34611116197374,36.1875,362.1494317160712,16.991944444444446,10.595333244535656,23.634166666666665,2.640333351956474,384.2991666666667,32.82444444444444,782.2144167921277,134.5149688720703,373.9,374.15,8.191611181100209,217.2486024390328,67.5,280.2249999284744,45162.662127146185,0.006659527306512123,0.20860149926563246,0.7847389734278555,522034.0512239273,575100.179223324,0.026403333519564715,0.7123288780836374,0.1788112061409107,0.0824565822558872
2021-11-01 10:00:00+00:00,86.6500015258789,7.90625,360.3250723542108,1.0816666666666666,10.48288879526986,23.90194444444445,2.6928055144349736,386.63916666666665,36.98444444444444,783.6414346143932,135.26493072509766,373.5769444444444,374.15,9.342500110732182,217.6781767442492,66.5,280.00000002384184,45533.86901500321,0.0064616241716991705,0.20864305892394316,0.7848953169043577,527878.7606443948,581381.0567370236,0.026928055144349736,0.7126643744611646,0.178171381389484,0.08223618900500149
2021-11-01 11:00:00+00:00,86.3499984741211,0.0,358.4944146050347,0.0,10.424999713897703,26.66388888888889,2.830666650003857,391.1997222222223,40.88583333333332,783.0075602552622,135.3160057067871,373.1205555555555,374.15,10.74713914606306,217.45835049099395,64.0,280.12499990463255,45493.9070007472,0.006273492156000807,0.2086825666472398,0.7850439411967594,531739.5475274195,585194.8882532974,0.028306666500038574,0.7133331450093281,0.17673165189598655,0.08162853659464683
2021-11-01 12:00:00+00:00,86.3499984741211,22.796875,360.2329985406664,0.7130555555555556,10.511444288359748,30.361111111111114,2.5846944317552776,387.9275,38.18166666666667,784.6755399915905,135.7620086669922,373.7383333333333,374.15,9.948305705785751,217.9654282930164,65.25,279.8499999284744,45786.03528168588,0.00627630543451454,0.20868197585875195,0.7850417187067336,527232.3995825831,581030.991038564,0.025846944317552804,0.7123534467350213,0.1790581755518718,0.08274143339555416
2021-11-01 13:00:00+00:00,86.5,0.0,358.3324913024902,0.25,10.47499966621399,25.8788888888889,2.525000035762787,391.7875,42.23833333333332,783.6968100145127,135.0522346496582,373.25388888888887,374.15,11.043388969898226,217.7567535951403,65.75,280.19999995231626,45433.030110919506,0.006476952054750633,0.20863984006850236,0.784883207876747,521410.9945354992,574794.8049158296,0.025250000357627866,0.711987531051461,0.17976818748662898,0.08299428110428234
2021-11-01 14:00:00+00:00,86.19999694824219,0.0,360.0547674073113,0.0,10.40405556042989,30.77305555555556,2.5042222134272256,388.31444444444446,38.04055555555556,785.1080868021645,135.75970840454102,373.6380555555556,374.15,10.029000157250298,218.1147466023763,67.75,279.9,45802.314931330475,0.006537501280184514,0.20862712473116124,0.7848353739886542,525029.6588617951,578847.3789061083,0.025042222134272266,0.7118661389581429,0.18000854579799727,0.08308309310958771
2021-11-01 15:00:00+00:00,86.5250015258789,30.796875,357.2269003995259,0.25,10.599999904632568,27.29972222222222,2.5508332737286885,393.49305555555554,44.34861111111111,781.8196433851452,135.6896095275879,373.6883333333333,374.15,11.948639104366304,217.1721239132352,73.0,279.65000011920927,45627.673654710794,0.006921273912069329,0.20854653247846544,0.7845321936094652,524726.4717432223,578338.9882875076,0.025508332737286886,0.7118053914031054,0.17984721726646738,0.08283905859314032
2021-11-01 16:00:00+00:00,86.4000015258789,0.0,356.8518325678507,0.0,10.75,28.262500000000003,2.350000023841858,394.165,45.45,784.0829904683428,135.52143478393555,373.6688888888889,374.15,12.089111232492655,217.80083142174607,65.0,280.9250000953674,45495.62270620766,0.006726816037040465,0.2085873686322215,0.784685815330738,516835.1889177552,570292.5455975492,0.02350000023841859,0.7111319352466873,0.18160332971292603,0.08376473480196815
2021-11-01 17:00:00+00:00,86.4000015258789,0.0,357.86429033067486,0.0,10.724999904632568,27.41194444444444,2.623888841205173,391.7169444444445,42.40388888888888,781.6891807556152,135.6640167236328,373.6519444444445,374.15,11.34480584992303,217.13588441212983,60.25,282.54999985694883,45143.31432369687,0.006959170815164421,0.20853857412881546,0.7845022550560201,521471.9737597415,574515.3680900853,0.026238888412051735,0.7120713597671486,0.17918459587090832,0.08250515594989132
2021-11-01 18:00:00+00:00,86.27499961853027,27.40625,359.41762176089816,0.0,10.189833438661363,23.891944444444448,2.626500012146102,389.36777777777775,38.3675,784.1050237189396,135.76461029052734,373.4511111111111,374.15,10.210305789841549,217.8069520780776,63.5,282.2250000476837,45368.59309145898,0.00717411954522765,0.20849343489550218,0.7843324455592702,524286.82688482397,577594.9237672882,0.026265000121461022,0.7119438765544993,0.17931632864384137,0.08247479468019836
2021-11-01 19:00:00+00:00,86.85000228881836,0.0,360.73647748523285,4.613055555555556,10.468388623661465,25.226111111111106,2.4622777516312064,387.8294444444445,36.81305555555555,781.950071750217,136.329833984375,373.44388888888886,374.15,9.568889154063331,217.13103905147983,65.75,283.07500019073484,45295.84785168893,0.007859863036232404,0.2083494287623912,0.7837907082013764,518701.9542738467,571924.5754995812,0.024622777516312064,0.7108520764833509,0.18136620812338236,0.08315893787695473
2021-11-01 20:00:00+00:00,86.72500038146973,19.703125,361.5760983742608,3.435555555555556,10.32736111217075,22.83750000000001,2.8680833544996043,384.7286111111111,34.261111111111106,785.2143230523002,136.91123962402344,373.5983333333333,374.15,8.758194649219513,218.11509024302163,65.25,283.275,45646.664397862165,0.007904905240242231,0.20833996989954912,0.7837551248602086,535765.2398272419,589400.0704947299,0.028680833544996058,0.712434174098583,0.17756671633802013,0.08131827601840069
2021-11-01 21:00:00+00:00,86.26722051620483,0.0,362.68766235775416,34.661944444444444,10.31702778153949,20.059166666666663,2.418472232561973,383.7263888888889,32.62916666666666,789.5904778713648,136.77127075195312,373.65,374.15,7.983000112374624,219.321892505222,60.75,283.5500000953674,45809.664630705025,0.007499334988177478,0.20842513965248274,0.7840755253593398,522995.06796057743,576821.423901656,0.024184722325619717,0.7109091578079927,0.18151783734233018,0.08338828252405725
2021-11-01 22:00:00+00:00,86.85000228881836,19.0,363.7879208310445,6.0375000000000005,10.442666697767049,22.469722222222227,2.630805536442333,379.5430555555556,30.372777777777777,790.0650593566892,136.98393630981445,373.6833333333333,374.15,7.202777778969871,219.4625164752537,75.25,282.1250001430511,46140.352151321815,0.008433706014058023,0.20822892173704782,0.7833373722488942,534119.7060276228,588334.619805426,0.02630805536442334,0.7111529950836512,0.18019232549143682,0.0823466240604886
2021-11-01 23:00:00+00:00,86.67499732971191,0.0,363.3631763034397,3.7325,10.491361180146534,21.400277777777774,2.570583343224393,380.7319444444444,30.388333333333325,789.3877551439074,136.6373405456543,374.15,374.15,7.252666774855719,219.2535438495213,82.0,281.15000011920927,46143.62164315871,0.008600946871590635,0.20819380115696595,0.7832052519714434,532318.6751254492,586537.4305561606,0.025705833432243905,0.7108067795185886,0.18088259458200115,0.08260479246716634
2021-11-02 00:00:00+00:00,87.0999984741211,0.0,364.1754951477051,1.2408333333333337,10.62058344523112,24.66361111111111,2.5896111260851225,380.74861111111113,29.76527777777777,796.0896484544542,136.76766204833984,373.15,374.15,6.9066112886534805,221.1360141923693,87.0,281.0249998807907,46600.48357128447,0.009044009159266042,0.20810075807655412,0.7828552327641798,538482.2034523491,593237.7716486083,0.02589611126085123,0.7105980618050656,0.1810253948235809,0.0824804321105023
2021-11-02 01:00:00+00:00,86.79999732971191,0.0,364.37037124633787,0.25,10.481555848651462,22.420277777777777,2.8656943997409607,379.49888888888887,28.577222222222225,792.8113997734914,136.98969268798828,373.4,374.15,6.527805778185527,220.2253888024225,91.25,281.7250000476837,46368.42771008184,0.009938829665934667,0.2079128457701537,0.7821483245639116,545453.7341249547,599936.6366843008,0.028656943997409638,0.711117971775846,0.17907176549517645,0.08115331873156792
2021-11-02 02:00:00+00:00,86.69999694824219,27.890625,364.75249710083006,0.0833333333333333,10.439999814033508,22.65888888888889,2.9257777317365004,378.3041666666666,27.16166666666666,793.9278973049587,136.7743911743164,373.4,374.15,6.289833362102508,220.53552781846795,92.0,281.9,46331.968971927294,0.010137901110318051,0.2078710407668332,0.7819910581228487,547168.9447108392,601609.0082528538,0.029257777317365,0.7112280836502285,0.17865004498932519,0.08086409404308133
2021-11-02 03:00:00+00:00,87.07499694824219,0.0,364.79465293036566,0.8633333333333333,10.28911111275355,22.88472222222222,3.130666611658202,379.3277777777777,27.526666666666664,795.9369736226398,137.00152969360352,373.65,374.15,6.197111209895877,221.09360462188727,94.0,282.0249997615814,46505.73023122353,0.010442991354269484,0.20780697181560343,0.7817500368301271,556430.3053144232,611074.5383361108,0.03130666611658202,0.7118434567039528,0.17693979472741908,0.07991008245204624
2021-11-02 04:00:00+00:00,86.64999771118164,15.0,362.9865432061089,14.588333333333331,10.435666684044731,23.426944444444448,2.631833338315288,381.7202777777777,31.86972222222221,792.1749409484864,136.69660568237305,373.645,374.15,7.81091680182351,220.1203546184964,94.75,282.0749997138977,46174.7140178833,0.01056068020600456,0.20778225715673904,0.7816570626372563,535866.5146653273,590121.8036363401,0.02631833338315286,0.7097921873720275,0.18173110207586626,0.08215837716895336
2021-11-02 05:00:00+00:00,86.69999885559082,11.109375,361.2901459693909,3.141944444444445,10.266666428248088,26.87888888888888,2.83247219334046,387.0480555555556,36.69444444444446,786.8135211012097,136.13519287109375,373.5983333333333,374.15,9.432611226505704,218.55931218889023,94.75,282.2500001430511,45645.53003829545,0.01068484464158815,0.2077561826252665,0.7815589727331453,536325.2819196767,589958.7797146739,0.028324721933404583,0.7105069893030209,0.17992904258540937,0.08123924617816503
2021-11-02 06:00:00+00:00,86.44999885559082,0.0,358.8729118347168,1.0425,10.646527916855282,22.07194444444444,2.57444443596734,389.3841666666666,40.38305555555556,784.9683681572807,135.56075286865234,373.9166666666666,374.15,10.644166837268408,218.04676955329057,94.0,281.9750000476837,45390.556036624504,0.010408122135475009,0.20781429435155024,0.7817775835129748,524845.0278140954,578178.9311571292,0.025744444359673394,0.7096627971934777,0.18216138423009556,0.08243137421675324
2021-11-02 07:00:00+00:00,86.5,0.0,359.6229563034905,0.0,10.557305709256063,24.425,2.528027818931473,388.5611111111111,39.2075,783.2879874165852,135.97219467163086,373.7783333333333,374.15,10.2565835542149,217.57999694400377,94.0,281.94999995231626,45434.88724035337,0.010390725377990009,0.2078179476706221,0.7817913269513879,523875.4501329161,577261.4426403312,0.02528027818931472,0.7094901080581084,0.18258658915670925,0.08264302459586781
2021-11-02 08:00:00+00:00,86.42499923706055,0.0,358.6386777157253,0.0,10.5,23.247222222222224,2.899999976158142,390.2683333333333,40.67,785.0475346544055,135.506591796875,373.485,374.15,10.689028005599978,218.0687603420682,94.0,282.04999961853025,45364.93079335696,0.010460464042287778,0.20780330255111956,0.7817362334065926,535102.2039727605,588405.9976549549,0.028999999761581397,0.7109186226659283,0.17912846831788873,0.08095290925460145
2021-11-02 09:00:00+00:00,86.19999694824219,0.0,358.8264781104194,0.0,10.224999904632568,23.62305555555556,2.7599444490008884,388.9002777777777,39.87500000000001,784.2958309088809,135.43008041381836,373.58833333333337,374.15,10.649666887389287,217.8363422563341,93.5,282.1750000953674,45275.83710511264,0.010492691546190185,0.20779653477530005,0.7817107736785097,529507.0396904162,582706.1482889235,0.0275994444900089,0.7103432130930215,0.18047311836173158,0.08158422405523798
2021-11-02 10:00:00+00:00,86.42499923706055,0.0,360.3173583539327,0.0,10.321999812126158,27.959444444444443,2.3848332831594674,388.30027777777775,39.254444444444445,787.0390849134656,135.65051745944555,373.06055555555554,374.15,9.908083667755127,218.621970799764,93.0,282.2500003814697,45496.05954975262,0.010489569461402453,0.20779719041310546,0.781713240125492,520140.24930203875,573598.1192729981,0.023848332831594692,0.7088595759639522,0.18400928234903524,0.08328280885541782
2021-11-02 11:00:00+00:00,28.13472122616238,55.5,361.63108439551456,8.384999593098959,3.165972159968482,6.854166666666667,1.3055555555555556,310.6847222222222,12.377777777777778,797.2713100687662,136.2534491009182,305.7888888888889,385.06666666666666,1.0550277778050965,221.45182287004263,93.5,282.2250002861023,46296.49775241671,0.010527785204224666,0.20778916510711282,0.7816830496886625,496963.18059725035,551361.56545634,0.013055555555555523,0.7045607074020783,0.19421777538378757,0.0881659616585786
2021-11-02 12:00:00+00:00,29.307998962402348,0.0,358.8971304066976,0.0,3.2710554912355208,7.140000000000001,1.3488888888888888,315.7438888888889,3.322222222222222,517.3017302110904,136.16199250962998,330.9511111111111,374.15,1.0324444686041938,143.8506430689618,93.25,282.37499990463255,30002.92283431319,0.010605547987141117,0.20777283492270038,0.7816216170901585,322886.1458728865,358139.58020320453,0.013488888888888873,0.7046827701366591,0.1938652374321003,0.0879631035423517
2021-11-02 13:00:00+00:00,82.9320818456014,0.796875,360.4763897302415,19.984722222222217,9.81386116716597,21.54388888888889,3.1971666806853483,385.19055555555553,35.08222222222222,782.4616337246364,136.02276992797852,373.19888888888886,385.3666666666667,8.627027871343824,217.3504546991984,92.5,282.5249997615814,45311.42944337559,0.01062684654528533,0.20776836222549006,0.7816047912292245,544512.0406193135,597752.9702152797,0.03197166680685346,0.7119884651962178,0.1764467864294551,0.07959308156747359
2021-11-02 14:00:00+00:00,86.85000038146973,0.0,361.7912227757772,25.166666666666668,10.217555618815952,19.11638888888888,2.807166674368911,385.5538888888889,34.628055555555555,779.9591826544868,135.9728012084961,373.7127777777778,374.15,8.662944650120206,216.65532923804395,91.5,282.775,45110.00642083163,0.01068950386475494,0.20775520418840146,0.7815552919468436,529214.765744858,582219.0232893351,0.028071666743689112,0.7104037899818986,0.18017112669541682,0.0813534165789956
2021-11-02 15:00:00+00:00,85.74724906603495,23.59375,361.0225554572211,17.653333333333332,10.517083158493042,25.29833333333334,2.6589444429344606,386.85777777777776,37.10333333333334,781.8805825127492,136.411778394911,373.9408333333333,374.1644444444444,9.4175836192237,217.1827245500353,90.75,283.025,45327.052553502865,0.010780278625956074,0.20773614148854924,0.7814835798854948,527030.1387980108,580289.4255483766,0.026589444429344602,0.7097585815667822,0.18163530596584732,0.082016668038026
2021-11-02 17:00:00+00:00,84.22425245602926,11.109375,363.7602576488919,3.138055555555556,9.227194442533785,19.501944444444444,4.784083306954967,378.0169444444445,29.181666666666665,782.4777269490558,150.1357524447971,373.44388888888886,374.15,6.65850013136864,217.3549247402616,92.75,282.925000333786,49943.015840164626,0.01094241378971322,0.20770209310416024,0.7813554931061266,665822.373342742,724505.4169549355,0.047840833069549664,0.7180677420341068,0.1617107836962036,0.07238064120013978
2021-11-02 18:00:00+00:00,78.77461208343506,9.703125,359.80781258053247,0.8,8.536499901761612,23.20722222222222,4.329861216015286,382.5061111111111,36.99888888888889,786.0832273186576,135.91753557417127,371.9636111111111,374.15,8.2796390588416,218.3564528995091,89.5,283.82499995231626,45277.5954307366,0.011210830652397199,0.20764572556299657,0.7811434437846062,585678.3581568531,638879.5327879686,0.04329861216015284,0.7160955800920813,0.1661919742120287,0.07441383353573715
2021-11-02 19:00:00+00:00,86.92499923706055,0.0,361.0500015258789,1.4894444444444443,10.295222369299992,27.79888888888889,2.620444457133611,386.4627777777778,35.236666666666665,785.4807538689508,136.0914192199707,374.0413888888889,374.15,9.144361333582138,218.1890988794964,90.5,283.57500019073484,45340.711420439075,0.011149356266565888,0.20765863518402117,0.781192008549413,526182.5393072271,579457.875226243,0.026204444571336114,0.7093692437686748,0.1822671953085664,0.0821591163514226
2021-11-02 20:00:00+00:00,86.62499809265137,21.0,362.07701433817545,0.8352777777777778,10.329833275212184,23.40166666666666,2.825361127489144,384.1866666666666,33.62333333333333,787.2833854675291,136.48126602172852,373.7233333333333,374.15,8.311277929411995,218.68844119601783,88.75,284.1000000476837,45490.72672187497,0.011320947828493182,0.20762260095601642,0.7810564512154904,534671.3440095928,588122.9479077958,0.028253611274891448,0.7100700695396444,0.18045986057270294,0.08121645861276139
2021-11-02 21:00:00+00:00,86.95000076293945,0.0,363.43955393473306,8.209722222222224,10.554888869391547,24.94888888888889,2.465361136827203,381.74527777777774,30.9975,791.4139803229439,136.7857780456543,373.625,374.15,7.415555602576997,219.90388421376548,86.5,284.24999990463255,45807.244666624734,0.011146414427525175,0.20765925297021973,0.7811943326022551,526633.9102928443,580457.4227761284,0.02465361136827203,0.7087572833668543,0.18372754641026953,0.08286155885460408
2021-11-02 22:00:00+00:00,86.79999923706055,0.0,364.232087987264,1.1,10.522305354277291,21.999166666666667,3.0025277795394265,378.9883333333333,28.293888888888887,795.0108486090762,136.84198379516602,373.65,374.15,6.769083495007621,220.84120042588972,92.5,283.19999995231626,46205.01838870503,0.011114006487980947,0.207666058637524,0.781219934874495,548891.4873414941,603182.3839482225,0.03002527779539424,0.7109043357454808,0.1786382143678642,0.08043217209126065
2021-11-02 23:00:00+00:00,86.5999984741211,15.59375,364.7913982899984,0.0,10.177666685051388,18.48055555555556,3.091333376169205,379.20388888888886,27.08888888888889,796.1094752163355,136.89131927490234,382.8684079149034,374.15,6.267305748860041,221.1415214792888,94.25,282.7249998092651,46363.31377938671,0.010970722937708097,0.20769614818308127,0.7813331288792106,553718.6338478561,608195.5275386354,0.03091333376169206,0.7113480667211649,0.17769611767685428,0.08004248184028873
2021-11-03 00:00:00+00:00,86.79999923706055,0.0,364.9749931335449,0.0,10.08591668181949,20.35555555555556,3.328000037007861,379.15,26.58972222222222,796.1732321675615,137.02924728393555,374.15,374.15,6.103750107685726,221.1675644090441,94.25,282.4250000953674,46463.04695891157,0.010753843385613861,0.20774169288902108,0.7815044637253651,563033.1336924388,617627.2138691599,0.03328000037007862,0.7124247399162287,0.17530554194974693,0.07898971776394582
2021-11-03 01:00:00+00:00,87.0,0.0,363.831732489268,0.0,9.817416477998098,20.185,3.4737500077486034,378.9069444444444,25.90416666666667,795.3499147711857,136.9453887939453,373.9,374.15,5.794500076770783,220.93053235795765,94.0,282.3499998092651,46398.91662344585,0.010672129664832266,0.20775885277038522,0.7815690175647825,567395.8430576801,621914.5700902288,0.034737500077486,0.7130545463255419,0.1738710488231383,0.07833690477383397
2021-11-03 02:00:00+00:00,87.0,0.0,365.50996627807615,21.86653645833333,9.854694415993162,21.590277777777786,3.4738333568970363,376.65,25.04055555555556,797.1883558146155,137.1078872680664,373.9,374.15,5.675000190734863,221.44121000078,93.75,282.3499998092651,46561.35102328399,0.010644048454727042,0.20776474982450732,0.7815912017207656,569365.7962964514,624075.38374881,0.03473833356897037,0.7130729853064687,0.17384971783975658,0.0783389632848043
2021-11-03 03:00:00+00:00,86.92499923706055,24.5,365.6924976348877,0.0,9.510527874098884,18.843888888888888,3.947888893551296,376.65,23.77055555555556,794.6327068922253,136.90732192993164,374.1583333333333,374.15,5.323805722792943,220.73130726284447,93.25,282.4,46335.98496041138,0.010623240351526451,0.20776911952617944,0.7816076401222941,584089.6881685632,638534.4704970466,0.039478888935512955,0.714963692459433,0.1693629663767197,0.07619445222833428
2021-11-03 04:00:00+00:00,87.0,0.0,365.06585091908767,0.0,10.301138909657794,23.634444444444444,2.9597500350077945,378.0022222222222,28.60666666666667,795.1611757066513,136.86708068847656,373.9,374.15,6.21788889977667,220.8781047736274,92.25,282.6000000476837,46320.36719134157,0.01065148487853939,0.20776318817550674,0.7815853269459538,548509.9260059407,602936.357455767,0.02959750035007796,0.7110324407363429,0.17870418937447655,0.08066586953910262
2021-11-03 05:00:00+00:00,86.85000038146973,12.09375,363.0278522004021,2.1561111111111115,10.32977773030599,18.623888888888885,2.793638875815604,382.2855555555556,32.716388888888886,787.1100487942165,136.24253845214844,373.7661111111111,374.15,7.749833518796496,218.6416807471382,91.5,282.9250000953674,45589.71096351694,0.010796533920120364,0.20773272787677471,0.7814707382031049,534466.6342471925,588034.5446293249,0.027936388758156058,0.7102814605447475,0.1803767350648095,0.08140541563228694
2021-11-03 06:00:00+00:00,86.82500076293945,0.0,361.2256511963738,0.1794444444444444,10.367194533877903,23.231388888888883,2.9119722190168176,385.43,35.41777777777777,788.5787289767794,135.9137077331543,373.7633333333333,374.15,8.89327812247806,219.01631438361275,92.25,282.9749998092651,45556.487326016184,0.01092023744759827,0.20770675013600434,0.7813730124163973,538048.3577459288,591577.2303539978,0.02911972219016818,0.7106704662484322,0.17935086493883756,0.08085894662256204
2021-11-03 07:00:00+00:00,86.42500305175781,18.90625,361.569871673584,0.0,10.147972172896068,19.90055555555556,2.8029722637931505,385.9002777777777,35.610833333333346,786.765451236301,136.02050018310547,373.6019444444444,374.15,9.027000306447349,218.6154735989041,93.0,283.04999985694883,45475.393855146576,0.011062927481829962,0.20767678522881572,0.7812602872893544,533597.207279417,587030.7950592142,0.028029722637931548,0.7101472545641556,0.1804828887712347,0.08134013402667811
2021-11-03 08:00:00+00:00,86.54911226908366,0.0,360.62230758031205,0.0,10.475000143051147,25.402777777777786,2.934166716403432,388.205,37.75555555555556,788.5668020460339,133.99249215232,373.57,374.15,9.746277967558967,219.0463349617852,93.25,283.29999985694883,44860.319253659756,0.0112774922761884,0.20763172662200044,0.7810907811018112,530774.3330886039,583485.2082116541,0.02934166716403432,0.7105286176690605,0.17940215848948485,0.08072755667742039
2021-11-03 09:00:00+00:00,86.9000015258789,0.0,361.2330496618482,1.1469444444444443,10.13088896115621,21.00090662638346,2.930222215288216,384.62361111111113,34.81138888888889,787.2169490051266,136.00605392456055,373.9,374.15,8.775916863812341,218.67137553321,93.5,283.5500000953674,45416.43116592341,0.011495710909778516,0.2075859007089465,0.7809183883812749,537361.5140366135,590725.8206565735,0.029302222152882165,0.710372685340184,0.17959855058733956,0.08072654191959422
2021-11-03 10:00:00+00:00,86.77499771118164,26.40625,361.8155432637532,2.3061111111111114,10.37152773194843,23.828611111111112,2.656138900683986,385.62,35.45388888888888,786.7338183254665,135.94351196289062,374.15,374.15,8.905194675392575,218.57189483218733,91.5,284.025,45291.81405350032,0.011610274342610551,0.20756184238805175,0.7808278832693376,527037.6578178132,580255.5393306761,0.026561389006839832,0.7092145974716706,0.18226632155179012,0.08195769196969938
2021-11-03 11:00:00+00:00,86.70000076293945,0.0,361.8104849815368,1.4961111111111112,10.375611024962533,23.06611111111112,2.852194425380892,384.5066666666666,34.44972222222223,781.1004778205023,136.60509878794352,373.6794444444444,374.15,8.66758355087704,216.82096716139057,88.25,284.4749998092651,45114.86760331537,0.011538357199348542,0.2075769449881368,0.7808846978125147,531263.0045508242,584272.9739847197,0.028521944253808922,0.7100365227204374,0.18036536984056425,0.08107616318518954
2021-11-03 12:00:00+00:00,86.82499885559082,21.59375,362.5763455030653,19.697777777777777,10.20344441069497,26.120277777777773,2.664499989772837,384.9191666666666,33.66333333333334,782.2350982496472,136.12699127197266,373.7561111111111,374.15,8.265194725460477,217.2875280295478,87.0,284.7250002861023,44982.74167711004,0.011564481175599444,0.20757145895312412,0.7808640598712765,523679.6404619427,576534.361932547,0.026644999897728356,0.7092770823794989,0.1821541298627674,0.08192378786000538
2021-11-03 13:00:00+00:00,91.05046374003092,0.0,361.75249710083006,1.2247222222222225,10.320527843369378,29.180000000000003,2.9844444532195724,383.7605555555555,34.16111111111111,778.2849234008789,136.16249465942383,373.7416666666667,374.15,8.480250133143532,216.19025699191627,87.0,284.7749997615814,44759.398006611525,0.011602340821681927,0.20756350842744678,0.7808341507508713,531430.5429857064,584022.835643475,0.02984444453219575,0.7105186499396338,0.17916510710069883,0.08047179842747161
2021-11-03 14:00:00+00:00,86.70000076293945,0.0,362.1674961090088,6.847222222222221,10.21380556901296,22.67083333333333,2.72469443500042,384.4680555555556,33.548611111111114,781.5732895236542,136.26789474487305,373.9088888888888,374.15,8.471944677299923,217.10369217766663,87.75,284.7250000476837,44991.20586197858,0.011663012066996275,0.20755076746593076,0.7807862204670729,525763.4095724619,578628.0764602866,0.027246944350004194,0.7094519642586664,0.18165837808908303,0.08164271330224643
2021-11-03 16:00:00+00:00,86.69999885559082,2.703125,362.15751495361326,2.0544444444444445,10.254500006569756,21.398888888888884,2.6594444225894085,384.0369444444444,33.32411130693223,779.8842437574597,136.19453048706055,373.88055555555553,374.15,8.235555713574092,216.6345122824776,86.5,284.99999990463255,44826.51053532438,0.01170716976129218,0.20754149435012864,0.7807513358885791,521786.7285139219,574457.878392928,0.026594444225894066,0.7091654595735649,0.18230574064123523,0.08193435555930574
2021-11-03 17:00:00+00:00,86.87499809265137,0.0,362.417499923706,6.590555555555555,10.527194368574351,26.65861111111112,2.468833317880829,383.0075,32.46555555555557,778.8381398349337,136.28915786743164,374.25583333333327,374.15,7.926583588918049,216.2569370863173,85.25,285.29999985694883,44750.379975702584,0.011767740716496763,0.20752877444953569,0.7807034848339676,514958.2457622911,567539.9422337416,0.024688333178808284,0.7083725163523931,0.1841469177502498,0.08279223271854885
2021-11-03 18:00:00+00:00,86.62499809265137,0.0,362.8924983978271,2.5452777777777778,10.314972222381169,20.409166666666668,2.89688887256715,382.59777777777776,31.321111111111108,781.1383383178709,136.44522857666016,372.6979861831665,374.15,7.602888917922973,216.8692974853516,82.25,285.8499998092651,44847.48469219995,0.011771390640707282,0.20752800796545148,0.7807006013938412,529712.9026318056,582408.6971451406,0.028968888725671507,0.7100635407367017,0.18011393775769796,0.08085363277992877
